;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8500;2019-02-27 14:40:37.874;861;209;190;189;175;38;209;-22;14;-90;493;488;20;90;264;262;272;211;218;215;208;-115;556;356;368;102;361;252;556;86.0;98.0;588.0;204.0;137.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30666.56640625;10991.392578125;0.0;2112.20043945312;437.0;105733;;;Calculated values ==>;1551274837.874;359.26;294.06;292.16;292.06;290.66;276.96000000000004;273.955091788801;294.06;270.96000000000004;274.56;264.16;322.46000000000004;321.96000000000004;275.16;282.16;299.56;299.36;300.36;294.26000000000005;294.66;293.96000000000004;;316.86;261.66;233.5667996571222;261.41265627149306;273.955091788801;294.96000000000004;5560000.0;3560000.0;3679999.9999999995;1019999.9999999999;3610000.0;2520000.0;5560000.0;0.014333333333333333;0.01633333333333333;0.098;0.034;0.022833333333333334;0.03716666666666667;;10991.392578125;0.0;2112.20043945312;30666.56640625;521291.2690147088;418271.84559366136;411554.17536023696;411156.2656500391;246979.007451363;430412.23801567365;459575.6909922959;453167.240523488;465363.2139519519;506201.8064367724;505683.0280432826;453910.6640770486;462337.4024068903;467917.8483940991;468361.03954115114;434800.14239853126;418906.82140604407;460396.3755515339;459438.4217246144;;183560.10687098323;463003.12531741476;201423.90108823118;330517.38797282666;273.7411773967395;4669282.099765887;1912937.3107840794;284106.6817129546;0.0;0;311;293;0;0;0;0;12;109;114;1877823704804.9456;686606156529.4977;1305879912010.6416;24670.84726465517;8893.693623792242;259.5909095439574;4791.565087774778;3727571.2447612337;1460918.7797744442;52488.25274750588;1771104.9167133628;2.9469548416197164;0.26354921304763806
8501;2019-02-27 14:41:37.864;862;208;186;185;170;34;209;5;21;-73;518;501;26;73;261;262;272;209;218;214;207;-57;558;352;368;115;357;260;558;135.0;111.0;1015.0;173.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29235.76171875;11027.6552734375;0.0;680.0885009765619;453.0;105734;;;Calculated values ==>;1551274897.864;359.36;293.96000000000004;291.76000000000005;291.66;290.16;276.56;273.5264737036516;294.06;273.66;275.26000000000005;265.86;324.96000000000004;323.26000000000005;275.76000000000005;280.46000000000004;299.26000000000005;299.36;300.36;294.06;294.56;293.86;;318.46000000000004;267.46000000000004;236.88892829503212;262.5002047102346;273.5264737036516;294.96000000000004;5580000.0;3520000.0000000005;3679999.9999999995;1150000.0;3570000.0000000005;2600000.0;5580000.0;0.022500000000000003;0.018500000000000003;0.16916666666666666;0.028833333333333332;0.022833333333333334;0.04533333333333334;;11027.6552734375;0.0;680.0885009765619;29235.76171875;521252.8174804416;417230.41672490526;251048.26350210488;250656.5635399332;245097.6580104656;430671.36484660726;459575.6909922959;452659.8574337333;465124.41988774086;508060.4786509071;506289.4406895403;453289.01750892913;459076.68949236337;468093.1786096384;468917.41110181727;434328.5815853884;417559.1338685351;460259.9396827633;459301.0106943719;;190246.288480595;466660.94711449416;201121.39418980363;226268.38351254357;273.5264737036516;4669781.202635996;1913120.7722675274;284129.94690928276;0.0;0;311;293;0;0;0;0;12;109;114;1878044468004.9807;686671245679.508;1306033486410.666;42551.92336543144;7656.39044266191;310.23478276178594;10564.145765576217;3728131.341151614;1461056.6741554586;52493.00050351794;1771232.8596431182;5.217289986301256;0.3915659539362028
8502;2019-02-27 14:42:37.854;852;205;185;184;172;33;209;11;32;-61;533;505;34;60;260;263;272;205;217;214;207;-22;556;351;368;123;356;265;555;-1.0;83.0;1081.0;176.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29247.02734375;10950.693359375;0.0;680.24169921875;463.0;105735;;;Calculated values ==>;1551274957.854;358.36;293.66;291.66;291.56;290.36;276.46000000000004;273.4187578820637;294.06;274.26000000000005;276.36;267.06;326.46000000000004;323.66;276.56;279.16;299.16;299.46000000000004;300.36;293.66;294.56;293.86;;319.46000000000004;270.96000000000004;238.79729159403252;263.1675429290057;273.4187578820637;294.86;5560000.0;3510000.0;3679999.9999999995;1230000.0;3560000.0;2650000.0;5550000.0;0.0;0.013833333333333333;0.18016666666666667;0.029333333333333333;0.022833333333333334;0.022833333333333334;;10950.693359375;0.0;680.24169921875;29247.02734375;520208.4379215653;417332.24674028397;250813.23107298184;250421.68149151542;245934.5367171681;430735.4089219946;459575.6909922959;453184.2309635813;465139.47011411627;509167.4943228735;506242.29242300894;453437.080001802;456684.40183009306;468105.1125513974;469182.5735780045;434800.14239853126;417332.24674028397;460259.9396827633;459301.0106943719;;194425.4183739577;468921.4202947388;201186.32464478438;250813.23107298184;273.4187578820637;4670268.4779854985;1913303.8946473456;284141.2811049387;0.0;0;311;293;0;0;0;0;12;109;114;1878265231205.0159;686742633779.5194;1306190960160.6912;45401.62278843658;7853.5628057319955;241.63922327242082;4760.470968021739;3728864.1652119765;1461185.9022242806;52497.59868707728;1771360.5434983952;5.008823064695745;0.42184960724824094
8503;2019-02-27 14:43:37.875;832;199;184;183;173;34;209;13;44;-51;537;506;42;57;259;263;272;199;217;214;207;-2;558;351;368;130;356;268;557;304.0;82.0;949.0;182.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29250.8984375;10973.814453125;0.0;671.1295166015619;468.0;105736;;;Calculated values ==>;1551275017.875;356.36;293.06;291.56;291.46000000000004;290.46000000000004;276.56;273.4187578820637;294.06;274.46000000000004;277.56;268.06;326.86;323.76000000000005;277.36;278.86;299.06;299.46000000000004;300.36;293.06;294.56;293.86;;319.96000000000004;272.96000000000004;240.39332010688793;263.56353331371673;273.4187578820637;294.86;5580000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2680000.0;5570000.0;0.050666666666666665;0.013666666666666666;0.15816666666666668;0.030333333333333334;0.022833333333333334;0.0735;;10973.814453125;0.0;671.1295166015619;29250.8984375;517628.1468126027;414517.6821551175;250318.87170249692;249932.1967514283;246209.86929150255;430735.4089219946;459575.6909922959;454187.15326228563;465114.21128029993;509313.26510259416;506067.7763094155;453934.5932790833;455818.0805810593;467977.0067639726;469182.5735780045;434328.5815853884;414517.6821551175;460259.9396827633;459301.0106943719;;196515.0671798046;469909.67259303824;201264.99629469047;216503.9553216054;273.41875788206374;4670756.131318549;1913486.6628253188;284152.5464732194;0.0;0;311;293;0;0;0;0;12;109;114;1878486108484.679;686818560344.4036;1306350916125.4473;40003.85449370797;8148.888514383216;270.7489588803688;17845.583569898336;3729576.1266208836;1461319.3026588946;52501.87008305424;1771548.9932202494;5.690802438307135;0.37279434683570967
8504;2019-02-27 14:44:37.845;810;195;183;182;174;35;209;15;56;-42;537;506;53;58;260;263;272;197;217;214;207;6;558;354;368;135;359;272;557;118.0;108.0;1126.0;181.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29229.744140625;10960.6279296875;0.0;681.485595703125;471.0;105737;;;Calculated values ==>;1551275077.845;354.16;292.66;291.46000000000004;291.36;290.56;276.66;273.7412296467126;294.06;274.66;278.76000000000005;268.96000000000004;326.86;323.76000000000005;278.46000000000004;278.96000000000004;299.16;299.46000000000004;300.36;292.86;294.56;293.86;;320.26000000000005;273.76000000000005;241.49495122638035;264.08650396036035;273.7412296467126;294.86;5580000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2720000.0;5570000.0;0.019666666666666666;0.018000000000000002;0.18766666666666668;0.030166666666666668;0.022833333333333334;0.042499999999999996;;10960.6279296875;0.0;681.485595703125;29229.744140625;514948.19766869576;413051.426362488;249932.1967514283;249548.3839697725;246571.36054824296;430542.39183029096;459575.6909922959;455025.77115374926;465285.7494598919;508950.7137838498;505694.4509501702;454646.90861390857;455277.79300776747;467683.8190644365;468767.0812784602;434328.5815853884;413793.25851007923;460259.9396827633;459301.0106943719;;197768.88456892778;470015.4650346389;202047.70539674012;227773.88310494515;273.7412296467126;4671243.226337588;1913669.3584517527;284163.812629931;0.0;0;311;293;0;0;0;0;12;109;114;1878706798084.7842;686898020594.4415;1306512835125.5244;47475.55034039872;8083.6940824099465;369.635815355565;9839.902922550635;3730304.7571639954;1461454.5065448382;52507.203954572185;1771779.5902516027;5.649213350933041;0.43276009345037125
8505;2019-02-27 14:45:37.856;791;199;183;184;176;38;209;17;62;-33;534;504;59;53;261;263;272;201;217;214;207;9;574;357;368;140;362;247;569;0.0;84.0;1060.0;186.0;137.0;0;1;0;1;1;0;0;0;0;0;1;0;0;0;0;37615.94140625;19688.60546875;0.0;588.2847900390619;466.0;105738;;;Calculated values ==>;1551275137.856;352.26;293.06;291.46000000000004;291.56;290.76000000000005;276.96000000000004;274.0616903277293;294.06;274.86;279.36;269.86;326.56;323.56;279.06;278.46000000000004;299.26000000000005;299.46000000000004;300.36;293.26000000000005;294.56;293.86;;319.76000000000005;274.06;242.56692532238324;260.72004837742526;274.0616903277293;294.86;5740000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2470000.0;5690000.0;0.0;0.014;0.17666666666666667;0.031000000000000003;0.022833333333333334;0.022833333333333334;;19688.60546875;0.0;588.2847900390619;37615.94140625;511244.66785779846;409352.5130601531;249347.83792662944;249724.17642491695;246780.72046654802;430346.717906069;459575.6909922959;459801.89894618175;465464.5927586268;510890.2729945213;507801.69740855705;459446.40199091076;458733.2694977361;467389.657016189;468349.3808088158;430391.24049853865;410199.25063607807;460259.9396827633;459301.0106943719;;195679.20071851107;469633.2381088445;202856.7686647103;249347.83792662944;274.0616903277293;4671800.375841737;1913924.8155549415;284174.3959897247;0.0;0;312;293;0;0;0;0;12;109;114;1878927638564.4824;686980535719.3287;1306668563670.3115;45393.639683059955;8270.07055276816;282.6878580744482;4793.930778196786;3731078.8089632844;1461590.81290153;52512.640981782286;1771901.5612228548;2.896910133773507;0.24549034271951067
8506;2019-02-27 14:46:37.866;792;203;185;184;175;41;209;19;57;-25;520;499;55;51;263;262;273;205;217;214;207;10;574;360;368;141;365;238;569;-2.0;86.0;1346.0;166.0;137.0;0;23;0;1;1;0;0;0;0;0;1;0;0;0;0;37786.8046875;19724.78515625;0.0;657.294616699219;455.0;105739;;;Calculated values ==>;1551275197.866;352.36;293.46000000000004;291.66;291.56;290.66;277.26000000000005;274.38016830617;294.06;275.06;278.86;270.66;325.16;323.06;278.66;278.26000000000005;299.46000000000004;299.36;300.46000000000004;293.66;294.56;293.86;;318.66;274.16;242.77792619122317;259.4470641161187;274.38016830617;294.86;5740000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2380000.0;5690000.0;0.0;0.014333333333333333;0.22433333333333336;0.027666666666666666;0.022833333333333334;0.022833333333333334;;19724.78515625;0.0;657.294616699219;37786.8046875;511369.21520473633;411020.6008390681;250103.1235358796;249724.17642491695;246422.85739020273;430148.3826014536;459575.6909922959;460611.50383774674;466120.0093357554;510261.46612354915;508112.70733764337;460378.42813655053;459911.414370669;467224.463052191;467800.68358461093;430636.4585680417;411818.7872133499;460259.9396827633;459301.0106943719;;191082.09718829524;469596.2179012159;203401.1073145986;250103.1235358796;274.38016830617;4672428.836785121;1914253.3152175846;284184.777548084;0.0;0;312;293;0;0;0;0;12;109;114;1879148475364.4473;687064849769.3153;1306814087920.2883;57700.86562002624;7364.73139289641;269.71995608391563;4776.685090118907;3731938.0730274864;1461721.1246327257;52517.24514746595;1771981.3296476002;3.4398845868603183;0.284498674678087
8507;2019-02-27 14:47:37.867;805;200;182;182;174;43;209;20;52;-17;502;490;51;61;264;261;273;201;217;214;207;11;554;359;368;141;364;261;554;-2.0;85.0;933.0;174.0;137.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.6796875;10990.0888671875;0.0;859.0248413085941;454.0;105740;;;Calculated values ==>;1551275257.867;353.66;293.16;291.36;291.36;290.56;277.46000000000004;274.27422755570615;294.06;275.16;278.36;271.46000000000004;323.36;322.16;278.26000000000005;279.26000000000005;299.56;299.26000000000005;300.46000000000004;293.26000000000005;294.56;293.86;;318.56;274.26000000000005;242.77792619122317;262.63441904999945;274.27422755570615;294.86;5540000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2610000.0;5540000.0;0.0;0.014166666666666666;0.1555;0.029;0.022833333333333334;0.022833333333333334;;10990.0888671875;0.0;859.0248413085941;29510.6796875;514672.53950698924;416029.10932482954;249697.51223758972;249697.51223758972;246701.68063385063;430214.79039162316;459575.6909922959;456353.2889422472;466917.0415954002;506300.7763197678;505047.1321636;456230.09309013357;457457.7101697933;467495.5796977367;467812.53341307805;435488.53900134604;416368.5653301002;460259.9396827633;459301.0106943719;;190664.19178205615;469695.1433260035;203194.74755613474;249697.51223758972;274.2742275557062;4672989.658503337;1914509.2767677759;284197.41375420225;0.0;0;312;293;0;0;0;0;12;109;114;1879369279045.0579;687149451179.5493;1306963790415.7024;39366.15318554049;7728.511477326194;270.86629367598294;4785.946548096526;3732746.9783346336;1461846.9037532758;52521.7501079745;1772061.019572949;4.401297749995036;0.37172448406491476
8508;2019-02-27 14:48:37.847;803;196;181;180;171;42;209;20;48;-10;501;487;49;74;264;261;273;197;217;214;207;12;560;357;368;139;362;272;559;-1.0;86.0;865.0;119.0;137.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.927734375;11017.7724609375;0.0;966.4574584960941;464.0;105741;;;Calculated values ==>;1551275317.847;353.46000000000004;292.76000000000005;291.26000000000005;291.16;290.26000000000005;277.36;274.0616903277293;294.06;275.16;277.96000000000004;272.16;323.26000000000005;321.86;278.06;280.56;299.56;299.26000000000005;300.46000000000004;292.86;294.56;293.86;;319.56;274.36;242.35481222062532;264.08650396036035;274.0616903277293;294.86;5600000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2720000.0;5590000.0;0.0;0.014333333333333333;0.14416666666666667;0.01983333333333333;0.022833333333333334;0.022833333333333334;;11017.7724609375;0.0;966.4574584960941;29582.927734375;513922.6339555475;412590.89758202713;249070.90486057595;248694.20702596652;245411.30069874594;430346.717906069;459575.6909922959;454013.21601284284;467891.2225561129;505167.77842152107;503690.7897603035;454140.1830550063;457278.64460356557;467777.34666785965;468093.1786096384;434080.32180706883;412970.1895532152;460259.9396827633;459301.0106943719;;194843.3435325042;470064.77147337084;202497.3409721749;249070.90486057595;274.0616903277293;4673481.941081143;1914692.6144785583;284212.62103586085;0.0;0;312;293;0;0;0;0;12;109;114;1879590005444.2507;687233423179.2422;1307123637115.118;36260.20531836296;5306.754038273719;302.578562305235;4800.254083205007;3733376.987913311;1461955.4947564378;52526.527222187826;1772140.8779495826;3.894267075639739;0.3117414765492493
8509;2019-02-27 14:49:37.898;789;196;183;182;171;41;209;20;45;-5;514;493;47;75;263;262;273;197;217;214;207;14;577;360;368;137;365;261;571;-1.0;109.0;776.0;78.0;137.0;0;56;0;1;0;1;0;0;0;0;1;0;0;0;0;38101.21484375;19760.63671875;0.0;951.451782226562;468.0;105742;;;Calculated values ==>;1551275377.898;352.06000000000006;292.76000000000005;291.46000000000004;291.36;290.26000000000005;277.26000000000005;274.38016830617;294.06;275.16;277.66;272.66;324.56;322.46000000000004;277.86;280.66;299.46000000000004;299.36;300.46000000000004;292.86;294.56;293.86;;319.96000000000004;274.56;241.92719264551067;262.63441904999945;274.38016830617;294.86;5770000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2610000.0;5710000.0;0.0;0.018166666666666668;0.12933333333333333;0.013000000000000001;0.022833333333333334;0.022833333333333334;;19760.63671875;0.0;951.451782226562;38101.21484375;510735.9785974125;254349.3140218359;249253.79981639943;248881.54970092364;244933.4060799631;430148.3826014536;459575.6909922959;455488.8326064018;468661.43441217777;507552.2257564362;505360.7543307778;455736.3202760886;459160.81174114853;467224.463052191;467800.68358461093;429866.62852991093;254764.42523976436;460259.9396827633;459301.0106943719;;196515.0671798046;470531.02399546513;203190.21884547465;249253.79981639943;274.38016830617;4674046.4550330825;1914949.3192359596;284228.61719808885;0.0;0;312;294;0;0;0;0;12;109;114;1879810993124.6858;687316293559.4054;1307283673030.433;32630.620713079912;3475.4304669498765;3181.023359770996;4796.0779817137045;3733951.5661080554;1462028.7418345993;52555.58191377596;1772220.9153576333;2.1283779527803777;0.1507279788597306
8510;2019-02-27 14:50:37.868;775;204;184;183;173;44;209;22;40;-1;524;499;40;55;266;260;273;206;217;214;207;15;577;364;368;136;369;247;571;-1.0;85.0;934.0;119.0;137.0;0;56;0;1;0;1;0;0;0;0;1;0;0;0;0;38135.5546875;19903.451171875;0.0;899.2373046875;461.0;105743;;;Calculated values ==>;1551275437.868;350.66;293.56;291.56;291.46000000000004;290.46000000000004;277.56;274.8017692304317;294.06;275.36;277.16;273.06;325.56;323.06;277.16;278.66;299.76000000000005;299.16;300.46000000000004;293.76000000000005;294.56;293.86;;319.26000000000005;274.66;241.71165711629368;260.72004837742526;274.8017692304317;294.86;5770000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2470000.0;5710000.0;0.0;0.014166666666666666;0.15566666666666668;0.01983333333333333;0.022833333333333334;0.022833333333333334;;19903.451171875;0.0;899.2373046875;38135.5546875;508981.7984954245;410538.07893338334;249628.53657050818;249253.79981639943;245632.89137333512;429879.7862731237;459575.6909922959;457177.9917971519;469192.267325385;509861.9610015289;507285.8385296423;457177.9917971519;458971.30092268524;467047.9817599802;466976.539238069;429866.62852991093;411350.26539781695;460259.9396827633;459301.0106943719;;193589.57483703562;470763.29942817445;204239.77282651432;249628.53657050818;274.8017692304317;4674681.443792939;1915279.6880348395;284244.0318959493;0.0;0;312;294;0;0;0;0;12;109;114;1880031682724.791;687398152609.4445;1307435996830.5059;39374.04941976259;5286.0499442662585;262.3151443713313;4787.521492494888;3734551.3050066563;1462101.717665226;52584.2620540804;1772300.7387549586;2.389591905724163;0.19132847888169124
8511;2019-02-27 14:51:37.868;780;203;182;181;169;44;209;24;41;2;522;500;38;49;267;259;273;204;217;214;207;17;571;362;368;135;367;239;565;-2.0;111.0;915.0;64.0;137.0;0;56;0;1;0;1;0;0;0;0;1;0;0;0;0;37868.51171875;19665.072265625;0.0;867.0366821289059;452.0;105744;;;Calculated values ==>;1551275497.868;351.16;293.46000000000004;291.36;291.26000000000005;290.06;277.56;274.5913991737795;294.06;275.56;277.26000000000005;273.36;325.36;323.16;276.96000000000004;278.06;299.86;299.06;300.46000000000004;293.56;294.56;293.86;;318.36;274.86;241.49495122638035;259.59022785621676;274.5913991737795;294.86;5710000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2390000.0;5650000.0;0.0;0.018500000000000003;0.1525;0.010666666666666666;0.022833333333333334;0.022833333333333334;;19665.072265625;0.0;867.0366821289059;37868.51171875;510133.07700116496;412739.0944486265;249161.70150958243;248787.25848222326;244470.5247331116;430014.67791919125;459575.6909922959;458580.17310246325;469623.12179888616;510376.1627724303;508123.64763365546;458226.08254096337;459521.018635699;467461.3852910746;467130.69761941896;431394.47582054324;413117.6300506565;460259.9396827633;459301.0106943719;;189828.38726562503;471092.8683005434;203637.47089469692;249161.70150958243;274.5913991737795;4675314.811012992;1915609.425730152;284258.7508458394;0.0;0;312;294;0;0;0;0;12;109;114;1880252482724.791;687479452609.4445;1307581796830.5059;38878.762086684364;2852.857572329029;338.1216467429048;4798.180893052692;3735203.41176921;1462169.5418945309;52589.26569400635;1772380.6196081715;2.2826647919153995;0.17129141582296367
8512;2019-02-27 14:52:37.889;793;200;182;180;166;41;209;25;46;5;517;498;39;56;267;259;273;201;217;214;207;21;548;359;368;133;364;257;548;-2.0;109.0;610.0;101.0;137.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29440.4375;10913.150390625;0.0;921.0139770507809;452.0;105745;;;Calculated values ==>;1551275557.889;352.46000000000004;293.16;291.36;291.16;289.76000000000005;277.26000000000005;274.27422755570615;294.06;275.66;277.76000000000005;273.66;324.86;322.96000000000004;277.06;278.76000000000005;299.86;299.06;300.46000000000004;293.26000000000005;294.56;293.86;;318.36;275.26000000000005;241.05796691057077;262.0952818180154;274.27422755570615;294.86;5480000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2570000.0;5480000.0;0.0;0.018166666666666668;0.10166666666666666;0.016833333333333332;0.022833333333333334;0.022833333333333334;;10913.150390625;0.0;921.0139770507809;29440.4375;513713.4737140602;418228.6462936177;411928.78642337635;249227.62101289647;244087.40426427484;430214.79039162316;459575.6909922959;456273.6486729509;470187.556511304;508230.9598163746;506255.9428542011;455413.50032756815;457494.3168154819;467883.80319715134;467555.0069493674;436860.3386977884;418546.04548785853;460259.9396827633;459301.0106943719;;189828.38726562503;471749.2581616372;202979.92626027542;411928.78642337635;274.27422755570615;4675875.915240061;1915864.3334383813;284273.65648312424;0.0;0;312;294;0;0;0;0;12;109;114;1880473360004.454;687559880749.3218;1307730648910.2788;25751.528445288674;4524.283753672923;332.70965998039304;1081.6657875210647;3735742.186027835;1462231.039588816;52594.857911478495;1772429.6354799876;2.677855965311979;0.23810924427141128
8513;2019-02-27 14:53:37.869;794;197;182;181;166;37;209;25;50;9;523;501;47;67;264;259;273;198;217;214;207;24;550;355;368;132;360;263;549;92.0;85.0;610.0;77.0;137.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.396484375;10866.9873046875;0.0;927.9551391601559;461.0;105746;;;Calculated values ==>;1551275617.869;352.56000000000006;292.86;291.36;291.26000000000005;289.76000000000005;276.86;273.8482719121499;294.06;275.66;278.16;274.06;325.46000000000004;323.26000000000005;277.86;279.86;299.56;299.06;300.46000000000004;292.96000000000004;294.56;293.86;;319.26000000000005;275.56;240.83765695389522;262.9017227912062;273.8482719121499;294.86;5500000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2630000.0;5490000.0;0.015333333333333334;0.014166666666666666;0.10166666666666666;0.012833333333333334;0.022833333333333334;0.03816666666666667;;10866.9873046875;0.0;927.9551391601559;29475.396484375;513666.14354895195;416891.1666452266;411488.054595783;249563.1593714073;244047.82616628736;430477.46260093397;459575.6909922959;455776.1826095372;470712.50156274275;508306.91740540107;506010.06319467;455403.87407028116;457869.095680248;468058.0973201897;468117.1661838917;436406.95925653476;417221.04081361083;460259.9396827633;459301.0106943719;;193589.57483703562;472173.3745042847;201854.14766780924;327268.3190614005;273.8482719121499;4676366.716868325;1916045.7740855175;284289.05942307226;0.0;0;312;294;0;0;0;0;12;109;114;1880694086404.5242;687639354249.347;1307886596910.3284;25815.40688574234;3469.0967444014345;271.8005112747556;5039.247730658409;3736171.7672475767;1462297.628889153;52599.89381704564;1772480.6260901177;2.9330835683833523;0.21896246405621544
8514;2019-02-27 14:54:37.849;784;192;181;180;167;35;209;23;53;11;536;508;51;71;263;260;273;192;217;214;207;24;551;354;368;131;359;262;551;254.0;97.0;878.0;41.0;137.0;0;42;100;1;0;0;0;0;0;0;1;0;0;0;0;29457.787109375;10932.5517578125;0.0;883.660522460938;468.0;105747;;;Calculated values ==>;1551275677.849;351.56000000000006;292.36;291.26000000000005;291.16;289.86;276.66;273.7412296467126;294.06;275.46000000000004;278.46000000000004;274.26000000000005;326.76000000000005;323.96000000000004;278.26000000000005;280.26000000000005;299.46000000000004;299.16;300.46000000000004;292.36;294.56;293.86;;319.96000000000004;275.56;240.61611355647437;262.7682575881327;273.7412296467126;294.86;5510000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2620000.0;5510000.0;0.042333333333333334;0.016166666666666666;0.14633333333333332;0.006833333333333333;0.022833333333333334;0.06516666666666666;;10932.5517578125;0.0;883.660522460938;29457.787109375;512356.25741971255;414400.9631372732;249462.6530864694;249079.16044584528;244320.04688612715;430542.39183029096;459575.6909922959;456312.18921735487;471041.0630420859;509751.0338047064;506834.25813515927;456065.2967693373;458516.9691769036;468069.67075530556;468384.71530865843;436178.8290065316;414400.9631372732;460259.9396827633;459301.0106943719;;196515.0671798046;472304.9464017478;201491.1251975011;218299.56335808593;273.7412296467126;4676857.663028475;1916227.3763568208;284304.1511879915;0.0;0;312;294;0;0;0;0;12;109;114;1880914812804.5942;687718227949.3721;1308044044410.3784;37288.81570157193;1850.5611115623524;352.0754982196777;15705.260984747967;3736697.460479798;1462341.9445944726;52605.09105080416;1772653.439372499;4.67126960711852;0.2589423400050452
8515;2019-02-27 14:55:37.860;772;189;180;179;167;34;209;22;55;13;547;515;53;71;262;260;273;191;217;214;207;24;552;352;368;131;357;259;552;140.0;85.0;827.0;37.0;137.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;29397.111328125;10977.5;0.0;836.73779296875;470.0;105748;;;Calculated values ==>;1551275737.86;350.36;292.06;291.16;291.06;289.86;276.56;273.5264737036516;294.06;275.36;278.66;274.46000000000004;327.86;324.66;278.46000000000004;280.26000000000005;299.36;299.16;300.46000000000004;292.26000000000005;294.56;293.86;;320.16;275.56;240.61611355647437;262.3656120759269;273.5264737036516;294.86;5520000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2590000.0;5520000.0;0.02333333333333333;0.014166666666666666;0.13783333333333334;0.006166666666666667;0.022833333333333334;0.04616666666666666;;10977.5;0.0;836.73779296875;29397.111328125;510793.50010782445;412889.33823237545;249030.1840699206;248650.32267567614;244280.37060982798;430671.36484660726;459575.6909922959;457048.2817727584;471235.6892988843;511161.4134173272;507840.00650427793;456803.55129881384;458992.93958232267;468221.32719875296;468663.3221224397;435949.7233126497;413633.1203958097;460259.9396827633;459301.0106943719;;197350.94305643384;472304.9464017478;200959.87753335535;224734.7222824869;273.5264737036516;4677348.210431989;1916409.9935949098;284318.4904689868;0.0;0;312;294;0;0;0;0;12;109;114;1881135653284.2925;687796842359.2646;1308200373065.1648;35297.51838433105;1673.294591355087;316.1518746552333;10829.143648348689;3737302.4574921415;1462371.315442292;52610.660633140105;1772874.5999494796;4.072722196884033;0.24890399811064073
8516;2019-02-27 14:56:37.860;764;189;180;179;167;35;209;23;57;15;554;521;55;70;262;261;273;191;217;214;207;23;553;352;368;132;357;259;552;156.0;108.0;589.0;33.0;137.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.4140625;10985.8681640625;0.0;842.67822265625;469.0;105749;;;Calculated values ==>;1551275797.86;349.56000000000006;292.06;291.16;291.06;289.86;276.66;273.5264737036516;294.06;275.46000000000004;278.86;274.66;328.56;325.26000000000005;278.66;280.16;299.36;299.26000000000005;300.46000000000004;292.26000000000005;294.56;293.86;;320.06;275.46000000000004;240.83765695389522;262.3656120759269;273.5264737036516;294.86;5530000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2590000.0;5520000.0;0.026000000000000002;0.018000000000000002;0.09816666666666667;0.0055000000000000005;0.022833333333333334;0.04883333333333334;;10985.8681640625;0.0;842.67822265625;29484.4140625;509717.51119106857;412889.33823237545;249030.1840699206;248650.32267567614;244280.37060982798;430671.36484660726;459575.6909922959;457292.63687564747;471297.30857771443;511886.19511431694;508463.8277528435;457048.2817727584;458872.0650174507;468221.32719875296;468790.4121278882;435719.6305833432;413633.1203958097;460259.9396827633;459301.0106943719;;196933.003932529;472076.1002201579;200953.5062187864;223433.04500924842;273.5264737036516;4677838.889810245;1916593.0216629435;284332.4856024503;0.0;0;312;294;0;0;0;0;12;109;114;1881356453284.2925;687875742359.2646;1308355773065.1648;25163.957992815194;1491.1742670075432;397.55718337560324;11518.218990956864;3737806.303128618;1462397.6860161116;52616.60820862369;1773060.8279714738;3.260832495653324;0.1769803136614959
8517;2019-02-27 14:57:37.861;758;190;179;178;169;36;209;24;59;16;559;526;57;72;262;261;273;192;217;214;207;23;554;353;368;133;358;263;553;250.0;86.0;743.0;46.0;137.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.611328125;10988.9521484375;0.0;874.2996215820309;467.0;105750;;;Calculated values ==>;1551275857.861;348.96000000000004;292.16;291.06;290.96000000000004;290.06;276.76000000000005;273.6339639331285;294.06;275.56;279.06;274.76000000000005;329.06;325.76000000000005;278.86;280.36;299.36;299.26000000000005;300.46000000000004;292.36;294.56;293.86;;319.86;275.46000000000004;241.05796691057077;262.9017227912062;273.6339639331285;294.86;5540000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2630000.0;5530000.0;0.041666666666666664;0.014333333333333333;0.12383333333333332;0.007666666666666667;0.022833333333333334;0.0645;;10988.9521484375;0.0;874.2996215820309;29406.611328125;508885.4093894484;412845.1473663945;248602.44030294742;248226.0648476083;244946.11963626905;430607.02586249536;459575.6909922959;456887.68358046416;471261.7068757205;512050.61232994945;508619.5717126222;456641.3738539494;458479.4507351373;468081.364597962;468651.46095876646;435488.53900134604;413590.4106133878;460259.9396827633;459301.0106943719;;196097.13278094304;471944.1597200548;201214.07198457865;217989.79927040945;273.6339639331284;4678329.656535833;1916776.1482181125;284346.79398966103;0.0;0;312;294;0;0;0;0;12;109;114;1881577256964.903;687955243684.4845;1308512375675.598;31660.915569290486;2075.5973393053177;313.8731735607345;15564.573136845578;3738279.8516352884;1462427.409608298;52622.536893757664;1773286.5216679953;4.182239421436509;0.22368962245681384
8518;2019-02-27 14:58:37.851;754;192;178;178;170;38;209;24;59;18;564;532;57;76;262;261;273;194;217;214;207;24;555;354;368;133;359;266;554;126.0;113.0;1021.0;23.0;137.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.365234375;10978.0107421875;0.0;907.3258666992191;466.0;105751;;;Calculated values ==>;1551275917.851;348.56000000000006;292.36;290.96000000000004;290.96000000000004;290.16;276.96000000000004;273.7412296467126;294.06;275.56;279.06;274.96000000000004;329.56;326.36;278.86;280.76000000000005;299.36;299.26000000000005;300.46000000000004;292.56;294.56;293.86;;319.76000000000005;275.56;241.05796691057077;263.299902668528;273.7412296467126;294.86;5550000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2660000.0;5540000.0;0.021;0.01883333333333333;0.1701666666666667;0.0038333333333333336;0.022833333333333334;0.043833333333333335;;10978.0107421875;0.0;907.3258666992191;29540.365234375;508299.42442724586;413177.15693683183;248179.23011625995;248179.23011625995;245260.58481324345;430542.39183029096;459575.6909922959;456396.7470934617;471456.77876420494;512305.0561913334;508972.47788508685;456148.64740695804;458489.7936420796;467941.15048222104;468512.2632538827;435256.4365175524;413914.7804853892;460259.9396827633;459301.0106943719;;195679.20071851107;472041.5853210863;201458.44473855305;225795.88807218743;273.7412296467126;4678820.799469798;1916959.1757325595;284361.6383942526;0.0;0;312;294;0;0;0;0;12;109;114;1881798020164.9382;688035030384.4972;1308671049225.623;43382.00111739362;1037.235372233044;401.93452193907433;10235.307874939086;3738905.1050481703;1462453.3455575195;52628.50096371042;1773501.484843293;4.632302870188704;0.2928630879426032
8519;2019-02-27 14:59:37.851;750;193;178;177;170;40;209;26;58;19;570;537;57;77;262;262;273;195;217;214;207;25;557;357;368;133;362;267;557;-2.0;110.0;1175.0;58.0;137.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.4921875;11066.1591796875;0.0;929.1592407226559;462.0;105752;;;Calculated values ==>;1551275977.851;348.16;292.46000000000004;290.96000000000004;290.86;290.16;277.16;274.0616903277293;294.06;275.76000000000005;278.96000000000004;275.06;330.16;326.86;278.86;280.86;299.36;299.36;300.46000000000004;292.66;294.56;293.86;;319.36;275.66;241.05796691057077;263.43189868330234;274.0616903277293;294.86;5570000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2670000.0;5570000.0;0.0;0.018333333333333333;0.19583333333333333;0.009666666666666665;0.022833333333333334;0.022833333333333334;;11066.1591796875;0.0;929.1592407226559;29580.4921875;507622.49584107456;412290.7944217916;248040.08537559086;247669.36613406966;245138.13106634602;430346.717906069;459575.6909922959;456107.97810590366;471554.28894245124;512840.70021124603;509403.7280732067;455983.5742871536;458452.8218717448;467518.9863235821;468221.32719875296;434789.149450729;413051.426362488;460259.9396827633;459301.0106943719;;194007.49548133422;472138.9942397944;202261.98730766063;248040.08537559086;274.0616903277293;4679313.473281647;1917142.8771485751;284376.9424368144;0.0;0;312;294;0;0;0;0;12;109;114;1882018820164.9382;688114830384.4972;1308830949225.623;49711.50653132259;2608.8110670106257;398.5249232844185;4823.791128112167;3739680.8842785764;1462483.7292778464;52635.17145908729;1773626.977334985;4.7970909677412505;0.3613889284726696
8520;2019-02-27 15:00:37.852;744;194;178;178;171;42;209;28;58;21;575;543;57;78;264;261;273;196;217;214;207;26;557;358;368;133;364;267;556;-1.0;111.0;963.0;17.0;137.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.515625;11014.7451171875;0.0;941.002319335938;458.0;105753;;;Calculated values ==>;1551276037.852;347.56000000000006;292.56;290.96000000000004;290.96000000000004;290.26000000000005;277.36;274.1680685717883;294.06;275.96000000000004;278.96000000000004;275.26000000000005;330.66;327.46000000000004;278.86;280.96000000000004;299.56;299.26000000000005;300.46000000000004;292.76000000000005;294.56;293.86;;318.96000000000004;275.76000000000005;241.05796691057077;263.43189868330234;274.1680685717883;294.86;5570000.0;3579999.9999999995;3679999.9999999995;1330000.0;3640000.0;2670000.0;5560000.0;0.0;0.018500000000000003;0.1605;0.0028333333333333335;0.022833333333333334;0.022833333333333334;;11014.7451171875;0.0;941.002319335938;29600.515625;506872.19918812765;413092.82235656865;248086.2427767075;248086.2427767075;245534.57561207534;430280.9020939914;459575.6909922959;456107.97810590366;471749.2581616372;513360.2105050988;510029.7345148488;455983.5742871536;458575.2803753284;467495.5796977367;467952.98239612073;434789.149450729;413833.26548452856;460259.9396827633;459301.0106943719;;192335.8262164488;472236.3865531139;202504.8730905848;248086.2427767075;274.1680685717883;4679806.65656574;1917326.8877509525;284392.5273762074;0.0;0;312;294;0;0;0;0;12;109;114;1882239623844.6714;688194631714.4008;1308991151895.4294;40703.29835495868;764.2392881438324;387.6838533747086;4822.73720078667;3740434.3535426636;1462511.8384992513;52641.72330808053;1773707.3664107576;3.904227564616168;0.275851821932793
8521;2019-02-27 15:01:37.852;739;195;180;179;170;43;209;28;56;23;581;548;56;77;264;261;273;197;217;214;207;27;559;359;368;133;364;267;558;-1.0;110.0;834.0;43.0;137.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.970703125;11071.953125;0.0;945.9276733398441;456.0;105754;;;Calculated values ==>;1551276097.852;347.06000000000006;292.66;291.16;291.06;290.16;277.46000000000004;274.27422755570615;294.06;275.96000000000004;278.76000000000005;275.46000000000004;331.26000000000005;327.96000000000004;278.76000000000005;280.86;299.56;299.26000000000005;300.46000000000004;292.86;294.56;293.86;;318.76000000000005;275.86;241.05796691057077;263.43189868330234;274.27422755570615;294.86;5590000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2670000.0;5580000.0;0.0;0.018333333333333333;0.13899999999999998;0.007166666666666667;0.022833333333333334;0.022833333333333334;;11071.953125;0.0;945.9276733398441;29607.970703125;506064.4990489222;412631.9622702012;248741.48778492818;248366.56041793327;245097.6580104656;430214.79039162316;459575.6909922959;455859.0675481126;471944.1597200548;513983.21413155436;510551.0221112065;455859.0675481126;458452.8218717448;467495.5796977367;467812.53341307805;434317.6681069121;413384.41883874475;460259.9396827633;459301.0106943719;;191500.00471740507;472333.7623376517;202777.18368232416;248741.48778492818;274.2742275557062;4680300.060618474;1917510.9435696374;284408.251792813;0.0;0;312;294;0;0;0;0;12;109;114;1882460423844.6714;688274431714.4008;1309151351895.4294;35178.38185734459;1931.8221470298474;383.7762365830683;4807.775773098965;3741066.700877766;1462534.3056778777;52648.15214216351;1773787.6206855401;3.5199014471752843;0.2548138946262139
8522;2019-02-27 15:02:37.853;737;195;181;180;171;45;209;28;57;24;586;553;56;75;265;261;273;197;217;214;207;28;577;361;368;132;366;254;571;-2.0;114.0;962.0;0.0;137.0;0;46;0;1;1;0;0;0;0;0;1;0;0;0;0;38026.3046875;19775.064453125;0.0;860.137451171875;455.0;105755;;;Calculated values ==>;1551276157.853;346.86;292.66;291.26000000000005;291.16;290.26000000000005;277.66;274.4858918419099;294.06;275.96000000000004;278.86;275.56;331.76000000000005;328.46000000000004;278.76000000000005;280.66;299.66;299.26000000000005;300.46000000000004;292.86;294.56;293.86;;318.66;275.96000000000004;240.83765695389522;261.6868853414304;274.4858918419099;294.86;5770000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2540000.0;5710000.0;0.0;0.019;0.16033333333333333;0.0;0.022833333333333334;0.022833333333333334;;19775.064453125;0.0;860.137451171875;38026.3046875;504168.86195738625;253937.9774112232;248511.7181970623;248144.24030665937;244933.4060799631;430081.6785162784;459575.6909922959;458097.8040025414;472173.3745042847;515621.359922037;512224.7593786338;457977.089092597;460256.20874156046;467342.77449316776;467530.87201683124;429866.62852991093;254764.42523976436;460259.9396827633;459301.0106943719;;191082.09718829524;472562.30901117553;203280.56203811016;248511.7181970623;274.4858918419099;4680863.688973031;1917768.0063334526;284423.30258634145;0.0;0;313;294;0;0;0;0;12;109;114;1882681227524.4045;688353933039.3047;1309307654500.2407;40855.69779496381;0.0;3326.9418625127846;4813.0221786885695;3741700.3287677253;1462550.4044640588;52679.07530832947;1773867.79533793;2.3743727860478447;0.15362895047104924
8523;2019-02-27 15:03:37.883;743;204;183;182;171;46;209;28;56;25;584;553;51;58;266;260;274;206;217;214;207;28;576;365;368;135;370;237;571;-1.0;110.0;1038.0;112.0;137.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;38006.5234375;19833.634765625;0.0;835.460205078125;445.0;105756;;;Calculated values ==>;1551276217.883;347.46000000000004;293.56;291.46000000000004;291.36;290.26000000000005;277.76000000000005;274.9066339382667;294.06;275.96000000000004;278.76000000000005;275.66;331.56;328.46000000000004;278.26000000000005;278.96000000000004;299.76000000000005;299.16;300.56;293.76000000000005;294.56;293.86;;317.66;275.96000000000004;241.49495122638035;259.30345971252746;274.9066339382667;294.86;5760000.0;3650000.0;3679999.9999999995;1350000.0;3700000.0;2370000.0;5710000.0;0.0;0.018333333333333333;0.17300000000000001;0.018666666666666668;0.022833333333333334;0.022833333333333334;;19833.634765625;0.0;835.460205078125;38006.5234375;505025.2989057742;410538.07893338334;249253.79981639943;248881.54970092364;244933.4060799631;429811.8947417682;459575.6909922959;460649.3305392612;471875.0639052514;516866.9360105133;513715.7296094437;460066.99945461034;460881.7679989445;466905.902519901;466834.3028272825;430371.44418876624;411350.26539781695;460259.9396827633;459301.0106943719;;186903.13564328075;472168.09959432366;204350.7866064058;249253.79981639943;274.9066339382667;4681497.612677221;1918098.2438630315;284437.4396317937;0.0;0;313;294;0;0;0;0;12;109;114;1882902137924.2993;688434073089.2665;1309455028150.1704;44339.648100383994;4999.2565091078;348.7216111674036;4796.0779817137045;3742410.6449637893;1462592.0857651837;52709.721152526676;1773947.9112104792;2.635998541764863;0.20922873461434938
8524;2019-02-27 15:04:37.873;767;200;180;179;168;45;209;29;58;27;570;548;49;67;267;260;274;201;218;214;207;28;550;361;368;138;366;255;550;-2.0;85.0;711.0;101.0;137.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.7734375;10961.9873046875;0.0;1023.8492431640599;439.0;105757;;;Calculated values ==>;1551276277.873;349.86;293.16;291.16;291.06;289.96000000000004;277.66;274.4858918419099;294.06;276.06;278.96000000000004;275.86;330.16;327.96000000000004;278.06;279.86;299.86;299.16;300.56;293.26000000000005;294.56;293.86;;317.06;275.96000000000004;242.14157278889297;261.82340779136865;274.4858918419099;294.96000000000004;5500000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2550000.0;5500000.0;0.0;0.014166666666666666;0.11850000000000001;0.016833333333333332;0.022833333333333334;0.022833333333333334;;10961.9873046875;0.0;1023.8492431640599;29684.7734375;510350.779176863;417510.78578677255;249128.39008894507;248746.81474579297;244713.33433575288;430081.6785162784;459575.6909922959;458058.45378164854;471673.81221397576;513889.051750551;511620.3753576789;456967.08645744185;459142.712394782;467602.4462039227;467401.68226075795;436623.1234022399;417835.0951230329;460259.9396827633;459301.0106943719;;184395.8529593127;471771.9322026706;203292.76661798477;249128.39008894507;274.4858918419099;4682061.612802246;1918354.8312752943;284452.93129482394;0.0;0;313;294;0;0;0;0;12;109;114;1883122901124.3345;688515959439.2795;1309602603550.1938;30189.73392889416;4519.399287342212;266.1637339554318;4798.941503823912;3743031.6196344346;1462671.394676478;52714.84434306276;1774027.8563797888;3.3184365809781684;0.2612200816970017
8525;2019-02-27 15:05:37.854;777;196;181;180;165;41;209;30;62;29;565;546;55;83;265;260;274;197;217;214;207;28;553;357;368;147;362;265;553;-1.0;108.0;447.0;111.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.923828125;10934.2822265625;0.0;1166.01391601562;446.0;105758;;;Calculated values ==>;1551276337.854;350.86;292.76000000000005;291.26000000000005;291.16;289.66;277.26000000000005;274.0616903277293;294.06;276.16;279.36;276.06;329.66;327.76000000000005;278.66;281.46000000000004;299.66;299.16;300.56;292.86;294.56;293.86;;317.76000000000005;275.96000000000004;244.02132995426717;263.1675429290057;274.0616903277293;294.86;5530000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2650000.0;5530000.0;0.0;0.018000000000000002;0.0745;0.018500000000000003;0.022833333333333334;0.022833333333333334;;10934.2822265625;0.0;1166.01391601562;29681.923828125;511323.27192744904;415028.81927888904;249363.19814104622;248981.45809848653;243543.28708308292;430346.717906069;459575.6909922959;456931.3067663924;470670.90525822196;512497.02179255633;510521.77208954457;456065.4032244539;459501.0111614018;467906.3786984534;467964.9345701517;435938.81883070164;415378.45660230034;460259.9396827633;459301.0106943719;;187321.02276691253;470571.38977625844;202214.6868317238;249363.19814104622;274.0539914480429;4682556.178618867;1918537.242406795;284471.17437573447;0.0;0;313;294;0;0;0;0;12;109;114;1883343631205.0154;688601432364.5432;1309758554150.6748;18976.388185132808;4964.599004473891;370.08652011122336;4793.580053300936;3743441.207576048;1462750.4029686025;52720.14474953594;1774107.7687460794;2.4052844178421693;0.19029663517026052
8526;2019-02-27 15:06:37.854;773;191;182;181;166;38;209;29;64;30;564;545;60;100;264;261;274;192;217;214;207;26;554;355;368;143;360;270;553;192.0;114.0;514.0;125.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30377.423828125;10914.544921875;0.0;2074.23828125;451.0;105759;;;Calculated values ==>;1551276397.854;350.46000000000004;292.26000000000005;291.36;291.26000000000005;289.76000000000005;276.96000000000004;273.8482719121499;294.06;276.06;279.56;276.16;329.56;327.66;279.16;283.16;299.56;299.26000000000005;300.56;292.36;294.56;293.86;;318.26000000000005;275.76000000000005;243.1966462407574;263.82572766246335;273.8482719121499;294.86;5540000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2700000.0;5530000.0;0.032;0.019;0.08566666666666665;0.020833333333333332;0.022833333333333334;0.05483333333333333;;10914.544921875;0.0;2074.23828125;30377.423828125;510743.1461499392;413220.0903815756;249747.7444593594;249363.19814104622;243891.13423839727;430477.46260093397;459575.6909922959;456360.901333339;471304.9624172612;511951.9250407292;509968.69743773056;455861.48441687645;460785.60906810174;468058.0973201897;468372.8177867572;435708.7608654836;413590.4106133878;460259.9396827633;459301.0106943719;;189410.48811896544;470909.40455562726;201650.24788007952;221678.68870488607;273.8250658029052;4683056.673182669;1918719.3159663654;284498.17647737835;0.0;0;313;294;0;0;0;0;12;109;115;1883564431205.0154;688688432364.5432;1309919054150.6748;21820.212645829226;5609.56576407391;420.2486547898199;13029.623989090138;3743781.1792496396;1462838.5210083404;52726.730875993446;1774256.2954464327;3.147304132687946;0.19422078674715312
8527;2019-02-27 15:07:37.945;764;191;183;182;168;37;209;27;65;28;526;511;63;119;263;261;274;192;217;214;207;26;569;355;368;131;360;262;563;211.0;86.0;650.0;113.0;137.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38824.1953125;19479.529296875;0.0;2038.97705078125;453.0;105760;;;Calculated values ==>;1551276457.945;349.56000000000006;292.26000000000005;291.46000000000004;291.36;289.96000000000004;276.86;273.8482719121499;294.06;275.86;279.66;275.96000000000004;325.76000000000005;324.26000000000005;279.46000000000004;285.06;299.46000000000004;299.26000000000005;300.56;292.36;294.56;293.86;;318.46000000000004;275.76000000000005;240.61611355647437;262.7682575881327;273.8482719121499;294.86;5690000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2620000.0;5630000.0;0.035166666666666666;0.014333333333333333;0.10833333333333334;0.01883333333333333;0.022833333333333334;0.057999999999999996;;19479.529296875;0.0;2038.97705078125;38824.1953125;508307.0944980212;252769.09188268322;249635.5764607316;249256.92272042195;244200.40040243522;430477.46260093397;459575.6909922959;457785.4074473757;472693.2819402637;508710.6094023479;507147.31365910417;457540.8190454173;464261.194937891;467929.4390683793;468372.8177867572;432130.9779301596;253175.3008174744;460259.9396827633;459301.0106943719;;190246.288480595;472499.14586990676;201687.22518685373;220563.44393547805;273.8394886154183;4683634.227972228;1918972.984064847;284532.50525819306;0.0;0;313;295;0;0;0;0;12;109;115;1883785566084.4329;688770757034.3263;1310078896210.2537;27743.96974488988;5100.291172864165;2565.031371948488;13846.778872015842;3744194.8405379998;1462927.9051766046;52751.64594010652;1774480.6051575537;2.289009765172816;0.1342092883755902
8528;2019-02-27 15:08:37.875;759;198;184;183;170;37;209;28;61;28;517;506;58;92;263;261;274;201;217;214;207;25;572;358;368;132;363;243;567;88.0;86.0;776.0;238.0;137.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38825.25390625;19703.791015625;0.0;1877.0246582031198;445.0;105761;;;Calculated values ==>;1551276517.875;349.06000000000006;292.96000000000004;291.56;291.46000000000004;290.16;276.86;274.1680685717883;294.06;275.96000000000004;279.26000000000005;275.96000000000004;324.86;323.76000000000005;278.96000000000004;282.36;299.46000000000004;299.26000000000005;300.56;293.26000000000005;294.56;293.86;;317.66;275.66;240.83765695389522;260.1585393101385;274.1680685717883;294.86;5720000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2430000.0;5670000.0;0.014666666666666666;0.014333333333333333;0.12933333333333333;0.03966666666666666;0.022833333333333334;0.0375;;19703.791015625;0.0;1877.0246582031198;38825.25390625;507411.87253480084;409859.34567947366;249820.77268816318;249442.79990087656;244740.86763761897;430280.9020939914;459575.6909922959;460306.21756169986;472562.30901117553;509503.63254634925;508373.8148602193;459953.58542140876;463912.7385900601;467507.2221363894;467952.98239612073;431384.46742588084;411096.4409828826;460259.9396827633;459301.0106943719;;186903.13564328075;472270.6324499597;202433.42923671624;231287.05613826396;274.1435997537799;4684280.551791237;1919299.1307855337;284565.1005335654;0.0;0;313;295;0;0;0;0;12;109;115;1884006108484.6785;688849564984.4141;1310230219460.422;33351.547290031216;10703.542394125323;290.7950456829751;8550.523295854047;3744703.375862997;1463059.4501414276;52775.416728634205;1774667.0315909449;2.451084742354899;0.203435410994422
