;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8529;2019-02-27 15:09:37.835;772;200;185;184;172;38;209;29;58;28;518;508;52;85;264;261;274;201;217;214;207;27;552;359;368;123;364;245;553;-2.0;112.0;895.0;230.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30621.064453125;11082.7314453125;0.0;1954.71740722656;438.0;105762;;;Calculated values ==>;1551276577.835;350.36;293.16;291.66;291.56;290.36;276.96000000000004;274.27422755570615;294.06;276.06;278.96000000000004;275.96000000000004;324.96000000000004;323.96000000000004;278.36;281.66;299.56;299.26000000000005;300.56;293.26000000000005;294.56;293.86;;316.96000000000004;275.86;238.79729159403252;260.44013211722256;274.27422755570615;294.86;5520000.0;3590000.0;3679999.9999999995;1230000.0;3640000.0;2450000.0;5530000.0;0.0;0.018666666666666668;0.14916666666666664;0.03833333333333333;0.022833333333333334;0.022833333333333334;;11082.7314453125;0.0;1954.71740722656;30621.064453125;510793.50010782445;416405.5654191083;410894.04197200795;250525.61461375855;246019.27913176912;430214.79039162316;459575.6909922959;459641.38322378567;473733.4683220058;509425.47753754247;508396.8925122466;458930.94477207353;462805.1187613297;467495.5796977367;467812.53341307805;436167.89090368815;416741.05470413377;460259.9396827633;459301.0106943719;;183977.97901196036;473637.5770575189;202738.47672315943;410894.04197200795;274.2666240499391;4684858.885298386;1919555.514103302;284597.01043000835;0.0;0;313;295;0;0;0;0;12;109;115;1884226761284.8188;688926013984.4626;1310376521860.5151;38321.350219676744;10384.46551281711;362.6342757250152;1105.2924524939765;3745300.251826527;1463235.0663851644;52780.85834281984;1774747.4430788115;3.8484325444499397;0.37095959090556585
8530;2019-02-27 15:10:37.866;788;195;178;176;167;38;209;29;60;30;533;518;55;96;264;262;274;197;217;214;207;26;549;354;368;132;359;260;548;-2.0;108.0;161.0;71.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.880859375;10851.9296875;0.0;1195.65893554688;444.0;105763;;;Calculated values ==>;1551276637.866;351.96000000000004;292.66;290.96000000000004;290.76000000000005;289.86;276.96000000000004;273.7412296467126;294.06;276.06;279.16;276.16;326.46000000000004;324.96000000000004;278.66;282.76000000000005;299.56;299.36;300.56;292.86;294.56;293.86;;317.56;275.76000000000005;240.83765695389522;262.5002047102346;273.7412296467126;294.86;5490000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2600000.0;5480000.0;0.0;0.018000000000000002;0.026833333333333334;0.011833333333333333;0.022833333333333334;0.022833333333333334;;10851.9296875;0.0;1195.65893554688;29732.880859375;513017.39066080126;416597.3281909574;248463.74891948173;247710.6695181312;244440.0740592637;430542.39183029096;459575.6909922959;457497.12217809167;472756.67973813636;509619.74040302285;508060.4786509071;456885.48860860226;461836.0910397879;468198.0947123171;468639.7184258905;436849.306300876;417259.07475794794;460259.9396827633;459301.0106943719;;186485.25045852014;472367.87413283327;201327.96061896844;248463.74891948173;273.6947508244451;4685362.0946990745;1919738.3973866696;284623.2771302743;0.0;0;313;295;0;0;0;0;12;109;115;1884447675364.4468;689002553509.3337;1310528100135.2598;6873.872501836473;3207.305643247401;352.6241677727056;4814.117477193326;3745677.0732724476;1463348.3896647333;52786.82190942391;1774796.7969811575;1.2656408072301566;0.08587986837091337
8531;2019-02-27 15:11:37.866;788;191;178;177;165;37;209;27;59;31;568;540;57;96;263;262;274;191;217;214;207;24;550;353;368;137;358;264;549;152.0;85.0;572.0;126.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29722.62890625;10886.2158203125;0.0;1203.21533203125;452.0;105764;;;Calculated values ==>;1551276697.866;351.96000000000004;292.26000000000005;290.96000000000004;290.86;289.66;276.86;273.6339639331285;294.06;275.86;279.06;276.26000000000005;329.96000000000004;327.16;278.86;282.76000000000005;299.46000000000004;299.36;300.56;292.26000000000005;294.56;293.86;;318.36;275.56;241.92719264551067;263.0348170998261;273.6339639331285;294.86;5500000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2640000.0;5490000.0;0.025333333333333333;0.014166666666666666;0.09533333333333333;0.021;0.022833333333333334;0.04816666666666666;;10886.2158203125;0.0;1203.21533203125;29722.62890625;512932.13048804743;414840.6948555996;248415.73546700552;248038.71108239493;243697.69219783097;430607.02586249536;459575.6909922959;456724.4461298918;472198.00020708365;512896.2194969622;509987.01638912753;456477.544166604;461225.6377219652;468209.6509167154;468778.68743058434;436623.1234022399;414840.6948555996;460259.9396827633;459301.0106943719;;189828.38726562503;471512.23439352604;201082.20282086972;223520.59026903793;273.59420452453116;4685857.557280455;1919919.5485992348;284643.2677491708;0.0;0;313;295;0;0;0;0;12;109;115;1884668475364.4468;689083253509.3337;1310685300135.2598;24371.227195460102;5679.030663025784;308.5844044107371;11356.756917153585;3745937.4491032586;1463422.4424672856;52792.33198085877;1774931.5542677771;3.45058412214564;0.2284471269399828
8532;2019-02-27 15:12:37.887;780;189;179;178;168;37;209;26;58;30;588;558;57;96;262;262;274;191;217;214;207;24;552;354;368;141;359;266;552;285.0;86.0;358.0;125.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29829.4453125;10890.486328125;0.0;1183.052734375;457.0;105765;;;Calculated values ==>;1551276757.887;351.16;292.06;291.06;290.96000000000004;289.96000000000004;276.86;273.7412296467126;294.06;275.76000000000005;278.96000000000004;276.16;331.96000000000004;328.96000000000004;278.86;282.76000000000005;299.36;299.36;300.56;292.26000000000005;294.56;293.86;;318.86;275.56;242.77792619122317;263.299902668528;273.7412296467126;294.86;5520000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2660000.0;5520000.0;0.0475;0.014333333333333333;0.059666666666666666;0.020833333333333332;0.022833333333333334;0.07033333333333333;;10890.486328125;0.0;1183.052734375;29829.4453125;511778.8963524388;412889.33823237545;248650.32267567614;248273.13022009764;244632.6116782595;430542.39183029096;459575.6909922959;456272.74777275196;471570.8910797328;514795.80975444795;511681.24282389187;456148.64740695804;460918.399752575;467941.15048222104;468639.7184258905;436167.89090368815;413633.1203958097;460259.9396827633;459301.0106943719;;191917.91438739494;470979.3205154194;201350.66426974564;216706.2405768842;273.7036219992723;4686353.998260376;1920101.0846329639;284663.16027638805;0.0;0;313;295;0;0;0;0;12;109;115;1884889352644.9873;689166682699.5378;1310844355785.649;15210.350982346043;5617.26367178487;322.9983772795911;17062.498831596633;3746267.4110351508;1463516.6112011645;52797.59701283552;1775168.4642890925;3.1650298777510693;0.1607713745363837
8533;2019-02-27 15:13:37.867;771;191;180;179;170;38;209;26;59;30;575;548;58;116;262;263;274;192;217;214;207;23;557;354;368;140;359;268;557;305.0;83.0;628.0;278.0;137.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30623.337890625;10928.84765625;0.0;2077.23706054688;461.0;105766;;;Calculated values ==>;1551276817.867;350.26;292.26000000000005;291.16;291.06;290.16;276.96000000000004;273.7412296467126;294.06;275.76000000000005;279.06;276.16;330.66;327.96000000000004;278.96000000000004;284.76000000000005;299.36;299.46000000000004;300.56;292.36;294.56;293.86;;319.26000000000005;275.46000000000004;242.56692532238324;263.56353331371673;273.7412296467126;294.86;5570000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2680000.0;5570000.0;0.05083333333333333;0.013833333333333333;0.10466666666666667;0.04633333333333333;0.022833333333333334;0.07366666666666666;;10928.84765625;0.0;2077.23706054688;30623.337890625;510234.55063285085;411509.7758049635;248789.00284869884;248413.27391138716;245138.13106634602;430542.39183029096;459575.6909922959;456067.3960220159;471703.5210853088;513272.8318358793;510461.47341925843;455942.7901435855;463015.28530957305;467941.15048222104;468767.0812784602;435012.5525875633;411902.9413244403;460259.9396827633;459301.0106943719;;193589.57483703562;471014.3812069224;201288.74797464896;216011.6776528047;273.67942594310165;4686857.603529498;1920282.8518069638;284690.3203016605;0.0;0;313;295;0;0;0;0;12;110;115;1885110079045.0574;689250954599.5647;1311004502385.7;26666.83182895774;12497.287673095336;319.6829558065347;17922.31420072878;3746616.2712331815;1463667.515477555;52802.95090538701;1775459.9072177517;4.413789230855193;0.3103712865605484
8534;2019-02-27 15:14:37.877;766;194;181;180;171;40;209;27;61;29;544;528;60;131;263;263;274;195;217;214;207;24;565;357;368;139;362;266;559;-3.0;114.0;1068.0;322.0;137.0;0;6;0;1;1;0;0;0;0;0;1;1;0;0;0;42728.5234375;23507.416015625;0.0;2052.47143554688;463.0;105767;;;Calculated values ==>;1551276877.877;349.76;292.56;291.26000000000005;291.16;290.26000000000005;277.16;274.0616903277293;294.06;275.86;279.26000000000005;276.06;327.56;325.96000000000004;279.16;286.26000000000005;299.46000000000004;299.46000000000004;300.56;292.66;294.56;293.86;;319.46000000000004;275.56;242.35481222062532;263.299902668528;274.0616903277293;294.86;5650000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2660000.0;5590000.0;0.0;0.019;0.178;0.05366666666666667;0.022833333333333334;0.022833333333333334;;23507.416015625;0.0;2052.47143554688;42728.5234375;508910.9346363886;411817.33045329753;249070.90486057595;248694.20702596652;245411.30069874594;430346.717906069;459575.6909922959;456644.4447987977;471737.69219339563;510223.8305213125;508554.90444553486;456520.64591992885;465090.64429196727;467648.2160412544;468349.3808088158;433109.5097613253;412206.6801068195;460259.9396827633;459301.0106943719;;194425.4183739577;471246.2272376559;202120.63276700742;249070.90486057595;274.01739947841463;4687468.970918054;1920569.8684989945;284724.74027482874;0.0;0;314;295;0;0;0;0;12;110;115;1885330915845.0222;689334668549.5514;1311164729085.6746;45305.23854165867;14443.0735699248;397.1537634356107;4800.254083205007;3747216.1384473834;1463892.0559050464;52808.92554031964;1775649.2935125437;2.5409235499292637;0.2364929619323942
8535;2019-02-27 15:15:37.888;765;201;182;182;174;42;209;29;59;30;538;526;57;107;265;262;274;204;217;214;207;27;578;363;368;140;368;243;573;-1.0;109.0;1103.0;310.0;137.0;0;23;0;1;1;0;0;0;0;0;1;1;0;0;0;39073.4453125;19850.298828125;0.0;1948.92565917969;458.0;105768;;;Calculated values ==>;1551276937.888;349.66;293.26000000000005;291.36;291.36;290.56;277.36;274.69669130483857;294.06;276.06;279.06;276.16;326.96000000000004;325.76000000000005;278.86;283.86;299.66;299.36;300.56;293.56;294.56;293.86;;318.96000000000004;275.86;242.56692532238324;260.1585393101385;274.69669130483857;294.86;5780000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2430000.0;5730000.0;0.0;0.018166666666666668;0.18383333333333332;0.051666666666666666;0.022833333333333334;0.022833333333333334;;19850.298828125;0.0;1948.92565917969;39073.4453125;507633.7795415629;408315.9542519298;248789.939670311;248789.939670311;245904.62710931903;429947.3805835815;459575.6909922959;460071.2042179456;471703.5210853088;511656.6681045281;510426.9709198304;459835.8913763038;465635.22681998607;467059.4297357601;467377.75337343523;429857.0327761497;409626.2912194008;460259.9396827633;459301.0106943719;;192335.8262164488;471408.2891495208;203737.17320430107;248789.939670311;274.67170478438464;4688150.778965268;1920931.2490298185;284758.0913638181;0.0;0;314;295;0;0;0;0;12;110;115;1885551756324.7205;689418383894.437;1311317457080.4658;47122.73936800831;13829.674323836354;367.5251382809377;4806.66945504939;3747986.5128049883;1464127.7053316482;52815.29903275133;1775729.3658858307;3.0334385667566033;0.279019677007223
8536;2019-02-27 15:16:37.858;782;204;180;179;171;46;209;29;58;31;534;523;54;105;266;260;274;205;217;214;207;27;571;364;368;140;369;245;566;-2.0;85.0;1408.0;272.0;137.0;0;39;0;1;1;0;0;0;0;0;1;1;0;0;0;39012.83203125;19602.83984375;0.0;2039.1257324218802;448.0;105769;;;Calculated values ==>;1551276997.858;351.36;293.56;291.16;291.06;290.26000000000005;277.76000000000005;274.8017692304317;294.06;276.06;278.96000000000004;276.26000000000005;326.56;325.46000000000004;278.56;283.66;299.76000000000005;299.16;300.56;293.66;294.56;293.86;;317.96000000000004;275.86;242.56692532238324;260.44013211722256;274.8017692304317;294.86;5710000.0;3640000.0;3679999.9999999995;1400000.0;3690000.0;2450000.0;5660000.0;0.0;0.014166666666666666;0.23466666666666666;0.04533333333333334;0.022833333333333334;0.022833333333333334;;19602.83984375;0.0;2039.1257324218802;39012.83203125;510382.600103943;412702.44267607504;248369.59637365956;248000.80546009794;245129.65873289682;429879.7862731237;459575.6909922959;459641.38322378567;471801.8942764967;511068.7437433157;509939.3184529034;459168.07163815456;465116.44968563144;467047.9817599802;466976.539238069;431634.53796112636;413081.61415783793;460259.9396827633;459301.0106943719;;188156.80290529504;471408.2891495208;203998.50324299015;248369.59637365956;274.7772200973815;4688801.172583954;1921259.8607974963;284791.3085085498;0.0;0;314;295;0;0;0;0;12;110;115;1885772445924.8257;689502341894.477;1311463783880.5356;59990.86250216002;12122.576961096058;262.8330872132528;4816.267293656265;3748878.6798476577;1464343.8659580788;52820.54939147368;1775809.5169298716;3.566798938499177;0.3145825916547643
8537;2019-02-27 15:17:37.869;803;200;179;178;168;46;209;30;58;31;533;525;52;108;267;260;274;201;217;214;207;28;567;363;368;138;368;253;561;-1.0;113.0;1250.0;204.0;137.0;0;47;0;1;1;0;0;0;0;0;1;1;0;0;0;38898.55078125;19383.474609375;0.0;2191.5068359375;443.0;105770;;;Calculated values ==>;1551277057.869;353.46000000000004;293.16;291.06;290.96000000000004;289.96000000000004;277.76000000000005;274.69669130483857;294.06;276.16;278.96000000000004;276.26000000000005;326.46000000000004;325.66;278.36;283.96000000000004;299.86;299.16;300.56;293.26000000000005;294.56;293.86;;317.46000000000004;275.96000000000004;242.14157278889297;261.54996906429363;274.69669130483857;294.86;5670000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2530000.0;5610000.0;0.0;0.01883333333333333;0.20833333333333334;0.034;0.022833333333333334;0.022833333333333334;;19383.474609375;0.0;2191.5068359375;38898.55078125;513330.578542457;413266.9577434304;248227.76843772933;247857.64355842036;244277.5503039209;429947.3805835815;459575.6909922959;458378.0285708209;472066.18378088326;510249.9707890426;509423.3986454986;457654.61945670296;464295.0641446556;467320.0677087885;467118.51372002246;432622.5929118207;413638.2887061008;460259.9396827633;459301.0106943719;;186067.36719380575;471771.9322026706;203760.66027650356;248227.76843772933;274.6807665267817;4689450.553137784;1921584.806313253;284826.57024337107;0.0;0;314;295;0;0;0;0;12;110;115;1885993286404.524;689585757184.363;1311613211270.3315;53045.28506131612;9112.383245489682;357.53772920772485;4819.5056981933385;3749820.820436847;1464520.8564018589;52825.72009605887;1775889.829759347;3.1209626717355246;0.265677297370811
8538;2019-02-27 15:18:37.869;812;197;182;181;168;42;209;31;57;32;541;534;52;105;267;260;274;198;217;214;207;29;565;360;368;135;365;260;558;-1.0;85.0;1452.0;173.0;137.0;0;42;0;1;1;0;0;0;0;0;1;1;0;0;0;38831.49609375;19250.9609375;0.0;2238.53393554688;438.0;105771;;;Calculated values ==>;1551277117.869;354.36;292.86;291.36;291.26000000000005;289.96000000000004;277.36;274.38016830617;294.06;276.26000000000005;278.86;276.36;327.26000000000005;326.56;278.36;283.66;299.86;299.16;300.56;292.96000000000004;294.56;293.86;;316.96000000000004;276.06;241.49495122638035;262.5002047102346;274.38016830617;294.86;5650000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2600000.0;5580000.0;0.0;0.014166666666666666;0.242;0.028833333333333332;0.022833333333333334;0.022833333333333334;;19250.9609375;0.0;2238.53393554688;38831.49609375;514606.90102139406;413384.41883874475;249499.1873942054;249119.0044575099;244394.44949180353;430148.3826014536;459575.6909922959;457130.4236791988;472558.57531478856;510450.09986281506;509723.58182592253;456517.3717664219;462904.50733274786;467743.25174396584;467542.87897321215;433109.5097613253;413753.7550397062;460259.9396827633;459301.0106943719;;183977.97901196036;472265.74392498133;202988.28479764573;249499.1873942054;274.36809325170003;4690098.3035284085;1921906.7599428103;284863.4872498001;0.0;0;314;295;0;0;0;0;12;110;115;1886214086404.524;689667657184.363;1311767111270.3315;61502.397609335836;7764.166738171509;274.20652522293767;4790.474965353802;3750775.3844591025;1464661.4943183893;52830.98463151245;1775969.9129315433;3.458957331347689;0.2871230766841523
8539;2019-02-27 15:19:37.869;809;197;183;182;169;39;209;31;56;33;557;549;53;98;266;261;274;198;217;214;207;29;563;360;368;128;365;264;556;-2.0;85.0;1254.0;105.0;137.0;0;17;0;1;1;0;0;0;0;0;1;1;0;0;0;38791.421875;19187.125;0.0;2167.97509765625;433.0;105772;;;Calculated values ==>;1551277177.869;354.06000000000006;292.86;291.46000000000004;291.36;290.06;277.06;274.38016830617;294.06;276.26000000000005;278.76000000000005;276.46000000000004;328.86;328.06;278.46000000000004;282.96000000000004;299.76000000000005;299.26000000000005;300.56;292.96000000000004;294.56;293.86;;316.46000000000004;276.06;239.943914813709;263.0348170998261;274.38016830617;294.86;5630000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2640000.0;5560000.0;0.0;0.014166666666666666;0.209;0.0175;0.022833333333333334;0.022833333333333334;;19187.125;0.0;2167.97509765625;38791.421875;514406.43640568183;414196.90369202057;249982.54007122852;249597.835007069;244824.99358240856;430148.3826014536;459575.6909922959;456353.9449326525;473567.7884962697;511754.5273958075;510923.234101666;455982.54772463517;461465.5983461234;467613.70570579113;467671.8303827659;433591.8500023745;414556.36598067306;460259.9396827633;459301.0106943719;;181888.63598580268;473181.52645050455;202989.6164319944;249982.54007122852;274.36860908143973;4690745.161178148;1922227.0773256228;284900.20815841015;0.0;0;314;295;0;0;0;0;12;110;115;1886434886404.524;689746557184.363;1311924311270.3315;52953.144656637545;4728.358425323929;269.6693569741038;4779.4384125617735;3751729.1806446523;1464765.5986947517;52835.516930530765;1776049.6622096926;2.9375002020422336;0.23237788426637307
8540;2019-02-27 15:20:37.860;799;197;183;182;169;37;209;30;44;33;575;565;46;84;265;261;274;199;217;214;207;29;564;358;368;122;363;263;557;85.0;110.0;885.0;0.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38563.421875;19172.998046875;0.0;2103.3896484375;430.0;105773;;;Calculated values ==>;1551277237.86;353.06000000000006;292.86;291.46000000000004;291.36;290.06;276.86;274.1680685717883;294.06;276.16;277.56;276.46000000000004;330.66;329.66;277.76000000000005;281.56;299.66;299.26000000000005;300.56;293.06;294.56;293.86;;316.16;276.06;238.5638546566975;262.9017227912062;274.1680685717883;294.86;5640000.0;3579999.9999999995;3679999.9999999995;1220000.0;3629999.9999999995;2630000.0;5570000.0;0.014166666666666666;0.018333333333333333;0.1475;0.0;0.022833333333333334;0.037;;19172.998046875;0.0;2103.3896484375;38563.421875;513091.876535116;413793.25851007923;249932.1967514283;249548.3839697725;244784.95597250882;430280.9020939914;459575.6909922959;455030.636299068;474341.1068506839;513709.0996624632;512672.91279825073;455279.5654911035;459935.2083333747;467765.86006012256;467952.98239612073;433351.2445624502;414517.6821551175;460259.9396827633;459301.0106943719;;180635.0508419939;473958.2922719294;202496.42290420205;231769.85090902186;274.1680685717883;4691389.688181834;1922546.697067191;284935.79752538435;0.0;0;314;295;0;0;0;0;12;110;115;1886655653284.2922;689821545934.2843;1312082387555.1658;37248.796475742725;0.0;345.28197746776624;8418.65291205795;3752480.750734207;1464804.99577114;52840.640756289904;1776159.6298063349;2.1626195209540064;0.13343323810021954
8541;2019-02-27 15:21:37.870;789;198;182;181;168;35;209;29;13;33;595;581;22;68;264;261;274;199;217;214;207;27;563;356;368;120;361;257;556;-1.0;85.0;979.0;56.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37637.703125;19231.6796875;0.0;825.7109375;427.0;105774;;;Calculated values ==>;1551277297.87;352.06000000000006;292.96000000000004;291.36;291.26000000000005;289.96000000000004;276.66;273.955091788801;294.06;276.06;274.46000000000004;276.46000000000004;332.66;331.26000000000005;275.36;279.96000000000004;299.56;299.26000000000005;300.56;293.06;294.56;293.86;;315.86;275.86;238.09270928235583;262.0952818180154;273.955091788801;294.86;5630000.0;3560000.0;3679999.9999999995;1200000.0;3610000.0;2570000.0;5560000.0;0.0;0.014166666666666666;0.16316666666666665;0.009333333333333334;0.022833333333333334;0.022833333333333334;;19231.6796875;0.0;825.7109375;37637.703125;511942.82025347865;414556.36598067306;249597.835007069;249215.93450236163;244473.180995143;430412.23801567365;459575.6909922959;452174.32499774254;474597.2597821187;516290.316820333;514848.9435444322;453303.8437703498;458947.1479239041;467917.8483940991;468233.12332088803;433591.8500023745;414911.80031545786;460259.9396827633;459301.0106943719;;179381.48055642567;474024.657542605;201941.2774347629;249597.835007069;273.9430260063981;4692024.803391629;1922866.78938809;284960.21076512523;0.0;0;314;295;0;0;0;0;12;110;115;1886876490084.257;689894158034.2727;1312238413555.1409;40829.69226069284;2539.444881006527;264.63403723131904;4788.222511526749;3753131.513249253;1464826.1613388185;52845.724236850496;1776269.7054443965;2.4141721421181845;0.1803728265170916
8542;2019-02-27 15:22:37.871;782;199;181;180;168;35;209;28;2;34;612;590;10;45;264;262;274;201;217;214;207;26;563;356;368;140;361;247;556;197.0;112.0;716.0;113.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37928.31640625;19284.27734375;0.0;1094.61755371094;425.0;105775;;;Calculated values ==>;1551277357.871;351.36;293.06;291.26000000000005;291.16;289.96000000000004;276.66;273.955091788801;294.06;275.96000000000004;273.36;276.56;334.36;332.16;274.16;277.66;299.56;299.36;300.56;293.26000000000005;294.56;293.86;;315.66;275.76000000000005;242.56692532238324;260.72004837742526;273.955091788801;294.86;5630000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2470000.0;5560000.0;0.03283333333333333;0.018666666666666668;0.11933333333333333;0.01883333333333333;0.022833333333333334;0.05566666666666667;;19284.27734375;0.0;1094.61755371094;37928.31640625;511076.33242685226;414911.80031545786;249215.93450236163;248836.75477905635;244473.180995143;430412.23801567365;459575.6909922959;452543.58963201864;472096.9026672395;518874.83244080166;516628.74024845404;453531.0461702515;457777.86026779644;467917.8483940991;468361.03954115114;433591.8500023745;415611.13515833655;460259.9396827633;459301.0106943719;;178545.77502346144;471309.8407669174;201885.5746065772;221299.5246237103;273.9213263275408;4692654.530718078;1923187.7610470098;284976.2137693085;0.0;0;314;295;0;0;0;0;12;110;115;1887097293764.8677;689972159334.4884;1312389616075.559;29911.856459702678;5074.157012686405;335.6400104220418;13248.749391266829;3753721.0359821017;1464889.6090788862;52850.72660396617;1776420.016049137;2.383367847887054;0.15063114473637015
8543;2019-02-27 15:23:37.841;781;199;181;180;167;34;209;28;10;34;606;586;12;36;263;262;274;200;217;214;207;25;561;355;368;140;360;239;555;169.0;110.0;874.0;119.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37771.93359375;19365.037109375;0.0;1044.05285644531;425.0;105776;;;Calculated values ==>;1551277417.841;351.26;293.06;291.26000000000005;291.16;289.86;276.56;273.8482719121499;294.06;275.96000000000004;274.16;276.56;333.76000000000005;331.76000000000005;274.36;276.76000000000005;299.46000000000004;299.36;300.56;293.16;294.56;293.86;;315.66;275.66;242.56692532238324;259.59022785621676;273.8482719121499;294.86;5610000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2390000.0;5550000.0;0.028166666666666666;0.018333333333333333;0.14566666666666667;0.01983333333333333;0.022833333333333334;0.051000000000000004;;19365.037109375;0.0;1044.05285644531;37771.93359375;511125.4677546801;415301.24301022134;249264.77042423442;248884.74618468428;244162.31979616627;430477.46260093397;459575.6909922959;454885.4075547598;472096.9026672395;518931.6887188795;516900.4071202281;455126.2846045527;457989.6277057917;467929.4390683793;468500.50287146907;434069.7301319074;415648.4156121035;460259.9396827633;459301.0106943719;;178545.77502346144;471211.3733730803;201619.06142516466;222950.63702278736;273.81289902650445;4693285.050717337;1923509.6776287958;284994.0271116083;0.0;0;314;295;0;0;0;0;12;110;115;1887317983364.973;690056117334.5284;1312535343175.6287;36892.46441954436;5346.914186966992;337.7240995297384;12053.869057250811;3754277.460305024;1464976.4079177948;52856.33516586798;1776630.7657753984;2.676796067574986;0.1807585136493533
8544;2019-02-27 15:24:37.852;785;195;177;176;166;34;209;27;20;34;591;576;22;53;263;263;274;197;217;214;207;25;545;354;368;141;359;259;545;248.0;85.0;876.0;73.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29693.23046875;10854.361328125;0.0;1154.29162597656;432.0;105777;;;Calculated values ==>;1551277477.852;351.66;292.66;290.86;290.76000000000005;289.76000000000005;276.56;273.7412296467126;294.06;275.86;275.16;276.56;332.26000000000005;330.76000000000005;275.36;278.46000000000004;299.46000000000004;299.46000000000004;300.56;292.86;294.56;293.86;;316.36;275.66;242.77792619122317;262.3656120759269;273.7412296467126;294.86;5450000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2590000.0;5450000.0;0.04133333333333333;0.014166666666666666;0.146;0.012166666666666666;0.022833333333333334;0.06416666666666666;;10854.361328125;0.0;1154.29162597656;29693.23046875;512991.7248535994;417700.1519836729;248228.8882744177;247851.21251987995;244207.13391447562;430542.39183029096;459575.6909922959;452707.4819948718;471964.88962738856;515707.55707360833;514160.23688403965;452959.0387539847;456803.55129881384;468069.67075530556;468767.0812784602;437744.73476325406;418340.0769505013;460259.9396827633;459301.0106943719;;181470.77258748977;471077.96398673364;201392.85867347167;218059.1860899122;273.72010554151836;4693847.363488868;1923761.5521172895;285012.3500075186;0.0;0;314;295;0;0;0;0;12;110;115;1887538823844.6711;690140432789.4132;1312684770565.4246;36691.93500492442;3281.168781311354;274.89931901399746;15479.683745452829;3754890.776053333;1465048.3217908922;52861.44129696798;1776860.2541135906;4.640627642725638;0.2718607024160322
8545;2019-02-27 15:25:37.862;783;193;177;176;164;34;209;25;30;32;576;561;32;87;262;263;274;194;217;214;207;23;551;353;368;133;358;268;550;162.0;108.0;455.0;123.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30498.51171875;10851.50390625;0.0;2095.27221679688;445.0;105778;;;Calculated values ==>;1551277537.862;351.46000000000004;292.46000000000004;290.86;290.76000000000005;289.56;276.56;273.6339639331285;294.06;275.66;276.16;276.36;330.76000000000005;329.26000000000005;276.36;281.86;299.36;299.46000000000004;300.56;292.56;294.56;293.86;;317.66;275.46000000000004;241.05796691057077;263.56353331371673;273.6339639331285;294.86;5510000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2680000.0;5500000.0;0.027000000000000003;0.018000000000000002;0.07583333333333334;0.0205;0.022833333333333334;0.04983333333333334;;10851.50390625;0.0;2095.27221679688;30498.51171875;512233.5083977009;415150.1171397334;247991.75459097483;247618.11338313355;243311.1771857396;430607.02586249536;459575.6909922959;452409.5171516808;472820.39598721155;513376.7749302843;511816.29075201624;452664.88030591793;459516.4657358558;468081.364597962;468905.822452366;436395.9886464868;415497.79424610164;460259.9396827633;459301.0106943719;;186903.13564328075;471944.1597200548;201038.21284110003;222552.04300743062;273.5769911256441;4694349.044939993;1923942.4644745823;285039.4342194872;0.0;0;314;295;0;0;0;0;12;110;116;1887759660644.636;690222646489.4001;1312842896915.3994;19062.323910219042;5553.571911018573;376.1674992069325;11797.990223065908;3755355.472314023;1465121.9569004565;52866.8677580451;1777087.6059489504;2.8416381957837022;0.17854004419031927
8546;2019-02-27 15:26:37.862;774;189;178;177;166;34;209;25;38;30;562;550;39;103;262;263;275;191;217;214;207;22;550;353;368;125;358;271;549;218.0;113.0;472.0;151.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30542.673828125;10754.1337890625;0.0;2153.08447265625;453.0;105779;;;Calculated values ==>;1551277597.862;350.56000000000006;292.06;290.96000000000004;290.86;289.76000000000005;276.56;273.6339639331285;294.06;275.66;276.96000000000004;276.16;329.36;328.16;277.06;283.46000000000004;299.36;299.46000000000004;300.66;292.26000000000005;294.56;293.86;;318.46000000000004;275.36;239.25999513918347;263.95629194202945;273.6339639331285;294.86;5500000.0;3529999.9999999995;3679999.9999999995;1250000.0;3579999.9999999995;2710000.0;5490000.0;0.036333333333333336;0.01883333333333333;0.07866666666666666;0.025166666666666667;0.022833333333333334;0.05916666666666667;;10754.1337890625;0.0;2153.08447265625;30542.673828125;511213.40349878295;414127.2103214636;248415.73546700552;248038.71108239493;244047.82616628736;430607.02586249536;459575.6909922959;452910.5548887559;473666.99150981207;511654.7906991165;510401.49901795195;453038.3644007936;460995.3820016559;468081.364597962;468905.822452366;436838.5328687569;414840.6948555996;460259.9396827633;459301.0106943719;;190246.288480595;472897.388903147;201045.676788323;219326.5163347441;273.57991212613877;4694857.721486217;1924122.5114553766;285074.8371918993;0.0;0;314;295;0;0;0;0;12;110;116;1887980460644.636;690300046489.4001;1313004596915.3994;19813.370410567386;6841.601421556404;414.29261591446254;14198.490916277979;3755679.436433363;1465225.2500115612;52873.45492567111;1777304.2432917783;3.1972617590818473;0.1984054500608034
8547;2019-02-27 15:27:37.853;763;188;178;177;167;36;209;25;45;30;574;562;44;97;262;264;275;190;217;214;207;23;563;354;368;126;359;254;557;296.0;80.0;629.0;249.0;137.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38527.73046875;19277.380859375;0.0;1995.84484863281;455.0;105780;;;Calculated values ==>;1551277657.853;349.46000000000004;291.96000000000004;290.96000000000004;290.86;289.86;276.76000000000005;273.7412296467126;294.06;275.66;277.66;276.16;330.56;329.36;277.56;282.86;299.36;299.56;300.66;292.16;294.56;293.86;;318.66;275.46000000000004;239.4893008659735;261.6868853414304;273.7412296467126;294.86;5630000.0;3540000.0;3679999.9999999995;1260000.0;3590000.0;2540000.0;5570000.0;0.04933333333333333;0.013333333333333334;0.10483333333333333;0.0415;0.022833333333333334;0.07216666666666667;;19277.380859375;0.0;1995.84484863281;38527.73046875;508712.82665170956;410295.9558455669;248040.08537559086;247669.36613406966;244084.42020959308;430542.39183029096;459575.6909922959;456643.3452794333;473537.5729257194;514387.6006357371;513152.2959874192;456521.5489337401;462859.51793342736;467941.15048222104;468894.3522621927;433821.07637238986;411111.06218014384;460259.9396827633;459301.0106943719;;191082.09718829524;472863.20171499666;201303.91750936452;216091.1114993714;273.6853548749284;4695433.221850082;1924372.736537791;285109.40641671215;0.0;0;314;296;0;0;0;0;12;110;116;1888201227524.4043;690375335194.3212;1313162073290.2341;26768.083344562212;11269.710294533736;302.8001892299469;17551.647725239203;3756067.556987431;1465376.1549698974;52879.42980267504;1777568.7880925068;2.627351503750828;0.18034275913244543
8548;2019-02-27 15:28:37.843;758;193;179;178;169;37;209;26;47;30;588;573;44;75;262;264;275;195;217;213;207;23;562;355;368;131;360;236;557;132.0;85.0;1071.0;281.0;137.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38488.80078125;19334.509765625;0.0;1814.5363769531198;447.0;105781;;;Calculated values ==>;1551277717.843;348.96000000000004;292.46000000000004;291.06;290.96000000000004;290.06;276.86;273.8482719121499;294.06;275.76000000000005;277.86;276.16;331.96000000000004;330.46000000000004;277.56;280.66;299.36;299.56;300.66;292.66;294.46000000000004;293.86;;317.86;275.46000000000004;240.61611355647437;259.15941142434775;273.8482719121499;294.86;5620000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2360000.0;5570000.0;0.022000000000000002;0.014166666666666666;0.17850000000000002;0.04683333333333333;0.022833333333333334;0.044833333333333336;;19334.509765625;0.0;1814.5363769531198;38488.80078125;508176.76541295886;412290.7944217916;248413.27391138716;248040.08537559086;244784.95597250882;430477.46260093397;459575.6909922959;459756.0865194908;472887.3552016489;517357.4853449315;515835.36581448733;459405.7158641827;462995.9448376517;467800.68358461093;468755.5939051956;434059.41896478395;413051.426362488;460123.36692421185;459301.0106943719;;187738.9118479558;472207.82270811964;201581.07657609135;225432.41871339813;273.79807671035286;4696074.919309863;1924694.4486654247;285141.15430140094;0.0;0;314;296;0;0;0;0;12;110;116;1888421990724.4395;690452422344.3334;1313309048790.2576;46084.23927489681;12674.352610516658;297.6132285325258;10485.108540480323;3756674.5584922414;1465575.6555718281;52884.43241391633;1777802.3887881523;3.2881536682840236;0.2703449238509249
8549;2019-02-27 15:29:37.844;771;192;177;176;169;38;209;26;50;30;585;571;47;100;262;264;275;194;217;214;207;24;545;355;368;136;360;254;545;132.0;111.0;1190.0;250.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30399.455078125;10840.9736328125;0.0;1950.1923828125;446.0;105782;;;Calculated values ==>;1551277777.844;350.26;292.36;290.86;290.76000000000005;290.06;276.96000000000004;273.8482719121499;294.06;275.76000000000005;278.16;276.16;331.66;330.26000000000005;277.86;283.16;299.36;299.56;300.66;292.56;294.56;293.86;;317.76000000000005;275.56;241.71165711629368;261.6868853414304;273.8482719121499;294.86;5450000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2540000.0;5450000.0;0.022000000000000002;0.018500000000000003;0.19833333333333333;0.041666666666666664;0.022833333333333334;0.044833333333333336;;10840.9736328125;0.0;1950.1923828125;30399.455078125;511277.69066880783;416717.7212409449;248228.8882744177;247851.21251987995;245276.82866546986;430477.46260093397;459575.6909922959;457250.945269924;472231.8376443816;515518.6039350775;514078.9221646416;456886.66015253164;463211.75907383807;467800.68358461093;468755.5939051956;437955.39990500687;417375.77136303985;460259.9396827633;459301.0106943719;;187321.02276691253;471644.9034095714;201616.40620164652;225355.84874428462;273.8118630315092;4696648.997678092;1924945.915218813;285172.5275640314;0.0;0;314;296;0;0;0;0;12;110;116;1888642794405.05;690532523679.5549;1313456051240.664;50700.850248541705;11251.187383663535;380.7231280263899;10488.541427428912;3757481.114349541;1465775.0383953226;52890.08531111667;1777977.172118042;5.693093350419027;0.4562937781032449
8550;2019-02-27 15:30:37.894;780;190;176;176;167;40;209;25;53;31;583;571;51;128;262;264;275;191;217;214;207;24;551;355;368;140;360;265;550;277.0;86.0;1035.0;279.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30367.15625;10857.1328125;0.0;2008.7277832031198;454.0;105783;;;Calculated values ==>;1551277837.894;351.16;292.16;290.76000000000005;290.76000000000005;289.86;277.16;273.8482719121499;294.06;275.66;278.46000000000004;276.26000000000005;331.46000000000004;330.26000000000005;278.26000000000005;285.96000000000004;299.36;299.56;300.66;292.26000000000005;294.56;293.86;;318.56;275.56;242.56692532238324;263.1675429290057;273.8482719121499;294.86;5510000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2650000.0;5500000.0;0.04616666666666667;0.014333333333333333;0.1725;0.0465;0.022833333333333334;0.069;;10857.1328125;0.0;2008.7277832031198;30367.15625;511864.9991061735;414083.7466353395;247618.11338313355;247618.11338313355;244359.8885674051;430477.46260093397;459575.6909922959;455817.0978178465;471801.8942764967;514364.1108079305;513119.8248314716;455568.38231598947;464882.60638698103;467800.68358461093;468755.5939051956;436612.38200223685;414443.2327276156;460259.9396827633;459301.0106943719;;190664.19178205615;471112.8868819084;201588.92285332672;216820.8047436251;273.801138752657;4697155.80809578;1925126.883453675;285205.5460578898;0.0;0;314;296;0;0;0;0;12;110;116;1888863778404.8745;690615392679.4891;1313611880990.5403;43854.36018137966;12532.864327329049;317.7578062695708;16731.13421060153;3758269.7310692365;1465973.4039931158;52895.91083612655;1778204.1917737038;5.707827780296769;0.4217410107548489
8551;2019-02-27 15:31:37.894;780;190;177;177;169;41;209;25;53;30;586;574;52;137;262;264;275;192;217;214;207;24;554;357;368;140;362;270;553;131.0;109.0;852.0;257.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30415.8046875;10852.09765625;0.0;2034.22888183594;458.0;105784;;;Calculated values ==>;1551277897.894;351.16;292.16;290.86;290.86;290.06;277.26000000000005;274.0616903277293;294.06;275.66;278.46000000000004;276.16;331.76000000000005;330.56;278.36;286.86;299.36;299.56;300.66;292.36;294.56;293.86;;318.96000000000004;275.56;242.56692532238324;263.82572766246335;274.0616903277293;294.86;5540000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2700000.0;5530000.0;0.021833333333333333;0.018166666666666668;0.142;0.04283333333333333;0.022833333333333334;0.04466666666666667;;10852.09765625;0.0;2034.22888183594;30415.8046875;511606.5360948993;412845.1473663945;247852.2556631345;247852.2556631345;244946.11963626905;430346.717906069;459575.6909922959;454983.4308131345;471703.5210853088;514242.29687656387;512993.7727699485;454857.56176989106;465218.08071379067;467518.9863235821;468477.33990780584;435928.1801154125;413590.4106133878;460259.9396827633;459301.0106943719;;192335.8262164488;471112.8868819084;202112.06922038813;225494.17945418012;274.01406670308904;4697662.332770259;1925307.7937075812;285239.23736343184;0.0;0;314;296;0;0;0;0;12;110;116;1889084578404.8745;690699392679.4891;1313772380990.5403;35907.733346169975;11522.201689835116;405.8028126201152;10443.371795395233;3758934.415181966;1466173.8628765922;52901.94050795063;1778430.6459904204;4.522554156281444;0.3653892257016862
8552;2019-02-27 15:32:37.845;776;191;179;178;170;42;209;27;53;31;591;579;53;139;264;264;275;193;217;214;207;24;553;360;368;140;365;273;553;-2.0;109.0;833.0;241.0;137.0;0;0;100;1;0;1;0;0;0;0;1;0;1;0;0;30279.587890625;16491.513671875;0.0;2048.18530273438;458.0;105785;;;Calculated values ==>;1551277957.845;350.76;292.26000000000005;291.06;290.96000000000004;290.16;277.36;274.38016830617;294.06;275.86;278.46000000000004;276.26000000000005;332.26000000000005;331.06;278.46000000000004;287.06;299.56;299.56;300.66;292.46000000000004;294.56;293.86;;318.96000000000004;275.56;242.56692532238324;264.2163659402789;274.38016830617;294.86;5530000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2730000.0;5530000.0;0.0;0.018166666666666668;0.13883333333333334;0.04016666666666667;0.022833333333333334;0.022833333333333334;;16491.513671875;0.0;2048.18530273438;30279.587890625;511200.02558958024;413220.0903815756;248602.44030294742;248226.0648476083;245301.752846273;430148.3826014536;459575.6909922959;454477.9794367209;471801.8942764967;514502.8451012562;513252.2668435368;454477.9794367209;465018.9979100658;467354.3118686644;468058.0973201897;436157.2168335151;413956.2836987002;460259.9396827633;459301.0106943719;;192335.8262164488;471112.8868819084;202864.85041115858;248602.44030294742;274.3202593663864;4698167.714642335;1925535.4710467556;285273.229698526;0.0;0;314;297;0;0;0;0;12;110;116;1889305198084.7832;690783324079.4545;1313935147955.473;34932.2894130489;10774.629464908452;403.3169519491374;4810.9506906041925;3759524.266599005;1466359.5180604819;52908.67766614308;1778557.6615302786;2.7466026600673845;0.24712741585362227
8553;2019-02-27 15:33:37.855;774;199;180;180;172;44;209;27;48;31;593;580;47;101;265;263;275;201;217;214;207;26;575;363;368;137;368;245;569;-1.0;82.0;1126.0;254.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38959.54296875;19764.03515625;0.0;1837.73059082031;452.0;105786;;;Calculated values ==>;1551278017.855;350.56000000000006;293.06;291.16;291.16;290.36;277.56;274.69669130483857;294.06;275.86;277.96000000000004;276.26000000000005;332.46000000000004;331.16;277.86;283.26000000000005;299.66;299.46000000000004;300.66;293.26000000000005;294.56;293.86;;318.36;275.76000000000005;241.92719264551067;260.44013211722256;274.69669130483857;294.86;5750000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2450000.0;5690000.0;0.0;0.013666666666666666;0.18766666666666668;0.042333333333333334;0.022833333333333334;0.022833333333333334;;19764.03515625;0.0;1837.73059082031;38959.54296875;509032.07889594027;409352.5130601531;248233.75386559934;248233.75386559934;245361.37829694615;429947.3805835815;459575.6909922959;458455.73281218164;472198.00020708365;517104.7350604893;515777.7013459038;458336.72780140967;464656.22689130896;467059.4297357601;467507.2221363894;430870.9687166016;410199.25063607807;460259.9396827633;459301.0106943719;;189828.38726562503;471708.256711685;203711.8033478668;248233.75386559934;274.6619150323948;4698744.803564864;1925837.650975204;285305.6177280725;0.0;0;314;297;0;0;0;0;12;110;116;1889526034884.748;690866437929.4413;1314090573855.4482;47806.944096136416;11345.183192401637;282.5134804338217;4819.36903092364;3760213.8751270743;1466543.880554559;52914.39387228763;1778637.927570056;2.9744795195091784;0.2640717899007462
8554;2019-02-27 15:34:37.866;787;201;176;175;168;46;209;27;48;32;586;573;44;87;267;262;275;203;217;214;207;26;568;365;368;133;370;242;563;0.0;82.0;1254.0;213.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38812.91015625;19600.21484375;0.0;1847.859375;443.0;105787;;;Calculated values ==>;1551278077.866;351.86;293.26000000000005;290.76000000000005;290.66;289.96000000000004;277.76000000000005;274.9066339382667;294.06;275.86;277.96000000000004;276.36;331.76000000000005;330.46000000000004;277.56;281.86;299.86;299.36;300.66;293.46000000000004;294.56;293.86;;317.46000000000004;275.76000000000005;241.05796691057077;260.01710675043796;274.9066339382667;294.86;5680000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2420000.0;5630000.0;0.0;0.013666666666666666;0.209;0.0355;0.022833333333333334;0.022833333333333334;;19600.21484375;0.0;1847.859375;38812.91015625;511264.6692610378;412814.00481140555;247037.3746118051;246675.5611092151;244200.40040243522;429811.8947417682;459575.6909922959;458931.3679977588;472820.39598721155;516645.650481497;515320.65903739963;458458.0879098977;463483.97573108773;467036.65729520353;467094.51228587364;432612.587145374;413563.87031855906;460259.9396827633;459301.0106943719;;186067.36719380575;472236.3865531139;204237.4526526169;247037.3746118051;274.87401211455085;4699393.026159045;1926165.7465312488;285336.33660850814;0.0;0;314;297;0;0;0;0;12;110;116;1889746875364.4463;690947452779.3306;1314236700640.2485;53231.02830713466;9513.962153467643;260.332463299804;4846.6863572186085;3761056.012592853;1466717.7386336757;52918.91841782719;1778718.4927990984;3.163547859313364;0.27118896552144917
8555;2019-02-27 15:35:37.866;806;197;175;174;162;45;209;29;50;32;581;569;43;83;267;262;275;198;217;214;207;27;561;362;368;130;367;243;555;-1.0;84.0;983.0;207.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38615.70703125;19426.923828125;0.0;1869.85510253906;438.0;105788;;;Calculated values ==>;1551278137.866;353.76;292.86;290.66;290.56;289.36;277.66;274.5913991737795;294.06;276.06;278.16;276.36;331.26000000000005;330.06;277.46000000000004;281.46000000000004;299.86;299.36;300.66;292.96000000000004;294.56;293.86;;316.96000000000004;275.86;240.39332010688793;260.1585393101385;274.5913991737795;294.86;5610000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2430000.0;5550000.0;0.0;0.014;0.16383333333333333;0.034499999999999996;0.022833333333333334;0.022833333333333334;;19426.923828125;0.0;1869.85510253906;38615.70703125;514206.4756943607;414595.5380132548;247023.14993303892;246658.04357691287;242437.49062207478;430014.67791919125;459575.6909922959;459009.8940879012;473211.5349843978;516050.81676758185;514826.36416995694;458180.057644424;462872.41907545156;467461.3852910746;467518.9863235821;434296.6759807615;414950.327482342;460259.9396827633;459301.0106943719;;183977.97901196036;472727.1298661593;203457.12734057067;247023.14993303892;274.5588465061703;4700038.264635608;1926490.9726868477;285367.3175624876;0.0;0;314;297;0;0;0;0;12;110;116;1889967675364.4463;691026352779.3306;1314382200640.2485;41868.06161877099;9289.815087132805;270.84887897787235;4847.011154050436;3761848.5050089024;1466874.4367773475;52923.344929012834;1778799.2736116922;2.642452970101679;0.22887547622807222
8556;2019-02-27 15:36:37.876;815;190;176;174;160;41;209;30;54;34;582;571;47;105;266;262;275;192;217;214;207;28;542;357;368;128;362;269;541;147.0;109.0;276.0;37.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30342.111328125;10633.88671875;0.0;2103.46142578125;442.0;105789;;;Calculated values ==>;1551278197.876;354.66;292.16;290.76000000000005;290.56;289.16;277.26000000000005;274.0616903277293;294.06;276.16;278.56;276.56;331.36;330.26000000000005;277.86;283.66;299.76000000000005;299.36;300.66;292.36;294.56;293.86;;317.36;275.96000000000004;239.943914813709;263.6948088759802;274.0616903277293;294.86;5420000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2690000.0;5410000.0;0.0245;0.018166666666666668;0.046;0.006166666666666667;0.022833333333333334;0.04733333333333334;;10633.88671875;0.0;2103.46142578125;30342.111328125;516885.1126939039;417537.34480225795;412663.7354477416;247287.8852733943;242268.81606751747;430346.717906069;459575.6909922959;455276.47423739;473664.3179132749;513913.27870315785;512769.176426777;454396.0792389939;461543.7682581621;468035.31262452714;468221.32719875296;438614.77810835885;418178.28432164877;460259.9396827633;459301.0106943719;;185649.48583044452;473084.92450057325;202187.87953902638;303720.2466499207;274.0435642736814;4700613.008896592;1926741.5211924908;285400.43405204685;0.0;0;314;297;0;0;0;0;12;110;116;1890188512164.4111;691103765679.3182;1314535826240.224;11642.075356124726;1670.5317772628725;371.2629704585665;7364.156164770689;3762294.4971365905;1466965.788223907;52928.696752912634;1778901.0502992875;1.6524653349962628;0.08710991907302554
8557;2019-02-27 15:37:37.897;805;187;175;175;162;38;209;28;57;34;598;585;54;120;264;263;275;188;217;213;207;26;545;355;368;125;360;277;544;179.0;109.0;132.0;129.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30472.146484375;10655.7978515625;0.0;2181.30126953125;450.0;105790;;;Calculated values ==>;1551278257.897;353.66;291.86;290.66;290.66;289.36;276.96000000000004;273.8482719121499;294.06;275.96000000000004;278.86;276.56;332.96000000000004;331.66;278.56;285.16;299.56;299.46000000000004;300.66;291.96000000000004;294.46000000000004;293.86;;318.16;275.76000000000005;239.25999513918347;264.73235714968143;273.8482719121499;294.86;5450000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2770000.0;5440000.0;0.029833333333333333;0.018166666666666668;0.022000000000000002;0.021500000000000002;0.022833333333333334;0.05266666666666667;;10655.7978515625;0.0;2181.30126953125;30472.146484375;515426.12989279017;415405.30007411627;247522.6632799365;247522.6632799365;242846.60503775007;430477.46260093397;459575.6909922959;454309.18364073464;474051.4637773472;514887.30166186474;513529.54002832377;453925.77008747146;462142.1466954567;468058.0973201897;468628.0947588448;437955.39990500687;415748.9091670815;460123.36692421185;459301.0106943719;;188992.59102226305;473282.30129752296;201484.2437057966;221443.93826800282;273.7602746378629;4701119.971754522;1926918.9973259245;285436.15290515305;0.0;0;314;297;0;0;0;0;12;110;116;1890409389444.9517;691179692244.504;1314699683570.625;5562.1486785686375;5843.658238222118;403.4179150723104;12527.13914778877;3762437.9158495506;1467028.4283905767;52935.154686460446;1779066.8691102427;1.8957837553550279;0.09959309247202616
