;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8558;2019-02-27 15:38:37.877;790;190;176;175;163;36;209;27;54;33;617;601;52;90;263;263;275;192;217;213;207;25;562;355;368;123;360;250;556;302.0;112.0;1216.0;190.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38666.62890625;19331.822265625;0.0;1972.8845214843802;449.0;105791;;;Calculated values ==>;1551278317.877;352.16;292.16;290.76000000000005;290.66;289.46000000000004;276.76000000000005;273.8482719121499;294.06;275.86;278.56;276.46000000000004;334.86;333.26000000000005;278.36;282.16;299.46000000000004;299.46000000000004;300.66;292.36;294.46000000000004;293.86;;318.06;275.66;238.79729159403252;261.13683023647616;273.8482719121499;294.86;5620000.0;3550000.0;3679999.9999999995;1230000.0;3600000.0;2500000.0;5560000.0;0.050333333333333334;0.018666666666666668;0.20266666666666666;0.03166666666666666;0.022833333333333334;0.07316666666666667;;19331.822265625;0.0;1972.8845214843802;38666.62890625;512152.14967609994;411554.17536023696;247345.70584695842;246979.007451363;242742.07691707852;430477.46260093397;459575.6909922959;458375.91847690736;474212.7290111756;519135.27296795003;517499.4492290579;458136.0969033482;462638.4054052362;467929.4390683793;468628.0947588448;434059.41896478395;412333.65201211494;460123.36692421185;459301.0106943719;;188574.69595719432;473445.75489059254;201624.42902491504;215892.80015161194;273.81499326212713;4701695.93616414;1927168.8108613691;285470.7595806842;0.0;0;314;298;0;0;0;0;12;110;116;1890630115845.0217;691254067444.5277;1314857730870.6753;52034.96852893711;8607.675319079786;405.547649783155;17809.36740471194;3762917.73183444;1467148.816027666;52941.89381904315;1779319.58906352;3.7014148887618363;0.2524064252727692
8559;2019-02-27 15:39:37.868;788;192;178;177;165;36;209;28;51;34;626;605;47;65;263;263;275;194;217;213;207;26;560;357;368;136;362;237;555;130.0;86.0;974.0;137.0;137.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37834.828125;19370.056640625;0.0;1038.32885742188;442.0;105792;;;Calculated values ==>;1551278377.868;351.96000000000004;292.36;290.96000000000004;290.86;289.66;276.76000000000005;274.0616903277293;294.06;275.96000000000004;278.26000000000005;276.56;335.76000000000005;333.66;277.86;279.66;299.46000000000004;299.46000000000004;300.66;292.56;294.46000000000004;293.86;;317.36;275.76000000000005;241.71165711629368;259.30345971252746;274.0616903277293;294.86;5600000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2370000.0;5550000.0;0.021666666666666667;0.014333333333333333;0.16233333333333333;0.022833333333333334;0.022833333333333334;0.0445;;19370.056640625;0.0;1038.32885742188;37834.828125;512076.7669418931;412758.3114497388;248132.62356515185;247760.37448055507;243467.01037849797;430346.717906069;459575.6909922959;460066.99945461034;472622.7809936826;521123.80861413403;518997.040986073;459599.8385358815;461693.12202982;467648.2160412544;468349.3808088158;434532.8609248369;413506.49496626557;460123.36692421185;459301.0106943719;;185649.48583044452;471840.61823089625;202148.13618692642;225743.17278174622;274.0281020571732;4702333.3526785765;1927491.2781412343;285495.84926146537;0.0;0;314;298;0;0;0;0;12;110;116;1890850882724.79;691331755789.4462;1315003808955.522;41868.82880378736;6157.978340003977;301.37791207285557;10393.323787111842;3763700.146098312;1467271.8446842956;52947.78398172882;1779554.576236508;2.8773226009767305;0.208232887072929
8560;2019-02-27 15:40:37.858;796;189;173;170;163;36;209;28;52;34;619;601;47;78;263;263;275;191;217;214;207;26;541;354;368;142;359;259;541;103.0;110.0;295.0;2.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.908203125;10719.8115234375;0.0;1133.15563964844;446.0;105793;;;Calculated values ==>;1551278437.858;352.76;292.06;290.46000000000004;290.16;289.46000000000004;276.76000000000005;273.7412296467126;294.06;275.96000000000004;278.36;276.56;335.06;333.26000000000005;277.86;280.96000000000004;299.46000000000004;299.46000000000004;300.66;292.26000000000005;294.56;293.86;;317.76000000000005;275.76000000000005;242.98782864720522;262.3656120759269;273.7412296467126;294.86;5410000.0;3540000.0;3679999.9999999995;1420000.0;3590000.0;2590000.0;5410000.0;0.017166666666666667;0.018333333333333333;0.04916666666666667;0.0003333333333333333;0.022833333333333334;0.04;;10719.8115234375;0.0;1133.15563964844;29555.908203125;514669.53632779495;417212.40013247175;246914.77039299975;245810.12445136692;243310.33923926335;430542.39183029096;459575.6909922959;456681.044036732;471832.65708311246;518589.5724471654;516737.76229731913;456067.0669192615;459836.6707289208;468069.67075530556;468767.0812784602;438832.8390894623;417859.2767240432;460259.9396827633;459301.0106943719;;187321.02276691253;471043.10962919577;201443.00080401145;227399.80261105893;273.73968815508044;4702894.848549822;1927741.9852511578;285513.9419496598;0.0;0;314;298;0;0;0;0;12;110;116;1891071645924.8252;691415141889.4595;1315152584155.5457;12549.203792275428;89.8667029417281;384.5153100326838;9276.04832333252;3764153.5541227506;1467323.9013820991;52953.49880595113;1779718.4603522155;1.8813545858821574;0.07416710841527525
8561;2019-02-27 15:41:37.868;794;187;172;171;158;36;209;25;53;34;616;597;52;97;262;264;275;188;217;213;207;23;547;352;368;137;357;272;546;-2.0;87.0;1193.0;0.0;137.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30366.583984375;10734.4501953125;0.0;2125.01049804688;454.0;105794;;;Calculated values ==>;1551278497.868;352.56000000000006;291.86;290.36;290.26000000000005;288.96000000000004;276.76000000000005;273.5264737036516;294.06;275.66;278.46000000000004;276.56;334.76000000000005;332.86;278.36;282.86;299.36;299.56;300.66;291.96000000000004;294.46000000000004;293.86;;318.56;275.46000000000004;241.92719264551067;264.08650396036035;273.5264737036516;294.86;5470000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2720000.0;5460000.0;0.0;0.0145;0.19883333333333333;0.0;0.022833333333333334;0.022833333333333334;;10734.4501953125;0.0;2125.01049804688;30366.583984375;513920.139271073;414617.0881074537;246321.93250665002;245957.33877818036;241403.63763377897;430671.36484660726;459575.6909922959;454646.90861390857;472491.6353866644;517187.09143738414;515213.43657147925;454520.3973115141;460110.5434558276;468221.32719875296;469171.13772201655;437511.3887469088;414969.6757126242;460123.36692421185;459301.0106943719;;190664.19178205615;471414.1961389312;200920.47264012235;246321.93250665002;273.5264737036516;4703394.285876989;1927920.800563038;285541.09785936703;0.0;0;314;298;0;0;0;0;12;111;116;1891292482724.79;691498855839.4462;1315311910705.5203;50449.27301945449;0.0;326.8548389971266;4863.022285286316;3764678.628927316;1467324.6503961051;52959.42787853953;1779836.3055782;4.326709453100935;0.3063260255719175
8562;2019-02-27 15:42:37.869;783;188;174;174;164;37;209;25;53;31;597;582;52;111;262;264;275;190;217;214;207;23;568;355;368;130;360;260;561;-2.0;86.0;1172.0;179.0;137.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38785.8671875;19502.505859375;0.0;2043.37805175781;457.0;105795;;;Calculated values ==>;1551278557.869;351.46000000000004;291.96000000000004;290.56;290.56;289.56;276.86;273.8482719121499;294.06;275.66;278.46000000000004;276.26000000000005;332.86;331.36;278.36;284.26000000000005;299.36;299.56;300.66;292.16;294.56;293.86;;318.86;275.46000000000004;240.39332010688793;262.5002047102346;273.8482719121499;294.86;5680000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2600000.0;5610000.0;0.0;0.014333333333333333;0.19533333333333333;0.029833333333333333;0.022833333333333334;0.022833333333333334;;19502.505859375;0.0;2043.37805175781;38785.8671875;510767.54083001096;251678.06467197227;246400.3060797304;246400.3060797304;242900.00478595454;430477.46260093397;459575.6909922959;456640.1732961197;473114.68441337737;516240.590752807;514693.11800835584;456517.3717664219;463613.4557367293;467800.68358461093;468755.5939051956;432612.587145374;252477.74442165508;460259.9396827633;459301.0106943719;;191917.91438739494;472339.328242146;201607.0177717664;246400.3060797304;273.8081997838712;4703970.565907232;1928172.7793961;285575.8350095163;0.0;0;315;298;0;0;0;0;12;111;116;1891513286404.5232;691578957174.3494;1315471513365.3274;49816.476379090345;8076.847262366325;2581.9327457066374;4861.232755367648;3765514.19076376;1467391.958578328;52983.66817904772;1779917.3423873652;3.0324348451896856;0.24548378000797116
8563;2019-02-27 15:43:37.870;769;197;179;178;169;39;209;28;53;31;596;582;51;85;263;263;275;199;217;214;207;26;569;361;368;128;366;250;563;-2.0;86.0;1495.0;244.0;137.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38746.5390625;19597.99609375;0.0;1962.02392578125;449.0;105796;;;Calculated values ==>;1551278617.87;350.06000000000006;292.86;291.06;290.96000000000004;290.06;277.06;274.4858918419099;294.06;275.96000000000004;278.46000000000004;276.26000000000005;332.76000000000005;331.36;278.26000000000005;281.66;299.46000000000004;299.46000000000004;300.66;293.06;294.56;293.86;;318.06;275.76000000000005;239.943914813709;261.13683023647616;274.4858918419099;294.86;5690000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2500000.0;5630000.0;0.0;0.014333333333333333;0.24916666666666665;0.04066666666666666;0.022833333333333334;0.022833333333333334;;19597.99609375;0.0;1962.02392578125;38746.5390625;508933.49269848276;411255.00947143295;248136.3409045953;247767.70414944994;244548.17393465148;430081.6785162784;459575.6909922959;458256.0499142918;473374.68648612977;516987.7792391603;515553.84223627124;458016.05900553917;462052.2146622861;467082.695243512;467788.9545893743;432367.4313190592;412044.9279172372;460259.9396827633;459301.0106943719;;188574.69595719432;472891.67638883414;203212.7906386046;248136.3409045953;274.4596751206083;4704616.680060258;1928498.6223426077;285609.2139155946;0.0;0;315;298;0;0;0;0;12;111;116;1891734090084.2563;691656358464.2559;1315624515915.1426;63548.278769525394;10966.941353842667;291.2892154261154;4821.593293533232;3766458.9128006287;1467550.6594615753;53007.612094420176;1779998.0339491789;3.693322295628307;0.31955714048581824
8564;2019-02-27 15:44:37.830;773;198;179;177;169;43;209;28;51;32;600;586;48;80;265;261;275;200;217;214;207;27;566;364;368;126;369;248;560;-1.0;86.0;1360.0;223.0;137.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38769.765625;19483.544921875;0.0;1953.77294921875;441.0;105797;;;Calculated values ==>;1551278677.83;350.46000000000004;292.96000000000004;291.06;290.86;290.06;277.46000000000004;274.8017692304317;294.06;275.96000000000004;278.26000000000005;276.36;333.16;331.76000000000005;277.96000000000004;281.16;299.66;299.26000000000005;300.66;293.16;294.56;293.86;;317.26000000000005;275.86;239.4893008659735;260.85938512811435;274.8017692304317;294.86;5660000.0;3640000.0;3679999.9999999995;1260000.0;3690000.0;2480000.0;5600000.0;0.0;0.014333333333333333;0.22666666666666666;0.03716666666666667;0.022833333333333334;0.022833333333333334;;19483.544921875;0.0;1953.77294921875;38769.765625;509696.56327028276;412930.35366320645;248273.81004108512;247534.4513092256;244665.8356130613;429879.7862731237;459575.6909922959;458335.67505680927;473730.12397807144;517565.9159013996;516134.56353611196;457976.7042204709;461768.78422721353;466917.36708515004;467106.4518600339;433099.3958637887;413676.2678672713;460259.9396827633;459301.0106943719;;185231.60634950487;473248.64165696304;203994.40252418196;248273.81004108512;274.77564003326995;4705262.218620261;1928824.084731606;285641.8238018133;0.0;0;315;298;0;0;0;0;12;111;116;1891954742884.3967;691732507664.3043;1315773816315.2375;57650.68844072885;10007.282554435029;278.3981679500828;4818.454414916715;3767468.230867094;1467725.328137456;53012.356324354754;1780078.3141243132;3.393839845801506;0.2917330775037549
8565;2019-02-27 15:45:37.850;784;196;182;181;168;44;209;29;32;33;606;592;34;77;266;260;275;197;217;214;207;28;563;362;368;126;367;251;556;-1.0;84.0;1054.0;177.0;137.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38578.22265625;19383.939453125;0.0;1990.14990234375;436.0;105798;;;Calculated values ==>;1551278737.85;351.56000000000006;292.76000000000005;291.36;291.26000000000005;289.96000000000004;277.56;274.5913991737795;294.06;276.06;276.36;276.46000000000004;333.76000000000005;332.36;276.56;280.86;299.76000000000005;299.16;300.66;292.86;294.56;293.86;;316.76000000000005;275.96000000000004;239.4893008659735;261.27494424493943;274.5913991737795;294.86;5630000.0;3620000.0000000005;3679999.9999999995;1260000.0;3670000.0000000005;2510000.0;5560000.0;0.0;0.014;0.17566666666666667;0.029500000000000002;0.022833333333333334;0.022833333333333334;;19383.939453125;0.0;1990.14990234375;38578.22265625;511324.1299509201;413833.26548452856;249597.835007069;249215.93450236163;244473.180995143;430014.67791919125;459575.6909922959;455552.7402837198;473826.37876616616;517926.84676561254;516493.21403738926;455796.72062643693;460957.02610803506;467331.35969250975;467260.227616787;433821.07637238986;414196.90369202057;460259.9396827633;459301.0106943719;;183142.23651711168;473344.9661279102;203472.16923110056;249597.835007069;274.56465892352503;4705907.00004459;1929148.0883998624;285674.7007809071;0.0;0;315;298;0;0;0;0;12;111;116;1892175616484.3264;691808132864.2803;1315923566215.19;44282.153648243446;7961.247508455884;274.73841752517;4788.222511526749;3768317.9543643487;1467875.115800516;53016.96733238943;1780158.3964505552;2.68111361998629;0.22624558448793888
8566;2019-02-27 15:46:37.851;791;194;184;183;170;41;209;30;-31;34;614;598;-16;59;266;261;275;196;217;214;207;29;562;360;368;133;365;250;556;-3.0;85.0;949.0;167.0;137.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37950.50390625;19334.458984375;0.0;1141.53430175781;433.0;105799;;;Calculated values ==>;1551278797.851;352.26;292.56;291.56;291.46000000000004;290.16;277.26000000000005;274.38016830617;294.06;276.16;270.06;276.56;334.56;332.96000000000004;271.56;279.06;299.76000000000005;299.26000000000005;300.66;292.76000000000005;294.56;293.86;;316.46000000000004;276.06;241.05796691057077;261.13683023647616;274.38016830617;294.86;5620000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2500000.0;5560000.0;0.0;0.014166666666666666;0.15816666666666668;0.02783333333333333;0.022833333333333334;0.022833333333333334;;19334.458984375;0.0;1141.53430175781;37950.50390625;512275.6127002654;413092.82235656865;250370.13788166858;249982.54007122852;245178.77551234743;430148.3826014536;459575.6909922959;447834.7759619247;473014.93639070686;518828.72824486974;517192.4750773175;449753.88197841536;458974.00969911716;467613.70570579113;467671.8303827659;434059.41896478395;413833.26548452856;460259.9396827633;459301.0106943719;;181888.63598580268;472528.46462518856;202946.66367572665;250370.13788166858;274.3519683703335;4706544.750063364;1929470.7470986226;285700.79858430295;0.0;0;315;298;0;0;0;0;12;111;116;1892396420164.937;691885834159.4951;1316073868720.6057;38733.13642660033;7503.360126426688;286.5371743036181;4770.588262556726;3769009.75998012;1468003.9896790253;53021.644706955885;1780238.0545348388;2.5050614772678954;0.21074878134111721
8567;2019-02-27 15:47:37.861;790;195;184;183;170;38;209;31;-73;35;622;601;-50;17;265;261;275;197;217;214;207;28;562;358;368;140;363;247;556;83.0;84.0;346.0;90.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37845.27734375;19378.951171875;0.0;1084.86938476562;431.0;105800;;;Calculated values ==>;1551278857.861;352.16;292.66;291.56;291.46000000000004;290.16;276.96000000000004;274.1680685717883;294.06;276.26000000000005;265.86;276.66;335.36;333.26000000000005;268.16;274.86;299.66;299.26000000000005;300.66;292.86;294.56;293.86;;316.26000000000005;275.96000000000004;242.56692532238324;260.72004837742526;274.1680685717883;294.86;5620000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2470000.0;5560000.0;0.013833333333333333;0.014;0.057666666666666665;0.015000000000000001;0.022833333333333334;0.03666666666666667;;19378.951171875;0.0;1084.86938476562;37845.27734375;512152.14967609994;413465.294141843;250370.13788166858;249982.54007122852;245178.77551234743;430280.9020939914;459575.6909922959;442903.5421303176;472195.2020149266;519894.40971780894;517752.32074145315;445942.76399627933;454389.6938030197;467765.86006012256;467952.98239612073;434059.41896478395;414196.90369202057;460259.9396827633;459301.0106943719;;181052.91087944093;471506.718606615;202377.03271778964;232263.64820620517;274.12168497457964;4707176.4868455995;1929793.4126184986;285719.3550405817;0.0;0;315;298;0;0;0;0;12;111;116;1892617256964.9019;691967747809.482;1316222993570.582;13870.362042789111;4036.94528833238;278.07521381868736;8324.70329123278;3769448.19552771;1468100.1749190015;53026.35059437336;1780347.2001523413;1.295461214722697;0.082338154154315
8568;2019-02-27 15:48:37.831;786;196;182;181;169;36;209;29;-50;36;617;598;-39;0;264;261;275;197;217;214;207;27;562;356;368;144;361;243;556;76.0;111.0;740.0;124.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37906.38671875;19412.404296875;0.0;1037.76135253906;428.0;105801;;;Calculated values ==>;1551278917.831;351.76;292.76000000000005;291.36;291.26000000000005;290.06;276.76000000000005;273.955091788801;294.06;276.06;268.16;276.76000000000005;334.86;332.96000000000004;269.26000000000005;273.16;299.56;299.26000000000005;300.66;292.86;294.56;293.86;;315.96000000000004;275.86;243.40439225979637;260.1585393101385;273.955091788801;294.86;5620000.0;3560000.0;3679999.9999999995;1440000.0;3610000.0;2430000.0;5560000.0;0.012666666666666666;0.018500000000000003;0.12333333333333334;0.020666666666666667;0.022833333333333334;0.035500000000000004;;19412.404296875;0.0;1037.76135253906;37906.38671875;511657.8466355151;413833.26548452856;249597.835007069;249215.93450236163;244824.99358240856;430412.23801567365;459575.6909922959;446711.0216593007;471765.34391292307;519716.56947905064;517783.2322817646;448118.37098961003;452989.3895094788;467917.8483940991;468233.12332088803;434059.41896478395;414196.90369202057;460259.9396827633;459301.0106943719;;179799.33570027514;470874.54964527197;201854.74978092144;232562.74356487548;273.9093148167582;4707807.435081154;1930116.5122835778;285737.03478577296;0.0;0;315;298;0;0;0;0;12;111;116;1892837946565.007;692052905209.5227;1316369920070.652;30198.940198333446;5559.742530529911;367.4565325461226;8049.2084830971235;3769815.256091135;1468180.107331331;53031.72733588002;1780483.58119256;2.160146206237323;0.15899688561649497
8569;2019-02-27 15:49:37.872;781;195;176;175;166;34;209;27;-21;35;602;588;-13;36;263;262;275;196;217;214;207;25;542;353;368;135;358;263;542;147.0;110.0;752.0;109.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30307.671875;10703.9814453125;0.0;2023.40966796875;432.0;105802;;;Calculated values ==>;1551278977.872;351.26;292.66;290.76000000000005;290.66;289.76000000000005;276.56;273.6339639331285;294.06;275.86;271.06;276.66;333.36;331.96000000000004;271.86;276.76000000000005;299.46000000000004;299.36;300.66;292.76000000000005;294.56;293.86;;316.36;275.66;241.49495122638035;262.9017227912062;273.6339639331285;294.86;5420000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2630000.0;5420000.0;0.0245;0.018333333333333333;0.12533333333333332;0.018166666666666668;0.022833333333333334;0.04733333333333334;;10703.9814453125;0.0;2023.40966796875;30307.671875;512759.659905278;418769.23210446996;247993.8662297785;247616.36746104417;244328.38813124062;430607.02586249536;459575.6909922959;446681.12427044363;472851.2559263234;516501.0014100192;515054.37540724693;447739.2979025199;454030.6727851501;468209.6509167154;468778.68743058434;438614.77810835885;419080.52738306776;460259.9396827633;459301.0106943719;;181470.77258748977;471875.0639052514;201078.29707121517;223710.10332024042;273.59267638797553;4708376.274009555;1930367.6536603854;285762.56197589845;0.0;0;315;298;0;0;0;0;12;112;116;1893058897444.5999;692136662404.3684;1316521823800.3723;30782.221008969966;4919.474597484991;358.12792996366994;11151.302949042223;3770323.779687427;1468267.4938138898;53037.77800485687;1780643.6947904453;3.7094111483849384;0.2468672899260932
8570;2019-02-27 15:50:37.852;774;194;174;173;162;34;209;25;0;33;601;589;4;77;262;262;275;195;217;214;207;22;546;351;368;136;356;273;546;204.0;84.0;460.0;315.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30335.462890625;10717.5087890625;0.0;2091.62377929688;443.0;105803;;;Calculated values ==>;1551279037.852;350.56000000000006;292.56;290.56;290.46000000000004;289.36;276.56;273.4187578820637;294.06;275.66;273.16;276.46000000000004;333.26000000000005;332.06;273.56;280.86;299.36;299.36;300.66;292.66;294.56;293.86;;317.46000000000004;275.36;241.71165711629368;264.2163659402789;273.4187578820637;294.86;5460000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2730000.0;5460000.0;0.034;0.014;0.07666666666666666;0.0525;0.022833333333333334;0.05683333333333333;;10717.5087890625;0.0;2091.62377929688;30335.462890625;511559.34304914606;417008.3827435559;247058.13451249053;246688.84295991823;242770.9006701555;430735.4089219946;459575.6909922959;447580.73330594384;472525.0707617092;515543.6185912034;514294.54224203265;448114.9983854237;457489.33615083026;468361.03954115114;469055.89064606384;437733.84346036444;417336.4420549964;460259.9396827633;459301.0106943719;;186067.36719380575;471449.11765258067;200310.5961139365;219091.8652066107;273.28288633364286;4708881.465012943;1930546.1065749223;285796.8424906548;0.0;0;315;298;0;0;0;0;12;112;116;1893279623844.67;692217935304.3943;1316682570200.4233;18957.37718472056;14234.772380778817;285.56361967515284;13651.886435221093;3770738.138173622;1468427.059332518;53043.14031307348;1780850.3191376314;3.6793748030068265;0.29570156405815645
8571;2019-02-27 15:51:37.843;760;190;175;175;164;34;209;24;11;31;614;600;11;88;261;263;275;190;217;214;207;21;567;352;368;139;357;259;561;283.0;110.0;1123.0;329.0;137.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38798.625;19515.93359375;0.0;1955.38098144531;450.0;105804;;;Calculated values ==>;1551279097.843;349.16;292.16;290.66;290.66;289.56;276.56;273.5264737036516;294.06;275.56;274.26000000000005;276.26000000000005;334.56;333.16;274.26000000000005;281.96000000000004;299.26000000000005;299.46000000000004;300.66;292.16;294.56;293.86;;318.16;275.26000000000005;242.35481222062532;262.3656120759269;273.5264737036516;294.86;5670000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2590000.0;5610000.0;0.04716666666666667;0.018333333333333333;0.18716666666666668;0.05483333333333333;0.022833333333333334;0.07;;19515.93359375;0.0;1955.38098144531;38798.625;507982.947832226;252477.74442165508;246761.28800696306;246761.28800696306;242900.00478595454;430671.36484660726;459575.6909922959;451569.75684122;471934.1488268154;518075.5010802707;516634.7886004126;451569.75684122;461034.96192032035;468093.1786096384;469044.3194867202;432856.5702261158;252477.74442165508;460259.9396827633;459301.0106943719;;188992.59102226305;470951.1231468757;200734.0660414479;215747.70749210397;273.45344864453125;4709457.495993817;1930798.0141360452;285830.56247153634;0.0;0;315;299;0;0;0;0;12;112;116;1893500390724.4382;692300422929.3077;1316842146260.2559;46948.08012802402;14816.901964614293;3306.9451397484468;17048.731224158757;3771287.267935497;1468669.1203038825;53073.07339540133;1781106.1192420858;3.8246684043936106;0.28212959474981436
8572;2019-02-27 15:52:37.853;754;196;179;178;169;37;209;26;16;31;617;601;16;60;263;262;275;198;217;214;207;24;568;359;368;140;364;240;563;-3.0;86.0;1448.0;383.0;137.0;0;14;1;1;0;1;0;0;0;0;1;1;0;0;0;38707.7734375;19654.4921875;0.0;1824.3762207031198;446.0;105805;;;Calculated values ==>;1551279157.853;348.56000000000006;292.76000000000005;291.06;290.96000000000004;290.06;276.86;274.27422755570615;294.06;275.76000000000005;274.76000000000005;276.26000000000005;334.86;333.26000000000005;274.76000000000005;279.16;299.46000000000004;299.36;300.66;292.96000000000004;294.56;293.86;;317.76000000000005;275.56;242.56692532238324;259.7329541166123;274.27422755570615;294.86;5680000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2400000.0;5630000.0;0.0;0.014333333333333333;0.24133333333333334;0.06383333333333334;0.022833333333333334;0.022833333333333334;;19654.4921875;0.0;1824.3762207031198;38707.7734375;507140.05652489007;410851.6598827512;248136.3409045953;247767.70414944994;244548.17393465148;430214.79039162316;459575.6909922959;455441.0265479266;471801.8942764967;519964.8885569231;518340.3842145931;455441.0265479266;460652.8848901299;467365.9715764312;467941.15048222104;432612.587145374;411652.6847357228;460259.9396827633;459301.0106943719;;187321.02276691253;471112.8868819084;202613.95782131836;248136.3409045953;274.21830709408215;4710103.490295136;1931124.4887542063;285862.06569787866;0.0;0;315;299;0;0;0;0;12;112;116;1893721227524.403;692384136879.2944;1316991871210.2322;61015.599252688124;17139.181638367667;300.4252678716672;4821.593293533232;3772187.1152130817;1468935.4653839811;53103.13982569673;1781288.4023218218;3.877150223642879;0.36140412695045354
8573;2019-02-27 15:53:37.843;767;195;180;178;170;40;209;26;25;31;603;589;28;83;264;260;275;197;217;214;207;25;543;357;368;141;362;252;543;-1.0;84.0;911.0;267.0;137.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;30436.08203125;10796.1689453125;0.0;2057.56274414062;441.0;105806;;;Calculated values ==>;1551279217.843;349.86;292.66;291.16;290.96000000000004;290.16;277.16;274.0616903277293;294.06;275.76000000000005;275.66;276.26000000000005;333.46000000000004;332.06;275.96000000000004;281.46000000000004;299.56;299.16;300.66;292.86;294.56;293.86;;317.26000000000005;275.66;242.77792619122317;261.41265627149306;274.0616903277293;294.86;5430000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2520000.0;5430000.0;0.0;0.014;0.15183333333333332;0.0445;0.022833333333333334;0.022833333333333334;;10796.1689453125;0.0;2057.56274414062;30436.08203125;510960.2707058752;418416.44210639596;413309.738295465;412561.4825829053;245723.49023659312;430346.717906069;459575.6909922959;454527.33069276606;471669.41905304807;517535.47804126766;516100.4241486764;454896.1176830147;461512.8324354131;467777.34666785965;467964.9345701517;438395.8575566069;419042.8724154632;460259.9396827633;459301.0106943719;;185231.60634950487;471077.96398673364;202100.42646831195;413309.738295465;274.00953526157775;4710679.593057668;1931378.2019711018;285894.4097976756;0.0;0;315;299;0;0;0;0;12;112;116;1893941990724.4382;692468422829.3079;1317139446610.2556;38326.81829141294;11969.500419569764;270.94179197601136;1050.1340531083738;3773014.8307171674;1469177.9973057774;53107.90042429752;1781337.3252278748;4.015751674544502;0.3978356092063041
8574;2019-02-27 15:54:37.864;776;192;176;175;164;40;209;25;35;31;595;584;35;122;264;260;275;194;217;214;207;24;544;355;368;139;360;264;544;-2.0;111.0;1087.0;302.0;137.0;0;47;100;1;0;0;0;0;0;0;1;1;0;0;0;30549.251953125;10718.9462890625;0.0;2253.65161132812;450.0;105807;;;Calculated values ==>;1551279277.864;350.76;292.36;290.76000000000005;290.66;289.56;277.16;273.8482719121499;294.06;275.66;276.66;276.26000000000005;332.66;331.56;276.66;285.36;299.56;299.16;300.66;292.56;294.56;293.86;;318.16;275.56;242.35481222062532;263.0348170998261;273.8482719121499;294.86;5440000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2640000.0;5440000.0;0.0;0.018500000000000003;0.18116666666666664;0.050333333333333334;0.022833333333333334;0.022833333333333334;;10718.9462890625;0.0;2253.65161132812;30549.251953125;511976.9313078706;417088.70173562143;247898.52580026214;247522.6632799365;243543.15077688714;430477.46260093397;459575.6909922959;453734.4937347361;471934.1488268154;515692.3591179845;514554.21833437996;453734.4937347361;464321.0630171624;468058.0973201897;468245.0390451662;438176.06801741855;417739.3032128304;460259.9396827633;459301.0106943719;;188992.59102226305;471246.2272376559;201560.17845533823;247898.52580026214;273.7899203822839;4711187.982049339;1931557.5573509133;285930.3491584343;0.0;0;315;299;0;0;0;0;12;112;116;1894162868004.9788;692552452229.5134;1317294300790.6345;45685.58011811758;13574.19778870999;378.0801488848811;4827.023405082173;3773715.1790751223;1469390.9359604872;53113.310833465264;1781386.3186818555;4.969311617902958;0.4566091272286676
8575;2019-02-27 15:55:37.864;775;188;177;177;166;40;209;25;41;31;601;592;40;138;263;260;275;189;217;214;207;24;549;354;368;138;360;269;549;86.0;110.0;802.0;327.0;137.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;30735.20703125;10788.0400390625;0.0;2349.4853515625;456.0;105808;;;Calculated values ==>;1551279337.864;350.66;291.96000000000004;290.86;290.86;289.76000000000005;277.16;273.7412296467126;294.06;275.66;277.26000000000005;276.26000000000005;333.26000000000005;332.36;277.16;286.96000000000004;299.46000000000004;299.16;300.66;292.06;294.56;293.86;;318.76000000000005;275.56;242.14157278889297;263.6948088759802;273.7412296467126;294.86;5490000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2690000.0;5490000.0;0.014333333333333333;0.018333333333333333;0.13366666666666666;0.0545;0.022833333333333334;0.03716666666666667;;10788.0400390625;0.0;2349.4853515625;30735.20703125;511422.92456042307;413764.2266525931;248038.71108239493;248038.71108239493;244047.82616628736;430542.39183029096;459575.6909922959;453637.1052473653;472066.18378088326;515885.97008476476;514952.0734001709;453510.2087114969;465481.3531830315;467929.4390683793;468384.71530865843;437063.7438522274;414127.2103214636;460259.9396827633;459301.0106943719;;191500.00471740507;471379.3427040597;201262.09501690132;229999.2986087068;273.6690073917211;4711698.685874209;1931736.782236981;285968.70863312506;0.0;0;315;299;0;0;0;0;12;112;116;1894383668004.9788;692635552229.5134;1317454200790.6345;33734.12636747202;14721.38999895013;420.50311473066995;8522.380299183886;3774377.0099625024;1469626.7325253843;53119.96569399539;1781497.5637127243;4.369041967469496;0.389728184055885
8576;2019-02-27 15:56:37.865;769;189;178;177;168;40;209;24;45;31;613;603;44;145;263;261;275;190;217;214;207;23;552;355;368;137;360;273;552;95.0;108.0;1107.0;317.0;137.0;0;57;100;1;0;0;0;0;0;0;1;1;0;0;0;30834.80078125;10823.3154296875;0.0;2414.86474609375;459.0;105809;;;Calculated values ==>;1551279397.865;350.06000000000006;292.06;290.96000000000004;290.86;289.96000000000004;277.16;273.8482719121499;294.06;275.56;277.66;276.26000000000005;334.46000000000004;333.46000000000004;277.56;287.66;299.46000000000004;299.26000000000005;300.66;292.16;294.56;293.86;;319.06;275.46000000000004;241.92719264551067;264.2163659402789;273.8482719121499;294.86;5520000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2730000.0;5520000.0;0.01583333333333333;0.018000000000000002;0.1845;0.05283333333333333;0.022833333333333334;0.03866666666666667;;10823.3154296875;0.0;2414.86474609375;30834.80078125;510423.23079637316;412889.33823237545;248273.13022009764;247898.5293150826;244632.6116782595;430477.46260093397;459575.6909922959;453460.0477131432;472198.00020708365;516790.9643536708;515751.62765965797;453332.2771288013;465731.3778800474;467929.4390683793;468372.8177867572;436385.28035775083;413263.53111073095;460259.9396827633;459301.0106943719;;192753.74022246967;471414.1961389312;201546.17614588595;229139.24816384714;273.7844548109452;4712211.7778234165;1931916.8798672468;286008.4122122729;0.0;0;315;299;0;0;0;0;12;112;116;1894604471684.712;692718053604.4138;1317616803500.438;46478.10930415896;14258.027056299223;416.1914864463578;8899.58815118029;3775045.456399547;1469868.2316921386;53126.938265204364;1781642.7492026864;5.291657544157177;0.45677842127413093
8577;2019-02-27 15:57:37.855;766;197;179;179;172;41;209;27;48;31;622;611;45;113;265;260;275;200;217;214;207;24;576;362;368;136;367;249;570;-2.0;85.0;1500.0;401.0;137.0;0;59;0;1;0;1;0;0;0;0;1;1;0;0;0;39345.41796875;19831.40625;0.0;2192.93994140625;458.0;105810;;;Calculated values ==>;1551279457.855;349.76;292.86;291.06;291.06;290.36;277.26000000000005;274.5913991737795;294.06;275.86;277.96000000000004;276.26000000000005;335.36;334.26000000000005;277.66;284.46000000000004;299.66;299.16;300.66;293.16;294.56;293.86;;318.96000000000004;275.56;241.71165711629368;260.9983114674233;274.5913991737795;294.86;5760000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2490000.0;5700000.0;0.0;0.014166666666666666;0.25;0.06683333333333333;0.022833333333333334;0.022833333333333334;;19831.40625;0.0;2192.93994140625;39345.41796875;507937.6953246759;254825.3617714336;247822.99964513496;247822.99964513496;245321.71298053602;430014.67791919125;459575.6909922959;457816.2617035853;472329.59916539915;519728.8628866583;518605.73478941515;457455.6955019494;465457.6944732439;467201.23176163714;467260.227616787;430617.14605471544;409312.6207987806;460259.9396827633;459301.0106943719;;192335.8262164488;471644.9034095714;203396.95858248195;247822.99964513496;274.5355905702664;4712796.515507233;1932172.2933052825;286046.80418494606;0.0;0;315;300;0;0;0;0;12;112;116;1894825234884.747;692799939954.4269;1317773377400.463;63604.82578027583;17927.904312610477;301.8141077924105;4828.747918957577;3775962.661299098;1470136.4030842397;53132.92064792731;1781757.1329361557;3.934886028691818;0.3680248476258347
8578;2019-02-27 15:58:37.885;778;201;177;176;168;45;209;27;51;32;618;606;47;103;267;257;275;203;217;214;207;26;567;364;368;136;369;248;561;0.0;110.0;1476.0;333.0;137.0;0;65;0;1;0;1;0;0;0;0;1;1;0;0;0;39082.359375;19479.78515625;0.0;2224.25146484375;448.0;105811;;;Calculated values ==>;1551279517.885;350.96000000000004;293.26000000000005;290.86;290.76000000000005;289.96000000000004;277.66;274.8017692304317;294.06;275.86;278.26000000000005;276.36;334.96000000000004;333.76000000000005;277.86;283.46000000000004;299.86;298.86;300.66;293.46000000000004;294.56;293.86;;317.96000000000004;275.76000000000005;241.71165711629368;260.85938512811435;274.8017692304317;294.86;5670000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2480000.0;5610000.0;0.0;0.018333333333333333;0.246;0.0555;0.022833333333333334;0.022833333333333334;;19479.78515625;0.0;2224.25146484375;39082.359375;510232.19264124945;413638.2887061008;247489.89716458143;247124.46560771833;244277.5503039209;429879.7862731237;459575.6909922959;458335.67505680927;472427.34351167246;519403.65179367806;518178.8076676043;457856.87895712245;464448.1070157613;467178.4921496234;466586.1840761427;432856.5702261158;414367.8726603809;460259.9396827633;459301.0106943719;;188156.80290529504;471840.61823089625;203954.2256311949;247489.89716458143;274.76015701630496;4713450.407100525;1932500.050363476;286083.6325182781;0.0;0;315;300;0;0;0;0;12;112;116;1895046145284.6418;692881580754.388;1317922551950.3918;62577.836558701136;14867.694789283425;338.9594553718067;4836.353758930216;3777014.7092458475;1470409.8363916215;53138.263097507646;1781837.7157213567;3.8067040709832254;0.34514711330930414
8579;2019-02-27 15:59:37.846;793;196;175;174;164;45;209;28;52;32;611;600;47;104;267;256;275;198;217;214;207;26;563;363;368;136;368;250;557;-1.0;110.0;1123.0;288.0;137.0;0;70;0;1;0;1;0;0;0;0;1;1;0;0;0;39079.15625;19294.9453125;0.0;2261.828125;441.0;105812;;;Calculated values ==>;1551279577.846;352.46000000000004;292.76000000000005;290.66;290.56;289.56;277.66;274.69669130483857;294.06;275.96000000000004;278.36;276.36;334.26000000000005;333.16;277.86;283.56;299.86;298.76000000000005;300.66;292.96000000000004;294.56;293.86;;317.26000000000005;275.76000000000005;241.71165711629368;261.13683023647616;274.69669130483857;294.86;5630000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2500000.0;5570000.0;0.0;0.018333333333333333;0.18716666666666668;0.048;0.022833333333333334;0.022833333333333334;;19294.9453125;0.0;2261.828125;39079.15625;512436.95598260575;413424.6012876412;246935.0671227639;246571.36054824296;243047.48424733183;429947.3805835815;459575.6909922959;458136.0969033482;472427.34351167246;518522.10510297323;517397.13374309056;457535.0496650144;464270.53923748137;467320.0677087885;466598.81152663083;433821.07637238986;414157.56614344177;460259.9396827633;459301.0106943719;;185231.60634950487;471840.61823089625;203682.18771638855;246935.0671227639;274.6504848184085;4714101.329688817;1932822.9630874072;286120.99221524096;0.0;0;315;300;0;0;0;0;12;112;116;1895266801764.5154;692963127714.3413;1318071854840.3064;47625.290002825954;12871.60466469637;360.4976875307149;4849.022378218383;3777932.4716997324;1470640.8469657337;53144.08811830231;1781918.374726666;3.048063520441749;0.27624834928511216
8580;2019-02-27 16:00:37.856;802;194;177;176;163;43;209;29;53;33;608;597;46;104;267;257;275;195;217;214;207;27;559;362;368;135;367;250;553;-2.0;113.0;711.0;290.0;137.0;0;71;0;1;0;1;0;0;0;0;1;1;0;0;0;38843.4765625;19164.044921875;0.0;2278.3095703125;438.0;105813;;;Calculated values ==>;1551279637.856;353.36;292.56;290.86;290.76000000000005;289.46000000000004;277.46000000000004;274.5913991737795;294.06;276.06;278.46000000000004;276.46000000000004;333.96000000000004;332.86;277.76000000000005;283.56;299.86;298.86;300.66;292.66;294.56;293.86;;316.96000000000004;275.86;241.49495122638035;261.13683023647616;274.5913991737795;294.86;5590000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2500000.0;5530000.0;0.0;0.01883333333333333;0.11850000000000001;0.04833333333333333;0.022833333333333334;0.022833333333333334;;19164.044921875;0.0;2278.3095703125;38843.4765625;513884.35704353306;414317.87443422026;247852.2556631345;247480.94025835957;242853.05113924883;430014.67791919125;459575.6909922959;458256.0499142918;472656.1521691498;518215.40258370317;517090.13182339136;457414.5806444957;464270.53923748137;467461.3852910746;466871.3337883854;434767.98703061853;414675.337699158;460259.9396827633;459301.0106943719;;183977.97901196036;472070.4381999017;203371.70204363848;247852.2556631345;274.5258258540651;4714750.793188031;1933143.508087907;286158.833001776;0.0;0;315;300;0;0;0;0;12;112;116;1895487638564.4802;693044441264.3284;1318221879840.2825;30203.795222672423;12987.105580886058;378.4115624091733;4828.079906546587;3778581.1555057936;1470856.3721326212;53150.24672164701;1781999.0306861126;2.257093188630371;0.21409584717842503
8581;2019-02-27 16:01:37.877;805;192;179;178;164;39;209;28;53;34;608;597;46;103;266;257;275;194;217;214;207;27;555;358;368;133;363;249;549;86.0;110.0;592.0;139.0;137.0;0;68;0;1;0;1;0;0;0;0;1;1;0;0;0;38760.37890625;19050.1796875;0.0;2264.4736328125;434.0;105814;;;Calculated values ==>;1551279697.877;353.66;292.36;291.06;290.96000000000004;289.56;277.06;274.1680685717883;294.06;275.96000000000004;278.46000000000004;276.56;333.96000000000004;332.86;277.76000000000005;283.46000000000004;299.76000000000005;298.86;300.66;292.56;294.56;293.86;;316.56;275.86;241.05796691057077;260.9983114674233;274.1680685717883;294.86;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2490000.0;5490000.0;0.014333333333333333;0.018333333333333333;0.09866666666666667;0.023166666666666665;0.022833333333333334;0.03716666666666667;;19050.1796875;0.0;2264.4736328125;38760.37890625;514588.5707762163;415191.4900061728;248795.42989539623;248415.73546700552;243349.44934930894;430280.9020939914;459575.6909922959;458415.50014327856;473014.93639070686;518299.2462748992;517174.7691229777;457575.97053618653;464301.3996876694;467895.03022007534;467438.4851594835;435698.15867133864;415881.8595038191;460259.9396827633;459301.0106943719;;182306.50109390085;472333.7623376517;202380.53160264186;230895.51396186763;274.1230448186795;4715397.718329765;1933462.0714185864;286196.70277834573;0.0;0;315;300;0;0;0;0;12;112;116;1895708515845.0208;693124869404.5251;1318371632235.649;25262.116896009487;6253.916512027728;363.29881807119176;8489.070961891408;3779043.5332168243;1471016.7701034357;53156.42980482142;1782110.0457853111;1.8939272706598242;0.13951195766655705
8582;2019-02-27 16:02:37.867;804;191;177;176;164;36;209;27;53;34;609;598;46;98;265;258;275;193;217;214;207;27;556;356;368;129;362;246;550;-1.0;115.0;1052.0;162.0;137.0;0;51;0;1;0;1;0;0;0;0;1;1;0;0;0;38629.453125;19149.25390625;0.0;2163.02294921875;433.0;105815;;;Calculated values ==>;1551279757.867;353.56000000000006;292.26000000000005;290.86;290.76000000000005;289.56;276.76000000000005;273.955091788801;294.06;275.86;278.46000000000004;276.56;334.06;332.96000000000004;277.76000000000005;282.96000000000004;299.66;298.96000000000004;300.66;292.46000000000004;294.56;293.86;;316.46000000000004;275.86;240.16925963744896;260.58029834229245;273.955091788801;294.86;5560000.0;3560000.0;3679999.9999999995;1290000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.019166666666666665;0.1753333333333333;0.027000000000000003;0.022833333333333334;0.022833333333333334;;19149.25390625;0.0;2163.02294921875;38629.453125;514382.2445192648;414443.2327276156;247991.75459097483;247618.11338313355;243311.1771857396;430412.23801567365;459575.6909922959;458891.59376132325;473534.8580475586;518652.4024061604;517530.39140241704;458057.8014167634;464163.4594691878;467906.3786984534;467848.8054865576;435467.14074535633;415150.1171397334;460259.9396827633;459301.0106943719;;181888.63598580268;472857.82487454545;201881.91336384468;247991.75459097483;273.91989977563276;4716042.526110916;1933780.3469771494;286233.59243390104;0.0;0;315;300;0;0;0;0;12;112;116;1895929279045.056;693203456304.5376;1318520107485.6726;45062.363963024574;7316.349610788921;389.40961910777287;4824.894681027567;3779629.4728845195;1471129.8368068854;53162.70132970386;1782220.9770074007;2.7023399829366617;0.22450741667845384
8583;2019-02-27 16:03:37.867;804;190;176;175;162;34;209;25;53;33;610;599;46;94;264;258;275;192;217;214;207;25;544;355;368;127;360;250;543;88.0;110.0;893.0;167.0;137.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30674.970703125;10843.36328125;0.0;2130.248046875;432.0;105816;;;Calculated values ==>;1551279817.867;353.56000000000006;292.16;290.76000000000005;290.66;289.36;276.56;273.8482719121499;294.06;275.66;278.46000000000004;276.46000000000004;334.16;333.06;277.76000000000005;282.56;299.56;298.96000000000004;300.66;292.36;294.56;293.86;;316.36;275.66;239.71726792356844;261.13683023647616;273.8482719121499;294.86;5440000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2500000.0;5430000.0;0.014666666666666666;0.018333333333333333;0.14883333333333332;0.02783333333333333;0.022833333333333334;0.0375;;10843.36328125;0.0;2130.248046875;30674.970703125;515388.37707447726;416800.1707814817;247946.0763171146;247569.39969920204;242884.68460630978;430477.46260093397;459575.6909922959;458256.0499142918;473697.1866146107;518419.87979719;517294.8090381774;457414.5806444957;463106.09284881793;468058.0973201897;467989.19873683446;438176.06801741855;417455.71102415305;460259.9396827633;459301.0106943719;;181470.77258748977;472925.59586621344;201597.5045582077;229818.6349180755;273.8044876226935;4716620.062976151;1934030.2854537119;286269.36969220184;0.0;0;315;300;0;0;0;0;12;112;116;1896150079045.056;693280256304.5376;1318668907485.6726;38199.34683383052;7551.965208072826;379.87321154320097;8605.589091611115;3780323.3204744933;1471253.7394303759;53169.112019959284;1782332.897705506;4.219085415823725;0.32574604177364985
8584;2019-02-27 16:04:37.868;804;189;171;169;159;33;209;22;55;32;614;604;50;124;263;259;275;190;217;214;207;23;540;353;368;126;358;263;540;-3.0;112.0;865.0;158.0;137.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30417.943359375;10655.4072265625;0.0;2163.20629882812;444.0;105817;;;Calculated values ==>;1551279877.868;353.56000000000006;292.06;290.26000000000005;290.06;289.06;276.46000000000004;273.6339639331285;294.06;275.36;278.66;276.36;334.56;333.56;278.16;285.56;299.46000000000004;299.06;300.66;292.16;294.56;293.86;;317.56;275.46000000000004;239.4893008659735;262.9017227912062;273.6339639331285;294.86;5400000.0;3529999.9999999995;3679999.9999999995;1260000.0;3579999.9999999995;2630000.0;5400000.0;0.0;0.018666666666666668;0.14416666666666667;0.026333333333333334;0.022833333333333334;0.022833333333333334;;10655.4072265625;0.0;2163.20629882812;30417.943359375;515722.24374079786;417578.79168065486;246220.29198297465;245489.5038819555;241962.17856247083;430607.02586249536;459575.6909922959;456394.67313711334;473730.12397807144;517739.2912927782;516707.4882660602;455776.1826095372;464703.45926080074;468209.6509167154;468396.73186948214;439050.04975179484;417900.1009716111;460259.9396827633;459301.0106943719;;186485.25045852014;472863.20171499666;201049.96336587;246220.29198297465;273.58158960713877;4717129.179077851;1934209.4448603343;286305.14907468593;0.0;0;315;300;0;0;0;0;12;112;116;1896370882724.789;693356157569.4459;1318822810050.4868;36812.19565868758;7157.748609860335;394.7990438967632;4865.34307724357;3780948.4270794457;1471376.3224217263;53175.56772967352;1782445.157344407;3.8405156916678367;0.3199132103843741
8585;2019-02-27 16:05:37.868;797;188;171;171;158;33;209;22;54;31;627;615;52;134;262;260;275;189;217;214;207;22;544;351;368;124;357;266;543;135.0;113.0;312.0;129.0;137.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30340.638671875;10692.2568359375;0.0;2096.6640625;455.0;105818;;;Calculated values ==>;1551279937.868;352.86;291.96000000000004;290.26000000000005;290.26000000000005;288.96000000000004;276.46000000000004;273.4187578820637;294.06;275.36;278.56;276.26000000000005;335.86;334.66;278.36;286.56;299.36;299.16;300.66;292.06;294.56;293.86;;318.66;275.36;239.02933182858504;263.299902668528;273.4187578820637;294.86;5440000.0;3510000.0;3679999.9999999995;1240000.0;3570000.0000000005;2660000.0;5430000.0;0.022500000000000003;0.01883333333333333;0.052000000000000005;0.021500000000000002;0.022833333333333334;0.04533333333333334;;10692.2568359375;0.0;2096.6640625;30340.638671875;514538.5207852833;416131.6977211013;246087.90657490952;246087.90657490952;241511.13472650116;430735.4089219946;459575.6909922959;455775.73446676333;473892.1989325475;518829.18441192247;517589.88862437336;455526.61032282165;465444.0807512198;468221.32719875296;468802.25513630296;438176.06801741855;416467.6023114923;460259.9396827633;459301.0106943719;;191082.09718829524;473027.760467851;200463.19324744737;223443.28782782354;273.3428125163496;4717635.500594778;1934387.3420608551;286340.6479943637;0.0;0;315;300;0;0;0;0;12;112;116;1896591682724.789;693431157569.4459;1318981510050.4868;13276.25214340443;5860.138195238679;408.8427707949441;10692.216769950192;3781365.83081113;1471484.8048117687;53182.26474479595;1782574.803676467;2.3643472439557067;0.15019042230446067
8586;2019-02-27 16:06:37.859;788;184;172;171;160;34;209;22;54;30;642;627;53;130;261;260;275;186;217;214;207;21;544;351;368;117;356;263;544;195.0;114.0;405.0;121.0;137.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30432.619140625;10744.1279296875;0.0;2098.62280273438;461.0;105819;;;Calculated values ==>;1551279997.859;351.96000000000004;291.56;290.36;290.26000000000005;289.16;276.56;273.4187578820637;294.06;275.36;278.56;276.16;337.36;335.86;278.46000000000004;286.16;299.26000000000005;299.16;300.66;291.76000000000005;294.56;293.86;;319.26000000000005;275.26000000000005;237.374994691921;262.9017227912062;273.4187578820637;294.86;5440000.0;3510000.0;3679999.9999999995;1170000.0;3560000.0;2630000.0;5440000.0;0.0325;0.019;0.06749999999999999;0.020166666666666666;0.022833333333333334;0.05533333333333333;;10744.1279296875;0.0;2098.62280273438;30432.619140625;513442.94291742163;414351.7324323658;246410.19800565176;246044.18470006247;242157.38703160346;430735.4089219946;459575.6909922959;456271.17482691904;474695.0029565733;520623.0202126493;519079.11168549594;456147.5771645451;465408.5399637137;468233.12332088803;468802.25513630296;438176.06801741855;415057.9893906339;460259.9396827633;459301.0106943719;;193589.57483703562;473839.4123565174;200513.20411849226;219452.62629482016;273.36243977976585;4718141.8684427785;1934565.9518049003;286375.6034740954;0.0;0;315;300;0;0;0;0;12;112;116;1896812449604.5574;693503446724.3701;1319140186245.3203;17263.663022818804;5512.078532800174;439.2434939089087;13271.61060344186;3781620.291929021;1471579.559069132;53189.33107021991;1782774.4722829182;2.8410265380965716;0.1666351569661063
