;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8587;2019-02-27 16:07:37.869;779;184;172;171;162;36;209;23;56;30;657;635;54;106;261;261;275;186;217;214;207;22;542;352;368;125;357;260;542;277.0;115.0;335.0;84.0;137.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.94140625;10719.626953125;0.0;1174.26550292969;464.0;105820;;;Calculated values ==>;1551280057.869;351.06000000000006;291.56;290.36;290.26000000000005;289.36;276.76000000000005;273.5264737036516;294.06;275.46000000000004;278.76000000000005;276.16;338.86;336.66;278.56;283.76000000000005;299.26000000000005;299.26000000000005;300.66;291.76000000000005;294.56;293.86;;319.56;275.36;239.25999513918347;262.5002047102346;273.5264737036516;294.86;5420000.0;3520000.0000000005;3679999.9999999995;1250000.0;3570000.0000000005;2600000.0;5420000.0;0.04616666666666667;0.019166666666666665;0.05583333333333333;0.014;0.022833333333333334;0.069;;10719.626953125;0.0;1174.26550292969;29667.94140625;512515.5252215777;415148.14059818554;246499.29002563978;246131.83038425006;242922.9174828739;430671.36484660726;459575.6909922959;457008.00341949763;473666.99150981207;522408.06057849794;520150.54010036227;456762.878738187;463022.8473428688;468093.1786096384;468790.4121278882;438614.77810835885;415836.23157297884;460259.9396827633;459301.0106943719;;194843.3435325042;472897.388903147;200827.58956690415;215941.1716027659;273.49009734666413;4718642.7899202565;1934744.846239666;286402.88208898314;0.0;0;315;300;0;0;0;0;12;112;116;1897033286404.5222;693576058824.3585;1319297112395.2954;14303.406440103136;3808.9771907074;436.5888085947835;16791.828897320815;3781883.394684322;1471657.247479393;53196.630889173364;1783025.0427001617;2.9713402460382587;0.130982323131206
8588;2019-02-27 16:08:40.850;773;183;172;171;164;38;209;23;59;31;669;640;56;91;261;261;275;185;217;214;207;22;544;352;368;129;357;257;543;248.0;83.0;639.0;119.0;137.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.10546875;10779.75390625;0.0;1157.2197265625;467.0;105821;;;Calculated values ==>;1551280120.85;350.46000000000004;291.46000000000004;290.36;290.26000000000005;289.56;276.96000000000004;273.5264737036516;294.06;275.46000000000004;279.06;276.26000000000005;340.06000000000006;337.16;278.76000000000005;282.26000000000005;299.26000000000005;299.26000000000005;300.66;291.66;294.56;293.86;;319.86;275.36;240.16925963744896;262.0952818180154;273.5264737036516;294.86;5440000.0;3520000.0000000005;3679999.9999999995;1290000.0;3570000.0000000005;2570000.0;5430000.0;0.04133333333333333;0.013833333333333333;0.1065;0.01983333333333333;0.022833333333333334;0.06416666666666666;;10779.75390625;0.0;1157.2197265625;29691.10546875;511609.4677579827;414398.0589551918;246454.63964957398;246087.90657490952;243582.36869105487;430671.36484660726;459575.6909922959;457858.72095545434;473244.79008953704;523878.0596915648;520910.21586292965;457494.3168154819;461697.9625374696;468093.1786096384;468790.4121278882;438176.06801741855;415102.836587369;460259.9396827633;459301.0106943719;;196097.13278094304;472373.77780577843;200817.440371964;217057.17102399666;273.4861212647957;4719162.024938043;1934932.9090875487;286423.2764321934;0.0;0;315;300;0;0;0;0;12;112;116;1897265056484.3257;693656044694.2906;1319459918280.1575;27374.89638214172;5385.867359103985;319.17970144901915;15543.979712182409;3782247.9698492973;1471737.6781049625;53203.241869241516;1783307.8956946488;4.073387832676374;0.24205740761784356
8589;2019-02-27 16:09:37.850;770;185;172;171;166;40;209;24;60;31;670;642;58;89;261;261;276;187;217;214;207;22;546;355;368;132;360;253;546;-2.0;83.0;1016.0;216.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.34375;10843.3310546875;0.0;1129.08056640625;469.0;105822;;;Calculated values ==>;1551280177.85;350.16;291.66;290.36;290.26000000000005;289.76000000000005;277.16;273.8482719121499;294.06;275.56;279.16;276.26000000000005;340.16;337.36;278.96000000000004;282.06;299.26000000000005;299.26000000000005;300.76000000000005;291.86;294.56;293.86;;320.06;275.36;240.83765695389522;261.54996906429363;273.8482719121499;294.86;5460000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2530000.0;5460000.0;0.0;0.013833333333333333;0.16933333333333334;0.036000000000000004;0.022833333333333334;0.022833333333333334;;10843.3310546875;0.0;1129.08056640625;29765.34375;511068.20265248837;413899.7426769738;246321.93250665002;245957.33877818036;244167.05665898178;430477.46260093397;459575.6909922959;458618.4759770321;472853.8412306012;524299.8081529473;521442.1504859719;458378.0285708209;462068.5998079128;467671.8303827659;468372.8177867572;437944.7329540144;414617.0881074537;460259.9396827633;459301.0106943719;;196933.003932529;471978.8095216074;201556.33350983055;246321.93250665002;273.7884196197168;4719632.721827691;1935104.0918434896;286441.37630951277;0.0;0;315;300;0;0;0;0;12;112;116;1897474816484.3257;693730429694.2906;1319605268280.1575;43529.18945777946;9735.209136423968;322.6990870440892;4863.022285286316;3782809.2938621966;1471857.3866272187;53208.32340965042;1783469.451127129;4.88206735755332;0.42460104209133787
8590;2019-02-27 16:10:37.880;771;188;172;172;168;43;209;25;60;32;663;638;58;91;263;260;276;190;217;214;207;24;554;357;368;135;362;250;555;-1.0;110.0;892.0;147.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29945.51953125;11067.7646484375;0.0;1096.29797363281;472.0;105823;;;Calculated values ==>;1551280237.88;350.26;291.96000000000004;290.36;290.36;289.96000000000004;277.46000000000004;274.0616903277293;294.06;275.66;279.16;276.36;339.46000000000004;336.96000000000004;278.96000000000004;282.26000000000005;299.46000000000004;299.16;300.76000000000005;292.16;294.56;293.86;;320.36;275.56;241.49495122638035;261.13683023647616;274.0616903277293;294.86;5540000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.018333333333333333;0.14866666666666667;0.0245;0.022833333333333334;0.022833333333333334;;11067.7646484375;0.0;1096.29797363281;29945.51953125;510496.0539171092;411202.0240501036;245934.5367171681;245934.5367171681;244512.7905452259;430346.717906069;459575.6909922959;459093.38060998835;472558.57531478856;523826.47021259787;521278.968952378;458854.5569072512;462755.43167422805;467648.2160412544;467964.9345701517;436146.807239542;411990.71530006983;460259.9396827633;459301.0106943719;;198186.82848740023;471777.35084692197;202123.95357017536;245934.5367171681;274.0186918244751;4720130.561152039;1935286.7756045528;286459.9304031552;0.0;0;315;300;0;0;0;0;12;112;116;1897695726885.0977;693810569744.5708;1319756243730.685;38202.7881532522;6606.508233280291;442.8616855569901;4871.867822479487;3783490.73422791;1471993.6356962647;53214.70627261428;1783550.615773686;4.120664900526294;0.33830976411838315
8591;2019-02-27 16:11:37.861;776;194;172;172;169;45;209;26;61;33;650;630;59;94;264;260;276;196;217;214;207;25;560;356;368;137;361;256;561;-2.0;84.0;1529.0;142.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29972.193359375;11138.7880859375;0.0;1127.18530273438;475.0;105824;;;Calculated values ==>;1551280297.861;350.76;292.56;290.36;290.36;290.06;277.66;273.955091788801;294.06;275.76000000000005;279.26000000000005;276.46000000000004;338.16;336.16;279.06;282.56;299.56;299.16;300.76000000000005;292.76000000000005;294.56;293.86;;320.66;275.66;241.92719264551067;261.9595390733887;273.955091788801;294.86;5600000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2560000.0;5610000.0;0.0;0.014;0.2548333333333333;0.023666666666666666;0.022833333333333334;0.022833333333333334;;11138.7880859375;0.0;1127.18530273438;29972.193359375;510592.8364437371;410935.85697635193;245684.70818281127;245684.70818281127;244626.45485023712;430412.23801567365;459575.6909922959;458261.1180039729;472393.7743832905;522015.67363598157;519967.8563853425;458019.1887586412;462204.99881854356;467917.8483940991;468105.1125513974;434757.81845073495;411733.9045326037;460259.9396827633;459301.0106943719;;199440.67485045042;471610.25455702154;201905.67603798755;245684.70818281127;273.92915796956356;4720629.717309496;1935471.7716098826;286478.4535629165;0.0;0;315;300;0;0;0;0;12;112;116;1897916456964.9011;693892143904.4982;1319907995660.55;65327.91179433193;6383.008358283803;322.3347948538377;4877.572240680634;3784353.216854025;1472101.8473898736;53221.08089067687;1783631.8353797842;6.270258767981711;0.5081081530277461
8592;2019-02-27 16:12:37.831;783;197;172;172;168;47;209;26;62;33;642;623;61;98;264;260;276;199;217;214;207;25;563;359;368;139;364;267;563;-1.0;109.0;1511.0;257.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30002.8203125;11128.435546875;0.0;1182.19152832031;477.0;105825;;;Calculated values ==>;1551280357.831;351.46000000000004;292.86;290.36;290.36;289.96000000000004;277.86;274.27422755570615;294.06;275.76000000000005;279.36;276.46000000000004;337.36;335.46000000000004;279.26000000000005;282.96000000000004;299.56;299.16;300.76000000000005;293.06;294.56;293.86;;320.86;275.66;242.35481222062532;263.43189868330234;274.27422755570615;294.86;5630000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2670000.0;5630000.0;0.0;0.018166666666666668;0.2518333333333333;0.04283333333333333;0.022833333333333334;0.022833333333333334;;11128.435546875;0.0;1182.19152832031;30002.8203125;511200.25429865316;411255.00947143295;245602.85361905993;245602.85361905993;244200.40040243522;430214.79039162316;459575.6909922959;456604.5754085982;472130.5325463717;520293.9167751034;518332.54467064014;456480.5776664727;461005.76991137466;467495.5796977367;467683.8190644365;434049.388746568;412044.9279172372;460259.9396827633;459301.0106943719;;200276.58477070546;471344.5575217925;202643.83026504455;245602.85361905993;274.22990205661836;4721129.259194443;1935657.2390268126;286497.6887474477;0.0;0;315;300;0;0;0;0;12;112;116;1898137146565.0063;693974902504.5376;1320064817210.6248;63955.78098531825;11509.347817497366;399.7477050661759;4879.441253219623;3785430.0422789827;1472250.8758065922;53227.09523616866;1783713.1031713826;6.558911846480443;0.5698617442915161
8593;2019-02-27 16:13:37.871;783;199;169;169;167;49;209;26;63;34;641;621;61;97;265;259;276;201;217;214;207;25;585;363;368;141;369;262;578;-2.0;112.0;1643.0;254.0;137.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38568.0;20038.435546875;0.0;1140.42895507812;477.0;105826;;;Calculated values ==>;1551280417.871;351.46000000000004;293.06;290.06;290.06;289.86;278.06;274.69669130483857;294.06;275.76000000000005;279.46000000000004;276.56;337.26;335.26000000000005;279.26000000000005;282.86;299.66;299.06;300.76000000000005;293.26000000000005;294.56;293.86;;320.86;275.66;242.77792619122317;262.7682575881327;274.69669130483857;294.86;5850000.0;3629999.9999999995;3679999.9999999995;1410000.0;3690000.0;2620000.0;5780000.0;0.0;0.018666666666666668;0.2738333333333333;0.042333333333333334;0.022833333333333334;0.022833333333333334;;20038.435546875;0.0;1140.42895507812;38568.0;509286.54641243;255172.84397889598;243980.49389263455;243980.49389263455;243302.47777778175;429947.3805835815;459575.6909922959;457540.8190454173;471964.88962738856;520602.3737882591;518544.5724661601;457295.856861425;461651.0440482294;466917.36708515004;466988.7418083223;428529.32470503385;256012.62522119598;460259.9396827633;459301.0106943719;;200276.58477070546;471077.96398673364;203683.18907925562;243980.49389263455;274.6508713333554;4721701.063645686;1935917.1361017125;286517.0568215775;0.0;0;316;300;0;0;0;0;12;112;116;1898358093764.866;694058958504.4841;1320223623010.524;69514.68100573393;11319.712137749902;3220.311723698307;4916.48513363967;3786543.0376307676;1472441.244800876;53257.28250949712;1783794.7903130343;4.200942406171816;0.3501998020672983
8594;2019-02-27 16:14:37.852;772;206;165;164;159;53;209;28;60;34;637;617;58;76;269;254;276;208;217;214;207;26;571;371;368;143;375;259;564;-2.0;110.0;1524.0;247.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38167.65234375;19530.07421875;0.0;1127.27770996094;466.0;105827;;;Calculated values ==>;1551280477.852;350.36;293.76000000000005;289.66;289.56;289.06;278.46000000000004;275.5313989812953;294.06;275.96000000000004;279.16;276.56;336.86;334.86;278.96000000000004;280.76000000000005;300.06;298.56;300.76000000000005;293.96000000000004;294.56;293.86;;319.76000000000005;275.76000000000005;243.1966462407574;262.3656120759269;275.5313989812953;294.86;5710000.0;3710000.0;3679999.9999999995;1430000.0;3750000.0;2590000.0;5640000.0;0.0;0.018333333333333333;0.254;0.04116666666666667;0.022833333333333334;0.022833333333333334;;19530.07421875;0.0;1127.27770996094;38167.65234375;509133.03107066976;414260.7468037112;243131.09209133463;242790.86666602365;241113.8454885597;429398.2889081932;459575.6909922959;457658.47440630756;471700.2039591064;520438.2824460558;518383.97285913315;457414.67490995815;459596.02723677753;466587.2119506301;465183.106086099;432111.4937084787;414977.482372974;460259.9396827633;459301.0106943719;;195679.20071851107;470909.40455562726;205766.57226237722;243131.09209133463;275.48932344276454;4722340.324917788;1936246.7692658985;286535.9483928767;0.0;0;316;300;0;0;0;0;12;112;116;1898578823844.6694;694144131524.4083;1320379873515.3848;63980.54314455831;10915.046596072127;314.1235411509196;4935.879808102684;3787655.145551966;1472626.4757817683;53286.72680969603;1783876.867354846;3.8797612281800973;0.3346648211484906
8595;2019-02-27 16:15:37.872;769;198;166;165;154;52;209;29;50;34;603;586;48;81;270;252;276;199;217;214;207;27;563;366;368;132;371;261;555;-1.0;84.0;997.0;156.0;137.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38540.93359375;19169.314453125;0.0;2014.41638183594;454.0;105828;;;Calculated values ==>;1551280537.872;350.06000000000006;292.96000000000004;289.76000000000005;289.66;288.56;278.36;275.0112864084945;294.06;276.06;278.16;276.56;333.46000000000004;331.76000000000005;277.96000000000004;281.26000000000005;300.16;298.36;300.76000000000005;293.06;294.56;293.86;;318.56;275.86;240.83765695389522;262.63441904999945;275.0112864084945;294.86;5630000.0;3660000.0;3679999.9999999995;1320000.0;3710000.0;2610000.0;5550000.0;0.0;0.014;0.16616666666666668;0.026000000000000002;0.022833333333333334;0.022833333333333334;;19169.314453125;0.0;2014.41638183594;38540.93359375;509461.0712558718;414950.327482342;243813.7410735889;243467.01037849797;239763.8484198369;429743.705733735;459575.6909922959;456106.798836512;473145.2311080622;516774.079501297;515019.91716533195;455859.91297266266;459885.43974641827;467286.9310729759;465644.78589503816;434049.388746568;415301.24301022134;460259.9396827633;459301.0106943719;;190664.19178205615;472465.0996282349;204489.97868122772;243813.7410735889;274.9759332788114;4722979.776213136;1936569.3716696969;286562.1379038947;0.0;0;316;300;0;0;0;0;12;112;117;1898799697444.599;694226659024.3821;1320535925515.3352;41810.328282469745;6967.353144622188;262.47404030885326;4920.292656341212;3788537.0300104427;1472775.5454528928;53291.533391199955;1783959.029503614;2.5472589575528133;0.21075093836346354
8596;2019-02-27 16:16:37.853;767;193;170;169;154;45;209;32;31;35;583;572;34;73;268;253;276;195;217;214;207;29;562;362;368;128;367;259;554;-2.0;110.0;821.0;159.0;137.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38594.484375;19179.47265625;0.0;2032.2038574218802;447.0;105829;;;Calculated values ==>;1551280597.853;349.86;292.46000000000004;290.16;290.06;288.56;277.66;274.5913991737795;294.06;276.36;276.26000000000005;276.66;331.46000000000004;330.36;276.56;280.46000000000004;299.96000000000004;298.46000000000004;300.76000000000005;292.66;294.56;293.86;;317.86;276.06;239.943914813709;262.3656120759269;274.5913991737795;294.86;5620000.0;3620000.0000000005;3679999.9999999995;1280000.0;3670000.0000000005;2590000.0;5540000.0;0.0;0.018333333333333333;0.13683333333333333;0.026500000000000003;0.022833333333333334;0.022833333333333334;;19179.47265625;0.0;2032.2038574218802;38594.484375;509299.7879710103;413548.20129128615;245260.58481324345;244905.57389906215;239796.59977156576;430014.67791919125;459575.6909922959;454085.5402716301;473760.833029134;514882.62711170793;513747.19497011177;454459.0917852496;459234.4303524379;467591.3090735269;466351.3762726499;434286.5982237176;414277.0601677878;460259.9396827633;459301.0106943719;;187738.9118479558;473181.52645050455;203447.39987061988;245260.58481324345;274.55508735334627;4723622.367810505;1936888.8436971356;286595.84906061064;0.0;0;316;300;0;0;0;0;12;112;117;1899020427524.4026;694304634324.3126;1320691876115.1963;34295.65221153823;7147.954354366944;366.84153102538005;4887.256390952432;3789171.045678769;1472893.1357665516;53296.776026929205;1784040.733197903;2.2015093647965176;0.18380806554887527
8597;2019-02-27 16:17:37.883;765;190;175;174;159;40;209;32;4;36;590;578;13;60;267;254;276;192;217;214;207;31;555;360;368;124;365;254;548;-2.0;111.0;995.0;113.0;137.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38415.3828125;18968.767578125;0.0;2004.96398925781;441.0;105830;;;Calculated values ==>;1551280657.883;349.66;292.16;290.66;290.56;289.06;277.16;274.38016830617;294.06;276.36;273.56;276.76000000000005;332.16;330.96000000000004;274.46000000000004;279.16;299.86;298.56;300.76000000000005;292.36;294.56;293.86;;317.26000000000005;276.26000000000005;239.02933182858504;261.6868853414304;274.38016830617;294.86;5550000.0;3600000.0;3679999.9999999995;1240000.0;3650000.0;2540000.0;5480000.0;0.0;0.018500000000000003;0.16583333333333333;0.01883333333333333;0.022833333333333334;0.022833333333333334;;18968.767578125;0.0;2004.96398925781;38415.3828125;509665.97159033397;414883.2198629546;247337.98192314364;246967.7657009258;241670.9023463045;430148.3826014536;459575.6909922959;451567.4616795063;474371.97591706755;516032.281859263;514799.021901953;452696.9722455791;458459.42808116745;467743.25174396584;466767.0802831461;435917.807610355;415579.6716023351;460259.9396827633;459301.0106943719;;185231.60634950487;473892.1989325475;202970.5297536809;247337.98192314364;274.3612151212142;4724264.437577875;1937206.904649938;286629.50894751627;0.0;0;316;300;0;0;0;0;12;112;117;1899241337924.2974;694380272124.2766;1320845853065.1228;41225.65787769938;5102.358102868652;376.2555161483684;4839.822490276379;3789800.7046013377;1472995.272746615;53302.971598557066;1784121.8327180366;2.4575547666086903;0.1952117178145568
8598;2019-02-27 16:18:37.873;763;188;175;175;160;36;209;30;-1;37;605;589;5;41;265;254;276;189;217;214;207;29;553;356;368;130;361;245;546;-2.0;109.0;690.0;117.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37681.76171875;18977.517578125;0.0;1105.39074707031;437.0;105831;;;Calculated values ==>;1551280717.873;349.46000000000004;291.96000000000004;290.66;290.66;289.16;276.76000000000005;273.955091788801;294.06;276.16;273.06;276.86;333.66;332.06;273.66;277.26000000000005;299.66;298.56;300.76000000000005;292.06;294.56;293.86;;316.86;276.06;240.39332010688793;260.44013211722256;273.955091788801;294.86;5530000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2450000.0;5460000.0;0.0;0.018166666666666668;0.115;0.0195;0.022833333333333334;0.022833333333333334;;18977.517578125;0.0;1105.39074707031;37681.76171875;509593.66714884463;414969.6757126242;247429.87456087294;247429.87456087294;242083.82156379614;430412.23801567365;459575.6909922959;452520.04655950924;473695.5629922598;518328.35418955894;516696.5806942246;453259.21331229666;457620.9684912569;468046.64453070954;467335.0359168276;436374.83483374084;415318.3965160642;460259.9396827633;459301.0106943719;;183560.10687098323;472920.9377354816;201859.95254797942;247429.87456087294;273.9113423462351;4724898.4747585915;1937523.0709897832;286655.424250386;0.0;0;316;300;0;0;0;0;12;112;117;1899462101124.3325;694456459424.2887;1320995528115.1465;28825.91081132593;5285.689211156292;382.5252961044593;4837.724275048226;3790384.3703799937;1473081.8253797356;53309.29371813127;1784202.4655000565;1.958473790585926;0.15638702777472974
8599;2019-02-27 16:19:37.874;764;186;174;173;159;34;209;27;6;37;619;596;7;30;264;255;276;188;217;214;207;26;551;354;368;135;359;236;546;86.0;84.0;439.0;211.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37644.140625;19081.2421875;0.0;1035.73266601562;434.0;105832;;;Calculated values ==>;1551280777.874;349.56000000000006;291.76000000000005;290.56;290.46000000000004;289.06;276.56;273.7412296467126;294.06;275.86;273.76000000000005;276.86;335.06;332.76000000000005;273.86;276.16;299.56;298.66;300.76000000000005;291.96000000000004;294.56;293.86;;316.56;275.76000000000005;241.49495122638035;259.15941142434775;273.7412296467126;294.86;5510000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2360000.0;5460000.0;0.014333333333333333;0.014;0.07316666666666666;0.035166666666666666;0.022833333333333334;0.03716666666666667;;19081.2421875;0.0;1035.73266601562;37644.140625;509892.82471029524;414260.4934188599;247058.13451249053;246688.84295991823;241742.88689778768;430542.39183029096;459575.6909922959;454906.6975622273;473046.2935902154;520497.60732287774;518168.5373267623;455026.6440880716;457761.71725818265;468198.0947123171;467745.5678757242;436828.0188444094;414969.6757126242;460259.9396827633;459301.0106943719;;182306.50109390085;471972.7596631712;201139.1827007833;229349.48045057652;273.62093856709856;4725526.201075123;1937840.2326079793;286673.2672429227;0.0;0;316;300;0;0;0;0;12;112;117;1899682904804.943;694535960749.5085;1321139830520.5457;18567.32317069565;9524.314123177308;306.0168038449923;8546.531874061062;3790779.3205799963;1473205.2441314745;53315.0316646109;1784314.0028271987;1.8364682682556859;0.14962678205017133
8600;2019-02-27 16:20:37.854;768;184;169;168;158;33;209;25;17;36;617;596;17;48;262;256;276;186;217;214;207;23;537;350;368;137;355;261;536;200.0;85.0;484.0;71.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29544.087890625;10634.9150390625;0.0;1158.271484375;441.0;105833;;;Calculated values ==>;1551280837.854;349.96000000000004;291.56;290.06;289.96000000000004;288.96000000000004;276.46000000000004;273.3108153835814;294.06;275.66;274.86;276.76000000000005;334.86;332.76000000000005;274.86;277.96000000000004;299.36;298.76000000000005;300.76000000000005;291.76000000000005;294.56;293.86;;317.26000000000005;275.46000000000004;241.92719264551067;262.63441904999945;273.3108153835814;294.86;5370000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2610000.0;5360000.0;0.03333333333333333;0.014166666666666666;0.08066666666666666;0.011833333333333333;0.022833333333333334;0.05616666666666667;;10634.9150390625;0.0;1158.271484375;29544.087890625;511602.74431136675;417427.00444604503;245663.14171038216;245298.3866394128;241766.81397421486;430799.1582183253;459575.6909922959;451979.14056569117;472687.3056196521;518216.4126239948;516052.15357744094;451979.14056569117;455859.91297266266;468500.50287146907;468433.49340595084;439899.68434429343;418067.5072931133;460259.9396827633;459301.0106943719;;185231.60634950487;471414.1961389312;200273.08857968287;218725.4247188692;273.26379842213055;4726085.91634563;1938087.7847067316;286691.54451639246;0.0;0;316;300;0;0;0;0;12;112;117;1899903631205.0132;694617533549.5344;1321288880820.593;20304.288193538003;3208.503106117772;309.2891748917189;13512.328745624069;3791103.142698103;1473311.3155728157;53320.157505252064;1784497.7653911416;3.1657609371287427;0.16769613443022605
8601;2019-02-27 16:21:37.875;766;182;168;167;155;32;209;23;26;35;622;600;26;64;261;257;276;184;217;214;207;20;541;349;368;139;354;266;540;0.0;87.0;394.0;204.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.421875;10681.091796875;0.0;1181.28930664062;449.0;105834;;;Calculated values ==>;1551280897.875;349.76;291.36;289.96000000000004;289.86;288.66;276.36;273.20264511476705;294.06;275.46000000000004;275.76000000000005;276.66;335.36;333.16;275.76000000000005;279.56;299.26000000000005;298.86;300.76000000000005;291.56;294.56;293.86;;318.06;275.16;242.35481222062532;263.299902668528;273.20264511476705;294.86;5410000.0;3490000.0;3679999.9999999995;1390000.0;3540000.0;2660000.0;5400000.0;0.0;0.0145;0.06566666666666666;0.034;0.022833333333333334;0.022833333333333334;;10681.091796875;0.0;1181.28930664062;29543.421875;511011.3757871503;415240.10864614014;245127.52300226988;244767.73788750474;240603.10825707208;430862.6128555636;459575.6909922959;452248.2021207474;472326.8440106818;518312.99139222305;516038.62400409684;452248.2021207474;457015.24715422577;468512.2632538827;468699.6150421592;439039.2535719031;415925.3305618662;460259.9396827633;459301.0106943719;;188574.69595719432;470852.7170844846;199625.65077028688;245127.52300226988;273.0046601532798;4726578.484598163;1938265.4802684465;286711.0476800068;0.0;0;316;300;0;0;0;0;12;112;117;1900124508484.6763;694700362529.4081;1321447036155.3518;16588.880872013575;9221.720254682723;335.15188364553467;4890.294635636329;3791410.6933782566;1473414.937022149;53325.5297270181;1784651.1742600696;2.6163421470905277;0.24046525605167682
8602;2019-02-27 16:22:37.875;757;181;168;168;157;34;209;22;33;33;629;605;32;70;260;257;276;183;217;214;207;20;541;349;368;141;354;267;540;-2.0;86.0;563.0;187.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29584.611328125;10626.53125;0.0;1174.05737304688;456.0;105835;;;Calculated values ==>;1551280957.875;348.86;291.26000000000005;289.96000000000004;289.96000000000004;288.86;276.56;273.20264511476705;294.06;275.36;276.46000000000004;276.46000000000004;336.06;333.66;276.36;280.16;299.16;298.86;300.76000000000005;291.46000000000004;294.56;293.86;;318.76000000000005;275.16;242.77792619122317;263.43189868330234;273.20264511476705;294.86;5410000.0;3490000.0;3679999.9999999995;1410000.0;3540000.0;2670000.0;5400000.0;0.0;0.014333333333333333;0.09383333333333334;0.03116666666666667;0.022833333333333334;0.022833333333333334;;10626.53125;0.0;1174.05737304688;29584.611328125;509906.39512415696;414891.9193905713;245127.52300226988;245127.52300226988;241279.27559830184;430862.6128555636;459575.6909922959;452965.6386944178;471866.4182417926;518952.3164289751;516470.9588497146;452838.48027354735;457592.9974695591;468384.71530865843;468699.6150421592;439039.2535719031;415584.53653208434;460259.9396827633;459301.0106943719;;191500.00471740507;470584.5501933917;199808.91775652478;245127.52300226988;273.07688407938184;4727071.218208188;1938443.043793837;286730.6755690042;0.0;0;316;300;0;0;0;0;12;112;117;1900345308484.6763;694784362529.4081;1321606936155.3518;23754.53898133896;8439.173877615685;336.18427757073556;4890.294635636329;3791746.8885437013;1473562.1111399182;53331.12419502824;1784732.6791706635;3.1710445103627314;0.2784455682105659
8603;2019-02-27 16:23:37.836;746;182;169;168;161;36;209;22;39;32;632;608;37;73;260;258;276;184;217;214;207;19;544;350;368;136;355;267;543;299.0;82.0;668.0;242.0;138.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30552.98828125;10734.4990234375;0.0;2195.3134765625;460.0;105836;;;Calculated values ==>;1551281017.836;347.76;291.36;290.06;289.96000000000004;289.26000000000005;276.76000000000005;273.3108153835814;294.06;275.36;277.06;276.36;336.36;333.96000000000004;276.86;280.46000000000004;299.16;298.96000000000004;300.76000000000005;291.56;294.56;293.86;;319.16;275.06;241.71165711629368;263.43189868330234;273.3108153835814;294.86;5440000.0;3500000.0;3679999.9999999995;1360000.0;3550000.0;2670000.0;5430000.0;0.049833333333333334;0.013666666666666666;0.11133333333333333;0.04033333333333333;0.023;0.07283333333333333;;10734.4990234375;0.0;2195.3134765625;30552.98828125;508284.18187849055;414039.5949891296;245361.3289754465;245001.3637990627;242538.6331411233;430799.1582183253;459575.6909922959;453726.1368930483;472427.34351167246;519262.06520247937;516781.46601667174;453473.10010480124;457962.05894119164;468245.0390451662;468687.3994001209;438385.13623259164;414752.42406787584;460259.9396827633;459301.0106943719;;193171.6564234249;471155.3045861351;200138.19324461932;214419.18347540684;273.21078096191707;4727572.039125982;1938620.9366737665;286758.7354086428;0.0;0;316;300;0;0;0;0;12;112;118;1900565964964.5498;694867408514.3605;1321767032025.2603;28232.79105952509;10931.02349077447;322.9803995844493;17835.55974911462;3792179.834695756;1473723.4245293266;53336.613663526055;1784921.9381920502;4.433347714748272;0.30084135797620143
8604;2019-02-27 16:24:37.866;738;185;169;169;163;39;209;22;44;30;616;597;41;100;260;258;276;187;217;214;207;20;547;352;368;129;357;267;547;89.0;85.0;834.0;272.0;138.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30522.654296875;10798.0224609375;0.0;2078.77856445312;461.0;105837;;;Calculated values ==>;1551281077.866;346.96000000000004;291.66;290.06;290.06;289.46000000000004;277.06;273.5264737036516;294.06;275.36;277.56;276.16;334.76000000000005;332.86;277.26000000000005;283.16;299.16;298.96000000000004;300.76000000000005;291.86;294.56;293.86;;319.26000000000005;275.16;240.16925963744896;263.43189868330234;273.5264737036516;294.86;5470000.0;3520000.0000000005;3679999.9999999995;1290000.0;3570000.0000000005;2670000.0;5470000.0;0.014833333333333334;0.014166666666666666;0.13899999999999998;0.04533333333333334;0.023;0.03783333333333333;;10798.0224609375;0.0;2078.77856445312;30522.654296875;507022.73790549877;413488.24991588667;245193.0712615371;245193.0712615371;243078.94944334877;430671.36484660726;459575.6909922959;454356.7471838636;473148.0712050766;517609.0060139031;515642.4490301571;453978.718135384;461246.937787637;467964.9345701517;468408.8672314647;437723.2051040951;414215.5863340789;460259.9396827633;459301.0106943719;;193589.57483703562;472180.05118753103;200700.13670307433;227748.70484874776;273.44014755520715;4728081.257295734;1938800.464071557;286794.37065101776;0.0;0;316;300;0;0;0;0;12;112;118;1900786875364.4446;694946948264.3225;1321927312125.1838;35258.2688568297;12307.089456628704;333.0245992418959;8760.395571159444;3792709.191407556;1473917.1722959334;53342.08310520116;1785143.6819694273;4.4000663186562665;0.37414706950195054
8605;2019-02-27 16:25:37.866;735;190;171;170;166;41;209;24;48;29;616;600;45;101;261;258;276;192;217;214;207;22;579;355;368;125;360;253;574;0.0;87.0;1140.0;285.0;138.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39203.8359375;19887.849609375;0.0;1980.19738769531;464.0;105838;;;Calculated values ==>;1551281137.866;346.66;292.16;290.26000000000005;290.16;289.76000000000005;277.26000000000005;273.8482719121499;294.06;275.56;277.96000000000004;276.06;334.76000000000005;333.16;277.66;283.26000000000005;299.26000000000005;298.96000000000004;300.76000000000005;292.36;294.56;293.86;;319.56;275.36;239.25999513918347;261.54996906429363;273.8482719121499;294.86;5790000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2530000.0;5740000.0;0.0;0.0145;0.19;0.0475;0.023;0.023;;19887.849609375;0.0;1980.19738769531;39203.8359375;503728.96484906535;251775.9782474409;244817.5392296966;244472.2136894363;243108.07020562186;430477.46260093397;459575.6909922959;457170.5879186281;473570.8395533915;518782.9467491673;517143.53387250955;456806.6196380586;463477.71012329584;467671.8303827659;467989.19873683446;430096.5195737342;252561.85953710016;460259.9396827633;459301.0106943719;;194843.3435325042;472897.388903147;201575.0580300598;244817.5392296966;273.79572784361056;4728662.311381021;1939056.179672143;286828.195450619;0.0;0;316;301;0;0;0;0;12;112;118;1901007675364.4446;695023148264.3225;1322083312125.1838;48563.15067882798;12887.810716471644;2574.2525705311937;4933.119843687532;3793407.70323702;1474127.1297973758;53366.31041494927;1785257.7945978844;3.1533832819527405;0.27555434833128584
8606;2019-02-27 16:26:37.857;742;206;172;172;168;46;209;25;39;30;625;607;39;69;265;252;276;208;217;214;207;23;579;367;368;129;372;239;574;-2.0;110.0;1200.0;259.0;138.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38573.98828125;19933.244140625;0.0;1085.48352050781;457.0;105839;;;Calculated values ==>;1551281197.857;347.36;293.76000000000005;290.36;290.36;289.96000000000004;277.76000000000005;275.1157276137837;294.06;275.66;277.06;276.16;335.66;333.86;277.06;280.06;299.66;298.36;300.76000000000005;293.96000000000004;294.56;293.86;;318.86;275.46000000000004;240.16925963744896;259.59022785621676;275.1157276137837;294.86;5790000.0;3670000.0000000005;3679999.9999999995;1290000.0;3720000.0000000005;2390000.0;5740000.0;0.0;0.018333333333333333;0.2;0.043166666666666666;0.023;0.023;;19933.244140625;0.0;1085.48352050781;38573.98828125;504623.85648436623;410013.1386123279;245164.6583394488;245164.6583394488;243786.78515900465;429675.2189834977;459575.6909922959;458344.19121862826;473148.0712050766;520858.5287276693;519033.1691682415;458344.19121862826;461852.6029722189;466489.6019121334;465500.0144636098;430096.5195737342;410841.1965318206;460259.9396827633;459301.0106943719;;191917.91438739494;472470.6178721596;204721.22874931016;245164.6583394488;275.0695859363142;4729310.362695792;1939387.972344663;286853.7389594943;0.0;0;316;301;0;0;0;0;12;112;118;1901228442245.0903;695099336834.5454;1322230889985.6155;50724.59249386362;11557.848630469667;353.01425576841643;4925.136104163231;3794234.9769895333;1474330.8130687885;53390.70064615624;1785339.9344082035;3.2143045275378834;0.2841103122451889
8607;2019-02-27 16:27:37.877;768;202;165;164;161;53;209;26;40;31;626;607;37;59;267;247;276;204;217;214;207;24;546;366;368;136;371;253;546;-2.0;108.0;889.0;157.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29804.212890625;10857.7998046875;0.0;1126.50244140625;449.0;105840;;;Calculated values ==>;1551281257.877;349.96000000000004;293.36;289.66;289.56;289.26000000000005;278.46000000000004;275.0112864084945;294.06;275.76000000000005;277.16;276.26000000000005;335.76000000000005;333.86;276.86;279.06;299.86;297.86;300.76000000000005;293.56;294.56;293.86;;318.06;275.56;241.71165711629368;261.54996906429363;275.0112864084945;294.86;5460000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2530000.0;5460000.0;0.0;0.018000000000000002;0.14816666666666667;0.026166666666666668;0.023;0.023;;10857.7998046875;0.0;1126.50244140625;29804.212890625;510822.3665535323;419551.4980858098;243815.15844746222;243465.1967094227;242426.47966993015;429743.705733735;459575.6909922959;456198.1679234473;472329.59916539915;519806.4023236927;517861.0695841965;455831.97230811114;458498.2948140416;466894.5618160917;464986.8782582178;437944.7329540144;420160.5671843466;460259.9396827633;459301.0106943719;;188574.69595719432;471644.9034095714;204479.23011769704;243815.15844746222;274.97180240901224;4729880.370978157;1939644.6499081366;286872.17832024314;0.0;0;316;301;0;0;0;0;12;112;118;1901449315845.02;695178863334.5201;1322378539185.5686;37296.355951552;6990.835117804046;320.11498385401995;4956.174601678922;3794968.7293956466;1474485.4369574299;53396.31192628809;1785422.3061121446;4.135700154845817;0.3428779588126703
8608;2019-02-27 16:28:37.858;782;189;163;162;153;51;209;27;48;33;625;606;44;77;266;247;276;190;217;214;207;26;546;360;368;141;365;268;546;-1.0;85.0;696.0;147.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.904296875;10764.9765625;0.0;1185.27905273438;454.0;105841;;;Calculated values ==>;1551281317.858;351.36;292.06;289.46000000000004;289.36;288.46000000000004;278.26000000000005;274.38016830617;294.06;275.86;277.96000000000004;276.46000000000004;335.66;333.76000000000005;277.56;280.86;299.76000000000005;297.86;300.76000000000005;292.16;294.56;293.86;;318.56;275.76000000000005;242.77792619122317;263.56353331371673;274.38016830617;294.86;5460000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2680000.0;5460000.0;0.0;0.014166666666666666;0.116;0.0245;0.023;0.023;;10764.9765625;0.0;1185.27905273438;29668.904296875;512539.52910229244;415318.3965160642;243117.12551027816;242770.9006701555;239731.43154882238;430148.3826014536;459575.6909922959;454690.93240954535;471866.4182417926;518455.560044128;516489.46343702707;454187.15326228563;458293.20129339996;467613.70570579113;465857.34435233945;437944.7329540144;415663.38281157054;460259.9396827633;459301.0106943719;;190664.19178205615;471176.58799080667;202899.1693935788;243117.12551027816;274.33356271562815;4730375.823344664;1939824.7826509317;286891.437065476;0.0;0;316;301;0;0;0;0;12;112;118;1901670045924.8235;695261937019.4462;1322534789690.4294;29207.84450985212;6572.796755632084;315.65246035128774;4972.229359234156;3795522.7555684694;1474598.4314300239;53401.60831059877;1785505.0166117903;3.4366229817473375;0.2839522909796081
8609;2019-02-27 16:29:37.848;776;187;165;164;152;47;209;28;53;34;630;609;51;86;264;247;276;189;217;214;207;27;550;358;368;141;363;277;549;-2.0;110.0;579.0;128.0;138.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;32643.16796875;28476.021484375;0.0;2516.30322265625;460.0;105842;;;Calculated values ==>;1551281377.848;350.76;291.86;289.66;289.56;288.36;277.86;274.1680685717883;294.06;275.96000000000004;278.46000000000004;276.56;336.16;334.06;278.26000000000005;281.76000000000005;299.56;297.86;300.76000000000005;292.06;294.56;293.86;;319.16;275.86;242.77792619122317;264.73235714968143;274.1680685717883;294.86;5500000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2770000.0;5490000.0;0.0;0.018333333333333333;0.0965;0.021333333333333333;0.023;0.023;;28476.021484375;0.0;2516.30322265625;32643.16796875;511459.46302824834;413396.8702782222;243697.69219783097;243349.44934930894;239303.48083026664;430280.9020939914;459575.6909922959;453797.7280035201;471964.88962738856;518220.5619210841;516034.4993436221;453541.28331856837;457963.7041322066;467636.5908648188;466145.29014520516;437053.19720132276;414127.2103214636;460259.9396827633;459301.0106943719;;193171.6564234249;471275.1926151781;202371.5555526279;243697.69219783097;274.11955620834874;4730895.0040690815;1940151.7364666548;286922.27844335604;0.0;0;316;302;0;0;0;0;12;112;119;1901890809124.8586;695346522919.4596;1322698262440.4553;24262.6256415111;5736.610924001071;420.30975946408495;4958.876325420441;3795968.26855526;1474700.992730971;53407.740306928456;1785587.76203264;1.1415220698939814;0.09210878445123774
8610;2019-02-27 16:30:37.859;767;196;169;169;158;45;209;27;52;33;625;605;50;80;264;248;276;198;217;214;207;27;571;363;368;133;368;255;564;0.0;83.0;596.0;169.0;138.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39015.328125;19660.587890625;0.0;1960.39807128906;458.0;105843;;;Calculated values ==>;1551281437.859;349.86;292.76000000000005;290.06;290.06;288.96000000000004;277.66;274.69669130483857;294.06;275.86;278.36;276.46000000000004;335.66;333.66;278.16;281.16;299.56;297.96000000000004;300.76000000000005;292.96000000000004;294.56;293.86;;318.96000000000004;275.86;241.05796691057077;261.82340779136865;274.69669130483857;294.86;5710000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2550000.0;5640000.0;0.0;0.013833333333333333;0.09933333333333333;0.028166666666666666;0.023;0.023;;19660.587890625;0.0;1960.39807128906;39015.328125;508506.38814099703;410400.37653009704;244509.27104251875;244509.27104251875;240783.03214741327;429947.3805835815;459575.6909922959;457331.6862898286;472917.67418972735;519538.3266726977;517487.4825529583;457088.71109039267;460696.965933693;466928.955266755;465554.39734395995;432111.4937084787;411214.5125100045;460259.9396827633;459301.0106943719;;192335.8262164488;472333.7623376517;203672.94963606403;244509.27104251875;274.64691890025335;4731492.267680638;1940552.948419607;286959.591126826;0.0;0;316;302;0;0;0;0;12;112;119;1902111649604.557;695428737989.3473;1322857891700.237;25196.767840940614;7567.279557761386;289.07490657889286;4940.210011992622;3796380.5057300124;1474811.8788102223;53413.6529295862;1785670.2695422764;1.7572432813286025;0.15022922966573313
8611;2019-02-27 16:31:37.859;772;197;167;166;157;44;208;28;52;33;620;603;46;73;265;247;276;198;217;214;207;27;563;362;368;126;367;247;557;-2.0;110.0;737.0;106.0;138.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38696.171875;19428.759765625;0.0;1925.79431152344;449.0;105844;;;Calculated values ==>;1551281497.859;350.36;292.86;289.86;289.76000000000005;288.86;277.56;274.5913991737795;293.96000000000004;275.96000000000004;278.36;276.46000000000004;335.16;333.46000000000004;277.76000000000005;280.46000000000004;299.66;297.86;300.76000000000005;292.96000000000004;294.56;293.86;;318.06;275.86;239.4893008659735;260.72004837742526;274.5913991737795;294.86;5630000.0;3620000.0000000005;3679999.9999999995;1260000.0;3670000.0000000005;2470000.0;5570000.0;0.0;0.018333333333333333;0.12283333333333334;0.017666666666666667;0.023;0.023;;19428.759765625;0.0;1925.79431152344;38696.171875;509834.5374846142;413793.25851007923;244084.42020959308;243736.9687330276;240687.14619344787;430014.67791919125;459438.4217246144;458614.13212545495;473826.37876616616;519690.56016458705;517956.4918763929;457897.57819490344;461099.48980823124;467201.23176163714;465568.3016696177;434049.388746568;414157.56614344177;460259.9396827633;459301.0106943719;;188574.69595719432;473248.64165696304;203468.7439345506;244084.42020959308;274.56333538742894;4732139.863513971;1940878.6929834092;286991.97606334946;0.0;0;316;302;0;0;0;0;12;112;119;1902332449604.557;695506437989.3473;1323008491700.237;31340.358516116085;4766.111526429287;364.68341439064756;4949.981581149912;3796851.6484496547;1474914.6570692572;53419.10091559428;1785752.6878055525;1.9396862556081556;0.15212498516059586
8612;2019-02-27 16:32:37.869;783;192;168;167;155;42;208;29;52;34;622;606;44;68;265;247;276;194;217;214;207;28;557;360;368;125;365;244;551;0.0;109.0;886.0;94.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37851.15625;19294.650390625;0.0;1127.990234375;443.0;105845;;;Calculated values ==>;1551281557.869;351.46000000000004;292.36;289.96000000000004;289.86;288.66;277.36;274.38016830617;293.96000000000004;276.06;278.36;276.56;335.36;333.76000000000005;277.56;279.96000000000004;299.66;297.86;300.76000000000005;292.56;294.56;293.86;;317.46000000000004;275.96000000000004;239.25999513918347;260.2995467637923;274.38016830617;294.86;5570000.0;3600000.0;3679999.9999999995;1250000.0;3650000.0;2440000.0;5510000.0;0.0;0.018166666666666668;0.14766666666666667;0.015666666666666666;0.023;0.023;;19294.650390625;0.0;1127.990234375;37851.15625;511717.80529076746;414400.9631372732;244672.8878096656;244320.04688612715;240226.1665073755;430148.3826014536;459438.4217246144;459088.7954877297;474051.4637773472;520142.32966091484;518513.9751599881;458139.2246306008;460973.049594577;467484.0592496592;465857.34435233945;435456.8460172163;415109.2128557288;460259.9396827633;459301.0106943719;;186067.36719380575;473474.67390996165;202964.13533553257;244672.8878096656;274.35873778936167;4732777.864230645;1941201.4418505074;287017.428509262;0.0;0;316;302;0;0;0;0;12;112;119;1902553286404.5217;695581750539.3353;1323155816250.2136;37821.07481580778;4237.998437666056;369.6486691003556;4936.446826348244;3797428.0897848755;1474989.7038246545;53425.22136952807;1785835.0884400858;2.319248015897671;0.17979648860148814
8613;2019-02-27 16:33:37.840;792;190;172;171;156;39;209;30;52;35;628;608;43;57;264;248;276;191;217;214;206;29;557;358;368;130;363;243;551;0.0;83.0;1217.0;0.0;138.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37745.4921875;19183.509765625;0.0;1103.19152832031;439.0;105846;;;Calculated values ==>;1551281617.84;352.36;292.16;290.36;290.26000000000005;288.76000000000005;277.06;274.1680685717883;294.06;276.16;278.36;276.66;335.96000000000004;333.96000000000004;277.46000000000004;278.86;299.56;297.96000000000004;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;317.06;276.06;240.39332010688793;260.1585393101385;274.1680685717883;294.86;5570000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2430000.0;5510000.0;0.0;0.013833333333333333;0.20283333333333334;0.0;0.023;0.023;;19183.509765625;0.0;1103.19152832031;37745.4921875;512825.9886727351;413676.3280692049;246104.77803099348;245743.6215926954;240558.2877051051;430280.9020939914;459575.6909922959;459246.2791289491;473501.9964771252;520834.56312177936;518801.14462511044;458180.057644424;459835.8913763038;467636.5908648188;466275.0664382286;435456.8460172163;414040.76927589084;460259.9396827633;459163.4570647147;;184395.8529593127;472920.9377354816;202496.42290420205;246104.77803099348;274.1680685717883;4733407.531813996;1941521.93820343;287036.0127038999;0.0;0;316;302;0;0;0;0;12;112;119;1902773979684.3604;695658213564.2794;1323301845635.1067;52077.42917091953;0.0;296.2557282550019;4900.349617775588;3798176.8818930206;1475025.0034085598;53430.76789072037;1785917.0221232967;2.8232305334945664;0.20053196743380935
8614;2019-02-27 16:34:37.870;797;188;173;172;159;37;208;29;53;36;630;608;44;59;263;248;276;190;217;214;206;28;538;356;368;131;361;257;538;-2.0;86.0;1044.0;0.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29620.884765625;10718.54296875;0.0;1166.64196777344;437.0;105847;;;Calculated values ==>;1551281677.87;352.86;291.96000000000004;290.46000000000004;290.36;289.06;276.86;273.955091788801;293.96000000000004;276.06;278.46000000000004;276.76000000000005;336.16;333.96000000000004;277.56;279.06;299.46000000000004;297.96000000000004;300.76000000000005;292.16;294.56;293.76000000000005;;316.86;275.96000000000004;240.61611355647437;262.0952818180154;273.955091788801;294.86;5380000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2570000.0;5380000.0;0.0;0.014333333333333333;0.174;0.0;0.023;0.023;;10718.54296875;0.0;1166.64196777344;29620.884765625;515042.7232680839;417982.9865254938;247052.95441561705;246680.0223457479;242036.4188654973;430412.23801567365;459438.4217246144;457129.0939075185;473469.2039465459;519885.18884552707;517626.932847547;456028.3797168628;457858.72095545434;467788.9545893743;466561.43444993236;439685.8064563803;418614.5155003833;460259.9396827633;459163.4570647147;;183560.10687098323;472693.2819402637;201972.2588119733;247052.95441561705;273.955091788801;4733969.198981575;1941771.246567984;287054.93744066457;0.0;0;316;302;0;0;0;0;12;112;119;1902994890084.2551;695736552714.2421;1323451920635.0352;44397.28930662486;0.0;302.0218370359572;4878.541560929246;3798981.2398579437;1475025.0034085598;53435.75602991861;1785998.5536284603;4.171399348800725;0.2909514980444624
8615;2019-02-27 16:35:37.850;792;185;170;169;158;35;208;27;55;36;636;612;50;77;262;249;276;187;217;214;206;26;539;353;368;132;358;268;538;220.0;110.0;426.0;70.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.1640625;10575.2333984375;0.0;1220.80078125;447.0;105848;;;Calculated values ==>;1551281737.85;352.36;291.66;290.16;290.06;288.96000000000004;276.66;273.6339639331285;293.96000000000004;275.86;278.66;276.76000000000005;336.76000000000005;334.36;278.16;280.86;299.36;298.06;300.76000000000005;291.86;294.56;293.76000000000005;;317.86;275.76000000000005;240.83765695389522;263.56353331371673;273.6339639331285;294.86;5390000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2680000.0;5380000.0;0.03666666666666667;0.018333333333333333;0.071;0.011666666666666665;0.023;0.059666666666666666;;10575.2333984375;0.0;1220.80078125;29552.1640625;514352.78794987936;417013.82153187913;245941.57605794186;245575.92521091318;241693.0545163873;430607.02586249536;459438.4217246144;455568.34810058575;473339.41292369686;519592.09410659806;517110.75805972604;454942.16164491663;458293.20129339996;468081.364597962;467117.4438674654;439471.1144643913;417662.93463627505;460259.9396827633;459163.4570647147;;187738.9118479558;472367.87413283327;201088.87467525605;218378.4634764031;273.59681482062217;4734462.143352386;1941948.635555055;287074.82616512734;0.0;0;316;302;0;0;0;0;12;112;119;1903215616484.3252;695815426414.2671;1323609368135.0852;18068.042613198406;3164.9216603384007;399.81663018213146;14366.837950769259;3799501.6107759634;1475051.3689642886;53441.602734262655;1786158.8783317213;3.0518408395661245;0.15088775219315573
