;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8616;2019-02-27 16:36:37.881;778;181;170;169;156;34;209;24;56;35;649;621;53;84;260;250;276;183;217;214;206;23;540;350;368;133;355;269;540;-2.0;111.0;578.0;0.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.833984375;10648.466796875;0.0;1223.09118652344;455.0;105849;;;Calculated values ==>;1551281797.881;350.96000000000004;291.26000000000005;290.16;290.06;288.76000000000005;276.56;273.3108153835814;294.06;275.56;278.76000000000005;276.66;338.06000000000006;335.26000000000005;278.46000000000004;281.56;299.16;298.16;300.76000000000005;291.46000000000004;294.56;293.76000000000005;;318.66;275.46000000000004;241.05796691057077;263.6948088759802;273.3108153835814;294.86;5400000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2690000.0;5400000.0;0.0;0.018500000000000003;0.09633333333333334;0.0;0.023;0.023;;10648.466796875;0.0;1223.09118652344;29609.833984375;512564.8926671683;414891.9193905713;245853.7396189909;245489.5038819555;240940.3685202961;430799.1582183253;459575.6909922959;455527.0399303971;473112.1826642056;520851.7506681107;517958.004758474;455151.0305933113;458992.39490682975;468245.0390451662;467669.56426713977;439255.59975656006;415584.53653208434;460259.9396827633;459163.4570647147;;191082.09718829524;471944.1597200548;200392.8114580023;245853.7396189909;273.3108153835814;4734955.414729174;1942125.5911035743;287095.2024538847;0.0;0;316;302;0;0;0;0;12;112;119;1903436530564.8306;695894967489.4491;1323770551370.4539;24577.930676174034;0.0;437.9146696528008;4906.123501251647;3799857.1775021288;1475077.7569382645;53448.587435342575;1786319.5693249954;2.520475314943692;0.15853381936978259
8617;2019-02-27 16:37:37.871;761;181;170;170;158;36;208;23;51;34;658;629;51;84;259;251;276;183;217;214;206;21;542;350;368;133;356;266;542;-1.0;84.0;969.0;55.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29620.5078125;10700.8837890625;0.0;1203.388671875;458.0;105850;;;Calculated values ==>;1551281857.871;349.26;291.26000000000005;290.16;290.16;288.96000000000004;276.76000000000005;273.3108153835814;293.96000000000004;275.46000000000004;278.26000000000005;276.56;338.96000000000004;336.06;278.26000000000005;281.56;299.06;298.26000000000005;300.76000000000005;291.46000000000004;294.56;293.76000000000005;;318.96000000000004;275.26000000000005;241.05796691057077;263.299902668528;273.3108153835814;294.86;5420000.0;3500000.0;3679999.9999999995;1330000.0;3560000.0;2660000.0;5420000.0;0.0;0.014;0.1615;0.009166666666666667;0.023;0.023;;10700.8837890625;0.0;1203.388671875;29620.5078125;510310.56858114514;414087.16301823244;245766.70864518883;245766.70864518883;241547.23994659836;430799.1582183253;459438.4217246144;455401.8918781268;473014.93639070686;522024.1401083039;519035.59080667037;455401.8918781268;459465.4314009346;467977.0067639726;467797.11877657403;438822.0669966246;414798.46392301214;460259.9396827633;459163.4570647147;;192335.8262164488;471749.2581616372;200324.83069374564;245766.70864518883;273.28412263406176;4735448.918646529;1942303.4727066096;287115.4197492637;0.0;0;316;302;0;0;0;0;12;112;119;1903657293764.8657;695974754189.4618;1323931024620.4792;41194.945381277554;2488.057251789006;336.33044303057414;4908.125213649095;3800405.1934514777;1475098.4872930644;53455.03840260886;1786401.3411000648;4.110075475027647;0.30543677580060247
8618;2019-02-27 16:38:37.882;749;183;170;170;162;38;208;23;49;33;662;633;49;82;259;252;276;185;217;214;206;20;545;350;368;132;355;263;545;201.0;110.0;914.0;115.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29712.498046875;10791.3447265625;0.0;1188.73107910156;462.0;105851;;;Calculated values ==>;1551281917.882;348.06000000000006;291.46000000000004;290.16;290.16;289.36;276.96000000000004;273.3108153835814;293.96000000000004;275.46000000000004;278.06;276.46000000000004;339.36;336.46000000000004;278.06;281.36;299.06;298.36;300.76000000000005;291.66;294.56;293.76000000000005;;319.36;275.16;240.83765695389522;262.9017227912062;273.3108153835814;294.86;5450000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2630000.0;5450000.0;0.033499999999999995;0.018333333333333333;0.15233333333333335;0.019166666666666665;0.023;0.056499999999999995;;10791.3447265625;0.0;1188.73107910156;29712.498046875;508566.6034834748;413581.5929919801;245637.63791529633;245637.63791529633;242808.67748411;430799.1582183253;459438.4217246144;455652.1820626169;473048.1168422736;522678.37326043204;519696.93072771205;455652.1820626169;459693.450715454;468117.1661838917;467924.5794776056;438165.3734182282;414305.8763482112;460259.9396827633;459163.4570647147;;194007.49548133422;471784.17857572425;200274.63836804038;218740.99216603837;273.2644072715595;4735943.451008996;1942482.607446011;287135.357735122;0.0;0;316;302;0;0;0;0;12;112;119;1903878134244.564;696054268764.3531;1324089753715.2622;38902.51248947383;5203.932853980607;437.42411295031127;13583.869266775211;3801072.794637271;1475162.5989621764;53461.48753935823;1786555.469305516;4.852034299791137;0.3173443575801687
8619;2019-02-27 16:39:40.852;743;186;171;170;164;40;208;24;53;32;662;634;51;81;259;252;276;188;217;214;206;21;549;353;368;131;359;259;550;86.0;86.0;1254.0;174.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29817.33984375;10927.46484375;0.0;1175.56982421875;464.0;105852;;;Calculated values ==>;1551281980.852;347.46000000000004;291.76000000000005;290.26000000000005;290.16;289.56;277.16;273.6339639331285;293.96000000000004;275.56;278.46000000000004;276.36;339.36;336.56;278.26000000000005;281.26000000000005;299.06;298.36;300.76000000000005;291.96000000000004;294.56;293.76000000000005;;319.56;275.26000000000005;240.61611355647437;262.3656120759269;273.6339639331285;294.86;5490000.0;3529999.9999999995;3679999.9999999995;1310000.0;3590000.0;2590000.0;5500000.0;0.014333333333333333;0.014333333333333333;0.209;0.029;0.023;0.03733333333333333;;10927.46484375;0.0;1175.56982421875;29817.33984375;507465.46435116464;412601.8314242595;245785.98420530415;245426.33005622245;243311.1771857396;430607.02586249536;459438.4217246144;456803.55129881384;473081.36623795505;523001.1880422575;520130.3702407359;456558.4414111819;460197.01288357994;467555.0069493674;467502.23246962274;437277.44741482876;413351.9237643686;460259.9396827633;459163.4570647147;;194843.3435325042;472013.52702826465;201061.13359291438;228614.8362023331;273.5859606763553;4736464.0890497845;1942672.5565347977;287156.0355167817;0.0;0;316;302;0;0;0;0;12;112;119;1904109863844.6692;696137074314.3907;1324254105415.337;53450.165300532986;7857.619409625158;342.9325056565959;8607.14851219558;3801880.4957654765;1475276.8331214003;53468.312408288235;1786749.548248596;5.804979301096366;0.4537293780629457
8620;2019-02-27 16:40:37.873;744;190;171;171;166;43;208;26;56;32;660;634;54;82;261;251;276;192;217;214;206;24;555;356;368;130;362;260;555;0.0;108.0;1500.0;136.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29878.310546875;11029.4423828125;0.0;1179.9580078125;464.0;105853;;;Calculated values ==>;1551282037.873;347.56000000000006;292.16;290.26000000000005;290.26000000000005;289.76000000000005;277.46000000000004;273.955091788801;293.96000000000004;275.76000000000005;278.76000000000005;276.36;339.16;336.56;278.56;281.36;299.26000000000005;298.26000000000005;300.76000000000005;292.36;294.56;293.76000000000005;;319.56;275.56;240.39332010688793;262.5002047102346;273.955091788801;294.86;5550000.0;3560000.0;3679999.9999999995;1300000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.018000000000000002;0.25;0.02266666666666667;0.023;0.023;;11029.4423828125;0.0;1179.9580078125;29878.310546875;507051.96960821335;411990.71530006983;245576.0215977233;245576.0215977233;243813.7410735889;430412.23801567365;459438.4217246144;457008.00341949763;473211.5349843978;522715.58382137143;520047.8238075563;456762.878738187;460161.6143197174;467389.657016189;466948.68245374196;435917.807610355;412758.3114497388;460259.9396827633;459163.4570647147;;194843.3435325042;472436.3020657052;201907.81402166633;245576.0215977233;273.92999088160013;4736936.853726932;1942846.4460910414;287174.6903157115;0.0;0;316;302;0;0;0;0;12;112;119;1904319701124.3323;696211486719.2712;1324402074910.0994;63775.047349457825;6131.979062331548;416.8709308910921;4912.511015740802;3802808.8706043353;1475387.6249121209;53474.32973491127;1786856.618318694;6.162170618648203;0.49671570965718154
8621;2019-02-27 16:41:37.833;748;194;171;171;167;45;208;26;59;33;661;634;57;84;262;251;276;196;217;214;206;25;560;358;368;129;363;263;560;0.0;104.0;1171.0;128.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30025.66796875;11122.8955078125;0.0;1206.20288085938;468.0;105854;;;Calculated values ==>;1551282097.833;347.96000000000004;292.56;290.26000000000005;290.26000000000005;289.86;277.66;274.1680685717883;293.96000000000004;275.76000000000005;279.06;276.46000000000004;339.26;336.56;278.86;281.56;299.36;298.26000000000005;300.76000000000005;292.76000000000005;294.56;293.76000000000005;;319.96000000000004;275.66;240.16925963744896;262.9017227912062;274.1680685717883;294.86;5600000.0;3579999.9999999995;3679999.9999999995;1290000.0;3629999.9999999995;2630000.0;5600000.0;0.0;0.017333333333333333;0.19516666666666668;0.021333333333333333;0.023;0.023;;11122.8955078125;0.0;1206.20288085938;30025.66796875;507103.7372300846;411379.88356091734;245370.55805614934;245370.55805614934;243968.74503357895;430280.9020939914;459438.4217246144;456887.68358046416;473438.18344108673;522575.6884372966;519799.8670864777;456641.3738539494;459935.2083333747;467377.75337343523;466663.7800689285;434757.81845073495;412165.42865559825;460259.9396827633;459163.4570647147;;196515.0671798046;472664.2518820126;202420.1617498052;245370.55805614934;274.1384449449533;4737435.720748332;1943030.92583837;287194.561733347;0.0;0;316;302;0;0;0;0;12;112;119;1904540353924.4727;696289134919.3207;1324558870310.1992;49663.57801061694;5765.207256153757;391.60142311570274;4917.236677197003;3803753.5622683517;1475486.702036025;53481.0625130192;1786938.4782731445;4.926363749590144;0.3957450701158382
8622;2019-02-27 16:42:37.873;752;196;170;170;166;48;208;26;61;33;665;637;59;87;264;249;276;198;217;214;206;26;560;362;368;130;367;267;560;-1.0;84.0;1269.0;114.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29958.35546875;11065.525390625;0.0;1214.69567871094;469.0;105855;;;Calculated values ==>;1551282157.873;348.36;292.76000000000005;290.16;290.16;289.76000000000005;277.96000000000004;274.5913991737795;293.96000000000004;275.76000000000005;279.26000000000005;276.46000000000004;339.66;336.86;279.06;281.86;299.56;298.06;300.76000000000005;292.96000000000004;294.56;293.76000000000005;;320.06;275.76000000000005;240.39332010688793;263.43189868330234;274.5913991737795;294.86;5600000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2670000.0;5600000.0;0.0;0.014;0.2115;0.019;0.023;0.023;;11065.525390625;0.0;1214.69567871094;29958.35546875;507604.55309478915;412165.42865559825;245017.219967699;245017.219967699;243622.95157451433;430014.67791919125;459438.4217246144;456480.5776664727;473308.3704715943;522663.5825453762;519778.1136350303;456232.27956913534;459673.32793837955;467071.00097845966;465829.7507489795;434757.81845073495;412930.35366320645;460259.9396827633;459163.4570647147;;196933.003932529;472630.20280472847;203485.48838492527;245017.219967699;274.56980516418804;4737935.9208545685;1943215.9526147444;287214.7493374337;0.0;0;316;302;0;0;0;0;12;112;119;1904761301124.3323;696366886719.2712;1324717976310.0981;53508.46138304728;5113.749573976262;305.58450702539903;4925.363453231361;3804613.902440749;1475577.4204482008;53486.87626902185;1787020.5546219577;5.199675034900101;0.41297982386352017
8623;2019-02-27 16:43:37.874;752;203;166;166;161;51;208;27;59;34;666;638;55;70;266;247;276;206;217;214;206;26;577;368;368;130;373;246;570;-1.0;109.0;1285.0;153.0;138.0;0;96;1;1;1;0;0;0;0;0;1;0;0;0;0;38516.65625;19926.701171875;0.0;1083.38781738281;465.0;105856;;;Calculated values ==>;1551282217.874;348.36;293.46000000000004;289.76000000000005;289.76000000000005;289.26000000000005;278.26000000000005;275.2199585193972;293.96000000000004;275.86;279.06;276.56;339.76;336.96000000000004;278.66;280.16;299.76000000000005;297.86;300.76000000000005;293.76000000000005;294.56;293.76000000000005;;319.66;275.76000000000005;240.39332010688793;260.58029834229245;275.2199585193972;294.86;5770000.0;3679999.9999999995;3679999.9999999995;1300000.0;3729999.9999999995;2460000.0;5700000.0;0.0;0.018166666666666668;0.21416666666666667;0.025500000000000002;0.023;0.023;;19926.701171875;0.0;1083.38781738281;38516.65625;506078.0992174868;410575.2192509942;243252.38823545515;243252.38823545515;241573.8410166829;429606.4342157736;459438.4217246144;459603.13925995375;473405.19094569265;524451.0981949343;521605.6567332092;459129.0920975687;460900.42418689217;466478.0875765461;464694.4733131785;430607.95619834;411783.0505335988;460259.9396827633;459163.4570647147;;195261.2709748474;472630.20280472847;205018.26140494595;243252.38823545515;275.1883701759676;4738506.555464221;1943474.225474622;287233.90035246575;0.0;0;317;302;0;0;0;0;12;112;119;1904982104804.9429;696444888019.4869;1324871878875.5237;54523.594673947504;6824.104505694456;341.9857862427981;4965.954583072969;3805514.1845814995;1475676.9042238418;53492.27277808766;1787102.9836462825;3.172553889849677;0.25935947652395985
8624;2019-02-27 16:44:37.864;760;200;162;161;153;52;208;29;57;34;656;632;49;63;267;245;276;201;217;214;206;27;561;365;368;131;370;245;555;-3.0;85.0;983.0;38.0;138.0;0;94;1;1;1;0;0;0;0;0;1;0;0;0;0;37955.34765625;19397.68359375;0.0;1069.00207519531;454.0;105857;;;Calculated values ==>;1551282277.864;349.16;293.16;289.36;289.26000000000005;288.46000000000004;278.36;274.9066339382667;293.96000000000004;276.06;278.86;276.56;338.76;336.36;278.06;279.46000000000004;299.86;297.66;300.76000000000005;293.26000000000005;294.56;293.76000000000005;;318.56;275.86;240.61611355647437;260.44013211722256;274.9066339382667;294.86;5610000.0;3650000.0;3679999.9999999995;1310000.0;3700000.0;2450000.0;5550000.0;0.0;0.014166666666666666;0.16383333333333333;0.006333333333333333;0.023;0.023;;19397.68359375;0.0;1069.00207519531;37955.34765625;508515.2483047371;415648.4156121035;242437.49062207478;242097.7436761797;239436.38486064706;429811.8947417682;459438.4217246144;459523.17210605147;473275.31562819314;523515.8417692997;521077.13199986814;458574.65660136164;460231.28850915463;467036.65729520353;464869.23356765806;434522.7370598789;415991.9691235561;460259.9396827633;459163.4570647147;;190664.19178205615;472596.2217928923;204296.97268338111;242437.49062207478;274.89691230496305;4739143.715952424;1943801.8740638534;287251.83394547633;0.0;0;317;302;0;0;0;0;12;112;119;1905202868004.978;696523174969.4994;1325019154325.547;41814.55900541416;1699.228577693571;262.5192124312394;4984.6972281807175;3806316.868725964;1475747.9201615853;53497.3094801538;1787185.891924373;2.3824572679936233;0.17330809779926507
8625;2019-02-27 16:45:37.845;772;193;163;162;150;47;208;31;54;35;643;624;45;60;266;245;276;194;217;214;206;29;559;361;368;131;366;243;553;-3.0;86.0;894.0;55.0;138.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;37806.6796875;19331.146484375;0.0;1055.34350585938;447.0;105858;;;Calculated values ==>;1551282337.845;350.36;292.46000000000004;289.46000000000004;289.36;288.16;277.86;274.4858918419099;293.96000000000004;276.26000000000005;278.56;276.66;337.46000000000004;335.56;277.66;279.16;299.76000000000005;297.66;300.76000000000005;292.56;294.56;293.76000000000005;;317.86;276.06;240.61611355647437;260.1585393101385;274.4858918419099;294.86;5590000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2430000.0;5530000.0;0.0;0.014333333333333333;0.149;0.009166666666666667;0.023;0.023;;19331.146484375;0.0;1055.34350585938;37806.6796875;510183.9989052453;413956.2836987002;242853.05113924883;242510.58015684973;238524.6311786081;430081.6785162784;459438.4217246144;459482.35396435135;473372.2673856561;522357.650729289;520428.1268523887;458417.55353033816;460188.74814063596;467472.6610337342;465451.58992337313;434991.85532972123;414317.87443422026;460259.9396827633;459163.4570647147;;187738.9118479558;472790.3263854694;203246.8352151278;242853.05113924883;274.47284641022236;4739774.866252155;1944124.5121131379;287269.53121939074;0.0;0;317;302;0;0;0;0;12;112;119;1905423598084.7815;696601750079.4294;1325165507965.4167;38179.092293634305;2470.8153357281317;296.3270595021807;4975.139336285715;3806983.2713918383;1475782.659523217;53501.96505768255;1787268.8642794343;2.2525395027367527;0.16640613156174788
8626;2019-02-27 16:46:37.865;782;190;166;165;151;41;208;31;54;36;633;615;44;60;264;246;276;191;217;214;206;29;540;358;368;132;363;253;540;-1.0;108.0;457.0;58.0;138.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.984375;10734.806640625;0.0;1098.02722167969;442.0;105859;;;Calculated values ==>;1551282397.865;351.36;292.16;289.76000000000005;289.66;288.26000000000005;277.26000000000005;274.1680685717883;293.96000000000004;276.26000000000005;278.56;276.76000000000005;336.46000000000004;334.66;277.56;279.16;299.56;297.76000000000005;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;317.36;276.06;240.83765695389522;261.54996906429363;274.1680685717883;294.86;5400000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2530000.0;5400000.0;0.0;0.018000000000000002;0.07616666666666667;0.009666666666666665;0.023;0.023;;10734.806640625;0.0;1098.02722167969;29611.984375;513052.427845586;417900.1009716111;244410.09195918546;244054.53100239616;239269.84398300503;430280.9020939914;459438.4217246144;457896.1039097325;473339.41292369686;520522.30566330877;518680.55237094;456685.11439293623;458618.4759770321;467636.5908648188;466015.41043311567;439255.59975656006;418218.4986624696;460259.9396827633;459163.4570647147;;185649.48583044452;472659.50235634967;202419.8504519571;244410.09195918546;274.1383239912428;4740336.875726564;1944375.1452389697;287287.4819570332;0.0;0;317;302;0;0;0;0;12;112;119;1905644471684.7112;696680676379.4044;1325314357565.3694;19458.774638367227;2612.3166350757942;378.6678196936279;4939.327397427172;3807463.7470546383;1475825.0330761047;53507.59188999317;1787351.5123757077;2.314668388763233;0.16306196193220457
8627;2019-02-27 16:47:37.875;783;182;167;166;152;38;208;29;54;37;631;612;48;77;263;248;276;183;217;214;206;27;536;353;368;132;358;267;536;170.0;87.0;10.0;0.0;138.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29400.91015625;10533.6171875;0.0;1161.16064453125;448.0;105860;;;Calculated values ==>;1551282457.875;351.46000000000004;291.36;289.86;289.76000000000005;288.36;276.96000000000004;273.6339639331285;293.96000000000004;276.06;278.56;276.86;336.26000000000005;334.36;277.96000000000004;280.86;299.46000000000004;297.96000000000004;300.76000000000005;291.46000000000004;294.56;293.76000000000005;;317.96000000000004;275.86;240.83765695389522;263.43189868330234;273.6339639331285;294.86;5360000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2670000.0;5360000.0;0.028333333333333332;0.0145;0.0016666666666666668;0.0;0.023;0.05133333333333333;;10533.6171875;0.0;1161.16064453125;29400.91015625;513514.76653311454;416774.35461536207;244935.90628274163;244575.64054486837;239736.107759536;430607.02586249536;459438.4217246144;455609.74302807474;473436.4806182908;519158.8256640467;517195.32235995034;454859.23926218;458452.8218717448;468209.6509167154;466988.98658911174;440112.75659417035;417102.24471468944;460259.9396827633;459163.4570647147;;188156.80290529504;472465.0996282349;201183.85751793825;220787.04819827224;273.6339639331285;4740828.731809933;1944552.4116436534;287306.3116603429;0.0;0;317;302;0;0;0;0;12;112;119;1905865308484.676;696759889579.3918;1325470383565.3445;424.0431425168942;0.0;333.65242225247323;12236.655655144044;3807629.464817811;1475846.806009611;53513.528881342114;1787494.6694233217;1.111124247638353;-0.012192083983129636
8628;2019-02-27 16:48:37.876;772;179;167;167;153;36;208;26;52;36;641;617;50;83;261;249;276;181;217;214;206;23;540;350;368;132;355;269;539;226.0;86.0;20.0;0.0;138.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29461.669921875;10629.6083984375;0.0;1166.236328125;456.0;105861;;;Calculated values ==>;1551282517.876;350.36;291.06;289.86;289.86;288.46000000000004;276.76000000000005;273.3108153835814;293.96000000000004;275.76000000000005;278.36;276.76000000000005;337.26;334.86;278.16;281.46000000000004;299.26000000000005;298.06;300.76000000000005;291.26000000000005;294.56;293.76000000000005;;318.76000000000005;275.46000000000004;240.83765695389522;263.6948088759802;273.3108153835814;294.86;5400000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2690000.0;5390000.0;0.03766666666666666;0.014333333333333333;0.0033333333333333335;0.0;0.023;0.06066666666666666;;10629.6083984375;0.0;1166.236328125;29461.669921875;511832.327327524;414588.01422556024;244809.5012733645;244809.5012733645;239967.4720170576;430799.1582183253;459438.4217246144;455025.47894782707;473339.41292369686;520025.76959522616;517543.9497709614;454774.0492147389;458869.9305526481;468372.8177867572;467541.91548315017;439255.59975656006;415286.76741800905;460259.9396827633;459163.4570647147;;191500.00471740507;472076.1002201579;200392.8114580023;217232.10594844184;273.3108153835814;4741319.261485349;1944728.7747959935;287325.7069583412;0.0;0;317;302;0;0;0;0;12;112;119;1906086112164.4092;696839090899.2961;1325631186245.1501;848.7755582994159;0.0;343.553263519231;14677.168634387219;3807640.071817085;1475846.806009611;53519.17235610641;1787718.9550301614;1.345346418512114;-0.012194829734432288
8629;2019-02-27 16:49:37.886;757;181;167;166;155;36;208;23;52;35;652;623;51;81;260;250;276;183;217;214;206;21;544;351;368;131;356;266;544;272.0;110.0;361.0;20.0;138.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.857421875;10764.38671875;0.0;1127.79675292969;460.0;105862;;;Calculated values ==>;1551282577.886;348.86;291.26000000000005;289.86;289.76000000000005;288.66;276.76000000000005;273.4187578820637;293.96000000000004;275.46000000000004;278.36;276.66;338.36;335.46000000000004;278.26000000000005;281.26000000000005;299.16;298.16;300.76000000000005;291.46000000000004;294.56;293.76000000000005;;319.16;275.26000000000005;240.61611355647437;263.299902668528;273.4187578820637;294.86;5440000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2660000.0;5440000.0;0.04533333333333334;0.018333333333333333;0.06016666666666667;0.0033333333333333335;0.023;0.06833333333333333;;10764.38671875;0.0;1127.79675292969;29577.857421875;509642.9473713744;413261.04569832893;244602.49620452157;244247.38055117914;240464.2919070507;430735.4089219946;459438.4217246144;455526.61032282165;473372.2673856561;521406.46507941745;518416.25038384064;455401.8918781268;459100.23984408117;468105.1125513974;467528.5688377915;438385.13623259164;413992.5003723105;460259.9396827633;459163.4570647147;;193171.6564234249;472013.52702826465;200615.17612038818;215420.66434382822;273.402440659489;4741811.339545812;1944907.0878024905;287344.8270868373;0.0;0;317;302;0;0;0;0;12;112;119;1906306948964.374;696918004049.2836;1325791712995.1248;15337.171291179748;904.6611696929217;447.1983241051539;16655.757502593908;3807774.9771879576;1475854.3461091646;53525.76305093499;1787980.106265881;2.803924810526154;0.09556812768017346
8630;2019-02-27 16:50:37.867;747;184;167;167;159;38;208;24;55;34;657;628;52;76;260;250;276;186;217;214;206;21;548;351;368;131;357;262;548;236.0;84.0;405.0;90.0;138.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.28125;10863.0517578125;0.0;1082.4482421875;464.0;105863;;;Calculated values ==>;1551282637.867;347.86;291.56;289.86;289.86;289.06;276.96000000000004;273.4187578820637;293.96000000000004;275.56;278.66;276.56;338.86;335.96000000000004;278.36;280.76000000000005;299.16;298.16;300.76000000000005;291.76000000000005;294.56;293.76000000000005;;319.56;275.26000000000005;240.61611355647437;262.7682575881327;273.4187578820637;294.86;5480000.0;3510000.0;3679999.9999999995;1310000.0;3570000.0000000005;2620000.0;5480000.0;0.03933333333333333;0.014;0.06749999999999999;0.015000000000000001;0.023;0.06233333333333333;;10863.0517578125;0.0;1082.4482421875;29735.28125;508051.944953583;412695.35991861223;244440.0740592637;244440.0740592637;241670.9023463045;430735.4089219946;459438.4217246144;456558.6872258107;473275.31562819314;522245.9792082762;519265.2352792353;456188.79256685387;459124.1359766521;467964.9345701517;467528.5688377915;437500.77995573106;413442.3132566535;460259.9396827633;459163.4570647147;;194843.3435325042;472013.52702826465;200501.44127564816;216714.09187495016;273.35782388767456;4742305.4591821525;1945087.2593846105;287363.2399625958;0.0;0;317;302;0;0;0;0;12;112;119;1906527679045.055;696996579159.5259;1325950062835.6133;17283.86410163597;4072.681286289248;336.81853378708604;15112.677096828655;3808046.733067115;1475895.8108284387;53532.29445583753;1788244.7593883236;3.0811637033645267;0.15612512483199995
8631;2019-02-27 16:51:37.867;743;187;168;167;160;41;208;24;57;33;658;629;54;73;260;251;276;189;217;214;206;22;552;353;368;131;358;258;552;97.0;111.0;655.0;127.0;138.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.07421875;10942.2841796875;0.0;1053.130859375;465.0;105864;;;Calculated values ==>;1551282697.867;347.46000000000004;291.86;289.96000000000004;289.86;289.16;277.26000000000005;273.6339639331285;293.96000000000004;275.56;278.86;276.46000000000004;338.96000000000004;336.06;278.56;280.46000000000004;299.16;298.26000000000005;300.76000000000005;292.06;294.56;293.76000000000005;;319.66;275.36;240.61611355647437;262.23063862743834;273.6339639331285;294.86;5520000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2580000.0;5520000.0;0.016166666666666666;0.018500000000000003;0.10916666666666666;0.021166666666666667;0.023;0.03916666666666667;;10942.2841796875;0.0;1053.130859375;29759.07421875;507196.47068902483;412126.3827081116;244632.6116782595;244280.37060982798;241866.48278856056;430607.02586249536;459438.4217246144;457454.4531147289;473178.34860283375;522672.3241863526;519699.84668821876;457088.64538944094;459391.8057102196;467824.50383385463;467374.0663214524;436601.90167762135;412889.33823237545;460259.9396827633;459163.4570647147;;195261.2709748474;472110.68294196425;201029.5986568115;226634.77226089587;273.57361981076644;4742801.245477726;1945268.970517423;287381.03645510884;0.0;0;317;302;0;0;0;0;12;112;119;1906748479045.055;697075179159.5259;1326106062835.6133;27993.046611655984;5737.882950702399;438.6824237370493;9107.373488149571;3808424.0406563925;1475977.5655304138;53538.7569638169;1788446.5931431984;3.607793922370802;0.2577522069432644
8632;2019-02-27 16:52:37.877;745;190;168;168;162;43;208;27;58;34;655;628;56;72;261;250;276;192;217;214;206;24;555;357;368;132;362;257;555;0.0;86.0;871.0;92.0;138.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.1640625;11023.51953125;0.0;1051.67785644531;465.0;105865;;;Calculated values ==>;1551282757.877;347.66;292.16;289.96000000000004;289.96000000000004;289.36;277.46000000000004;274.0616903277293;293.96000000000004;275.86;278.96000000000004;276.56;338.66;335.96000000000004;278.76000000000005;280.36;299.26000000000005;298.16;300.76000000000005;292.36;294.56;293.76000000000005;;319.66;275.56;240.83765695389522;262.0952818180154;274.0616903277293;294.86;5550000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.014333333333333333;0.1451666666666667;0.015333333333333334;0.023;0.023;;11023.51953125;0.0;1051.67785644531;29765.1640625;507176.94037493167;411990.71530006983;244512.7905452259;244512.7905452259;242437.49062207478;430346.717906069;459438.4217246144;457737.34308384603;473145.2311080622;522446.15718276944;519680.0773470819;457494.3168154819;459428.652249687;467389.657016189;466677.1382597011;435917.807610355;412758.3114497388;460259.9396827633;459163.4570647147;;195261.2709748474;472173.3745042847;202141.6368084654;244512.7905452259;274.02557308493715;4743297.36346921;1945452.0493897125;287398.5794510833;0.0;0;317;302;0;0;0;0;12;112;119;1906969315845.0198;697154092309.5133;1326260588585.5886;37103.97669430943;4140.4866446692295;331.9527783021659;4936.9653299482425;3808966.606263055;1476059.8989969864;53545.179994159545;1788563.6488060234;3.8519769038828677;0.2979691805277869
8633;2019-02-27 16:53:37.878;750;194;167;166;162;46;208;27;59;34;652;626;57;75;263;249;276;196;217;214;206;26;559;360;368;133;365;259;559;-1.0;85.0;700.0;114.0;138.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.474609375;11087.1650390625;0.0;1067.55224609375;468.0;105866;;;Calculated values ==>;1551282817.878;348.16;292.56;289.86;289.76000000000005;289.36;277.76000000000005;274.38016830617;293.96000000000004;275.86;279.06;276.56;338.36;335.76000000000005;278.86;280.66;299.46000000000004;298.06;300.76000000000005;292.76000000000005;294.56;293.76000000000005;;319.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;294.86;5590000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2590000.0;5590000.0;0.0;0.014166666666666666;0.11666666666666667;0.019;0.023;0.023;;11087.1650390625;0.0;1067.55224609375;29934.474609375;507443.7210816648;411817.33045329753;244007.14863603204;243660.80680711486;242292.96961690646;430148.3826014536;459438.4217246144;457536.6205905837;473014.93639070686;521976.65949942253;519308.87165689113;457292.63687564747;459475.579594116;467224.463052191;466117.788102169;434991.85532972123;412590.89758202713;460259.9396827633;459163.4570647147;;196515.0671798046;472236.3865531139;202910.42484267414;244007.14863603204;274.33792510531885;4743794.868749158;1945636.308165171;287416.239996254;0.0;0;317;302;0;0;0;0;12;112;119;1907190119524.753;697233593634.4172;1326415391165.4016;29706.389503922783;5117.193272498355;317.3469014256665;4948.595093859701;3809523.368593252;1476137.0476153253;53550.59091499792;1788646.0298491167;3.2982687981287055;0.26162100417162726
8634;2019-02-27 16:54:37.858;755;195;163;163;159;48;208;27;60;34;649;624;58;80;264;248;276;197;217;214;206;26;556;362;368;134;367;265;556;-2.0;88.0;960.0;103.0;138.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.28125;11053.3662109375;0.0;1127.34997558594;471.0;105867;;;Calculated values ==>;1551282877.858;348.66;292.66;289.46000000000004;289.46000000000004;289.06;277.96000000000004;274.5913991737795;293.96000000000004;275.86;279.16;276.56;338.06000000000006;335.56;278.96000000000004;281.16;299.56;297.96000000000004;300.76000000000005;292.86;294.56;293.76000000000005;;320.26000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.5913991737795;294.86;5560000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.014666666666666666;0.16;0.017166666666666667;0.023;0.023;;11053.3662109375;0.0;1127.34997558594;29894.28125;508335.1581596583;413465.294141843;242742.07691707852;242742.07691707852;241388.29807833457;430014.67791919125;459438.4217246144;456684.40183009306;472884.4304738556;521179.3198048987;518603.07788014534;456437.10219499015;459136.37064740626;467071.00097845966;465699.07969398145;435687.82444444794;414196.90369202057;460259.9396827633;459163.4570647147;;197768.88456892778;472104.6820821746;203465.83523582036;242742.07691707852;274.56221144131456;4744293.275523824;1945820.7510908372;287434.5247511565;0.0;0;317;302;0;0;0;0;12;112;119;1907410845924.823;697313666934.4427;1326572538765.4517;40514.970655083634;4611.63353752908;315.2001710356014;4977.691743395631;3810108.3515354292;1476218.0941475823;53555.86038352824;1788728.7213331012;4.139288309075563;0.32433211722112854
8635;2019-02-27 16:55:37.869;755;199;162;161;156;50;208;28;58;35;648;623;55;73;265;248;276;202;217;214;206;27;579;366;368;134;371;249;573;-1.0;110.0;1054.0;143.0;138.0;0;93;1;1;0;1;0;0;0;0;1;0;0;0;0;38575.9921875;19955.845703125;0.0;1070.33215332031;468.0;105868;;;Calculated values ==>;1551282937.869;348.66;293.06;289.36;289.26000000000005;288.76000000000005;278.16;275.0112864084945;293.96000000000004;275.96000000000004;278.96000000000004;276.66;337.96000000000004;335.46000000000004;278.66;280.46000000000004;299.66;297.96000000000004;300.76000000000005;293.36;294.56;293.76000000000005;;319.96000000000004;275.86;241.2770596917726;260.9983114674233;275.0112864084945;294.86;5790000.0;3660000.0;3679999.9999999995;1340000.0;3710000.0;2490000.0;5730000.0;0.0;0.018333333333333333;0.17566666666666667;0.02383333333333333;0.023;0.023;;19955.845703125;0.0;1070.33215332031;38575.9921875;506278.3808801505;255480.59832792685;241803.68267919833;241472.41942876586;239837.44774636638;429743.705733735;459438.4217246144;459012.65426781395;472981.82504853373;522379.6059954826;519830.9148137722;458654.6089131666;460792.1297511325;466632.45453200955;465118.6810666539;430096.5195737342;408760.0528001595;460259.9396827633;459163.4570647147;;196515.0671798046;472202.2088784924;204488.86283653567;241803.68267919833;274.97550445326203;4744863.965742385;1946079.2085649527;287452.8421264423;0.0;0;317;303;0;0;0;0;12;112;119;1907631686404.5212;697394081674.3329;1326726767035.241;44711.34602809455;6380.5014139999685;391.1685575155363;4999.274810866877;3810818.701047024;1476309.7120655926;53561.7478687659;1788811.8779635276;2.6862842688816597;0.21836996977882023
8636;2019-02-27 16:56:37.869;761;201;159;158;149;51;208;29;56;35;639;618;48;64;267;245;276;202;217;214;206;27;563;365;368;135;370;246;557;168.0;114.0;1008.0;76.0;138.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;38066.00390625;19423.619140625;0.0;1068.54919433594;456.0;105869;;;Calculated values ==>;1551282997.869;349.26;293.26000000000005;289.06;288.96000000000004;288.06;278.26000000000005;274.9066339382667;293.96000000000004;276.06;278.76000000000005;276.66;337.06;334.96000000000004;277.96000000000004;279.56;299.86;297.66;300.76000000000005;293.36;294.56;293.76000000000005;;318.76000000000005;275.86;241.49495122638035;260.58029834229245;274.9066339382667;294.86;5630000.0;3650000.0;3679999.9999999995;1350000.0;3700000.0;2460000.0;5570000.0;0.028;0.019;0.168;0.012666666666666666;0.023;0.051000000000000004;;19423.619140625;0.0;1068.54919433594;38066.00390625;508463.01815902075;415225.9254312048;241353.55581476862;241019.58708462483;238079.0850997112;429811.8947417682;459438.4217246144;459247.72197531996;472851.2559263234;521707.3764635674;519569.650110613;458296.43712436303;460193.9505224691;467036.65729520353;464869.23356765806;434049.388746568;415574.3250689575;460259.9396827633;459163.4570647147;;191500.00471740507;472070.4381999017;204274.84959727;220996.6190679066;274.8884015745448;4745502.649043166;1946407.3707719839;287470.6661376728;0.0;0;317;303;0;0;0;0;12;112;119;1907852486404.5212;697474781674.3329;1326875267035.241;42835.4425595124;3392.077455633335;351.0262098745991;12146.508737837214;3811548.2576185875;1476391.1502228396;53567.93282516082;1788954.7594931;2.865731629906088;0.18640712717276062
8637;2019-02-27 16:57:37.859;774;193;160;159;147;47;208;31;50;36;628;609;42;60;267;246;276;195;217;214;206;29;559;361;368;134;366;242;553;-3.0;85.0;851.0;70.0;138.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37861.015625;19380.89453125;0.0;1069.45837402344;448.0;105870;;;Calculated values ==>;1551283057.859;350.56000000000006;292.46000000000004;289.16;289.06;287.86;277.86;274.4858918419099;293.96000000000004;276.26000000000005;278.16;276.76000000000005;335.96000000000004;334.06;277.36;279.16;299.86;297.76000000000005;300.76000000000005;292.66;294.56;293.76000000000005;;317.96000000000004;276.06;241.2770596917726;260.01710675043796;274.4858918419099;294.86;5590000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2420000.0;5530000.0;0.0;0.014166666666666666;0.14183333333333334;0.011666666666666665;0.023;0.023;;19380.89453125;0.0;1069.45837402344;37861.015625;510431.96068523056;413956.2836987002;241830.73772607438;241493.2926065989;237560.14002881784;430081.6785162784;459438.4217246144;459167.5377415387;473079.2034362849;520916.631836062;518986.276753291;458220.97114568006;460343.80798830057;467602.4462039227;465582.3289076539;434991.85532972123;414675.337699158;460259.9396827633;459163.4570647147;;188156.80290529504;472397.21216106473;203228.7277392335;241830.73772607438;274.46584129315363;4746135.268751834;1946730.687824143;287488.479897957;0.0;0;317;303;0;0;0;0;12;112;119;1908073249604.5564;697555468224.3457;1327021642635.2642;36300.654551993626;3140.2989849213636;287.8173330996458;4998.652544788727;3812207.6151833753;1476445.577620441;53573.25563407042;1789097.6120244206;2.1871223260538306;0.16426798838144113
8638;2019-02-27 16:58:37.890;786;190;163;162;148;42;208;32;37;37;617;601;31;57;265;247;276;192;217;214;206;30;540;358;368;134;363;251;540;-1.0;84.0;602.0;65.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29619.001953125;10777.154296875;0.0;1125.20617675781;443.0;105871;;;Calculated values ==>;1551283117.89;351.76;292.16;289.46000000000004;289.36;287.96000000000004;277.36;274.1680685717883;293.96000000000004;276.36;276.86;276.86;334.86;333.26000000000005;276.26000000000005;278.86;299.66;297.86;300.76000000000005;292.36;294.56;293.76000000000005;;317.46000000000004;276.16;241.2770596917726;261.27494424493943;274.1680685717883;294.86;5400000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2510000.0;5400000.0;0.0;0.014;0.10033333333333333;0.010833333333333334;0.023;0.023;;10777.154296875;0.0;1125.20617675781;29619.001953125;513539.2998466553;417900.1009716111;243349.4581393996;242999.84842377968;238285.56485997423;430280.9020939914;459438.4217246144;456161.9829332792;473176.5657117748;519052.0138472603;517415.04544896394;455430.60693359666;458576.28311332234;467765.86006012256;466145.29014520516;439255.59975656006;418534.06847470277;460259.9396827633;459163.4570647147;;186067.36719380575;472494.68880147435;202429.9731303347;243349.4581393996;274.14225699767303;4746697.8927719025;1946982.1347454407;287506.7782185055;0.0;0;317;303;0;0;0;0;12;112;119;1908294163685.0618;697635909764.5298;1327169619050.6028;25457.77831689543;2925.7010864373465;290.101437946002;4963.7219752822475;3812722.5346961576;1476496.1537386517;53578.07411210153;1789180.6747058348;2.8261035188001102;0.20673982669247665
8639;2019-02-27 16:59:37.870;788;181;166;165;149;38;208;29;40;37;615;598;36;73;263;248;276;182;217;214;206;27;535;353;368;132;359;266;535;200.0;112.0;567.0;0.0;138.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.890625;10560.376953125;0.0;1173.78955078125;452.0;105872;;;Calculated values ==>;1551283177.87;351.96000000000004;291.26000000000005;289.76000000000005;289.66;288.06;276.96000000000004;273.6339639331285;293.96000000000004;276.06;277.16;276.86;334.66;332.96000000000004;276.76000000000005;280.46000000000004;299.46000000000004;297.96000000000004;300.76000000000005;291.36;294.56;293.76000000000005;;318.36;275.86;240.83765695389522;263.299902668528;273.6339639331285;294.86;5350000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2660000.0;5350000.0;0.03333333333333333;0.018666666666666668;0.0945;0.0;0.023;0.05633333333333333;;10560.376953125;0.0;1173.78955078125;29460.890625;514205.81090726197;416819.87723086216;244617.48356635627;244258.72405277108;238774.984070876;430607.02586249536;459438.4217246144;454022.92624855007;473436.4806182908;517589.88862437336;515831.6019514709;453518.175689324;458122.42887004314;468069.67075530556;466988.98658911174;440325.03152970853;417147.0818962835;460259.9396827633;459163.4570647147;;189828.38726562503;472465.0996282349;201183.85751793825;218917.11312350538;273.6339639331285;4747190.061097441;1947159.8882342873;287525.9301300657;0.0;0;317;303;0;0;0;0;12;112;119;1908514890084.2546;697715683164.238;1327324667350.036;23893.29199504282;0.0;432.65505982393415;13533.87737535479;3813133.6565276138;1476520.5264540021;53584.095075237325;1789334.7699843063;3.226460474855047;0.1452095898423515
8640;2019-02-27 17:00:37.871;776;179;167;167;152;36;208;25;47;36;629;605;44;78;261;249;276;180;217;214;206;24;541;350;368;131;355;270;540;-2.0;110.0;659.0;0.0;138.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.474609375;10632.1826171875;0.0;1161.71594238281;460.0;105873;;;Calculated values ==>;1551283237.871;350.76;291.06;289.86;289.86;288.36;276.76000000000005;273.3108153835814;293.96000000000004;275.66;277.86;276.76000000000005;336.06;333.66;277.56;280.96000000000004;299.26000000000005;298.06;300.76000000000005;291.16;294.56;293.76000000000005;;319.16;275.56;240.61611355647437;263.82572766246335;273.3108153835814;294.86;5410000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2700000.0;5400000.0;0.0;0.018333333333333333;0.10983333333333332;0.0;0.023;0.023;;10632.1826171875;0.0;1161.71594238281;29494.474609375;512234.96553329314;414183.7078577698;244767.73788750474;244767.73788750474;239600.85973100874;430799.1582183253;459438.4217246144;454226.55341083976;473469.2039465459;518702.16800788365;516215.5351510522;453846.5949541808;458096.12292028323;468372.8177867572;467541.91548315017;439039.2535719031;414539.83361305355;460259.9396827633;459163.4570647147;;193171.6564234249;472304.9464017478;200392.8114580023;244767.73788750474;273.3108153835814;4747681.363997332;1947336.4958412726;287545.3930002717;0.0;0;317;303;0;0;0;0;12;112;119;1908735693764.8652;697794584479.4563;1327485470030.4807;27879.40599115331;0.0;449.1560325789085;4931.101541075829;3813565.1028693444;1476520.5264540021;53591.44362350144;1789488.6473736158;2.8200737353145255;0.1817939844860728
8641;2019-02-27 17:01:37.871;759;182;167;167;155;36;208;23;51;35;643;614;49;76;260;250;276;184;217;214;206;21;546;350;368;130;355;268;545;227.0;82.0;831.0;168.0;138.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29553.326171875;10752.3154296875;0.0;1108.1923828125;464.0;105874;;;Calculated values ==>;1551283297.871;349.06000000000006;291.36;289.86;289.86;288.66;276.76000000000005;273.3108153835814;293.96000000000004;275.46000000000004;278.26000000000005;276.66;337.46000000000004;334.56;278.06;280.76000000000005;299.16;298.16;300.76000000000005;291.56;294.56;293.76000000000005;;319.56;275.26000000000005;240.39332010688793;263.56353331371673;273.3108153835814;294.86;5460000.0;3500000.0;3679999.9999999995;1300000.0;3550000.0;2680000.0;5450000.0;0.03783333333333334;0.013666666666666666;0.1385;0.028;0.023;0.060833333333333336;;10752.3154296875;0.0;1108.1923828125;29553.326171875;509713.8736677976;413212.84157674;244561.63037970595;244561.63037970595;240429.90441424894;430799.1582183253;459438.4217246144;455067.61334165884;473501.9964771252;520314.7120470166;517317.76850162906;454816.6015382149;458170.3683090913;468245.0390451662;467669.56426713977;437944.7329540144;413945.88199973485;460259.9396827633;459163.4570647147;;194843.3435325042;472145.33331970085;200206.90655551676;216976.63775479925;273.23779268423976;4748173.429003842;1947514.6999916632;287564.30890298163;0.0;0;317;303;0;0;0;0;12;112;119;1908956493764.8652;697872884479.4563;1327646870030.4807;35298.20788988068;7614.275949397154;327.98429637515363;14733.031508019856;3814091.58298502;1476583.9787535805;53597.919792909386;1789652.5151490248;4.887944138662726;0.33039209184656415
8642;2019-02-27 17:02:37.862;745;185;167;167;158;38;208;24;54;34;653;621;51;70;260;251;276;187;217;214;206;22;549;353;368;129;358;262;549;-2.0;112.0;623.0;201.0;138.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29506.080078125;10870.9658203125;0.0;1027.9140625;466.0;105875;;;Calculated values ==>;1551283357.862;347.66;291.66;289.86;289.86;288.96000000000004;276.96000000000004;273.6339639331285;293.96000000000004;275.56;278.56;276.56;338.46000000000004;335.26000000000005;278.26000000000005;280.16;299.16;298.26000000000005;300.76000000000005;291.86;294.56;293.76000000000005;;319.76000000000005;275.36;240.16925963744896;262.7682575881327;273.6339639331285;294.86;5490000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2620000.0;5490000.0;0.0;0.018666666666666668;0.10383333333333335;0.033499999999999995;0.023;0.023;;10870.9658203125;0.0;1027.9140625;29506.080078125;507714.2312720579;412648.34060041176;244399.8971268176;244399.8971268176;241297.34604790306;430607.02586249536;459438.4217246144;456435.4872589836;473534.8580475586;521835.28838233376;518544.5724661601;456065.2967693373;458395.2689380471;467824.50383385463;467374.0663214524;437277.44741482876;413396.8702782222;460259.9396827633;459163.4570647147;;195679.20071851107;472373.77780577843;200900.63284730984;244399.8971268176;273.5231247929879;4748665.516897818;1947694.8669727894;287582.10711987416;0.0;0;317;303;0;0;0;0;12;112;119;1909177260644.6335;697950572824.3748;1327805846180.314;26533.03571641213;9094.350356108698;445.7707732166558;4939.561878571632;3814606.7660588105;1476723.1964201974;53604.36678462205;1789816.4288363326;3.4467713875782966;0.3042061475034464
8643;2019-02-27 17:03:37.882;739;188;168;167;160;41;208;25;54;34;656;624;52;72;261;251;276;190;217;214;206;23;551;354;368;130;359;257;551;-1.0;85.0;924.0;214.0;138.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.224609375;10976.4638671875;0.0;981.058349609375;466.0;105876;;;Calculated values ==>;1551283417.882;347.06000000000006;291.96000000000004;289.96000000000004;289.86;289.16;277.26000000000005;273.7412296467126;293.96000000000004;275.66;278.56;276.56;338.76;335.56;278.36;280.36;299.26000000000005;298.26000000000005;300.76000000000005;292.16;294.56;293.76000000000005;;319.76000000000005;275.46000000000004;240.39332010688793;262.0952818180154;273.7412296467126;294.86;5510000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2570000.0;5510000.0;0.0;0.014166666666666666;0.154;0.035666666666666666;0.023;0.023;;10976.4638671875;0.0;981.058349609375;29687.224609375;506787.2468362273;412934.04071806197;244672.8878096656;244320.04688612715;241902.36264406878;430542.39183029096;459438.4217246144;457250.92665609595;473405.19094569265;522548.4873910663;519269.74598137074;457007.1687273485;459428.652249687;467812.53341307805;467232.53252066195;436828.0188444094;413676.3280692049;460259.9396827633;459163.4570647147;;195679.20071851107;472339.328242146;201246.51390282848;244672.8878096656;273.66291596949685;4749158.95886257;1947876.9895740987;287598.85413711536;0.0;0;317;303;0;0;0;0;12;112;119;1909398134244.5632;698028298724.3501;1327961598080.2644;39424.67956400319;9668.97704476899;327.98228598206384;4933.283092866129;3815156.5969018484;1476879.6096021757;53610.81687609404;1789898.729968971;4.5456676560690275;0.3967982677290028
8644;2019-02-27 17:04:37.842;740;190;169;168;161;43;208;26;55;35;652;624;53;78;261;251;276;192;217;214;206;24;553;356;368;156;361;255;554;0.0;80.0;619.0;498.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.1875;11022.494140625;0.0;1036.25280761719;466.0;105877;;;Calculated values ==>;1551283477.842;347.16;292.16;290.06;289.96000000000004;289.26000000000005;277.46000000000004;273.955091788801;293.96000000000004;275.76000000000005;278.66;276.66;338.36;335.56;278.46000000000004;280.96000000000004;299.26000000000005;298.26000000000005;300.76000000000005;292.36;294.56;293.76000000000005;;319.76000000000005;275.56;245.81826849250206;261.82340779136865;273.955091788801;294.86;5530000.0;3560000.0;3679999.9999999995;1560000.0;3610000.0;2550000.0;5540000.0;0.0;0.013333333333333334;0.10316666666666667;0.083;0.023;0.023;;11022.494140625;0.0;1036.25280761719;29681.1875;506731.9373977483;412420.9545810112;244905.57389906215;244552.5645346484;242133.71445348492;430412.23801567365;459438.4217246144;457695.4711337854;470058.58109834907;522301.37564342713;519435.8713109796;457453.03782128124;460458.73447070795;467530.87201683124;466948.68245374196;436374.83483374084;413177.15693683183;460259.9396827633;459163.4570647147;;195679.20071851107;468947.91242285364;201477.08155109888;244905.57389906215;273.76195594923297;4749653.365805951;1948060.192007847;287615.6538561521;0.0;0;317;303;0;0;0;0;12;112;119;1909618787044.7036;698114041524.4047;1328115095680.362;26433.197191947158;22200.07896235565;309.3023719587868;4927.931312810008;3815705.046664737;1477145.0080187593;53616.124041109935;1789980.8519712128;4.467338942453249;0.4887063996215257
