;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8645;2019-02-27 17:05:37.863;747;192;168;168;162;45;208;27;56;34;604;580;54;123;263;251;276;194;217;214;206;25;557;358;368;156;363;264;557;-1.0;85.0;1071.0;448.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;1;0;0;31003.330078125;11016.845703125;0.0;2372.74145507812;468.0;105878;;;Calculated values ==>;1551283537.863;347.86;292.36;289.96000000000004;289.96000000000004;289.36;277.66;274.1680685717883;293.96000000000004;275.86;278.76000000000005;276.56;333.56;331.16;278.56;285.46000000000004;299.46000000000004;298.26000000000005;300.76000000000005;292.56;294.56;293.76000000000005;;319.96000000000004;275.66;245.81826849250206;263.0348170998261;274.1680685717883;294.86;5570000.0;3579999.9999999995;3679999.9999999995;1560000.0;3629999.9999999995;2640000.0;5570000.0;0.0;0.014166666666666666;0.17850000000000002;0.07466666666666667;0.023;0.023;;11016.845703125;0.0;2372.74145507812;31003.330078125;507247.5755594493;411902.9413244403;244433.73444897638;244433.73444897638;242364.95668988617;430280.9020939914;459438.4217246144;456353.9449326525;469957.73528739274;516622.561300956;514140.0040595139;456106.4472582583;464439.11837968644;467507.2221363894;466663.7800689285;435456.8460172163;412673.55452819855;460259.9396827633;459163.4570647147;;196515.0671798046;469049.0080192403;202228.41117534603;244433.73444897638;274.063894586634;4750159.24711484;1948243.917454339;287644.07208453113;0.0;0;317;303;0;0;0;0;12;112;120;1909839664324.3667;698207674284.2618;1328270850175.1245;45361.40777567921;19922.604564344103;322.7632960944177;4938.783620161981;3816303.5444394858;1477496.153238773;53621.39309852721;1790063.1033734472;5.268688154665025;0.5228723703300858
8646;2019-02-27 17:06:37.833;754;199;166;166;162;47;208;25;56;32;567;553;53;139;264;250;276;201;217;214;206;23;583;364;368;155;369;251;577;-2.0;87.0;1434.0;524.0;138.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;39613.0;20046.349609375;0.0;2241.20458984375;468.0;105879;;;Calculated values ==>;1551283597.833;348.56000000000006;293.06;289.76000000000005;289.76000000000005;289.36;277.86;274.8017692304317;293.96000000000004;275.66;278.76000000000005;276.36;329.86;328.46000000000004;278.46000000000004;287.06;299.56;298.16;300.76000000000005;293.26000000000005;294.56;293.76000000000005;;319.96000000000004;275.46000000000004;245.62243170879464;261.27494424493943;274.8017692304317;294.86;5830000.0;3640000.0;3679999.9999999995;1550000.0;3690000.0;2510000.0;5770000.0;0.0;0.0145;0.239;0.08733333333333333;0.023;0.023;;20046.349609375;0.0;2241.20458984375;39613.0;505790.1989780343;255233.60174986743;243001.23286260414;243001.23286260414;241668.35651257532;429879.7862731237;459438.4217246144;458456.393904279;469891.7242824857;513928.3859483927;512489.21912110224;458096.219176611;468156.7931448628;466786.6475916584;465671.6860993213;429057.36552480137;256076.02531514902;460259.9396827633;459163.4570647147;;196515.0671798046;468984.05861632904;203819.3202832381;243001.23286260414;274.7081378785175;4750747.422297729;1948502.6479854195;287682.5024101486;0.0;0;318;303;0;0;0;0;12;112;120;1910060353924.472;698300927634.3063;1328425272925.1982;60858.260595428765;23157.72048108994;2508.229433039959;4971.731156648542;3817188.265761049;1477854.976446302;53644.97290881154;1790145.649702815;4.105248195847996;0.3943917392009834
8647;2019-02-27 17:07:37.904;764;203;161;160;155;52;208;-14;57;29;545;532;51;138;267;245;276;204;217;214;206;-5;567;366;368;148;371;255;560;0.0;112.0;1173.0;477.0;138.0;0;46;1;1;1;0;0;0;0;0;1;1;1;0;0;40033.69921875;19487.234375;0.0;3351.50073242188;458.0;105880;;;Calculated values ==>;1551283657.904;349.56000000000006;293.46000000000004;289.26000000000005;289.16;288.66;278.36;275.0112864084945;293.96000000000004;271.76000000000005;278.86;276.06;327.66;326.36;278.26000000000005;286.96000000000004;299.86;297.66;300.76000000000005;293.56;294.56;293.76000000000005;;318.96000000000004;272.66;244.22491754036054;261.82340779136865;275.0112864084945;294.86;5670000.0;3660000.0;3679999.9999999995;1480000.0;3710000.0;2550000.0;5600000.0;0.0;0.018666666666666668;0.1955;0.07949999999999999;0.023;0.023;;19487.234375;0.0;3351.50073242188;40033.69921875;508484.17064484797;414762.53354772273;241919.89716357476;241584.2098756176;239928.55677502623;429743.705733735;459438.4217246144;457937.54792035033;470536.533594328;511310.5711562542;509966.80803358514;457210.2442064382;467480.9087732277;466894.5618160917;464722.9366227796;433089.57091354654;415116.5405843715;460259.9396827633;459163.4570647147;;192335.8262164488;467134.6619324173;203598.5497682041;241919.89716357476;274.63232423939326;4751411.930197267;1948832.4843642316;287729.1634381998;0.0;0;318;303;0;0;0;0;12;113;120;1910281415204.837;698391935199.4565;1328577252555.4492;49723.27413874459;20951.12091705495;335.49656614460116;4996.601877726218;3818110.8690088247;1478222.9850874133;53668.69866780863;1790228.8174437452;3.3279642301631065;0.3295221643470779
8648;2019-02-27 17:08:37.884;780;196;160;159;149;50;208;-51;50;25;547;542;46;146;267;244;276;198;217;214;206;-48;562;363;368;144;368;257;555;-2.0;110.0;773.0;523.0;138.0;0;94;1;1;1;0;0;0;0;0;1;1;1;0;0;40240.39453125;19229.439453125;0.0;3679.24096679688;449.0;105881;;;Calculated values ==>;1551283717.884;351.16;292.76000000000005;289.16;289.06;288.06;278.16;274.69669130483857;293.96000000000004;268.06;278.16;275.66;327.86;327.36;277.76000000000005;287.76000000000005;299.86;297.56;300.76000000000005;292.96000000000004;294.56;293.76000000000005;;318.06;268.36;243.40439225979637;262.0952818180154;274.69669130483857;294.86;5620000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2570000.0;5550000.0;0.0;0.018333333333333333;0.12883333333333333;0.08716666666666667;0.023;0.023;;19229.439453125;0.0;3679.24096679688;40240.39453125;510915.02273201616;414236.73580496106;241759.6477901023;241423.16764897207;238140.2571943137;429947.3805835815;459438.4217246144;456763.03909346624;470676.3731168869;511339.3992450834;510822.13108750596;456273.6486729509;468120.53475289344;467320.0677087885;465029.61547741666;434286.5982237176;414950.327482342;460259.9396827633;459163.4570647147;;188574.69595719432;463380.0365068228;200857.51240686755;241759.6477901023;273.5501048359767;4752080.6579951355;1949155.0157665857;287787.73342254054;0.0;0;318;303;0;0;0;0;12;113;120;1910502141604.907;698479505999.4844;1328730801355.498;32969.162021456796;22883.213350712766;354.4982969252188;5000.287613316085;3818799.7429425004;1478588.149444388;53674.44670835031;1790312.0970870596;2.671789040681008;0.28506276507577405
8649;2019-02-27 17:09:37.874;790;192;162;161;149;45;208;-74;40;24;563;561;37;150;266;245;276;194;217;214;206;-73;556;361;368;142;366;256;550;-1.0;85.0;802.0;493.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40142.0;19070.818359375;0.0;3709.33715820312;443.0;105882;;;Calculated values ==>;1551283777.874;352.16;292.36;289.36;289.26000000000005;288.06;277.66;274.4858918419099;293.96000000000004;265.76000000000005;277.16;275.56;329.46000000000004;329.26000000000005;276.86;288.16;299.76000000000005;297.66;300.76000000000005;292.56;294.56;293.76000000000005;;317.46000000000004;265.86;242.98782864720522;261.9595390733887;274.4858918419099;294.86;5560000.0;3610000.0;3679999.9999999995;1420000.0;3660000.0;2560000.0;5500000.0;0.0;0.014166666666666666;0.13366666666666666;0.08216666666666667;0.023;0.023;;19070.818359375;0.0;3709.33715820312;40142.0;512665.4609794671;414798.6417306446;242621.27591220505;242278.97131185452;238294.95543281117;430081.6785162784;459438.4217246144;455702.68171308783;470845.5270076962;513080.2400366727;512873.91078435676;455333.7789835172;468718.998239986;467472.6610337342;465451.58992337313;435687.82444444794;415497.79424610164;460259.9396827633;459163.4570647147;;186067.36719380575;461151.8071147456;199590.2115306008;242621.27591220505;273.04160925030425;4752750.399640787;1949474.131386938;287849.29464501125;0.0;0;318;303;0;0;0;0;12;113;120;1910722904804.9421;698565291699.498;1328884675705.5225;34233.700181059095;21491.644437163897;286.0254278099059;4980.470166507722;3819359.6734569683;1478957.8782942656;53679.783516441;1790395.256206408;2.6774110547874344;0.28047126692920565
8650;2019-02-27 17:10:37.885;796;188;166;165;151;40;208;-80;43;24;578;575;38;149;265;246;276;190;218;214;206;-79;555;357;368;140;363;253;549;-3.0;112.0;963.0;484.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40098.66796875;19094.021484375;0.0;3675.42797851562;440.0;105883;;;Calculated values ==>;1551283837.885;352.76;291.96000000000004;289.76000000000005;289.66;288.26000000000005;277.16;274.0616903277293;293.96000000000004;265.16;277.46000000000004;275.56;330.96000000000004;330.66;276.96000000000004;288.06;299.66;297.76000000000005;300.76000000000005;292.16;294.56;293.76000000000005;;317.16;265.26000000000005;242.56692532238324;261.54996906429363;274.0616903277293;294.96000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;2530000.0;5490000.0;0.0;0.018666666666666668;0.1605;0.08066666666666666;0.023;0.023;;19094.021484375;0.0;3675.42797851562;40098.66796875;513487.07759848447;413764.2266525931;244047.82616628736;243697.69219783097;238976.33335390146;430346.717906069;459438.4217246144;456563.51709335245;471112.8868819084;514885.30573435343;514576.9835919456;455954.1324085096;469020.07894557534;467765.86006012256;466159.22355335305;435917.807610355;414485.982530214;460259.9396827633;459163.4570647147;;184813.72873217988;460848.2262115993;198801.10644369424;244047.82616628736;272.71196664187414;4753419.194462855;1949792.2300259287;287910.84563667985;0.0;0;318;303;0;0;0;0;12;113;120;1910943745284.6404;698649907209.3824;1329037403700.3137;41370.866909270146;21138.467661277675;400.060734829299;4947.659510663829;3819989.8270221706;1479313.1943572715;53685.50194930904;1790478.005788247;2.980179864543215;0.3039270273453829
8651;2019-02-27 17:11:37.865;801;187;168;167;155;37;208;-59;49;24;587;583;43;153;263;247;276;189;217;214;206;-58;554;354;368;143;359;254;548;212.0;82.0;1290.0;564.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39960.57421875;18921.62890625;0.0;3662.54614257812;438.0;105884;;;Calculated values ==>;1551283897.865;353.26;291.86;289.96000000000004;289.86;288.66;276.86;273.7412296467126;293.96000000000004;267.26000000000005;278.06;275.56;331.86;331.46000000000004;277.46000000000004;288.46000000000004;299.46000000000004;297.86;300.76000000000005;292.06;294.56;293.76000000000005;;316.96000000000004;267.36;243.1966462407574;261.6868853414304;273.7412296467126;294.86;5540000.0;3540000.0;3679999.9999999995;1430000.0;3590000.0;2540000.0;5480000.0;0.035333333333333335;0.013666666666666666;0.215;0.094;0.023;0.058333333333333334;;18921.62890625;0.0;3662.54614257812;39960.57421875;514183.7642804178;413808.91226698237;244794.74477325846;244440.0740592637;240327.48659251104;430542.39183029096;459438.4217246144;457129.607875444;470711.50521904713;515724.10566809826;515313.06107820594;456399.65931981895;469338.2714708672;468069.67075530556;466717.9372126814;436146.807239542;414529.21004869137;460259.9396827633;459163.4570647147;;183977.97901196036;462518.48099976854;199210.32431104232;217183.61009328754;272.86174980697785;4754086.132427846;1950108.921513589;287971.9750377803;0.0;0;318;303;0;0;0;0;12;113;120;1911164471684.7104;698734778909.4094;1329189453000.362;55452.64596634636;24750.966728740263;295.4404949416255;14115.49107333325;3820796.4206755217;1479695.478839992;53691.29586094444;1790636.8124233014;4.189417769690507;0.37689619760773924
8652;2019-02-27 17:12:37.866;805;187;169;168;158;36;208;-63;52;22;588;582;47;157;262;248;276;189;217;214;206;-61;556;354;368;147;359;254;550;-1.0;86.0;1304.0;524.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39978.6015625;18967.064453125;0.0;3591.2763671875;437.0;105885;;;Calculated values ==>;1551283957.866;353.66;291.86;290.06;289.96000000000004;288.96000000000004;276.76000000000005;273.7412296467126;293.96000000000004;266.86;278.36;275.36;331.96000000000004;331.36;277.86;288.86;299.36;297.96000000000004;300.76000000000005;292.06;294.56;293.76000000000005;;316.86;267.06;244.02132995426717;261.6868853414304;273.7412296467126;294.86;5560000.0;3540000.0;3679999.9999999995;1470000.0;3590000.0;2540000.0;5500000.0;0.0;0.014333333333333333;0.21733333333333332;0.08733333333333333;0.023;0.023;;18967.064453125;0.0;3591.2763671875;39978.6015625;514504.5545649263;412979.2520416587;245068.79782500555;244713.33433575288;241262.17857042755;430542.39183029096;459438.4217246144;457493.349522666;469973.84253148653;515826.8412131635;515210.27412783547;456886.66015253164;469793.90021653683;467941.15048222104;466846.7340063354;435687.82444444794;413720.03103230504;460259.9396827633;459163.4570647147;;183560.10687098323;461616.0232331197;199051.16226538154;245068.79782500555;272.7987031784391;4754752.303327882;1950424.6658868543;288032.4245660973;0.0;0;318;303;0;0;0;0;12;113;120;1911385275364.4436;698821780359.3043;1329341855540.178;56168.102030583155;22930.664524515796;314.87170557404824;4924.177162513311;3821726.6090772543;1480092.8323890714;53696.38188070818;1790795.4789694734;3.7386533032271996;0.37164578394987013
8653;2019-02-27 17:13:37.866;809;189;169;168;158;36;208;-66;54;21;581;574;49;160;261;249;276;191;217;214;206;-66;556;354;368;149;359;253;550;206.0;85.0;1394.0;551.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39956.11328125;18990.03125;0.0;3547.57568359375;437.0;105886;;;Calculated values ==>;1551284017.866;354.06000000000006;292.06;290.06;289.96000000000004;288.96000000000004;276.76000000000005;273.7412296467126;293.96000000000004;266.56;278.56;275.26000000000005;331.26000000000005;330.56;278.06;289.16;299.26000000000005;298.06;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.86;266.56;244.42749628697553;261.54996906429363;273.7412296467126;294.86;5560000.0;3540000.0;3679999.9999999995;1490000.0;3590000.0;2530000.0;5500000.0;0.034333333333333334;0.014166666666666666;0.23233333333333334;0.09183333333333334;0.023;0.05733333333333333;;18990.03125;0.0;3547.57568359375;39956.11328125;514993.3802370423;413720.03103230504;245068.79782500555;244713.33433575288;241262.17857042755;430542.39183029096;459438.4217246144;457896.1039097325;469602.59536633204;515193.5339328651;514474.18847757345;457291.72980010055;470271.2152899303;467812.53341307805;466975.4318241603;435687.82444444794;414443.2327276156;460259.9396827633;459163.4570647147;;183560.10687098323;460802.58821606496;199192.7393642484;217596.50700257538;272.85478709753244;4755418.42595158;1950740.9750177136;288091.9149998538;0.0;0;318;303;0;0;0;0;12;113;120;1911606075364.4436;698910580359.3043;1329493955540.178;60105.4150294008;24024.504452891822;300.965049321791;13849.83847022932;3822695.555052754;1480484.1254638832;53701.513853665645;1790951.9290997463;4.36074350268972;0.3886417790235522
8654;2019-02-27 17:14:37.876;814;189;169;168;159;37;208;-76;54;19;572;564;50;163;261;250;276;191;218;214;206;-75;555;356;368;151;362;253;550;-1.0;84.0;995.0;552.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39851.44140625;18983.513671875;0.0;3537.90673828125;436.0;105887;;;Calculated values ==>;1551284077.876;354.56000000000006;292.06;290.06;289.96000000000004;289.06;276.86;273.955091788801;293.96000000000004;265.56;278.56;275.06;330.36;329.56;278.16;289.46000000000004;299.26000000000005;298.16;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.76000000000005;265.66;244.82967444194236;261.54996906429363;273.955091788801;294.96000000000004;5550000.0;3560000.0;3679999.9999999995;1510000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.014;0.16583333333333333;0.092;0.023;0.023;;18983.513671875;0.0;3537.90673828125;39851.44140625;515686.71139829175;413720.03103230504;245068.79782500555;244713.33433575288;241599.45951508151;430412.23801567365;459438.4217246144;457896.1039097325;469129.3322971822;514268.5664017532;513445.64736977575;457412.7820365576;470611.3169700598;467389.657016189;466819.69984961615;435917.807610355;414443.2327276156;460259.9396827633;459163.4570647147;;183142.23651711168;459570.3290315915;198561.41860343673;245068.79782500555;272.61256819903457;4756083.599751029;1951057.47396638;288150.9705276412;0.0;0;318;303;0;0;0;0;12;113;120;1911826912164.4084;699000595359.29;1329645780840.1538;43006.33531329405;24012.819759390237;300.6440483583516;4924.177162513311;3823554.962849571;1480884.5032174278;53706.528098380375;1791108.405305016;3.2077895162854313;0.3353622756421953
8655;2019-02-27 17:15:37.867;818;190;168;167;159;39;208;-87;-9;18;563;556;8;160;262;250;276;192;218;214;206;-87;559;358;368;152;363;257;553;-1.0;83.0;998.0;549.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40091.55078125;19054.65234375;0.0;3603.7236328125;436.0;105888;;;Calculated values ==>;1551284137.867;354.96000000000004;292.16;289.96000000000004;289.86;289.06;277.06;274.1680685717883;293.96000000000004;264.46000000000004;272.26000000000005;274.96000000000004;329.46000000000004;328.76000000000005;273.96000000000004;289.16;299.36;298.16;300.76000000000005;292.36;294.56;293.76000000000005;;316.76000000000005;264.46000000000004;245.02929689885198;262.0952818180154;274.1680685717883;294.96000000000004;5590000.0;3579999.9999999995;3679999.9999999995;1520000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.013833333333333333;0.16633333333333333;0.0915;0.023;0.023;;19054.65234375;0.0;3603.7236328125;40091.55078125;515841.95502325124;412845.1473663945;244592.50441975752;244240.85828665452;241493.2926065989;430280.9020939914;459438.4217246144;449372.85290695494;468891.79905463033;512992.6155089854;512269.7094923791;451542.803874608;469725.1413191369;467377.75337343523;466534.3108773681;434991.85532972123;413590.4106133878;460259.9396827633;459163.4570647147;;183142.23651711168;458171.74289435195;198692.08493911294;244592.50441975752;272.67276596484555;4756749.691425799;1951374.4111363965;288210.47518720303;0.0;0;318;303;0;0;0;0;12;113;120;1912047679045.0542;699091481724.5559;1329798757890.6013;41696.56773865105;23742.38870290437;296.0533185759455;4935.131910834015;3824260.7144984393;1481282.4035951002;53711.49983058099;1791190.5538900646;3.118941169661301;0.3266315581325347
8656;2019-02-27 17:16:37.887;820;191;167;166;158;40;208;-92;-67;16;558;552;-69;131;263;250;276;193;218;214;206;-94;561;359;368;153;364;260;554;-2.0;95.0;963.0;530.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40085.3828125;19061.486328125;0.0;3632.69702148438;436.0;105889;;;Calculated values ==>;1551284197.887;355.16;292.26000000000005;289.86;289.76000000000005;288.96000000000004;277.16;274.27422755570615;293.96000000000004;263.96000000000004;266.46000000000004;274.76000000000005;328.96000000000004;328.36;266.26000000000005;286.26000000000005;299.46000000000004;298.16;300.76000000000005;292.46000000000004;294.56;293.76000000000005;;316.76000000000005;263.76000000000005;245.2279566241654;262.5002047102346;274.27422755570615;294.96000000000004;5610000.0;3590000.0;3679999.9999999995;1530000.0;3640000.0;2600000.0;5540000.0;0.0;0.01583333333333333;0.1605;0.08833333333333333;0.023;0.023;;19061.486328125;0.0;3632.69702148438;40085.3828125;515920.1065155266;412801.4708678641;244201.50848561595;243852.3593909754;241122.7972128732;430214.79039162316;459438.4217246144;441023.873087548;468552.87012846774;512211.87403051235;511590.48679742054;440744.18554003205;465958.4343231036;467365.9715764312;466391.21630984533;434522.7370598789;413548.20129128615;460259.9396827633;459163.4570647147;;183142.23651711168;457284.1129890047;198757.78559085747;244201.50848561595;272.70301263756454;4757418.0552525725;1951692.1515033909;288270.79879380483;0.0;0;318;303;0;0;0;0;12;113;120;1912268552644.984;699183012224.5269;1329953909590.552;38883.707043218834;22836.492253503005;332.0968163360515;4944.124817319271;3824932.4406221714;1481670.6903220606;53716.73615989841;1791272.9084718195;2.9521406387831237;0.3092464969946507
8657;2019-02-27 17:17:37.858;816;191;165;165;156;42;208;-93;-57;13;555;549;-49;107;264;251;276;193;218;214;206;-100;561;360;368;153;365;261;554;-1.0;111.0;898.0;529.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40026.8828125;19126.46484375;0.0;3654.30981445312;436.0;105890;;;Calculated values ==>;1551284257.858;354.76;292.26000000000005;289.66;289.66;288.76000000000005;277.36;274.38016830617;293.96000000000004;263.86;267.46000000000004;274.46000000000004;328.66;328.06;268.26000000000005;283.86;299.56;298.26000000000005;300.76000000000005;292.46000000000004;294.56;293.76000000000005;;316.76000000000005;263.16;245.2279566241654;262.63441904999945;274.38016830617;294.96000000000004;5610000.0;3600000.0;3679999.9999999995;1530000.0;3650000.0;2610000.0;5540000.0;0.0;0.018500000000000003;0.14966666666666667;0.08816666666666667;0.023;0.023;;19126.46484375;0.0;3654.30981445312;40026.8828125;515431.325143406;412801.4708678641;243505.07266101878;243505.07266101878;240456.70624119596;430148.3826014536;459438.4217246144;442203.5625939694;468250.35604721785;511812.72090625815;511190.62722686684;443302.9464679793;462991.6847709051;467354.3118686644;466377.8143668663;434522.7370598789;413548.20129128615;460259.9396827633;459163.4570647147;;183142.23651711168;456657.0636562631;198721.73640950865;243505.07266101878;272.6927957327138;4758085.334791223;1952010.2306170093;288331.4945002824;0.0;0;318;303;0;0;0;0;12;113;120;1912489245924.8225;699274767854.4597;1330110134045.4377;36441.11331894096;22741.298018922185;388.02891171896556;4960.1428412850055;3825559.844066426;1482050.321663509;53722.73430712141;1791355.4041433916;2.832677292983552;0.2987642456316101
8658;2019-02-27 17:18:37.858;808;191;165;164;154;41;208;-104;-29;10;551;546;-24;104;264;251;276;193;218;214;206;-106;560;358;368;153;364;260;552;-1.0;115.0;1047.0;536.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40017.3203125;19030.212890625;0.0;3640.16943359375;434.0;105891;;;Calculated values ==>;1551284317.858;353.96000000000004;292.26000000000005;289.66;289.56;288.56;277.26000000000005;274.1680685717883;293.96000000000004;262.76000000000005;270.26000000000005;274.16;328.26000000000005;327.76000000000005;270.76000000000005;283.56;299.56;298.26000000000005;300.76000000000005;292.46000000000004;294.56;293.76000000000005;;316.56;262.56;245.2279566241654;262.5002047102346;274.1680685717883;294.96000000000004;5600000.0;3579999.9999999995;3679999.9999999995;1530000.0;3640000.0;2600000.0;5520000.0;0.0;0.019166666666666665;0.17450000000000002;0.08933333333333333;0.023;0.023;;19030.212890625;0.0;3640.16943359375;40017.3203125;514535.7662223963;413633.1203958097;243581.65493261942;243235.09045504167;239862.4448945064;430280.9020939914;459438.4217246144;446194.9187949446;467947.6122820791;511486.8787515162;510968.64923620364;446857.1191606797;462786.0937141839;467495.5796977367;466663.7800689285;434757.81845073495;414359.1762267576;460259.9396827633;459163.4570647147;;182306.50109390085;456028.47988755716;198460.6332873582;243581.65493261942;272.58066911677366;4758752.369817264;1952328.2029314626;288392.28182734945;0.0;0;318;303;0;0;0;0;12;113;120;1912710045924.8225;699366567854.4597;1330266434045.4377;43229.63282107383;23009.394296284438;390.9739759595662;4958.381449038191;3826223.7669509263;1482431.5774328022;53729.22599785207;1791438.0585124777;3.1577933498668087;0.32619217552577917
8659;2019-02-27 17:19:37.859;800;190;165;164;154;40;208;-104;-19;9;547;541;-11;109;264;252;276;192;218;214;206;-105;557;359;368;154;364;260;550;-3.0;110.0;915.0;529.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40032.80078125;18991.673828125;0.0;3629.22314453125;434.0;105892;;;Calculated values ==>;1551284377.859;353.16;292.16;289.66;289.56;288.56;277.16;274.27422755570615;293.96000000000004;262.76000000000005;271.26000000000005;274.06;327.86;327.26000000000005;272.06;284.06;299.56;298.36;300.76000000000005;292.36;294.56;293.76000000000005;;316.56;262.66;245.4256646245625;262.5002047102346;274.27422755570615;294.96000000000004;5570000.0;3590000.0;3679999.9999999995;1540000.0;3640000.0;2600000.0;5500000.0;0.0;0.018333333333333333;0.1525;0.08816666666666667;0.023;0.023;;18991.673828125;0.0;3629.22314453125;40032.80078125;513808.0729267407;414083.7466353395;243658.85615628987;243311.1771857396;239928.7520593822;430214.79039162316;459438.4217246144;447515.5299729177;467707.4687393515;511072.3205358955;510450.09986281506;448561.4055851513;463377.4292969969;467495.5796977367;466650.54303335864;435456.8460172163;414798.6417306446;460259.9396827633;459163.4570647147;;182306.50109390085;455970.79359951476;198458.42662415424;243658.85615628987;272.583881384161;4759419.465276979;1952645.057267887;288452.86110839853;0.0;0;318;303;0;0;0;0;12;113;120;1912930849604.5557;699458669389.3485;1330422436645.2493;37981.20826068643;22704.007021660953;378.7337452538136;4956.605820893771;3826900.535238407;1482812.5287924083;53735.64033575828;1791520.6847833756;2.9185648530338772;0.3060277378496705
8660;2019-02-27 17:20:37.859;794;189;165;164;154;39;207;-108;-19;7;542;536;-11;112;264;252;276;191;218;214;206;-107;558;357;368;153;362;258;551;95.0;110.0;997.0;524.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39986.765625;19035.69140625;0.0;3598.7724609375;433.0;105893;;;Calculated values ==>;1551284437.859;352.56000000000006;292.06;289.66;289.56;288.56;277.06;274.0616903277293;293.86;262.36;271.26000000000005;273.86;327.36;326.76000000000005;272.06;284.36;299.56;298.36;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.46000000000004;262.46000000000004;245.2279566241654;262.23063862743834;274.0616903277293;294.96000000000004;5580000.0;3570000.0000000005;3679999.9999999995;1530000.0;3620000.0000000005;2580000.0;5510000.0;0.01583333333333333;0.018333333333333333;0.16616666666666668;0.08733333333333333;0.023;0.03883333333333333;;19035.69140625;0.0;3598.7724609375;39986.765625;512986.6605198209;413307.47646805906;243620.17751557872;243273.05798223;239895.54030566243;430346.717906069;459301.0106943719;447891.701760428;467644.6357600338;510732.76679456263;510111.13976533985;448931.1423813086;464026.93797578337;467777.34666785965;466935.48835395055;435224.86037517124;414040.76927589084;460259.9396827633;459163.4570647147;;181888.63598580268;455923.56369601167;198433.8382677989;225196.5628008187;272.56590655180787;4760086.294997031;1952961.9519781736;288513.09440511075;0.0;0;318;303;0;0;0;0;12;113;120;1913151649604.5557;699550769389.3485;1330577836645.2493;41451.581650358545;22487.43602073058;388.3750034868073;9085.714393914626;3827562.4751543324;1483189.1241510948;53742.032908664456;1791637.704118499;3.2434215141678404;0.3138611903438019
8661;2019-02-27 17:21:37.879;790;190;165;164;154;38;207;-112;3;2;536;530;3;116;263;253;276;191;218;214;206;-111;557;357;368;153;362;256;550;166.0;82.0;843.0;525.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39903.13671875;18997.361328125;0.0;3560.46899414062;432.0;105894;;;Calculated values ==>;1551284497.879;352.16;292.16;289.66;289.56;288.56;276.96000000000004;274.0616903277293;293.86;261.96000000000004;273.46000000000004;273.36;326.76000000000005;326.16;273.46000000000004;284.76000000000005;299.46000000000004;298.46000000000004;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.36;262.06;245.2279566241654;261.9595390733887;274.0616903277293;294.96000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1530000.0;3620000.0000000005;2560000.0;5500000.0;0.027666666666666666;0.013666666666666666;0.14049999999999999;0.0875;0.023;0.050666666666666665;;18997.361328125;0.0;3560.46899414062;39903.13671875;512580.03453219106;414083.7466353395;243658.85615628987;243311.1771857396;239928.7520593822;430346.717906069;459301.0106943719;451086.5248879182;467139.1491664271;510290.78046793124;509669.6756596455;451086.5248879182;464788.5495217547;467648.2160412544;467064.51337570406;435456.8460172163;414443.2327276156;460259.9396827633;459163.4570647147;;181470.77258748977;455503.456451219;198252.25432021136;218864.46173264174;272.493574875087;4760752.266099413;1953278.9997315614;288572.7746373326;0.0;0;318;303;0;0;0;0;12;113;120;1913372523204.4854;699642599989.3193;1330732088045.2002;35523.215014762805;22509.480186463166;287.1860482912088;12175.14909682503;3828204.145611884;1483564.223444136;53747.664460652624;1791814.9370388198;3.1250802643355446;0.29220781296957177
8662;2019-02-27 17:22:37.870;790;188;166;165;155;38;207;-114;15;0;530;523;14;123;263;253;276;190;218;214;206;-114;556;356;368;153;361;254;549;159.0;112.0;749.0;526.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39877.51953125;18986.60546875;0.0;3551.3046875;431.0;105895;;;Calculated values ==>;1551284557.87;352.16;291.96000000000004;289.76000000000005;289.66;288.66;276.96000000000004;273.955091788801;293.86;261.76000000000005;274.66;273.16;326.16;325.46000000000004;274.56;285.46000000000004;299.46000000000004;298.46000000000004;300.76000000000005;292.16;294.56;293.76000000000005;;316.26000000000005;261.76000000000005;245.2279566241654;261.6868853414304;273.955091788801;294.96000000000004;5560000.0;3560000.0;3679999.9999999995;1530000.0;3610000.0;2540000.0;5490000.0;0.026500000000000003;0.018666666666666668;0.12483333333333334;0.08766666666666666;0.023;0.0495;;18986.60546875;0.0;3551.3046875;39877.51953125;512665.4609794671;413764.2266525931;244047.82616628736;243697.69219783097;240293.59246364114;430412.23801567365;459301.0106943719;452946.7398629683;466936.7677836397;509850.02825056476;509125.97686964396;452821.9111066739;465891.94230050733;467788.9545893743;467206.3499891093;435687.82444444794;414485.982530214;460259.9396827633;459163.4570647147;;181052.91087944093;455187.9055549375;197662.70404747024;219215.38705217314;272.2541994760358;4761417.005174979;1953595.4853079114;288632.0305282337;0.0;0;318;303;0;0;0;0;12;113;120;1913593290084.2537;699734386219.223;1330885065095.0398;31867.957137634672;22576.37599882129;395.76771573236664;11877.429465620808;3828765.6544735995;1483939.8825546324;53753.354888321315;1792015.3451275732;2.960235880579534;0.28020591692990704
8663;2019-02-27 17:23:37.857;792;189;166;165;155;37;207;-115;25;-2;522;516;27;130;263;254;276;190;218;214;206;-114;556;356;368;152;361;250;550;267.0;109.0;703.0;524.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39779.9140625;19029.421875;0.0;3486.9296875;431.0;105896;;;Calculated values ==>;1551284617.857;352.36;292.06;289.76000000000005;289.66;288.66;276.86;273.955091788801;293.86;261.66;275.66;272.96000000000004;325.36;324.76000000000005;275.86;286.16;299.46000000000004;298.56;300.76000000000005;292.16;294.56;293.76000000000005;;316.26000000000005;261.76000000000005;245.02929689885198;261.13683023647616;273.955091788801;294.96000000000004;5560000.0;3560000.0;3679999.9999999995;1520000.0;3610000.0;2500000.0;5500000.0;0.0445;0.018166666666666668;0.11716666666666667;0.08733333333333333;0.023;0.0675;;19029.421875;0.0;3486.9296875;39779.9140625;512911.23073629395;413720.03103230504;244008.41153105663;243658.85615628987;240259.81939828157;430412.23801567365;459301.0106943719;454863.76377274026;466875.13628866064;509385.0062952324;508765.80938170553;455108.4858384622;467268.1335664135;467788.9545893743;467335.0359168276;435687.82444444794;414083.7466353395;460259.9396827633;459163.4570647147;;181052.91087944093;455352.2550743725;197930.76633788564;213631.29729259573;272.36128816650347;4762080.673298183;1953912.2168969251;288690.6697736574;0.0;0;318;303;0;0;0;0;12;113;120;1913814042245.0889;699825866394.5692;1331036232335.6118;30103.982866117134;22481.476682986522;392.474080198803;16573.420784618032;3829281.975415137;1484315.2833072783;53759.92214676457;1792252.3841776315;3.0889264728729513;0.27056294674407577
8664;2019-02-27 17:24:37.880;797;189;165;164;154;37;207;-130;37;-20;514;507;33;135;262;255;276;191;218;214;206;-129;555;357;368;152;362;247;550;299.0;108.0;536.0;541.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39824.24609375;19060.623046875;0.0;3435.416015625;431.0;105897;;;Calculated values ==>;1551284677.88;352.86;292.06;289.66;289.56;288.56;276.86;274.0616903277293;293.86;260.16;276.86;271.16;324.56;323.86;276.46000000000004;286.66;299.36;298.66;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.26000000000005;260.26000000000005;245.02929689885198;260.72004837742526;274.0616903277293;294.96000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1520000.0;3620000.0000000005;2470000.0;5500000.0;0.049833333333333334;0.018000000000000002;0.08933333333333333;0.09016666666666667;0.023;0.07283333333333333;;19060.623046875;0.0;3435.416015625;39824.24609375;513609.634344017;413720.03103230504;243658.85615628987;243311.1771857396;239928.7520593822;430346.717906069;459301.0106943719;456817.03147667996;465050.9921270465;508832.45148129505;508111.05717062147;456334.5128562176;468259.52919707954;467518.9863235821;467322.2658829515;435917.807610355;414443.2327276156;460259.9396827633;459163.4570647147;;181052.91087944093;453772.03688422777;197799.95182748;212281.71108920942;272.3130715209402;4762744.295590573;1954229.7556144833;288748.37810090074;0.0;0;318;303;0;0;0;0;12;113;120;1914034926885.096;699917101354.5721;1331185389490.6165;23138.85911532853;23080.149669283426;386.5423478893092;17981.2204985493;3829725.8358462974;1484695.1090709767;53766.416438856875;1792540.449904549;2.8710286042627895;0.24985201839504606
8665;2019-02-27 17:25:37.851;805;189;165;164;154;38;207;-135;38;-27;504;497;34;138;262;255;276;191;218;214;206;-134;556;356;367;151;361;244;551;-2.0;86.0;699.0;527.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39735.046875;19100.728515625;0.0;3398.67114257812;433.0;105898;;;Calculated values ==>;1551284737.851;353.66;292.06;289.66;289.56;288.56;276.96000000000004;273.955091788801;293.86;259.66;276.96000000000004;270.46000000000004;323.56;322.86;276.56;286.96000000000004;299.36;298.66;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.46000000000004;259.76000000000005;244.82967444194236;260.2995467637923;273.955091788801;294.96000000000004;5560000.0;3560000.0;3670000.0000000005;1510000.0;3610000.0;2440000.0;5510000.0;0.0;0.014333333333333333;0.1165;0.08783333333333333;0.023;0.023;;19100.728515625;0.0;3398.67114257812;39735.046875;514504.5545649263;413307.47646805906;243620.17751557872;243273.05798223;239895.54030566243;430412.23801567365;459458.8182496499;457423.6207525158;464484.28280796803;508076.7110570988;507356.2025831959;456944.86897618964;469015.616736206;467659.9626277319;467463.62394289;435687.82444444794;414040.76927589084;460415.58670500614;459321.57921969576;;181888.63598580268;453411.93869647133;197212.77647367088;243620.17751557872;272.07408386215144;4763406.969251009;1954547.6131718277;288805.3013009931;0.0;0;318;303;0;0;0;0;12;113;120;1914255320309.9348;700007957419.5057;1331332618295.5088;30314.563358485433;22502.826415235973;310.27445741598507;4961.132239194692;3830171.0657347464;1485074.7836066384;53772.22043894026;1792731.5437705251;2.5817931746082534;0.2789185900926167
8666;2019-02-27 17:26:37.851;814;189;164;163;153;38;207;-133;32;-30;493;486;29;138;262;256;276;191;218;214;206;-133;556;357;367;151;362;240;551;317.0;85.0;682.0;547.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39756.921875;19116.7421875;0.0;3343.46044921875;434.0;105899;;;Calculated values ==>;1551284797.851;354.56000000000006;292.06;289.56;289.46000000000004;288.46000000000004;276.96000000000004;274.0616903277293;293.86;259.86;276.36;270.16;322.46000000000004;321.76000000000005;276.06;286.96000000000004;299.36;298.76000000000005;300.76000000000005;292.26000000000005;294.56;293.76000000000005;;316.56;259.86;244.82967444194236;259.7329541166123;274.0616903277293;294.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1510000.0;3620000.0000000005;2400000.0;5510000.0;0.05283333333333333;0.014166666666666666;0.11366666666666667;0.09116666666666666;0.023;0.07583333333333334;;19116.7421875;0.0;3343.46044921875;39756.921875;515603.48964038194;413307.47646805906;243273.05798223;242927.7573597619;239566.37892065308;430346.717906069;459458.8182496499;457354.39599199884;464179.3111236683;507313.5907127207;506594.4952326847;456997.3040265475;469566.1543173829;467518.9863235821;467450.99436332186;435687.82444444794;414040.76927589084;460415.58670500614;459321.57921969576;;182306.50109390085;453517.59504417947;198462.19398594744;212053.18130789686;272.57719472349953;4764069.402323925;1954866.0920943539;288861.4857309247;0.0;0;318;303;0;0;0;0;12;113;120;1914475520309.9348;700098557419.5057;1331477818295.5088;29427.413628021175;23252.55072980882;306.6666148878922;18751.18684164475;3830668.915542967;1485456.0784161806;53777.361614542795;1792929.1464295322;3.1939969097644325;0.2734751349689785
8667;2019-02-27 17:27:37.872;823;185;163;162;153;38;207;-131;31;-36;484;479;28;171;262;256;276;186;218;214;205;-131;534;353;367;150;358;262;534;192.0;109.0;294.0;531.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31823.513671875;10488.22265625;0.0;3742.92358398438;440.0;105900;;;Calculated values ==>;1551284857.872;355.46000000000004;291.66;289.46000000000004;289.36;288.46000000000004;276.96000000000004;273.6339639331285;293.86;260.06;276.26000000000005;269.56;321.56;321.06;275.96000000000004;290.26000000000005;299.36;298.76000000000005;300.76000000000005;291.76000000000005;294.56;293.66;;317.16;260.06;244.62907804385475;262.7682575881327;273.6339639331285;294.96000000000004;5340000.0;3529999.9999999995;3670000.0000000005;1500000.0;3579999.9999999995;2620000.0;5340000.0;0.032;0.018166666666666668;0.049;0.0885;0.023;0.055;;10488.22265625;0.0;3742.92358398438;31823.513671875;518502.6437009771;418468.3030159507;243587.6237792346;243234.46093684874;240139.77203947963;430607.02586249536;459458.8182496499;453573.69324096834;463715.1695144626;504324.8039279406;503800.8348653791;453196.2265970556;470300.9971932313;468081.364597962;468013.94105470116;440536.5173355506;418780.20756416686;460415.58670500614;459184.1982711204;;184813.72873217988;453896.5427542276;196057.31788206333;215933.62762088038;271.5979225033602;4764666.114728842;1955112.886482156;288920.5595997314;0.0;0;318;303;0;0;0;0;12;113;120;1914695797379.5989;700188889024.3679;1331628471005.279;12618.302392586345;22818.771401186536;395.2396275134717;13378.7813857632;3831019.4191426095;1485840.1404747092;53783.212880447085;1793196.9898767595;3.4579853215139944;0.33725316571745956
8668;2019-02-27 17:28:37.872;824;180;163;162;152;38;207;-136;35;-58;493;492;34;203;260;257;276;181;218;214;205;-134;539;350;367;150;355;274;539;0.0;113.0;640.0;535.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.22265625;10514.0517578125;0.0;3971.32861328125;454.0;105901;;;Calculated values ==>;1551284917.872;355.56000000000006;291.16;289.46000000000004;289.36;288.36;276.96000000000004;273.3108153835814;293.86;259.56;276.66;267.36;322.46000000000004;322.36;276.56;293.46000000000004;299.16;298.86;300.76000000000005;291.26000000000005;294.56;293.66;;318.56;259.76000000000005;244.62907804385475;264.3458800820626;273.3108153835814;294.96000000000004;5390000.0;3500000.0;3670000.0000000005;1500000.0;3550000.0;2740000.0;5390000.0;0.0;0.01883333333333333;0.10666666666666667;0.08916666666666666;0.023;0.023;;10514.0517578125;0.0;3971.32861328125;32003.22265625;518214.7426832941;414939.32957150566;243388.73900743033;243038.5491668151;239634.4896957248;430799.1582183253;459458.8182496499;452001.34592349856;461470.4410328669;504134.7122983486;504029.0022828058;451871.98752024537;472364.06520533544;468245.0390451662;468560.4919428793;439471.1144643913;415286.76741800905;460415.58670500614;459184.1982711204;;190664.19178205615;453580.49326530495;196800.36715532516;243388.73900743033;271.8850558353641;4765198.004198243;1955287.9054356066;288984.8450347086;0.0;0;318;303;0;0;0;0;12;113;120;1914915997379.5989;700278889024.3679;1331789271005.279;27221.437735271833;22896.227911473194;455.47186937353246;4963.295563064871;3831351.4169770083;1486221.0988023146;53790.302142921144;1793349.8405179996;3.833964428715242;0.4208878266575939
8669;2019-02-27 17:29:37.863;815;186;165;165;156;39;207;-128;38;-49;507;506;36;180;259;257;276;189;218;214;205;-129;574;355;367;150;360;259;569;-1.0;85.0;861.0;557.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40550.5625;19656.328125;0.0;3686.2939453125;461.0;105902;;;Calculated values ==>;1551284977.863;354.66;291.76000000000005;289.66;289.66;288.76000000000005;277.06;273.8482719121499;293.86;260.36;276.96000000000004;268.26000000000005;323.86;323.76000000000005;276.76000000000005;291.16;299.06;298.86;300.76000000000005;292.06;294.56;293.66;;319.26000000000005;260.26000000000005;244.62907804385475;262.3656120759269;273.8482719121499;294.96000000000004;5740000.0;3550000.0;3670000.0000000005;1500000.0;3600000.0;2590000.0;5690000.0;0.0;0.014166666666666666;0.1435;0.09283333333333334;0.023;0.023;;19656.328125;0.0;3686.2939453125;40550.5625;514221.0664546235;250484.75659765807;242949.43188060814;242949.43188060814;239964.50418559642;430477.46260093397;459458.8182496499;454955.68953969755;462390.59899680584;507007.4470856705;506903.3118496915;454707.5988438092;471732.04575853364;467413.82886276924;467861.136234571;431365.3620585693;251646.60514302485;460415.58670500614;459184.1982711204;;193589.57483703562;454107.0083221914;198455.89766239343;242949.43188060814;272.5664848144156;4765802.528381679;1955539.2875547248;289048.64898393507;0.0;0;318;304;0;0;0;0;12;113;120;1915136164349.368;700368875524.2736;1331949147020.1113;36807.72013439314;23732.944772917916;2546.015722970213;4973.399626981782;3831884.9132555816;1486609.6169544777;53815.31078763828;1793432.6338902942;2.9156998752005197;0.2999751037198972
8670;2019-02-27 17:30:37.883;800;200;164;164;159;43;207;-111;42;-29;506;500;39;148;263;252;276;202;218;214;205;-113;571;363;367;150;368;253;565;-1.0;83.0;996.0;563.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40512.4765625;19668.5703125;0.0;3586.57861328125;455.0;105903;;;Calculated values ==>;1551285037.883;353.16;293.16;289.56;289.56;289.06;277.46000000000004;274.69669130483857;293.86;262.06;277.36;270.26000000000005;323.76000000000005;323.16;277.06;287.96000000000004;299.46000000000004;298.36;300.76000000000005;293.36;294.56;293.66;;318.66;261.86;244.62907804385475;261.54996906429363;274.69669130483857;294.96000000000004;5710000.0;3629999.9999999995;3670000.0000000005;1500000.0;3679999.9999999995;2530000.0;5650000.0;0.0;0.013833333333333333;0.166;0.09383333333333334;0.023;0.023;;19668.5703125;0.0;3586.57861328125;40512.4765625;512619.7863459954;411573.69153951766;242754.76168602798;242754.76168602798;241080.08812921462;429947.3805835815;459458.8182496499;456441.8272467007;464426.2695542292;507456.96096749516;506834.96597292705;456076.197443198;468906.01285663026;466798.37643660326;466077.4508732314;432111.4937084787;412355.7272278977;460415.58670500614;459184.1982711204;;191082.09718829524;455784.2085636527;200681.04631379183;242754.76168602798;273.4807043019403;4766478.278882094;1955867.104277429;289109.2764576612;0.0;0;318;304;0;0;0;0;12;113;120;1915356437749.2979;700458905524.245;1332102798220.0625;42456.28963486288;23937.180057778613;273.28810298137074;4977.8770414571245;3832545.6668479205;1487007.0004116206;53838.81281757992;1793515.5888382734;3.08080739735246;0.3222961301435092
8671;2019-02-27 17:31:37.853;804;198;160;159;152;47;207;-124;20;-37;498;492;25;141;265;249;276;199;218;214;205;-124;562;363;367;150;368;252;555;-1.0;110.0;641.0;545.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40130.1875;19341.220703125;0.0;3572.0791015625;448.0;105904;;;Calculated values ==>;1551285097.853;353.56000000000006;292.96000000000004;289.16;289.06;288.36;277.86;274.69669130483857;293.86;260.76000000000005;275.16;269.46000000000004;322.96000000000004;322.36;275.66;287.26000000000005;299.66;298.06;300.76000000000005;293.06;294.56;293.66;;317.96000000000004;260.76000000000005;244.62907804385475;261.41265627149306;274.69669130483857;294.96000000000004;5620000.0;3629999.9999999995;3670000.0000000005;1500000.0;3679999.9999999995;2520000.0;5550000.0;0.0;0.018333333333333333;0.10683333333333334;0.09083333333333334;0.023;0.023;;19341.220703125;0.0;3572.0791015625;40130.1875;513876.6083220457;414950.327482342;241759.6477901023;241423.16764897207;239110.32063687078;429947.3805835815;459458.8182496499;453910.6640770486;463613.46426247514;506720.2278795988;506098.0795291756;454527.33069276606;468245.65466999344;467059.4297357601;465685.3213544199;434286.5982237176;415301.24301022134;460415.58670500614;459184.1982711204;;188156.80290529504;454632.365687852;199674.87985124794;241759.6477901023;273.0835619776664;4767149.965071835;1956192.0233285849;289168.9021109062;0.0;0;318;304;0;0;0;0;12;113;120;1915576527649.4028;700548860524.288;1332254222470.1348;27160.85628145637;23158.638296824873;348.0648455807646;5000.764661063416;3833125.5196593916;1487399.2693321863;53843.98816984979;1793598.7026081602;2.4295201721027126;0.2678544037446813
8672;2019-02-27 17:32:37.874;812;193;158;157;148;47;207;-137;-2;-74;490;483;5;131;265;249;276;194;218;214;205;-137;558;361;367;149;366;251;552;-1.0;111.0;671.0;477.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39992.109375;19173.580078125;0.0;3557.10986328125;443.0;105905;;;Calculated values ==>;1551285157.874;354.36;292.46000000000004;288.96000000000004;288.86;287.96000000000004;277.86;274.4858918419099;293.86;259.46000000000004;272.96000000000004;265.76000000000005;322.16;321.46000000000004;273.66;286.26000000000005;299.66;298.06;300.76000000000005;292.56;294.56;293.66;;317.46000000000004;259.46000000000004;244.42749628697553;261.27494424493943;274.4858918419099;294.96000000000004;5580000.0;3610000.0;3670000.0000000005;1490000.0;3660000.0;2510000.0;5520000.0;0.0;0.018500000000000003;0.11183333333333333;0.07949999999999999;0.023;0.023;;19173.580078125;0.0;3557.10986328125;39992.109375;515192.6348136398;414359.1762267576;241192.23214632942;240857.49517095217;237910.89765255377;430081.6785162784;459458.8182496499;451342.93557448447;459981.88803304086;505983.9113578296;505257.8343590479;452219.7864528963;467241.4038498497;467342.77449316776;465973.9058467576;435224.86037517124;414715.9607757526;460415.58670500614;459184.1982711204;;186067.36719380575;453432.9032149745;200559.42461805994;241192.23214632942;273.42416739388074;4767817.884570793;1956513.0923373832;289228.3328125598;0.0;0;318;304;0;0;0;0;12;113;120;1915796804719.942;700638591919.5076;1332405175285.5042;28045.955975293473;20103.441548454703;379.41464258924464;5013.815220870192;3833585.737449193;1487759.912846179;53850.05262074789;1793682.1866499053;2.3555214349070113;0.2496576164325181
8673;2019-02-27 17:33:37.864;818;190;159;158;147;43;207;-140;6;-89;480;473;8;123;265;250;276;192;218;214;205;-141;557;359;367;148;364;248;551;0.0;85.0;629.0;508.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39921.96484375;19180.056640625;0.0;3531.505859375;440.0;105906;;;Calculated values ==>;1551285217.864;354.96000000000004;292.16;289.06;288.96000000000004;287.86;277.46000000000004;274.27422755570615;293.86;259.16;273.76000000000005;264.26000000000005;321.16;320.46000000000004;273.96000000000004;285.46000000000004;299.66;298.16;300.76000000000005;292.36;294.56;293.66;;317.16;259.06;244.22491754036054;260.85938512811435;274.27422755570615;294.96000000000004;5570000.0;3590000.0;3670000.0000000005;1480000.0;3640000.0;2480000.0;5510000.0;0.0;0.014166666666666666;0.10483333333333333;0.08466666666666667;0.023;0.023;;19180.056640625;0.0;3531.505859375;39921.96484375;516007.9300389608;413676.3280692049;241563.93860106144;241227.1409338394;237620.59868662496;430214.79039162316;459458.8182496499;452865.49270113005;458593.8705961894;505228.6145959197;504503.3899601695;453112.798581701;466750.11849298916;467625.08733946737;466391.21630984533;435456.8460172163;414400.9631372732;460415.58670500614;459184.1982711204;;184813.72873217988;453180.78746499115;200339.5708422613;241563.93860106144;273.32896177633313;4768483.724197619;1956832.652707817;289287.39476495836;0.0;0;318;304;0;0;0;0;12;113;120;1916016968019.9768;700727677069.5217;1332554850335.5278;26473.134141538074;21407.223007391127;298.29167413252674;5005.2659724113555;3834039.98747928;1488105.7773971653;53855.699232129366;1793765.6650778053;2.3417109587010176;0.25436724519989307
