;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8674;2019-02-27 17:34:37.875;823;189;160;160;148;40;207;-138;21;-80;471;465;17;121;264;250;276;190;218;215;205;-141;553;357;367;146;362;245;548;88.0;109.0;697.0;516.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39816.4375;19014.734375;0.0;3502.96362304688;438.0;105907;;;Calculated values ==>;1551285277.875;355.46000000000004;292.06;289.16;289.16;287.96000000000004;277.16;274.0616903277293;293.86;259.36;275.26000000000005;265.16;320.26000000000005;319.66;274.86;285.26000000000005;299.56;298.16;300.76000000000005;292.16;294.66;293.66;;316.96000000000004;259.06;243.81672145450628;260.44013211722256;274.0616903277293;294.96000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1460000.0;3620000.0000000005;2450000.0;5480000.0;0.014666666666666666;0.018166666666666668;0.11616666666666667;0.08600000000000001;0.023;0.03766666666666667;;19014.734375;0.0;3502.96362304688;39816.4375;516946.3469953041;414529.21004869137;242010.82168294943;242010.82168294943;238034.12789039293;430346.717906069;459458.8182496499;455212.6578862429;459828.73603939463;504579.92676101346;503959.1815507622;454726.62695389485;466947.6826249167;467777.34666785965;466677.1382597011;436374.83483374084;414883.2198629546;460551.7197348914;459184.1982711204;;183977.97901196036;453518.3892758453;199731.6858968634;225548.1493414646;273.08062120238026;4769148.332705467;1957151.000985665;289346.02609100455;0.0;0;318;304;0;0;0;0;12;113;120;1916237208389.6758;700815893239.4011;1332702777450.3257;29678.372912766252;21825.656490592446;390.43100530261717;8800.291176350367;3834508.002491118;1488466.117442722;53861.43963999869;1793880.7324790445;2.6954243542246714;0.26879240469980575
8675;2019-02-27 17:35:37.855;827;188;161;161;149;38;207;-142;32;-82;463;457;25;124;263;251;276;189;218;215;205;-141;539;356;367;146;361;248;539;-1.0;109.0;435.0;510.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31960.77734375;10649.5712890625;0.0;3574.98754882812;438.0;105908;;;Calculated values ==>;1551285337.855;355.86;291.96000000000004;289.26000000000005;289.26000000000005;288.06;276.96000000000004;273.955091788801;293.86;258.96000000000004;276.36;264.96000000000004;319.46000000000004;318.86;275.66;285.56;299.46000000000004;298.26000000000005;300.76000000000005;292.06;294.66;293.66;;316.96000000000004;259.06;243.81672145450628;260.85938512811435;273.955091788801;294.96000000000004;5390000.0;3560000.0;3670000.0000000005;1460000.0;3610000.0;2480000.0;5390000.0;0.0;0.018166666666666668;0.0725;0.08499999999999999;0.023;0.023;;10649.5712890625;0.0;3574.98754882812;31960.77734375;518574.8486028851;417620.65568364505;242690.2633357001;242690.2633357001;238644.55200706568;430412.23801567365;459458.8182496499;456049.059737767;459624.0750919429;503466.0992133873;502842.9949890251;455198.43376381806;466864.58500947576;467788.9545893743;466948.68245374196;439471.1144643913;417941.3382774923;460551.7197348914;459184.1982711204;;183977.97901196036;453518.3892758453;198677.1267842381;242690.2633357001;272.65857024075746;4769746.276781536;1957398.121132095;289404.98935648013;0.0;0;318;304;0;0;0;0;12;113;120;1916457334989.7458;700903464039.429;1332850628150.3728;18659.465139130843;21661.507311786612;391.1242673953317;4979.360503514667;3834910.683536573;1488828.3896768463;53867.950429619705;1793995.5246329363;3.2121528507525303;0.36539969484430657
8676;2019-02-27 17:36:37.865;830;180;161;160;148;36;207;-153;40;-125;461;459;34;177;261;252;276;181;218;215;205;-150;534;350;367;146;355;267;534;-2.0;87.0;397.0;511.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31913.958984375;10438.4248046875;0.0;3915.76513671875;449.0;105909;;;Calculated values ==>;1551285397.865;356.16;291.16;289.26000000000005;289.16;287.96000000000004;276.76000000000005;273.3108153835814;293.86;257.86;277.16;260.66;319.26000000000005;319.06;276.56;290.86;299.26000000000005;298.36;300.76000000000005;291.26000000000005;294.66;293.66;;318.06;258.16;243.81672145450628;263.43189868330234;273.3108153835814;294.96000000000004;5340000.0;3500000.0;3670000.0000000005;1460000.0;3550000.0;2670000.0;5340000.0;0.0;0.0145;0.06616666666666667;0.08516666666666667;0.023;0.023;;10438.4248046875;0.0;3915.76513671875;31913.958984375;519339.76094982;416865.81781806913;242883.27964158478;242534.03186831076;238478.6804026678;430799.1582183253;459458.8182496499;453852.4841310001;455188.1366515833;501425.7400834061;501214.4460598142;453092.67920619925;470310.1765792082;468372.8177867572;467924.5794776056;440536.5173355506;417192.3329787232;460551.7197348914;459184.1982711204;;188574.69595719432;452574.08469617285;198921.68750512265;242883.27964158478;272.7306680301751;4770278.654965764;1957573.8837217318;289467.42269933963;0.0;0;318;304;0;0;0;0;12;113;120;1916677571689.711;700991078639.415;1333005153900.3481;16867.921043412225;21602.72916077111;338.4906731739974;4974.921128479318;3835206.794431639;1489188.9850699443;53874.03156747757;1794078.4908052476;3.0502635247661503;0.3514343491335983
8677;2019-02-27 17:37:37.856;827;179;162;161;150;37;207;-151;46;-133;472;471;42;197;260;253;276;180;218;215;205;-150;541;350;367;146;355;276;540;0.0;110.0;592.0;522.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32143.638671875;10489.271484375;0.0;4052.62231445312;460.0;105910;;;Calculated values ==>;1551285457.856;355.86;291.06;289.36;289.26000000000005;288.16;276.86;273.3108153835814;293.86;258.06;277.76000000000005;259.86;320.36;320.26000000000005;277.36;292.86;299.16;298.46000000000004;300.76000000000005;291.16;294.66;293.66;;319.16;258.16;243.81672145450628;264.60387354146746;273.3108153835814;294.96000000000004;5410000.0;3500000.0;3670000.0000000005;1460000.0;3550000.0;2760000.0;5400000.0;0.0;0.018333333333333333;0.09866666666666667;0.087;0.023;0.023;;10489.271484375;0.0;4052.62231445312;32143.638671875;518412.00229778996;414183.7078577698;242999.84842377968;242652.12783214555;238940.30936615233;430799.1582183253;459458.8182496499;453071.167222556;454354.6674459912;501717.12147987017;501610.8241528995;452555.7207405592;471404.3103800576;468245.0390451662;468051.94683308876;439039.2535719031;414539.83361305355;460551.7197348914;459184.1982711204;;193171.6564234249;452574.08469617285;199558.46298815924;242999.84842377968;272.9824270464457;4770812.388207009;1957748.255031004;289533.81596754544;0.0;0;318;304;0;0;0;0;12;113;120;1916897738659.48;701078665499.3231;1333168029465.1772;25013.25348446048;22012.359088597183;449.1560325789085;4972.240046488836;3835555.751867537;1489552.3896194475;53880.59430546025;1794161.3713810006;3.6066147489229996;0.3965176272119427
8678;2019-02-27 17:38:37.846;819;191;164;164;156;39;207;-142;46;-115;480;475;43;162;260;253;276;193;218;215;205;-144;577;357;367;145;362;251;572;-1.0;85.0;968.0;512.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40682.51953125;19781.224609375;0.0;3636.51098632812;464.0;105911;;;Calculated values ==>;1551285517.846;355.06000000000006;292.26000000000005;289.56;289.56;288.76000000000005;277.06;274.0616903277293;293.86;258.96000000000004;277.76000000000005;261.66;321.16;320.66;277.46000000000004;289.36;299.16;298.46000000000004;300.76000000000005;292.46000000000004;294.66;293.66;;319.56;258.76000000000005;243.61107973660833;261.27494424493943;274.0616903277293;294.96000000000004;5770000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2510000.0;5720000.0;0.0;0.014166666666666666;0.16133333333333333;0.08533333333333333;0.023;0.023;;19781.224609375;0.0;3636.51098632812;40682.51953125;514463.5156848822;252274.01454849305;242505.76032432076;242505.76032432076;239869.05295617197;430346.717906069;459458.8182496499;457252.7963549346;456387.9283612801;504946.43970850576;504427.1513700368;456890.0076126557;470768.85128602246;467260.227616787;467064.51337570406;430607.95619834;253070.23805554165;460551.7197348914;459184.1982711204;;194843.3435325042;453372.940763054;201191.4601855383;242505.76032432076;273.6547130088786;4771419.171711356;1958000.467122803;289597.88139904366;0.0;0;318;305;0;0;0;0;12;113;120;1917117901959.515;701165950949.337;1333326103115.2024;41311.22890199593;21519.486342614673;2515.117673689643;4983.604072776391;3836108.3637701753;1489915.0945372023;53905.29246930293;1794244.322921113;3.003255233780215;0.2978778836920075
8679;2019-02-27 17:39:37.887;820;200;161;161;155;44;207;-129;45;-79;468;460;41;140;264;247;276;202;218;215;205;-130;565;364;367;145;369;244;560;-2.0;87.0;949.0;523.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40153.703125;19418.029296875;0.0;3508.02978515625;457.0;105912;;;Calculated values ==>;1551285577.887;355.16;293.16;289.26000000000005;289.26000000000005;288.66;277.56;274.8017692304317;293.86;260.26000000000005;277.66;265.26000000000005;319.96000000000004;319.16;277.26000000000005;287.16;299.56;297.86;300.76000000000005;293.36;294.66;293.66;;318.86;260.16;243.61107973660833;260.2995467637923;274.8017692304317;294.96000000000004;5650000.0;3640000.0;3670000.0000000005;1450000.0;3690000.0;2440000.0;5600000.0;0.0;0.0145;0.15816666666666668;0.08716666666666667;0.023;0.023;;19418.029296875;0.0;3508.02978515625;40153.703125;515587.94327336224;413676.2678672713;241919.89716357476;241919.89716357476;239928.55677502623;429879.7862731237;459458.8182496499;458258.2030467605;460084.727583366;504364.3530964694;503536.95046626474;457781.79669079714;469241.21845714684;466786.6475916584;465278.15030523995;433571.70373064425;414404.58187013806;460551.7197348914;459184.1982711204;;191917.91438739494;454832.908019773;202196.26400491263;241919.89716357476;274.0786497331105;4772093.267218973;1958327.350790691;289657.45992312336;0.0;0;318;305;0;0;0;0;12;113;120;1917338252429.984;701253010399.5223;1333474704590.5188;40500.463358452274;22021.494136628666;277.9232669773397;4997.078925473549;3836790.5937459343;1490278.183983663;53928.58371534119;1794327.5521140539;2.957200775107006;0.3055226267511334
8680;2019-02-27 17:40:37.877;831;196;157;156;149;46;207;-126;45;-77;453;446;39;136;265;245;276;198;218;215;205;-128;562;361;367;146;366;245;557;-1.0;108.0;1069.0;490.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40068.83203125;19302.607421875;0.0;3521.38305664062;452.0;105913;;;Calculated values ==>;1551285637.877;356.26;292.76000000000005;288.86;288.76000000000005;288.06;277.76000000000005;274.4858918419099;293.86;260.56;277.66;265.46000000000004;318.46000000000004;317.76000000000005;277.06;286.76000000000005;299.66;297.66;300.76000000000005;292.96000000000004;294.66;293.66;;318.36;260.36;243.81672145450628;260.44013211722256;274.4858918419099;294.96000000000004;5620000.0;3610000.0;3670000.0000000005;1460000.0;3660000.0;2450000.0;5570000.0;0.0;0.018000000000000002;0.17816666666666667;0.08166666666666668;0.023;0.023;;19302.607421875;0.0;3521.38305664062;40068.83203125;517178.90697103937;413424.6012876412;240687.14619344787;240356.20199584225;238079.0850997112;430081.6785162784;459458.8182496499;458098.4724417556;460135.4705014041;502716.0962705698;501989.9497574387;457381.71300416096;468651.15976657486;467342.77449316776;465451.58992337313;434286.5982237176;414157.56614344177;460551.7197348914;459184.1982711204;;189828.38726562503;454875.9082283479;201627.4603615242;240687.14619344787;273.8430873470404;4772761.6769251935;1958649.9689847366;289716.0286004076;0.0;0;318;305;0;0;0;0;12;113;120;1917558415730.0188;701340295849.5363;1333621380140.5422;45694.585318961224;20681.956575790606;362.32257744496485;5025.432197786467;3837508.766103015;1490633.9867626417;53933.918208148556;1794411.05911994;3.144248449346993;0.31479445553410945
8681;2019-02-27 17:41:37.867;841;193;157;156;146;45;207;-117;45;-60;444;438;39;134;264;246;276;195;218;215;205;-119;560;359;367;147;364;249;554;-1.0;85.0;1226.0;506.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39997.5;19193.619140625;0.0;3580.55517578125;448.0;105914;;;Calculated values ==>;1551285697.867;357.26;292.46000000000004;288.86;288.76000000000005;287.76000000000005;277.66;274.27422755570615;293.86;261.46000000000004;277.66;267.16;317.56;316.96000000000004;277.06;286.56;299.56;297.76000000000005;300.76000000000005;292.66;294.66;293.66;;317.96000000000004;261.26000000000005;244.02132995426717;260.9983114674233;274.27422755570615;294.96000000000004;5600000.0;3590000.0;3670000.0000000005;1470000.0;3640000.0;2490000.0;5540000.0;0.0;0.014166666666666666;0.20433333333333334;0.08433333333333333;0.023;0.023;;19193.619140625;0.0;3580.55517578125;39997.5;518556.886712272;413548.20129128615;240788.98820522532;240456.70624119596;237211.48396038325;430214.79039162316;459458.8182496499;457455.6955019494;461717.8811531964;501393.69770300185;500768.19329639396;456732.20422729175;467866.0177343774;467495.5796977367;465871.32459077286;434757.81845073495;414277.0601677878;460551.7197348914;459184.1982711204;;188156.80290529504;455648.35603889136;200984.88271382038;240788.98820522532;273.5825944483486;4773428.785155654;1958970.717405827;289775.2015552174;0.0;0;318;305;0;0;0;0;12;113;120;1917778579030.0537;701428181199.5502;1333769555440.5657;52405.5360797077;21476.61958374765;290.14407567508505;5023.089831515586;3838326.130864632;1490985.2496771156;53939.35452405507;1794494.7828472503;3.4774208922074763;0.34510847172211545
8682;2019-02-27 17:42:37.868;844;191;158;157;148;43;207;-112;43;-33;443;440;38;133;264;246;276;193;218;215;205;-112;557;359;367;146;364;253;551;-2.0;83.0;812.0;492.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39995.76953125;19049.45703125;0.0;3684.9677734375;445.0;105915;;;Calculated values ==>;1551285757.868;357.56000000000006;292.26000000000005;288.96000000000004;288.86;287.96000000000004;277.46000000000004;274.27422755570615;293.86;261.96000000000004;277.46000000000004;269.86;317.46000000000004;317.16;276.96000000000004;286.46000000000004;299.56;297.76000000000005;300.76000000000005;292.46000000000004;294.66;293.66;;317.66;261.96000000000004;243.81672145450628;261.54996906429363;274.27422755570615;294.96000000000004;5570000.0;3590000.0;3670000.0000000005;1460000.0;3640000.0;2530000.0;5510000.0;0.0;0.013833333333333333;0.13533333333333333;0.082;0.023;0.023;;19049.45703125;0.0;3684.9677734375;39995.76953125;519162.7624590627;414040.76927589084;241227.1409338394;240891.93509399393;237941.55351223252;430214.79039162316;459458.8182496499;456563.51709335245;464601.32544535655;500899.0634787138;500585.18121654715;455954.1324085096;467188.2228593156;467495.5796977367;465871.32459077286;435456.8460172163;414757.0629070427;460551.7197348914;459184.1982711204;;186903.13564328075;456536.7976415552;199715.32987151723;241227.1409338394;273.08264978343743;4774095.406844452;1959289.4150184128;289835.7485888215;0.0;0;318;305;0;0;0;0;12;113;120;1917998782699.7876;701516082664.444;1333920157950.3838;34760.121337355034;21059.360357143116;286.3469996907347;5013.012318757463;3839052.523448571;1491339.7220839697;53944.15869641218;1794578.418425638;2.688382993544862;0.2805439974575686
8683;2019-02-27 17:43:37.858;841;190;160;159;148;40;207;-118;15;-27;450;449;19;130;263;247;276;191;218;215;205;-118;557;357;367;144;362;254;551;-1.0;87.0;988.0;480.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40093.94140625;19072.50390625;0.0;3722.46850585938;443.0;105916;;;Calculated values ==>;1551285817.858;357.26;292.16;289.16;289.06;287.96000000000004;277.16;274.0616903277293;293.86;261.36;274.66;270.46000000000004;318.16;318.06;275.06;286.16;299.46000000000004;297.86;300.76000000000005;292.26000000000005;294.66;293.66;;317.46000000000004;261.36;243.40439225979637;261.6868853414304;274.0616903277293;294.96000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.0145;0.16466666666666668;0.08;0.023;0.023;;19072.50390625;0.0;3722.46850585938;40093.94140625;518800.05617429205;413676.3280692049;241902.36264406878;241563.93860106144;237941.55351223252;430346.717906069;459458.8182496499;452946.7398629683;465492.57213126234;501533.6940357884;501429.10909774835;453444.9663142047;466700.872519092;467648.2160412544;466288.85533692164;435456.8460172163;414040.76927589084;460551.7197348914;459184.1982711204;;186067.36719380575;456239.71587245236;199209.02583487262;241902.36264406878;272.8738201127106;4774762.709866661;1959607.0450791079;289897.4669363862;0.0;0;318;305;0;0;0;0;12;113;120;1918218945999.8225;701603068164.4578;1334072232600.408;41782.14357662642;20562.45520300638;310.53311274921884;4997.482219422187;3839690.2693475876;1491686.512738949;53949.13186834982;1794661.8253100049;2.9678743579380287;0.30059963814382173
8684;2019-02-27 17:44:37.849;835;189;161;160;149;38;207;-126;9;-31;459;457;12;122;263;248;276;191;218;215;205;-126;555;358;367;143;363;253;550;0.0;84.0;611.0;486.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40000.35546875;19040.806640625;0.0;3706.93041992188;441.0;105917;;;Calculated values ==>;1551285877.849;356.66;292.06;289.26000000000005;289.16;288.06;276.96000000000004;274.1680685717883;293.86;260.56;274.06;270.06;319.06;318.86;274.36;285.36;299.46000000000004;297.96000000000004;300.76000000000005;292.26000000000005;294.66;293.66;;317.26000000000005;260.56;243.1966462407574;261.54996906429363;274.1680685717883;294.96000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014;0.10183333333333335;0.081;0.023;0.023;;19040.806640625;0.0;3706.93041992188;40000.35546875;518236.53314345836;413720.03103230504;242278.97131185452;241938.37835706593;238294.95543281117;430280.9020939914;459458.8182496499;452370.68877505016;465234.75211211946;502570.49957942654;502361.8047836467;452745.49504557555;465920.06788148417;467507.2221363894;466275.0664382286;435917.807610355;414443.2327276156;460551.7197348914;459184.1982711204;;185231.60634950487;455576.0175424572;198217.34815410554;242278.97131185452;272.48372833285475;4775430.062222048;1959924.6083583604;289959.36930728744;0.0;0;318;305;0;0;0;0;12;113;120;1918439112969.5916;701689155249.3674;1334224309785.2483;25881.281853232864;20846.052220456488;300.6440483583516;4988.820220063115;3840254.0466462965;1492031.5318731482;53954.224247382255;1794745.0320140352;2.2866801301447905;0.24759188057635925
8685;2019-02-27 17:45:37.879;829;189;161;161;150;38;207;-133;22;-36;465;463;20;120;263;249;276;190;218;215;205;-134;557;357;367;142;362;250;551;-2.0;109.0;759.0;502.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40031.29296875;19065.220703125;0.0;3684.58642578125;439.0;105918;;;Calculated values ==>;1551285937.879;356.06000000000006;292.06;289.26000000000005;289.26000000000005;288.16;276.96000000000004;274.0616903277293;293.86;259.86;275.36;269.56;319.66;319.46000000000004;275.16;285.16;299.46000000000004;298.06;300.76000000000005;292.16;294.66;293.66;;317.06;259.76000000000005;242.98782864720522;261.13683023647616;274.0616903277293;294.96000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.018166666666666668;0.1265;0.08366666666666665;0.023;0.023;;19065.220703125;0.0;3684.58642578125;40031.29296875;517345.84610091714;413307.47646805906;242242.44884229527;242242.44884229527;238587.39616456104;430346.717906069;459458.8182496499;454495.9441994254;464877.52648249624;503482.9314414428;503274.9859411953;454250.23383227136;466120.1294677776;467648.2160412544;466547.812170346;435456.8460172163;413676.3280692049;460551.7197348914;459184.1982711204;;184395.8529593127;454913.1691053478;198267.70464836905;242242.44884229527;272.49973232075683;4776097.326090577;1960242.3173611874;290020.99607895914;0.0;0;318;305;0;0;0;0;12;113;120;1918659423069.4866;701774697999.3267;1334375285235.1763;32412.872303208627;21472.670526233887;395.6794093888738;4989.660236862977;3840740.0741563444;1492384.3642238805;53960.02984420845;1794828.2275948052;2.605335603060295;0.27528630071727683
8686;2019-02-27 17:46:37.840;825;189;162;161;151;38;207;-118;27;-25;470;466;25;121;262;250;276;191;218;215;205;-120;556;356;367;142;361;248;551;-2.0;85.0;719.0;485.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39972.37109375;19101.576171875;0.0;3634.5380859375;440.0;105919;;;Calculated values ==>;1551285997.84;355.66;292.06;289.36;289.26000000000005;288.26000000000005;276.96000000000004;273.955091788801;293.86;261.36;275.86;270.66;320.16;319.76000000000005;275.66;285.26000000000005;299.36;298.16;300.76000000000005;292.26000000000005;294.66;293.66;;317.16;261.16;242.98782864720522;260.85938512811435;273.955091788801;294.96000000000004;5560000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2480000.0;5510000.0;0.0;0.014166666666666666;0.11983333333333333;0.08083333333333333;0.023;0.023;;19101.576171875;0.0;3634.5380859375;39972.37109375;516942.1978797605;413307.47646805906;242584.23426922967;242242.44884229527;238912.33468982912;430412.23801567365;459458.8182496499;455441.93910913606;465977.9952887453;504192.35978604446;503777.4442776589;455198.43376381806;466521.0093041069;467659.9626277319;466819.69984961615;435687.82444444794;414040.76927589084;460551.7197348914;459184.1982711204;;184813.72873217988;456357.0063839512;198096.69434451053;242584.23426922967;272.4274913869028;4776763.589937536;1960560.167264814;290081.9491379308;0.0;0;318;305;0;0;0;0;12;113;120;1918879479939.3606;701859842619.278;1334524588125.0908;30838.538497627625;20876.041889854783;306.6666148878922;4981.799172043487;3841266.8266342413;1492737.0407716203;53965.87892336644;1794911.2690777602;2.5071586783931914;0.2653613676139713
8687;2019-02-27 17:47:37.840;825;189;162;161;151;38;207;-119;27;-18;471;468;25;123;262;250;276;191;218;215;205;-119;556;357;367;142;362;247;551;-2.0;85.0;536.0;505.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39999.9296875;19197.703125;0.0;3613.47778320312;439.0;105920;;;Calculated values ==>;1551286057.84;355.66;292.06;289.36;289.26000000000005;288.26000000000005;276.96000000000004;274.0616903277293;293.86;261.26000000000005;275.86;271.36;320.26000000000005;319.96000000000004;275.66;285.46000000000004;299.36;298.16;300.76000000000005;292.26000000000005;294.66;293.66;;317.06;261.26000000000005;242.98782864720522;260.72004837742526;274.0616903277293;294.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.014166666666666666;0.08933333333333333;0.08416666666666667;0.023;0.023;;19197.703125;0.0;3613.47778320312;39999.9296875;516942.1978797605;413307.47646805906;242584.23426922967;242242.44884229527;238912.33468982912;430346.717906069;459458.8182496499;455608.0198933382;466676.7186947936;504390.7569726017;504079.90900300466;455365.11593684176;466892.1928779692;467518.9863235821;466677.1382597011;435687.82444444794;414040.76927589084;460551.7197348914;459184.1982711204;;184395.8529593127;456459.84395623865;197278.17000870587;242584.23426922967;272.10425213287397;4777430.02577738;1960879.3279256213;290142.34927017364;0.0;0;318;305;0;0;0;0;12;113;120;1919099679939.3606;701945042619.278;1334673088125.0908;23077.46658969382;21814.457557250676;306.6666148878922;4981.799172043487;3841716.126676636;1493092.7949336795;53970.99003361457;1794994.2990639608;2.1998155262461894;0.24449803644887305
8688;2019-02-27 17:48:37.830;827;189;163;162;151;38;207;-124;30;-22;473;469;26;125;262;251;276;191;218;215;205;-124;555;356;367;142;361;245;550;-1.0;111.0;430.0;473.0;138.0;0;100;0;1;0;0;0;0;0;0;1;1;1;0;0;27203.77734375;6712.22119140625;0.0;3597.81225585938;438.0;105921;;;Calculated values ==>;1551286117.83;355.86;292.06;289.46000000000004;289.36;288.26000000000005;276.96000000000004;273.955091788801;293.86;260.76000000000005;276.16;270.96000000000004;320.46000000000004;320.06;275.76000000000005;285.66;299.36;298.26000000000005;300.76000000000005;292.26000000000005;294.66;293.66;;316.96000000000004;260.76000000000005;242.98782864720522;260.44013211722256;273.955091788801;294.96000000000004;5550000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2450000.0;5500000.0;0.0;0.018500000000000003;0.07166666666666667;0.07883333333333334;0.023;0.023;;6712.22119140625;0.0;3597.81225585938;27203.77734375;517267.1890735591;413720.03103230504;242965.33107713328;242621.27591220505;238944.2795962181;430412.23801567365;459458.8182496499;456300.79938321334;466277.59502705414;504786.72664716176;504373.0695742412;455818.0939289369;467403.1639183396;467659.9626277319;466948.68245374196;435917.807610355;414443.2327276156;460551.7197348914;459184.1982711204;;183977.97901196036;455945.27061460767;196560.0888816442;242965.33107713328;271.8119746850208;4777989.963330914;1961095.2079756197;290202.43333816144;0.0;0;318;305;0;0;0;0;12;113;120;1919319843239.3955;702030228419.2915;1334820663525.1143;18614.750919279122;20448.198493281954;397.2796353306789;4973.033945461703;3842063.5039167413;1493444.9250360231;53976.8552746642;1795077.2421804627;4.309710848235687;0.4832675103489789
8689;2019-02-27 17:49:37.871;828;181;161;161;150;37;207;-143;36;-53;478;477;33;171;261;252;276;182;218;215;205;-140;534;353;367;141;358;270;534;140.0;83.0;219.0;484.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31912.01953125;10403.255859375;0.0;4027.4013671875;446.0;105922;;;Calculated values ==>;1551286177.871;355.96000000000004;291.26000000000005;289.26000000000005;289.26000000000005;288.16;276.86;273.6339639331285;293.86;258.86;276.76000000000005;267.86;320.96000000000004;320.86;276.46000000000004;290.26000000000005;299.26000000000005;298.36;300.76000000000005;291.36;294.66;293.66;;317.76000000000005;259.16;242.77792619122317;263.82572766246335;273.6339639331285;294.96000000000004;5340000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2700000.0;5340000.0;0.02333333333333333;0.013833333333333333;0.0365;0.08066666666666666;0.023;0.04633333333333333;;10403.255859375;0.0;4027.4013671875;31912.01953125;519100.75886520045;417192.3329787232;242883.27964158478;242883.27964158478;239138.55469779242;430607.02586249536;459458.8182496499;452828.2550479268;463317.7212189121;502931.41329278925;502825.80493208824;452444.40577210765;469204.9442592064;467952.98239612073;467502.23246962274;440536.5173355506;417515.74779061065;460551.7197348914;459184.1982711204;;187321.02276691253;454458.0889648252;196097.18846576972;219321.9387616779;271.6139934063407;4778482.931604209;1961237.9344144799;290266.02020651085;0.0;0;318;305;0;0;0;0;12;113;120;1919540193709.8645;702115186434.4723;1334975269100.4434;9370.683930248733;20841.112640257143;318.453978705003;11113.6180239375;3842296.8752358216;1493789.2377492238;53982.82379716584;1795211.3892183725;2.8857915422240463;0.29292838386417624
8690;2019-02-27 17:50:37.871;824;180;162;161;152;38;207;-151;41;-80;495;496;40;196;260;253;276;181;218;215;206;-149;542;352;367;141;357;277;542;149.0;111.0;231.0;476.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32093.86328125;10551.1025390625;0.0;4132.2099609375;456.0;105923;;;Calculated values ==>;1551286237.871;355.56000000000006;291.16;289.36;289.26000000000005;288.36;276.96000000000004;273.5264737036516;293.86;258.06;277.26000000000005;265.16;322.66;322.76000000000005;277.16;292.76000000000005;299.16;298.46000000000004;300.76000000000005;291.26000000000005;294.66;293.76000000000005;;318.76000000000005;258.26000000000005;242.77792619122317;264.73235714968143;273.5264737036516;294.96000000000004;5420000.0;3520000.0000000005;3670000.0000000005;1410000.0;3570000.0000000005;2770000.0;5420000.0;0.024833333333333332;0.018500000000000003;0.0385;0.07933333333333333;0.023;0.04783333333333333;;10551.1025390625;0.0;4132.2099609375;32093.86328125;517969.6606626151;413725.2389273455;242922.9174828739;242576.31401467303;239533.95853035717;430671.36484660726;459458.8182496499;452251.66274923744;460594.96121477685;504061.7895944062;504167.72328876227;452122.00497936545;471153.8794729387;467964.9345701517;467771.10537312407;438822.0669966246;414087.16301823244;460551.7197348914;459321.57921969576;;191500.00471740507;453525.6686687317;196989.41743928415;219075.90874944226;271.9687430101725;4779016.313960981;1961412.5540678003;290334.01696757856;0.0;0;318;305;0;0;0;0;12;113;120;1919760393709.8645;702199786434.4723;1335139369100.4434;9827.596444433202;20351.875930869504;457.59572360025453;11491.751237493792;3842456.8609056105;1494132.5126539832;53989.29087801838;1795399.767295551;2.869163163039454;0.2841736939819286
8691;2019-02-27 17:51:37.862;816;193;164;164;155;40;207;-141;38;-80;506;502;37;156;261;252;276;195;218;215;206;-146;575;359;367;142;364;253;570;-2.0;111.0;994.0;476.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40701.5;19824.3046875;0.0;3717.95703125;458.0;105924;;;Calculated values ==>;1551286297.862;354.76;292.46000000000004;289.56;289.56;288.66;277.16;274.27422755570615;293.86;259.06;276.96000000000004;265.16;323.76000000000005;323.36;276.86;288.76000000000005;299.26000000000005;298.36;300.76000000000005;292.66;294.66;293.76000000000005;;318.96000000000004;258.56;242.98782864720522;261.54996906429363;274.27422755570615;294.96000000000004;5750000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2530000.0;5700000.0;0.0;0.018500000000000003;0.16566666666666666;0.07933333333333333;0.023;0.023;;19824.3046875;0.0;3717.95703125;40701.5;514260.5956246307;253182.27455349846;242576.24709737915;242576.24709737915;239608.48569658803;430214.79039162316;459458.8182496499;455954.1324085096;460442.3911758126;507456.96096749516;507042.35333123204;455831.97230811114;469817.009236255;467106.4518600339;466650.54303335864;431114.16919113003;253996.44356229494;460551.7197348914;459321.57921969576;;192335.8262164488;453669.2233870292;200564.8649230866;242576.24709737915;273.4176264842887;4779622.850993484;1961665.6444918304;290399.4252130694;0.0;0;318;306;0;0;0;0;12;113;120;1919980560679.6335;702284673699.3832;1335298345250.2766;42309.48864675174;20079.612438139444;3276.67792413345;4985.142638813282;3842891.2714428916;1494469.391184011;54020.40515720812;1795537.0541482589;3.001025240984756;0.2889291649755454
8692;2019-02-27 17:52:37.862;817;199;161;160;155;44;207;-116;36;-44;499;492;34;137;264;248;276;201;218;215;206;-118;566;363;367;142;368;253;560;-2.0;110.0;687.0;464.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40325.4765625;19442.60546875;0.0;3707.20532226562;452.0;105925;;;Calculated values ==>;1551286357.862;354.86;293.06;289.26000000000005;289.16;288.66;277.56;274.69669130483857;293.86;261.56;276.76000000000005;268.76000000000005;323.06;322.36;276.56;286.86;299.56;297.96000000000004;300.76000000000005;293.26000000000005;294.66;293.76000000000005;;318.36;261.36;242.98782864720522;261.54996906429363;274.69669130483857;294.96000000000004;5660000.0;3629999.9999999995;3670000.0000000005;1420000.0;3679999.9999999995;2530000.0;5600000.0;0.0;0.018333333333333333;0.1145;0.07733333333333332;0.023;0.023;;19442.60546875;0.0;3707.20532226562;40325.4765625;515136.9473367288;413305.59472072823;241919.89716357476;241584.2098756176;239928.55677502623;429947.3805835815;459458.8182496499;455709.7166268838;464075.2097311296;506731.25122465927;506004.84972858545;455464.9164419806;467647.5693822956;466928.955266755;465554.39734395995;433331.2004212796;414042.5435394184;460551.7197348914;459321.57921969576;;189828.38726562503;456562.64333747205;200773.420817658;241919.89716357476;273.51704276964256;4780298.075798172;1961992.8687431326;290461.3015660154;0.0;0;318;306;0;0;0;0;12;113;120;1920200760679.6335;702369873699.3832;1335450145250.2766;29190.20587015635;19781.03320819895;353.6253761674556;5000.238687290783;3843487.1022305326;1494801.5632310638;54050.65768471063;1795620.2656593097;2.3466759029796025;0.2466661612310637
8693;2019-02-27 17:53:37.843;823;196;157;156;148;45;207;-116;38;-35;492;487;35;135;265;247;276;197;218;215;206;-117;562;362;367;144;367;257;555;82.0;86.0;709.0;453.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40205.8671875;19268.51171875;0.0;3751.3642578125;446.0;105926;;;Calculated values ==>;1551286417.843;355.46000000000004;292.76000000000005;288.86;288.76000000000005;287.96000000000004;277.66;274.5913991737795;293.86;261.56;276.96000000000004;269.66;322.36;321.86;276.66;286.66;299.66;297.86;300.76000000000005;292.86;294.66;293.76000000000005;;317.76000000000005;261.46000000000004;243.40439225979637;262.0952818180154;274.5913991737795;294.96000000000004;5620000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2570000.0;5550000.0;0.013666666666666666;0.014333333333333333;0.11816666666666667;0.0755;0.023;0.03666666666666667;;19268.51171875;0.0;3751.3642578125;40205.8671875;516203.5540638542;414236.73580496106;240754.91931619882;240423.08630018408;237819.52755278748;430014.67791919125;459458.8182496499;455290.22753941757;464689.2097460402;505631.16002779396;505110.09165222186;454919.80551571876;466851.7502403135;467201.23176163714;465568.3016696177;434286.5982237176;414595.5380132548;460551.7197348914;459321.57921969576;;187321.02276691253;456342.9436473738;200502.11405149187;225751.60099026258;273.4059353874363;4780968.957815556;1962315.3592317377;290523.43663012434;0.0;0;318;306;0;0;0;0;12;113;120;1920420890949.4375;702455646529.3068;1335603096800.1404;30107.462077156553;19315.982634489086;282.2385296832998;8564.232535079216;3843981.09298303;1495127.2685234488;54055.95487261381;1795733.267124263;2.5312871292501837;0.24555606434820576
8694;2019-02-27 17:54:37.853;825;192;156;155;146;44;207;-128;36;-50;490;486;35;135;265;248;276;194;218;215;206;-127;557;361;367;144;366;258;551;0.0;84.0;271.0;451.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39993.45703125;19091.53125;0.0;3771.58837890625;442.0;105927;;;Calculated values ==>;1551286477.853;355.66;292.36;288.76000000000005;288.66;287.76000000000005;277.56;274.4858918419099;293.86;260.36;276.76000000000005;268.16;322.16;321.76000000000005;276.66;286.66;299.66;297.96000000000004;300.76000000000005;292.56;294.66;293.76000000000005;;317.36;260.46000000000004;243.40439225979637;262.23063862743834;274.4858918419099;294.96000000000004;5570000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2580000.0;5510000.0;0.0;0.014;0.04516666666666667;0.07516666666666666;0.023;0.023;;19091.53125;0.0;3771.58837890625;39993.45703125;516859.88156408526;414400.9631372732;240558.2877051051;240226.1665073755;237300.92232519292;430081.6785162784;459458.8182496499;454875.7103495071;463178.2032680513;505328.98435754876;504911.67922682123;454751.82338565396;466709.514661873;467342.77449316776;465843.48631744814;435456.8460172163;415109.2128557288;460551.7197348914;459321.57921969576;;185649.48583044452;455308.8686777205;198364.95275800047;240558.2877051051;272.55478633045396;4781637.396905223;1962635.0795342638;290586.1383506324;0.0;0;318;306;0;0;0;0;12;113;120;1920641127649.4026;702542060929.293;1335757622550.1157;11585.735884549717;19313.61767996562;284.8668642608245;5031.555704835586;3844328.5942065413;1495449.2355115742;54060.6815385423;1795846.584242617;1.584026008761442;0.1847009589889093
8695;2019-02-27 17:55:37.863;822;190;157;156;145;42;207;-137;10;-75;489;483;15;130;264;248;276;191;218;215;206;-138;557;358;367;142;363;253;550;0.0;85.0;315.0;448.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40092.72265625;19149.21484375;0.0;3700.52099609375;439.0;105928;;;Calculated values ==>;1551286537.863;355.36;292.16;288.86;288.76000000000005;287.66;277.36;274.1680685717883;293.86;259.46000000000004;274.16;265.66;322.06;321.46000000000004;274.66;286.16;299.56;297.96000000000004;300.76000000000005;292.26000000000005;294.66;293.76000000000005;;317.06;259.36;242.98782864720522;261.54996906429363;274.1680685717883;294.96000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014166666666666666;0.0525;0.07466666666666667;0.023;0.023;;19149.21484375;0.0;3700.52099609375;40092.72265625;516494.9971214786;414083.7466353395;240926.500560384;240592.39171456677;237012.14028239695;430280.9020939914;459458.8182496499;452495.7350895695;460949.27345855127;505693.318488515;505069.85877876345;453119.3127602432;466843.0904527274;467636.5908648188;466275.0664382286;435456.8460172163;414443.2327276156;460551.7197348914;459321.57921969576;;184395.8529593127;454499.19234991964;198709.21931748255;240926.500560384;272.67957889514986;4782304.892966651;1962953.805530475;290648.41630667716;0.0;0;318;306;0;0;0;0;12;113;120;1920861364349.3677;702627875229.2793;1335910948100.0913;13323.792078034565;19098.98465308864;297.69285493600916;5023.0868091641705;3844536.208202763;1495769.393881802;54065.53701197889;1795930.3868950016;1.6518158747992544;0.18924772839467127
8696;2019-02-27 17:56:37.864;820;189;157;156;145;39;207;-137;8;-77;483;476;10;122;263;249;276;190;218;215;206;-137;555;357;367;143;362;247;549;90.0;87.0;384.0;431.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39826.703125;19085.00390625;0.0;3591.25341796875;437.0;105929;;;Calculated values ==>;1551286597.864;355.16;292.06;288.86;288.76000000000005;287.66;277.06;274.0616903277293;293.86;259.46000000000004;273.96000000000004;265.46000000000004;321.46000000000004;320.76000000000005;274.16;285.36;299.46000000000004;298.06;300.76000000000005;292.16;294.66;293.76000000000005;;316.86;259.46000000000004;243.1966462407574;260.72004837742526;274.0616903277293;294.96000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2470000.0;5490000.0;0.015000000000000001;0.0145;0.064;0.07183333333333333;0.023;0.038;;19085.00390625;0.0;3591.25341796875;39826.703125;516416.9900313814;414127.2103214636;240961.19252209782;240626.61899929825;237041.87423056492;430346.717906069;459458.8182496499;453284.80686202255;460594.33134938526;505632.8444065454;504908.544492719;453531.0461702515;466777.8777914036;467648.2160412544;466547.812170346;435917.807610355;414485.982530214;460551.7197348914;459321.57921969576;;183560.10687098323;454436.928063167;199302.06213066386;224516.79894653178;272.9106795467281;4782970.899283257;1963272.4293312477;290709.1821063755;0.0;0;318;306;0;0;0;0;12;113;120;1921081568019.9766;702713376654.5157;1336060950600.506;16254.895662806957;18327.18786948481;310.7614636620448;8922.58165038023;3844782.701376103;1496081.2838517656;54070.607549155444;1796046.602736051;1.93221597461492;0.1926691025172122
8697;2019-02-27 17:57:37.864;820;188;157;157;146;38;207;-135;23;-69;473;466;19;120;262;250;276;189;218;215;206;-135;554;356;367;142;361;243;549;84.0;110.0;478.0;445.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39811.28125;19064.447265625;0.0;3528.65063476562;436.0;105930;;;Calculated values ==>;1551286657.864;355.16;291.96000000000004;288.86;288.86;287.76000000000005;276.96000000000004;273.955091788801;293.86;259.66;275.46000000000004;266.26000000000005;320.46000000000004;319.76000000000005;275.06;285.16;299.36;298.16;300.76000000000005;292.06;294.66;293.76000000000005;;316.76000000000005;259.66;242.98782864720522;260.1585393101385;273.955091788801;294.96000000000004;5540000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2430000.0;5490000.0;0.014;0.018333333333333333;0.07966666666666668;0.07416666666666667;0.023;0.037;;19064.447265625;0.0;3528.65063476562;39811.28125;516499.6457166914;413764.2266525931;240961.19252209782;240961.19252209782;237361.02760794485;430412.23801567365;459458.8182496499;455786.6678568157;461556.50481313193;504975.2187334015;504252.42235843337;455303.7817714177;467117.1897510374;467659.9626277319;466819.69984961615;436146.807239542;414127.2103214636;460551.7197348914;459321.57921969576;;183142.23651711168;454809.7368261775;198990.81714941649;225080.50994865084;272.7831249527441;4783634.549153049;1963590.3414243467;290768.5146401483;0.0;0;318;306;0;0;0;0;12;113;120;1921301768019.9766;702798876654.5157;1336207950600.506;20458.069439689472;18973.23654269311;403.6926101647712;8666.919563028661;3845088.642751957;1496392.120721867;54076.561333104;1796193.1819128294;2.1467581988717646;0.21336790306428735
8698;2019-02-27 17:58:37.855;824;188;158;157;147;37;207;-130;37;-53;464;457;30;123;262;251;276;190;218;215;206;-130;542;354;367;142;360;248;543;-2.0;82.0;536.0;435.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29957.58984375;8648.4462890625;0.0;3657.64794921875;437.0;105931;;;Calculated values ==>;1551286717.855;355.56000000000006;291.96000000000004;288.96000000000004;288.86;287.86;276.86;273.7412296467126;293.86;260.16;276.86;267.86;319.56;318.86;276.16;285.46000000000004;299.36;298.26000000000005;300.76000000000005;292.16;294.66;293.76000000000005;;316.86;260.16;242.98782864720522;260.85938512811435;273.7412296467126;294.96000000000004;5420000.0;3540000.0;3670000.0000000005;1420000.0;3600000.0;2480000.0;5430000.0;0.0;0.013666666666666666;0.08933333333333333;0.0725;0.023;0.023;;8648.4462890625;0.0;3657.64794921875;29957.58984375;517969.6606626151;416131.6977211013;241511.13472650116;241172.05552944168;237866.4212081566;430542.39183029096;459458.8182496499;456653.88339846255;463170.52881599433;503569.89610411535;502842.9949890251;455806.4905757951;466750.11849298916;467800.68358461093;467232.53252066195;438822.0669966246;416800.1707814817;460551.7197348914;459321.57921969576;;183560.10687098323;455326.4905920987;197932.8840434493;241511.13472650116;272.3540452935166;4784215.869200464;1963821.2475626098;290828.3914787455;0.0;0;318;306;0;0;0;0;12;113;120;1921521934989.7456;702884063874.4264;1336355228505.3516;23112.409275714515;18661.03647477708;300.9659149402857;5009.640223343476;3845451.6756111057;1496705.692620509;54082.43260665056;1796307.1361485631;3.826076005684109;0.4087104703981356
8699;2019-02-27 17:59:37.835;829;181;156;156;146;36;207;-137;46;-55;465;463;40;173;261;252;276;182;218;215;206;-132;533;351;367;142;356;269;533;181.0;83.0;471.0;445.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31956.103515625;10384.3525390625;0.0;3996.2705078125;448.0;105932;;;Calculated values ==>;1551286777.835;356.06000000000006;291.26000000000005;288.76000000000005;288.76000000000005;287.76000000000005;276.76000000000005;273.4187578820637;293.86;259.46000000000004;277.76000000000005;267.66;319.66;319.46000000000004;277.16;290.46000000000004;299.26000000000005;298.36;300.76000000000005;291.36;294.66;293.76000000000005;;317.96000000000004;259.96000000000004;242.98782864720522;263.6948088759802;273.4187578820637;294.96000000000004;5330000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2690000.0;5330000.0;0.030166666666666668;0.013833333333333333;0.0785;0.07416666666666667;0.023;0.05316666666666667;;10384.3525390625;0.0;3996.2705078125;31956.103515625;519301.2557231916;417560.7320402083;241191.8129815895;241191.8129815895;237856.3429472463;430735.4089219946;459458.8182496499;454269.86663963663;462969.1816340708;501654.1570273214;501442.6274601076;453510.2087114969;469574.6299494667;468233.12332088803;467784.0527092802;440747.2220604738;417880.47625559283;460551.7197348914;459321.57921969576;;188156.80290529504;455119.9109949429;197472.7208578389;216385.68234084072;272.15821915251814;4784731.644662809;1963979.8013506758;290892.15287168976;0.0;0;318;306;0;0;0;0;12;113;120;1921742061589.8157;702969235474.4535;1336510276805.401;20158.57594387112;19108.83326850188;316.3233169675202;12916.091850725794;3845812.1469575358;1497020.3366188316;54087.57496889245;1796456.4674555277;3.650733644080523;0.331077925656426
8700;2019-02-27 18:00:37.865;826;179;157;156;148;38;207;-144;52;-70;482;483;48;196;259;253;276;181;218;215;206;-140;543;350;367;142;355;275;543;156.0;86.0;385.0;459.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;49047.234375;27437.697265625;0.0;4105.3359375;459.0;105933;;;Calculated values ==>;1551286837.865;355.76;291.06;288.86;288.76000000000005;287.96000000000004;276.96000000000004;273.3108153835814;293.86;258.76000000000005;278.36;266.16;321.36;321.46000000000004;277.96000000000004;292.76000000000005;299.06;298.46000000000004;300.76000000000005;291.26000000000005;294.66;293.76000000000005;;319.06;259.16;242.98782864720522;264.4750485637546;273.3108153835814;294.96000000000004;5430000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2750000.0;5430000.0;0.026000000000000002;0.014333333333333333;0.06416666666666666;0.0765;0.023;0.049;;27437.697265625;0.0;4105.3359375;49047.234375;518128.65088893886;412938.0032251868;241172.05552944168;240834.62412643753;238190.48246040993;430799.1582183253;459458.8182496499;454011.2738692397;461455.37623923295;502874.9984390063;502980.98679475405;453500.11665119574;471422.7998579898;468117.1661838917;468051.94683308876;438604.0309604077;413676.876647874;460551.7197348914;459321.57921969576;;192753.74022246967;454291.95439668663;197104.80083227355;217789.43058808715;272.0070545460832;4785407.00999215;1964295.142690772;290959.70001539536;0.0;0;319;306;0;0;0;0;12;113;120;1921962371689.7107;703054478074.4128;1336673558405.323;16484.832019871996;19674.8172476776;357.28921181298267;11835.075282948823;3846117.661371288;1497343.6953048562;54093.19121334848;1796662.8303114064;1.5328904310166696;0.14524695058402068
8701;2019-02-27 18:01:37.866;812;195;160;159;152;40;207;-136;52;-67;493;490;49;156;261;251;276;198;218;215;206;-138;577;360;367;141;366;252;571;125.0;86.0;657.0;446.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40812.3203125;19789.052734375;0.0;3707.73681640625;461.0;105934;;;Calculated values ==>;1551286897.866;354.36;292.66;289.16;289.06;288.36;277.16;274.38016830617;293.86;259.56;278.36;266.46000000000004;322.46000000000004;322.16;278.06;288.76000000000005;299.26000000000005;298.26000000000005;300.76000000000005;292.96000000000004;294.66;293.76000000000005;;319.26000000000005;259.36;242.77792619122317;261.41265627149306;274.38016830617;294.96000000000004;5770000.0;3600000.0;3670000.0000000005;1410000.0;3660000.0;2520000.0;5710000.0;0.020833333333333332;0.014333333333333333;0.1095;0.07433333333333333;0.023;0.043833333333333335;;19789.052734375;0.0;3707.73681640625;40812.3203125;513597.4352619901;253937.9774112232;241209.23948640568;240880.01501969644;238613.77117608188;430148.3826014536;459458.8182496499;457815.4988515172;461908.6018199105;506201.8064367724;505890.58266559633;457453.4550644065;469953.70310735;466822.20430220634;466377.8143668663;430607.95619834;255183.45587343728;460551.7197348914;459321.57921969576;;193589.57483703562;454664.83376706665;200388.58014992718;221807.78542914402;273.3525812438553;4786155.852094134;1964688.7054995673;291024.81004008156;0.0;0;319;306;0;0;0;0;12;113;120;1922182575359.4446;703139379489.3103;1336831661040.132;28188.24759782411;18901.201518874033;2514.4178379902723;10411.021294485852;3846489.9432389135;1497665.1674853028;54117.12250424947;1796848.2175390634;2.5541739700000345;0.2296084383508998
8702;2019-02-27 18:02:37.856;810;199;155;154;150;45;207;-128;52;-50;487;480;47;143;264;245;276;201;218;215;206;-129;564;364;367;142;369;247;558;-1.0;84.0;658.0;482.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40105.63671875;19277.615234375;0.0;3623.60595703125;453.0;105935;;;Calculated values ==>;1551286957.856;354.16;293.06;288.66;288.56;288.16;277.66;274.8017692304317;293.86;260.36;278.36;268.16;321.86;321.16;277.86;287.46000000000004;299.56;297.66;300.76000000000005;293.26000000000005;294.66;293.76000000000005;;318.46000000000004;260.26000000000005;242.98782864720522;260.72004837742526;274.8017692304317;294.96000000000004;5640000.0;3640000.0;3670000.0000000005;1420000.0;3690000.0;2470000.0;5580000.0;0.0;0.014;0.10966666666666666;0.08033333333333334;0.023;0.023;;19277.615234375;0.0;3623.60595703125;40105.63671875;514445.2140991831;414118.72544131405;239993.88866553456;239666.26956210527;238369.52860951776;429879.7862731237;459458.8182496499;458614.13212545495;463472.3383860286;506046.4207310447;505322.51527101133;458017.21189582633;469166.670105711;466786.6475916584;465015.24582933175;433811.0951630959;414836.19431195915;460551.7197348914;459321.57921969576;;190246.288480595;455429.7200022095;200661.75429525168;239993.88866553456;273.47744895827907;4786830.056016784;1965014.2068067642;291085.89438078273;0.0;0;319;306;0;0;0;0;12;113;120;1922402738659.4795;703224265339.3239;1336981336090.1558;28288.777435378957;20466.35991179228;265.6486119159148;5044.536882745708;3846960.5066739526;1497993.1758201085;54140.28586346564;1796976.9923911744;2.3608052334834015;0.2514044026344487
