;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8703;2019-02-27 18:03:37.847;821;195;153;152;144;47;207;-131;54;-60;477;470;45;141;265;244;276;196;218;215;206;-134;559;361;367;142;366;247;553;0.0;85.0;900.0;440.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39996.99609375;19156.822265625;0.0;3630.28784179688;448.0;105936;;;Calculated values ==>;1551287017.847;355.26;292.66;288.46000000000004;288.36;287.56;277.86;274.4858918419099;293.86;260.06;278.56;267.16;320.86;320.16;277.66;287.26000000000005;299.66;297.56;300.76000000000005;292.76000000000005;294.66;293.76000000000005;;317.96000000000004;259.76000000000005;242.98782864720522;260.72004837742526;274.4858918419099;294.96000000000004;5590000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2470000.0;5530000.0;0.0;0.014166666666666666;0.15;0.07333333333333333;0.023;0.023;;19156.822265625;0.0;3630.28784179688;39996.99609375;516207.8353768242;414675.337699158;239501.15808817602;239174.26846037296;236607.02350003482;430081.6785162784;459458.8182496499;458852.32562542724;462465.31334220275;505012.05862718844;504287.15571482014;457777.86026779644;468940.207244286;467342.77449316776;465320.7433433528;434991.85532972123;415028.81927888904;460551.7197348914;459321.57921969576;;188156.80290529504;454913.1691053478;200800.75348272498;239501.15808817602;273.51906913633866;4787497.477827897;1965334.445742548;291146.3344283423;0.0;0;319;306;0;0;0;0;12;113;120;1922622905629.2485;703309452559.2345;1337129513860.0002;38707.73582140534;18634.910478992344;282.80967738678936;5055.869686024954;3847518.7272048653;1498318.970863102;54144.85566363217;1797061.1498203177;2.7507360682561406;0.27514251831685654
8704;2019-02-27 18:04:37.877;832;191;153;152;142;44;207;-126;54;-52;471;466;46;140;264;245;276;193;218;215;206;-127;556;359;367;142;364;249;551;-1.0;112.0;817.0;475.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40035.65625;18994.5078125;0.0;3670.21118164062;444.0;105937;;;Calculated values ==>;1551287077.877;356.36;292.26000000000005;288.46000000000004;288.36;287.36;277.56;274.27422755570615;293.86;260.56;278.56;267.96000000000004;320.26000000000005;319.76000000000005;277.76000000000005;287.16;299.56;297.66;300.76000000000005;292.46000000000004;294.66;293.76000000000005;;317.56;260.46000000000004;242.98782864720522;260.9983114674233;274.27422755570615;294.96000000000004;5560000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2490000.0;5510000.0;0.0;0.018666666666666668;0.13616666666666666;0.07916666666666666;0.023;0.023;;18994.5078125;0.0;3670.21118164062;40035.65625;517791.63532971026;414040.76927589084;239566.37892065308;239238.65314294572;236034.54159981437;430214.79039162316;459458.8182496499;458535.09599739575;463271.16003854125;504201.26491369837;503682.20364293247;457575.97053618653;468549.4330793537;467495.5796977367;465741.0905809244;435687.82444444794;414757.0629070427;460551.7197348914;459321.57921969576;;186485.25045852014;455636.0589797625;199951.05871137412;239566.37892065308;273.17577361353904;4788164.750069145;1965652.5324581861;291207.20233916293;0.0;0;319;306;0;0;0;0;12;113;120;1922843215730.0186;703394695159.5325;1337278388260.5205;35210.52641044661;20241.72918791408;390.70754869823145;5054.369606877982;3848135.0207183775;1498643.1048474577;54150.471113524276;1797145.443940717;2.6868779078920118;0.2766624777784615
8705;2019-02-27 18:05:37.877;838;190;153;153;143;41;207;-127;53;-44;470;466;46;138;263;246;276;191;218;215;206;-126;557;357;367;139;362;249;551;-1.0;86.0;742.0;489.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39990.77734375;19025.802734375;0.0;3685.208984375;442.0;105938;;;Calculated values ==>;1551287137.877;356.96000000000004;292.16;288.46000000000004;288.46000000000004;287.46000000000004;277.26000000000005;274.0616903277293;293.86;260.46000000000004;278.46000000000004;268.76000000000005;320.16;319.76000000000005;277.76000000000005;286.96000000000004;299.46000000000004;297.76000000000005;300.76000000000005;292.26000000000005;294.66;293.76000000000005;;317.36;260.56;242.35481222062532;260.9983114674233;274.0616903277293;294.96000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.014333333333333333;0.12366666666666666;0.08149999999999999;0.023;0.023;;19025.802734375;0.0;3685.208984375;39990.77734375;518437.0145939027;413676.3280692049;239566.37892065308;239566.37892065308;236349.3324064729;430346.717906069;459458.8182496499;458415.50014327856;464510.79950941337;504097.4828749436;503682.20364293247;457575.97053618653;468321.8502532895;467648.2160412544;466159.22355335305;435456.8460172163;414040.76927589084;460551.7197348914;459321.57921969576;;185649.48583044452;456226.2048412209;198943.52695735914;239566.37892065308;272.7685207656438;4788831.63701576;1965969.3683794101;291268.4975072131;0.0;0;319;306;0;0;0;0;12;113;120;1923063415730.0186;703478995159.5325;1337427788260.5205;32088.034017325368;20968.538247534732;306.96376662566456;5054.369606877982;3848695.8420552756;1498986.523742753;54156.285041151976;1797229.683434165;2.572228237200656;0.27071323563452127
8706;2019-02-27 18:06:37.878;840;189;154;153;143;39;208;-137;41;-50;473;469;38;138;262;247;276;191;218;216;206;-135;556;357;367;139;362;247;550;0.0;86.0;486.0;442.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39957.421875;19072.6015625;0.0;3655.76196289062;441.0;105939;;;Calculated values ==>;1551287197.878;357.16;292.06;288.56;288.46000000000004;287.46000000000004;277.06;274.0616903277293;293.96000000000004;259.46000000000004;277.26000000000005;268.16;320.46000000000004;320.06;276.96000000000004;286.96000000000004;299.36;297.86;300.76000000000005;292.26000000000005;294.76000000000005;293.76000000000005;;317.26000000000005;259.66;242.35481222062532;260.72004837742526;274.0616903277293;294.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.014333333333333333;0.081;0.07366666666666667;0.023;0.023;;19072.6015625;0.0;3655.76196289062;39957.421875;518760.13450309477;413720.03103230504;239928.7520593822;239599.15917835472;236378.2633185651;430346.717906069;459595.91619260935;457298.1374891172;463911.30737613345;504597.9155691828;504183.5397435026;456937.43924984924;468600.1118053463;467518.9863235821;466288.85533692164;435687.82444444794;414443.2327276156;460687.71808047325;459321.57921969576;;185231.60634950487;455303.2091288528;198134.50509323698;239928.7520593822;272.44662976457494;4789497.883112362;1966286.8603729457;291329.67328461236;0.0;0;319;306;0;0;0;0;12;113;120;1923283619399.7524;703562396549.4318;1337576590740.3408;20992.2542240663;18944.76119729037;304.5058146079297;5046.035024687211;3849138.185162348;1499319.140114572;54161.38070591576;1797313.8548754938;1.992556842469523;0.21599953307970077
8707;2019-02-27 18:07:37.878;841;189;154;153;144;39;208;-143;8;-74;473;468;13;131;262;248;276;190;219;215;206;-144;554;357;368;139;362;246;549;-2.0;111.0;541.0;465.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27321.7265625;5955.767578125;0.0;3644.62109375;440.0;105940;;;Calculated values ==>;1551287257.878;357.26;292.06;288.56;288.46000000000004;287.56;277.06;274.0616903277293;293.96000000000004;258.86;273.96000000000004;265.76000000000005;320.46000000000004;319.96000000000004;274.46000000000004;286.26000000000005;299.36;297.96000000000004;300.76000000000005;292.16;294.66;293.76000000000005;;317.16;258.76000000000005;242.35481222062532;260.58029834229245;274.0616903277293;295.06;5540000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.018500000000000003;0.09016666666666667;0.0775;0.023;0.023;;5955.767578125;0.0;3644.62109375;27321.7265625;519042.84615542524;414127.2103214636;239962.08100009835;239632.05374343944;236723.9674510215;430346.717906069;459438.4217246144;453456.34239977604;461503.6017369183;504692.3610716029;504174.8047203199;454069.5807677372;467944.80843277293;467518.9863235821;466418.3847020313;436146.807239542;414485.982530214;460396.3755515339;459163.4570647147;;184813.72873217988;454377.06269414123;198940.40672451683;239962.08100009835;272.7672822583953;4790058.542682674;1966495.4301157843;291390.50981008436;0.0;0;319;306;0;0;0;0;12;113;120;1923504119399.7524;703645796549.4318;1337724490740.3408;22948.853533385874;19796.34083764589;400.7252571225682;5041.631649486176;3849504.361060327;1499641.9826315297;54167.257631513516;1797397.9187644452;5.0193333754089835;0.5449487847692402
8708;2019-02-27 18:08:37.878;841;180;153;153;142;38;208;-152;9;-97;474;471;14;171;261;249;276;181;219;216;206;-149;533;352;367;140;357;267;533;-1.0;113.0;284.0;452.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32095.9609375;10423.9326171875;0.0;3997.75170898438;448.0;105941;;;Calculated values ==>;1551287317.878;357.26;291.16;288.46000000000004;288.46000000000004;287.36;276.96000000000004;273.5264737036516;293.96000000000004;257.96000000000004;274.06;263.46000000000004;320.56;320.26000000000005;274.56;290.26000000000005;299.26000000000005;298.06;300.76000000000005;291.26000000000005;294.76000000000005;293.76000000000005;;317.96000000000004;258.26000000000005;242.56692532238324;263.43189868330234;273.5264737036516;295.06;5330000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2670000.0;5330000.0;0.0;0.01883333333333333;0.04733333333333333;0.07533333333333332;0.023;0.023;;10423.9326171875;0.0;3997.75170898438;32095.9609375;520731.8397226406;417237.99557093345;240174.61429087498;240174.61429087498;236563.10832481502;430671.36484660726;459595.91619260935;449879.6288246074;459024.90053713735;502797.33696410386;502481.08967227925;450528.65009463776;469617.7768582823;468093.1786096384;467259.1942627392;440747.2220604738;417560.7320402083;460687.71808047325;459321.57921969576;;188156.80290529504;453693.61759634543;197646.3695297447;240174.61429087498;272.2316095689159;4790553.690078507;1966631.9276174118;291454.19625010714;0.0;0;319;306;0;0;0;0;12;113;120;1923724619399.7524;703729496549.4318;1337878390740.3408;11939.040939956834;19288.892687683918;436.6788953816671;5040.380193362878;3849795.0935142715;1499967.6929109073;54174.23599945105;1797481.9355298022;2.5451252354605063;0.2953734834753419
8709;2019-02-27 18:09:37.869;836;179;154;153;143;38;208;-159;19;-126;486;485;20;190;260;250;276;180;219;216;206;-158;539;351;367;139;357;272;539;301.0;113.0;226.0;468.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32308.728515625;10502.384765625;0.0;4097.51171875;459.0;105942;;;Calculated values ==>;1551287377.869;356.76;291.06;288.56;288.46000000000004;287.46000000000004;276.96000000000004;273.4187578820637;293.96000000000004;257.26000000000005;275.06;260.56;321.76000000000005;321.66;275.16;292.16;299.16;298.16;300.76000000000005;291.16;294.76000000000005;293.76000000000005;;319.06;257.36;242.35481222062532;264.08650396036035;273.4187578820637;295.06;5390000.0;3510000.0;3670000.0000000005;1390000.0;3570000.0000000005;2720000.0;5390000.0;0.050166666666666665;0.01883333333333333;0.03766666666666666;0.078;0.023;0.07316666666666666;;10502.384765625;0.0;4097.51171875;32308.728515625;519653.2497175075;414588.01422556024;240302.00890023817;239967.4720170576;236702.600710535;430735.4089219946;459595.91619260935;450278.0208257825;456226.2048412209;503585.1573713485;503479.5068763668;450408.6327923818;471132.74488352943;467964.9345701517;467528.5688377915;439471.1144643913;414939.32957150566;460687.71808047325;459321.57921969576;;192753.74022246967;452929.8082649541;199106.32551794048;212056.2214331047;272.8079728838953;4791090.315317525;1966806.2874375223;291521.64665952156;0.0;0;319;306;0;0;0;0;12;113;120;1923944786369.5215;703813183994.344;1338040066485.1711;9460.800523262047;19798.23165426706;462.01528214934643;18091.582011385577;3849973.3987764763;1500293.3700878432;54181.72399422156;1797674.6729663536;3.2748608541323385;0.27202473724086096
8710;2019-02-27 18:10:37.869;826;184;156;156;148;40;208;-158;33;-136;497;495;30;181;259;251;276;186;219;216;206;-160;578;354;368;139;359;257;573;-3.0;85.0;307.0;474.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40973.96875;19797.427734375;0.0;3841.61840820312;469.0;105943;;;Calculated values ==>;1551287437.869;355.76;291.56;288.76000000000005;288.76000000000005;287.96000000000004;277.16;273.7412296467126;293.96000000000004;257.36;276.46000000000004;259.56;322.86;322.66;276.16;291.26000000000005;299.06;298.26000000000005;300.76000000000005;291.76000000000005;294.76000000000005;293.76000000000005;;320.06;257.16;242.35481222062532;262.0952818180154;273.7412296467126;295.06;5780000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2570000.0;5730000.0;0.0;0.014166666666666666;0.051166666666666666;0.079;0.023;0.023;;19797.427734375;0.0;3841.61840820312;40973.96875;515244.2750300667;249533.83265404816;239837.44774636638;239837.44774636638;237289.2635833208;430542.39183029096;459438.4217246144;454672.34886789246;455200.46197614406;506151.84973583027;505943.6188429201;454300.3895860317;472112.0330957895;467555.0069493674;467232.53252066195;430352.90009450476;250287.76441786534;460532.67531867756;459163.4570647147;;196933.003932529;452722.37763610313;199942.9639354175;239837.44774636638;273.1511771999921;4791701.004461405;1967058.7858750224;291587.80607724615;0.0;0;319;307;0;0;0;0;12;113;120;1924165286369.5215;703896583994.344;1338198766485.1711;13033.653529044968;19969.573682354167;2550.9227554190584;5044.498214322011;3850160.8525602454;1500624.7684656484;54206.8318112013;1797867.4736349012;1.7174402019553077;0.1886706793352727
8711;2019-02-27 18:11:37.850;818;202;155;155;150;44;208;-135;45;-107;492;484;40;141;263;246;276;204;218;215;206;-137;573;364;368;139;369;246;567;-2.0;109.0;631.0;495.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40682.609375;19749.70703125;0.0;3653.78881835938;463.0;105944;;;Calculated values ==>;1551287497.85;354.96000000000004;293.36;288.66;288.66;288.16;277.56;274.8017692304317;293.96000000000004;259.66;277.66;262.46000000000004;322.36;321.56;277.16;287.26000000000005;299.46000000000004;297.76000000000005;300.76000000000005;293.56;294.66;293.76000000000005;;319.46000000000004;259.46000000000004;242.35481222062532;260.58029834229245;274.8017692304317;294.96000000000004;5730000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2460000.0;5670000.0;0.0;0.018166666666666668;0.10516666666666666;0.0825;0.023;0.023;;19749.70703125;0.0;3653.78881835938;40682.609375;514674.9990924938;411496.94470127276;239703.37777996747;239703.37777996747;238096.63347838656;429879.7862731237;459438.4217246144;457938.3590730115;458164.97835251613;506655.85309449723;505829.7289073724;457339.8851342186;469078.3658651668;466655.82274206006;465146.75317812245;431615.30249161733;412281.6676071861;460396.3755515339;459163.4570647147;;194425.4183739577;455097.675750156;202713.81523303417;239703.37777996747;274.2801018876666;4792381.260462537;1967388.2409706148;291650.2480245317;0.0;0;319;307;0;0;0;0;12;113;120;1924386016449.325;703979957584.2698;1338349618700.0369;26841.114527170947;20821.668492662553;351.22770040050125;5047.581823549186;3850493.037068669;1500964.5878399152;54231.00873985901;1797951.5476699308;2.2672507083880302;0.24370625210907368
8712;2019-02-27 18:12:37.840;824;198;150;149;143;48;208;-132;50;-86;477;468;42;135;265;242;276;200;218;215;206;-133;561;363;368;139;368;245;556;-1.0;85.0;792.0;477.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40203.7265625;19328.056640625;0.0;3624.22143554688;454.0;105945;;;Calculated values ==>;1551287557.84;355.56000000000006;292.96000000000004;288.16;288.06;287.46000000000004;277.96000000000004;274.69669130483857;293.96000000000004;259.96000000000004;278.16;264.56;320.86;319.96000000000004;277.36;286.66;299.66;297.36;300.76000000000005;293.16;294.66;293.76000000000005;;318.56;259.86;242.35481222062532;260.44013211722256;274.69669130483857;294.96000000000004;5610000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2450000.0;5560000.0;0.0;0.014166666666666666;0.132;0.07949999999999999;0.023;0.023;;19328.056640625;0.0;3624.22143554688;40203.7265625;516408.23860042106;414556.36598067306;238431.2628352162;238109.62130095647;236206.01495887802;429947.3805835815;459438.4217246144;458693.4995836547;460293.5203500723;505200.15624781256;504269.61935690464;457740.4697046086;468537.9772326011;467059.4297357601;464766.5650395172;434522.7370598789;415263.34616146993;460396.3755515339;459163.4570647147;;190664.19178205615;455508.58693901193;202003.35255055592;238431.2628352162;273.99888279151236;4793055.20091999;1967713.8347265937;291710.888001643;0.0;0;319;307;0;0;0;0;12;113;120;1924606779649.36;704063343684.2831;1338496894150.0603;33883.09940836904;20153.66613388225;272.84137106079345;5076.8404672784645;3850998.9878456932;1501305.9920516703;54236.20844869275;1798035.9037940034;2.5873879352413014;0.26790959782804136
8713;2019-02-27 18:13:37.841;833;193;149;148;139;46;208;-134;53;-90;465;458;43;134;264;243;276;195;219;215;206;-135;559;360;368;140;365;245;553;-1.0;86.0;709.0;494.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40111.3984375;19194.240234375;0.0;3601.38208007812;449.0;105946;;;Calculated values ==>;1551287617.841;356.46000000000004;292.46000000000004;288.06;287.96000000000004;287.06;277.76000000000005;274.38016830617;293.96000000000004;259.76000000000005;278.46000000000004;264.16;319.66;318.96000000000004;277.46000000000004;286.56;299.56;297.46000000000004;300.76000000000005;292.66;294.66;293.76000000000005;;318.06;259.66;242.56692532238324;260.44013211722256;274.38016830617;295.06;5590000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2450000.0;5530000.0;0.0;0.014333333333333333;0.11816666666666667;0.08233333333333334;0.023;0.023;;19194.240234375;0.0;3601.38208007812;40111.3984375;517667.7847213272;413956.2836987002;238201.8307086709;237880.34181056917;235042.1530539478;430148.3826014536;459438.4217246144;459049.5477933652;459735.20326503087;503959.1815507622;503234.31115124014;457859.8871463067;468424.74110391;467354.3118686644;465335.1870322967;434991.85532972123;414675.337699158;460396.3755515339;459163.4570647147;;188574.69595719432;455139.1340260114;201132.12989996298;238201.8307086709;273.64474021383944;4793724.504785053;1968034.8592184256;291771.1023679958;0.0;0;319;307;0;0;0;0;12;113;120;1924827583329.9707;704147045079.5145;1338643896600.4668;30477.24154773703;20913.24333971132;291.20341937140637;5082.117406189007;3851535.332960747;1501648.2220019675;54240.908900298906;1798120.5631874828;2.490118713583826;0.2645529676436609
8714;2019-02-27 18:14:37.871;840;190;150;149;139;43;208;-132;55;-85;456;450;44;135;263;244;276;192;218;216;206;-133;554;358;368;141;363;244;549;142.0;109.0;1204.0;481.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39944.55859375;19019.998046875;0.0;3588.36206054688;445.0;105947;;;Calculated values ==>;1551287677.871;357.16;292.16;288.16;288.06;287.06;277.46000000000004;274.1680685717883;293.96000000000004;259.96000000000004;278.66;264.66;318.76000000000005;318.16;277.56;286.66;299.46000000000004;297.56;300.76000000000005;292.36;294.76000000000005;293.76000000000005;;317.66;259.86;242.77792619122317;260.2995467637923;274.1680685717883;294.96000000000004;5540000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2440000.0;5490000.0;0.023666666666666666;0.018166666666666668;0.20066666666666666;0.08016666666666666;0.023;0.04666666666666666;;19019.998046875;0.0;3588.36206054688;39944.55859375;518922.1173040635;414485.982530214;238650.58332190322;238326.2036160404;235152.36384898238;430280.9020939914;459438.4217246144;459443.57720766263;460088.3224911634;503122.89659920044;502501.3649922475;458139.2246306008;468676.8215878117;467507.2221363894;465755.3386178344;436146.807239542;415191.4900061728;460532.67531867756;459163.4570647147;;186903.13564328075;455180.98242693226;201204.45214837545;219660.04536961415;273.6642325807222;4794391.971326483;1968353.4704299436;291831.04685973964;0.0;0;319;307;0;0;0;0;12;113;120;1925048493729.8655;704231387229.4744;1338790669950.3967;51819.98442856363;20360.45184399764;380.6882630728742;11176.82587910469;3852221.4860819974;1501992.3414353977;54246.510797198614;1798256.1221270594;3.70384893096467;0.3331362395563846
8715;2019-02-27 18:15:37.851;844;184;149;149;139;40;208;-127;58;-60;452;449;47;160;262;245;276;186;218;216;206;-126;532;353;368;140;358;268;532;-2.0;86.0;634.0;482.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31882.25;10365.568359375;0.0;4011.41796875;449.0;105948;;;Calculated values ==>;1551287737.851;357.56000000000006;291.56;288.06;288.06;287.06;277.16;273.6339639331285;293.96000000000004;260.46000000000004;278.96000000000004;267.16;318.36;318.06;277.86;289.16;299.36;297.66;300.76000000000005;291.76000000000005;294.76000000000005;293.76000000000005;;318.06;260.56;242.56692532238324;263.56353331371673;273.6339639331285;294.96000000000004;5320000.0;3529999.9999999995;3679999.9999999995;1400000.0;3579999.9999999995;2680000.0;5320000.0;0.0;0.014333333333333333;0.10566666666666666;0.08033333333333334;0.023;0.023;;10365.568359375;0.0;4011.41796875;31882.25;521168.4663316585;418865.4195716719;238874.01537684316;238874.01537684316;235636.0501005726;430607.02586249536;459438.4217246144;455942.7901435855;462762.10215822275;500376.11918590235;500058.3323663256;454565.1536419974;468203.2580913103;468081.364597962;466603.0246390479;440957.15362048673;419478.84795755567;460532.67531867756;459163.4570647147;;188574.69595719432;456064.25960966415;198291.0617218762;238874.01537684316;272.4926934437023;4794990.328546043;1968598.2685235003;291894.35724950384;0.0;0;319;307;0;0;0;0;12;113;120;1925269220129.9355;704315659129.5012;1338944218750.4456;27225.199303227277;20707.780230318967;307.85571450201184;5066.657158821045;3852879.9763766835;1502334.4626243701;54252.24675105807;1798391.4393649655;3.7078349516537017;0.3974568604082241
8716;2019-02-27 18:16:37.842;841;178;150;149;139;39;208;-138;62;-59;468;470;55;194;260;246;276;180;219;216;206;-134;538;350;368;141;355;279;538;-2.0;109.0;713.0;491.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.328125;10416.54296875;0.0;4173.25927734375;461.0;105949;;;Calculated values ==>;1551287797.842;357.26;290.96000000000004;288.16;288.06;287.06;277.06;273.3108153835814;293.96000000000004;259.36;279.36;267.26000000000005;319.96000000000004;320.16;278.66;292.56;299.16;297.76000000000005;300.76000000000005;291.16;294.76000000000005;293.76000000000005;;319.26000000000005;259.76000000000005;242.77792619122317;264.9883086891361;273.3108153835814;295.06;5380000.0;3500000.0;3679999.9999999995;1410000.0;3550000.0;2790000.0;5380000.0;0.0;0.018166666666666668;0.11883333333333333;0.08183333333333334;0.023;0.023;;10416.54296875;0.0;4173.25927734375;32018.328125;520331.36087863136;414636.6513242617;239005.92632933005;238676.9900291031;235462.4230362692;430799.1582183253;459438.4217246144;454608.9448693419;462714.4978804922;500999.29994331626;501212.58220414916;453712.1449166427;470650.9878760169;468245.0390451662;467158.39877215767;439685.8064563803;415333.8724746603;460532.67531867756;459163.4570647147;;193589.57483703562;455077.8334625721;197278.52389222258;239005.92632933005;272.0765766263234;4795522.75348747;1968771.4268067472;291962.5526623032;0.0;0;319;307;0;0;0;0;12;113;120;1925489987009.7039;704399946484.4128;1339108294135.2734;30579.431692781014;21096.576833173604;442.3934673345802;5063.623206913847;3853361.6093786894;1502682.780010754;54258.49788975534;1798475.8457050743;3.91931461685938;0.41609095955316333
8717;2019-02-27 18:17:37.862;827;191;153;153;145;41;208;-132;58;-54;485;483;55;164;260;245;276;194;218;216;206;-133;576;358;368;141;363;257;570;-1.0;110.0;1020.0;503.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40752.9609375;19700.439453125;0.0;3798.71020507812;463.0;105950;;;Calculated values ==>;1551287857.862;355.86;292.26000000000005;288.46000000000004;288.46000000000004;287.66;277.26000000000005;274.1680685717883;293.96000000000004;259.96000000000004;278.96000000000004;267.76000000000005;321.66;321.46000000000004;278.66;289.56;299.16;297.66;300.76000000000005;292.56;294.76000000000005;293.76000000000005;;319.46000000000004;259.86;242.77792619122317;262.0952818180154;274.1680685717883;294.96000000000004;5760000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2570000.0;5700000.0;0.0;0.018333333333333333;0.16999999999999998;0.08383333333333334;0.023;0.023;;19700.439453125;0.0;3798.71020507812;40752.9609375;515533.7294769367;252381.83822587095;238964.2455795526;238964.2455795526;236436.557927908;430280.9020939914;459438.4217246144;457737.34308384603;463217.2539488899;504901.5566870115;504692.9595385815;457372.66746323043;470181.59001961275;467118.51372002246;465885.42676947766;430861.7064994734;253587.5818169393;460532.67531867756;459163.4570647147;;194425.4183739577;455180.98242693226;199842.2898933388;238964.2455795526;273.1285630606651;4796129.383038601;1969022.4853184675;292029.00788566197;0.0;0;320;307;0;0;0;0;12;113;120;1925710860609.6335;704484574684.386;1339269147735.2224;43842.15904238622;21405.893724066253;3250.0256191797926;5064.5818641587275;3853981.9960279264;1503037.0853277033;54289.278305519525;1798560.275547876;3.1304392422604796;0.3044679546196242
8718;2019-02-27 18:18:37.873;823;199;150;150;145;45;208;-132;41;-48;484;479;42;146;263;240;276;201;218;216;206;-133;565;363;368;142;368;253;558;-1.0;85.0;865.0;516.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40305.85546875;19345.841796875;0.0;3732.76831054688;456.0;105951;;;Calculated values ==>;1551287917.873;355.46000000000004;293.06;288.16;288.16;287.66;277.66;274.69669130483857;293.96000000000004;259.96000000000004;277.26000000000005;268.36;321.56;321.06;277.36;287.76000000000005;299.46000000000004;297.16;300.76000000000005;293.26000000000005;294.76000000000005;293.76000000000005;;318.76000000000005;259.86;242.98782864720522;261.54996906429363;274.69669130483857;294.96000000000004;5650000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2530000.0;5580000.0;0.0;0.014166666666666666;0.14416666666666667;0.08600000000000001;0.023;0.023;;19345.841796875;0.0;3732.76831054688;40305.85546875;515955.14811032725;414118.72544131405;238369.52860951776;238369.52860951776;236777.62403786278;429947.3805835815;459438.4217246144;456320.04435671825;463673.4054484908;505173.8058798073;504653.91991156415;456441.8272467007;468677.71403148776;466798.37643660326;464503.06872351485;433571.70373064425;414836.19431195915;460532.67531867756;459163.4570647147;;191500.00471740507;455016.560431407;200567.3811611978;238369.52860951776;273.43596203924494;4796804.997014254;1969347.930649147;292091.7817129652;0.0;0;320;307;0;0;0;0;12;113;120;1925931701089.3318;704569490249.2699;1339422175785.0132;36871.00894402087;21882.629417237993;265.41971676470564;5078.260354469529;3854654.7290720115;1503397.889155298;54318.57905409828;1798644.8147289248;2.7773474283826114;0.28984872257312416
8719;2019-02-27 18:19:37.853;829;195;148;147;139;46;208;-140;3;-69;478;472;11;135;264;239;276;196;218;216;207;-141;557;362;368;142;367;249;552;-3.0;83.0;850.0;513.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39878.4921875;19052.21484375;0.0;3652.27172851562;449.0;105952;;;Calculated values ==>;1551287977.853;356.06000000000006;292.66;287.96000000000004;287.86;287.06;277.76000000000005;274.5913991737795;293.96000000000004;259.16;273.46000000000004;266.26000000000005;320.96000000000004;320.36;274.26000000000005;286.66;299.56;297.06;300.76000000000005;292.76000000000005;294.76000000000005;293.86;;318.06;259.06;242.98782864720522;260.9983114674233;274.5913991737795;294.96000000000004;5570000.0;3620000.0000000005;3679999.9999999995;1420000.0;3670000.0000000005;2490000.0;5520000.0;0.0;0.013833333333333333;0.14166666666666666;0.08549999999999999;0.023;0.023;;19052.21484375;0.0;3652.27172851562;39878.4921875;517345.84610091714;415068.77947206923;237910.89765255377;237590.3204905783;235069.58238254042;430014.67791919125;459438.4217246144;452319.59498778416;461556.50481313193;504927.3224794121;504305.03195801564;453311.4647848748;467980.05985209416;467071.00097845966;464518.1588243853;435456.8460172163;415417.76904301543;460532.67531867756;459301.0106943719;;188574.69595719432;454188.272343275;200768.16618135772;237910.89765255377;273.5106217962622;4797472.977177303;1969667.8077933188;292153.3031993102;0.0;0;320;307;0;0;0;0;12;113;120;1926152427489.4019;704654661849.297;1339572725585.061;35636.452414243744;21667.419076843926;277.207231476445;5091.972599961817;3855258.756507241;1503760.6852538404;54323.09943803798;1798729.5384195915;2.7603817916359934;0.2886198572411193
8720;2019-02-27 18:20:37.843;834;191;149;148;138;44;208;-145;0;-98;470;463;2;122;264;240;276;192;219;216;207;-146;556;359;368;142;364;245;551;-1.0;85.0;743.0;488.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39893.15625;19099.21875;0.0;3577.71606445312;445.0;105953;;;Calculated values ==>;1551288037.843;356.56000000000006;292.26000000000005;288.06;287.96000000000004;286.96000000000004;277.56;274.27422755570615;293.96000000000004;258.66;273.16;263.36;320.16;319.46000000000004;273.36;285.36;299.56;297.16;300.76000000000005;292.36;294.76000000000005;293.86;;317.66;258.56;242.98782864720522;260.44013211722256;274.27422755570615;295.06;5560000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2450000.0;5510000.0;0.0;0.014166666666666666;0.12383333333333332;0.08133333333333333;0.023;0.023;;19099.21875;0.0;3577.71606445312;39893.15625;518033.98660668323;414040.76927589084;238263.81101797207;237941.55351223252;234786.8531886823;430214.79039162316;459438.4217246144;452643.50187484024;458610.87703441497;504476.505357402;503752.14983251115;452890.0977157822;467061.6379534355;467495.5796977367;465088.32681886124;435687.82444444794;414400.9631372732;460532.67531867756;459301.0106943719;;186903.13564328075;453669.2233870292;200799.0828004584;238263.81101797207;273.5096721007343;4798137.630120432;1969985.6834185484;292213.5430559448;0.0;0;320;307;0;0;0;0;12;113;120;1926373190689.437;704739847649.3105;1339720900885.0845;31186.733895377616;20566.771434374423;301.5638685183086;5083.855592557195;3855815.523583262;1504112.578182892;54327.92172668995;1798814.3228547813;2.519693479667724;0.2657734886972482
8721;2019-02-27 18:21:37.864;838;189;149;148;138;41;208;-150;13;-110;458;451;10;117;263;241;276;190;219;216;207;-150;554;357;368;141;362;240;549;0.0;115.0;890.0;512.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39881.16796875;19142.919921875;0.0;3514.17358398438;444.0;105954;;;Calculated values ==>;1551288097.864;356.96000000000004;292.06;288.06;287.96000000000004;286.96000000000004;277.26000000000005;274.0616903277293;293.96000000000004;258.16;274.46000000000004;262.16;318.96000000000004;318.26000000000005;274.16;284.86;299.46000000000004;297.26000000000005;300.76000000000005;292.16;294.76000000000005;293.86;;317.56;258.16;242.77792619122317;259.7329541166123;274.0616903277293;295.06;5540000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.019166666666666665;0.14833333333333334;0.08533333333333333;0.023;0.023;;19142.919921875;0.0;3514.17358398438;39881.16796875;518680.5489470221;414127.2103214636;238326.2036160404;238003.16795453895;234841.4839959749;430346.717906069;459438.4217246144;455079.767031614;457542.7330010425;503711.6930624374;502989.29873741494;454717.68590570294;467201.19513973844;467648.2160412544;465509.5098274704;436146.807239542;414485.982530214;460532.67531867756;459301.0106943719;;186485.25045852014;453421.8535152021;200729.56830257125;238326.2036160404;273.4736252573644;4798802.648832328;1970304.4794478319;292272.6628211712;0.0;0;320;307;0;0;0;0;12;113;120;1926594067969.9775;704824777364.5183;1339866451810.4407;37728.61281147468;21563.075004811166;415.16580692878676;5082.420562801623;3856390.019143653;1504463.78311613;54333.89656446152;1798899.0714745887;2.859558052724681;0.29683971327583425
8722;2019-02-27 18:22:37.844;842;181;148;147;137;39;208;-158;26;-126;450;445;20;155;262;242;276;182;219;216;207;-156;531;352;368;141;357;262;531;-1.0;111.0;574.0;487.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31814.2890625;10417.265625;0.0;3905.99658203125;450.0;105955;;;Calculated values ==>;1551288157.844;357.36;291.26000000000005;287.96000000000004;287.86;286.86;277.06;273.5264737036516;293.96000000000004;257.36;275.76000000000005;260.56;318.16;317.66;275.16;288.66;299.36;297.36;300.76000000000005;291.36;294.76000000000005;293.86;;318.16;257.56;242.77792619122317;262.7682575881327;273.5264737036516;295.06;5310000.0;3520000.0000000005;3679999.9999999995;1410000.0;3570000.0000000005;2620000.0;5310000.0;0.0;0.018500000000000003;0.09566666666666666;0.08116666666666666;0.023;0.023;;10417.265625;0.0;3905.99658203125;31814.2890625;521010.58111245255;418285.8491938322;238576.7558480712;238247.72903306235;235032.5903909797;430671.36484660726;459438.4217246144;452944.0162173301;455901.9152820354;500753.2989171079;500226.32169544586;452184.6102227861;468460.29676815454;468221.32719875296;466359.612001041;441166.3198018374;418598.58625002875;460532.67531867756;459301.0106943719;;188992.59102226305;452798.04586261563;199495.7936511898;238576.7558480712;272.96619436373703;4799399.911820398;1970550.7322158408;292334.4769609906;0.0;0;320;307;0;0;0;0;12;113;120;1926814794370.0476;704909349164.5452;1340017001610.4885;24246.54662549409;20559.69947116073;417.50307070845975;5076.657861464916;3856906.3066525715;1504814.6892291678;54340.83315880826;1798983.7022418221;3.5117982413347058;0.38180846339786895
8723;2019-02-27 18:23:37.885;840;177;149;148;138;38;208;-166;36;-149;457;455;31;182;259;243;276;178;219;216;207;-164;539;349;368;141;355;267;539;217.0;88.0;769.0;507.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32158.0546875;10527.7626953125;0.0;3988.46166992188;462.0;105956;;;Calculated values ==>;1551288217.885;357.16;290.86;288.06;287.96000000000004;286.96000000000004;276.96000000000004;273.20264511476705;293.96000000000004;256.56;276.76000000000005;258.26000000000005;318.86;318.66;276.26000000000005;291.36;299.06;297.46000000000004;300.76000000000005;290.96000000000004;294.76000000000005;293.86;;319.36;256.76000000000005;242.77792619122317;263.43189868330234;273.20264511476705;295.06;5390000.0;3490000.0;3679999.9999999995;1410000.0;3550000.0;2670000.0;5390000.0;0.036166666666666666;0.014666666666666666;0.12816666666666668;0.0845;0.023;0.059166666666666666;;10527.7626953125;0.0;3988.46166992188;32158.0546875;520131.6315527914;413873.17205893324;238644.55200706568;238317.4750156108;235119.61556216129;430862.6128555636;459438.4217246144;453346.4092352501;453525.6686687317;501003.07605368196;500791.6295081954;452711.2032532543;470885.60735830164;468117.1661838917;466916.4158305052;439471.1144643913;414232.6788787524;460532.67531867756;459301.0106943719;;194007.49548133422;451963.7996316748;199598.1433166589;214776.7472582818;272.9938126785593;4799933.3789709555;1970725.3933884886;292400.3090675228;0.0;0;320;307;0;0;0;0;12;113;120;1927035745249.6404;704994006974.3892;1340175810055.1958;32522.06941523277;21324.897958618843;370.1637219227041;14467.685586635329;3857379.701717769;1505163.9660499522;54347.40153405954;1799146.683064434;4.731589630627802;0.42284256001930165
8724;2019-02-27 18:24:37.835;833;182;151;150;141;40;208;-162;44;-151;466;464;39;192;259;245;276;183;219;216;207;-163;547;352;368;141;357;268;548;134.0;111.0;694.0;489.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32360.580078125;10708.978515625;0.0;4011.1025390625;470.0;105957;;;Calculated values ==>;1551288277.835;356.46000000000004;291.36;288.26000000000005;288.16;287.26000000000005;277.16;273.5264737036516;293.96000000000004;256.96000000000004;277.56;258.06;319.76000000000005;319.56;277.06;292.36;299.06;297.66;300.76000000000005;291.46000000000004;294.76000000000005;293.86;;320.16;256.86;242.77792619122317;263.56353331371673;273.5264737036516;295.06;5470000.0;3520000.0000000005;3679999.9999999995;1410000.0;3570000.0000000005;2680000.0;5480000.0;0.022333333333333334;0.018500000000000003;0.11566666666666667;0.08149999999999999;0.023;0.04533333333333334;;10708.978515625;0.0;4011.1025390625;32360.580078125;518645.6343735106;411928.78642337635;239008.4967237887;238682.33703136048;235805.92712698036;430671.36484660726;459438.4217246144;454187.15326228563;453317.9950480164;501856.8127382726;501645.51397254656;453554.9008109037;471899.0143834205;467836.5946055993;466745.737608159;437723.2051040951;412314.6283600508;460532.67531867756;459301.0106943719;;197350.94305643384;452068.24002901337;200456.44059434216;220015.93966001723;273.34452981397135;4800470.586215022;1970902.218754684;292466.91655012144;0.0;0;320;307;0;0;0;0;12;113;120;1927256361249.816;705078536474.4564;1340336176305.3232;29348.185765258797;20506.361653925702;470.0586697648199;10847.589886890744;3857894.857523466;1505512.2693854754;54354.39755245145;1799357.4678930235;4.155696952250153;0.3933109182598989
8725;2019-02-27 18:25:37.856;829;188;152;151;145;43;208;-155;51;-146;471;468;47;197;260;244;277;189;218;216;207;-156;556;354;368;140;359;270;556;-2.0;84.0;467.0;483.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32489.76953125;10875.6484375;0.0;4052.80126953125;476.0;105958;;;Calculated values ==>;1551288337.856;356.06000000000006;291.96000000000004;288.36;288.26000000000005;287.66;277.46000000000004;273.7412296467126;293.96000000000004;257.66;278.26000000000005;258.56;320.26000000000005;319.96000000000004;277.86;292.86;299.16;297.56;300.86;292.06;294.76000000000005;293.86;;320.76000000000005;257.56;242.56692532238324;263.82572766246335;273.7412296467126;294.96000000000004;5560000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2700000.0;5560000.0;0.0;0.014;0.07783333333333334;0.0805;0.023;0.023;;10875.6484375;0.0;4052.80126953125;32489.76953125;517427.82201556757;410752.57778573356;239078.50866465352;238754.21689012248;236835.7020964706;430542.39183029096;459438.4217246144;454731.5826876494;454004.05102216784;502191.76734892256;501874.4964597057;454226.55341083976;472205.87240977754;467683.8190644365;466330.9479421416;435907.70175244415;411156.2656500391;460532.67531867756;459301.0106943719;;199858.6285646581;452967.78287443117;200920.08799880015;239078.50866465352;273.53516174703265;4801011.194941129;1971082.1536008476;292534.1392681433;0.0;0;320;307;0;0;0;0;12;113;120;1927477238529.479;705162865979.3278;1340497632795.077;19754.994669948766;20289.839437488296;346.52010543367106;5065.117546683522;3858304.1939107445;1505852.356716305;54361.20475725582;1799490.1202001644;3.0449559499901993;0.33793024181749093
8726;2019-02-27 18:26:37.866;826;200;151;151;147;45;208;-151;55;-148;472;466;51;164;262;241;277;203;218;216;207;-154;584;364;368;140;369;249;578;0.0;85.0;810.0;506.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41054.08984375;20029.65625;0.0;3666.98315429688;477.0;105959;;;Calculated values ==>;1551288397.866;355.76;293.16;288.26000000000005;288.26000000000005;287.86;277.66;274.8017692304317;293.96000000000004;258.06;278.66;258.36;320.36;319.76000000000005;278.26000000000005;289.56;299.36;297.26000000000005;300.86;293.46000000000004;294.76000000000005;293.86;;320.86;257.76000000000005;242.56692532238324;260.9983114674233;274.8017692304317;294.96000000000004;5840000.0;3640000.0;3679999.9999999995;1400000.0;3690000.0;2490000.0;5780000.0;0.0;0.014166666666666666;0.13499999999999998;0.08433333333333333;0.023;0.023;;20029.65625;0.0;3666.98315429688;41054.08984375;514744.2974128317;255590.73416839642;238088.40552060903;238088.40552060903;236835.64464459583;429879.7862731237;459438.4217246144;458654.6089131666;453797.1374491696;504305.03195801564;503682.20364293247;458176.05790412496;471263.84233308805;466524.8919948971;464488.10253275675;429048.98449618055;256869.05774192468;460532.67531867756;459301.0106943719;;200276.58477070546;453175.37975381094;203823.1648984128;238088.40552060903;274.7096210017529;4801624.162580072;1971339.7407305702;292598.4815269211;0.0;0;320;308;0;0;0;0;12;113;120;1927698075329.4438;705246879979.3145;1340653358745.0522;34402.24494199176;21028.703452805243;2439.2156290186244;5087.889918996546;3858755.5794591606;1506196.7352938678;54384.42309078331;1799574.7426970976;2.656834704223759;0.2674263804265955
8727;2019-02-27 18:27:37.856;829;202;144;144;140;51;208;-144;58;-136;456;447;49;141;265;235;277;203;218;216;207;-146;563;366;368;141;371;246;558;-1.0;109.0;750.0;493.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40211.37890625;19290.048828125;0.0;3617.27954101562;465.0;105960;;;Calculated values ==>;1551288457.856;356.06000000000006;293.36;287.56;287.56;287.16;278.26000000000005;275.0112864084945;293.96000000000004;258.76000000000005;278.96000000000004;259.56;318.76000000000005;317.86;278.06;287.26000000000005;299.66;296.66;300.86;293.46000000000004;294.76000000000005;293.86;;319.66;258.56;242.77792619122317;260.58029834229245;275.0112864084945;294.96000000000004;5630000.0;3660000.0;3679999.9999999995;1410000.0;3710000.0;2460000.0;5580000.0;0.0;0.018166666666666668;0.125;0.08216666666666667;0.023;0.023;;19290.048828125;0.0;3617.27954101562;40211.37890625;516853.06761714694;415188.9828978095;236462.88141631466;236462.88141631466;235215.34217731885;429743.705733735;459438.4217246144;459484.7451588682;454871.4147593749;502931.1611409083;501996.98452836904;458415.6313405877;469078.3658651668;466632.45453200955;463396.35081280995;434276.7999185069;415537.9873604725;460532.67531867756;459301.0106943719;;195261.2709748474;453836.8562638403;204171.67223376516;236462.88141631466;274.8534750379587;4802301.261951056;1971667.350328905;292659.1735990268;0.0;0;320;308;0;0;0;0;12;113;120;1927918838529.479;705331165929.3279;1340801833995.076;31914.13411563788;20514.15595447117;340.42176147095785;5125.276973395316;3859308.123845313;1506542.8680905676;54407.582875100255;1799659.8382362605;2.527313000976868;0.26427959991104744
8728;2019-02-27 18:28:37.887;839;195;143;142;134;50;208;-135;60;-110;440;432;49;136;265;235;277;196;218;216;207;-136;558;361;368;141;366;246;552;-1.0;85.0;883.0;502.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39960.07421875;19098.103515625;0.0;3622.25415039062;457.0;105961;;;Calculated values ==>;1551288517.887;357.06000000000006;292.66;287.46000000000004;287.36;286.56;278.16;274.4858918419099;293.96000000000004;259.66;279.16;262.16;317.16;316.36;278.06;286.76000000000005;299.66;296.66;300.86;292.76000000000005;294.76000000000005;293.86;;318.86;259.56;242.77792619122317;260.58029834229245;274.4858918419099;294.96000000000004;5580000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2460000.0;5520000.0;0.0;0.014166666666666666;0.14716666666666667;0.08366666666666665;0.023;0.023;;19098.103515625;0.0;3622.25415039062;39960.07421875;518476.8858345271;415068.77947206923;236320.4913731211;236006.0425799679;233530.62442456593;430081.6785162784;459438.4217246144;459721.455559595;457542.7330010425;501269.5165262922;500437.1461059116;458415.6313405877;468512.26197470777;467342.77449316776;464138.1880892104;435446.82147331175;415417.76904301543;460532.67531867756;459301.0106943719;;191917.91438739494;454871.4147593749;202312.3297223577;236320.4913731211;274.11023171015114;4802969.702577939;1971987.416881491;292719.5342168078;0.0;0;320;308;0;0;0;0;12;113;120;1928139752609.9844;705415809639.5215;1340949510255.4138;37882.04301904676;21130.776781430435;283.74490942919783;5128.551944388768;3859890.059167418;1506890.088502066;54412.7869514206;1799745.3309592009;2.8355678903180372;0.29216647027928455
8729;2019-02-27 18:29:37.857;846;190;144;143;134;46;208;-129;60;-84;431;425;49;134;263;236;277;192;218;216;207;-129;554;359;368;141;364;246;549;0.0;111.0;660.0;497.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40050.0546875;18997.22265625;0.0;3634.29614257812;452.0;105962;;;Calculated values ==>;1551288577.857;357.76;292.16;287.56;287.46000000000004;286.56;277.76000000000005;274.27422755570615;293.96000000000004;260.26000000000005;279.16;264.76000000000005;316.26000000000005;315.66;278.06;286.56;299.46000000000004;296.76000000000005;300.86;292.36;294.76000000000005;293.86;;318.36;260.26000000000005;242.77792619122317;260.58029834229245;274.27422755570615;294.96000000000004;5540000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2460000.0;5490000.0;0.0;0.018500000000000003;0.11;0.08283333333333333;0.023;0.023;;18997.22265625;0.0;3634.29614257812;40050.0546875;519645.94174417923;414485.982530214;236723.9674510215;236407.28467271884;233608.79371650863;430214.79039162316;459438.4217246144;459721.455559595;460189.7137364073;500333.024943944;499707.9420361147;458415.6313405877;468285.44421873486;467365.9715764312;464564.1698029545;436364.65251145075;415191.4900061728;460532.67531867756;459301.0106943719;;189828.38726562503;455593.18005200895;200783.59780496365;236723.9674510215;273.50359076664864;4803636.120276939;1972304.719202549;292779.9752336518;0.0;0;320;308;0;0;0;0;12;113;120;1928360442210.0896;705500367339.5618;1341097036455.4841;28483.16435300945;21106.72706279692;391.70350634764225;5119.271994597058;3860442.8260407518;1507241.8917113363;54418.41287385303;1799830.6867928;2.4346959391697673;0.2599604192332126
8730;2019-02-27 18:30:37.868;848;189;145;144;135;42;208;-135;45;-72;429;425;40;133;262;237;277;190;218;216;206;-134;555;356;368;141;361;246;550;-1.0;86.0;376.0;510.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40135.55859375;19059.421875;0.0;3659.6181640625;449.0;105963;;;Calculated values ==>;1551288637.868;357.96000000000004;292.06;287.66;287.56;286.66;277.36;273.955091788801;293.96000000000004;259.66;277.66;265.96000000000004;316.06;315.66;277.16;286.46000000000004;299.36;296.86;300.86;292.16;294.76000000000005;293.76000000000005;;318.06;259.76000000000005;242.77792619122317;260.58029834229245;273.955091788801;294.96000000000004;5550000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2460000.0;5500000.0;0.0;0.014333333333333333;0.06266666666666666;0.08499999999999999;0.023;0.023;;19059.421875;0.0;3659.6181640625;40135.55859375;519806.61007890635;413720.03103230504;237012.14028239695;236694.59332038925;233888.94906767053;430412.23801567365;459438.4217246144;457938.3590730115;461403.9620508028;500124.73202555923;499707.9420361147;457339.8851342186;468171.95375639794;467659.9626277319;465133.64708331646;436136.66255876067;414083.7466353395;460532.67531867756;459163.4570647147;;188574.69595719432;455077.8334625721;198330.80781874794;237012.14028239695;272.5207905031366;4804304.456225834;1972621.9160486383;292840.7689962709;0.0;0;320;308;0;0;0;0;12;113;120;1928581282689.7878;705584982849.4462;1341244663515.2825;16268.739878600514;21823.49717972505;316.0917949023699;5109.480285993308;3860815.8269464704;1507599.7091673776;54424.31224937598;1799915.9420222822;1.915477461389122;0.22154986593101983
