;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8731;2019-02-27 18:31:37.868;848;189;145;144;135;39;208;-132;12;-64;430;427;15;127;261;239;277;191;218;216;206;-131;556;355;368;140;360;247;550;-3.0;110.0;538.0;503.0;138.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;27825.2265625;6218.2041015625;0.0;3686.00268554688;447.0;105964;;;Calculated values ==>;1551288697.868;357.96000000000004;292.06;287.66;287.56;286.66;277.06;273.8482719121499;293.96000000000004;259.96000000000004;274.36;266.76000000000005;316.16;315.86;274.66;285.86;299.26000000000005;297.06;300.86;292.26000000000005;294.76000000000005;293.76000000000005;;317.86;260.06;242.56692532238324;260.72004837742526;273.8482719121499;294.96000000000004;5560000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2470000.0;5500000.0;0.0;0.018333333333333333;0.08966666666666666;0.08383333333333334;0.023;0.023;;6218.2041015625;0.0;3686.00268554688;27825.2265625;519726.2529683045;413720.03103230504;237012.14028239695;236694.59332038925;233888.94906767053;430477.46260093397;459438.4217246144;453776.87665421545;462360.052635259;500130.42714945617;499817.61881516053;454144.8657209969;467348.8764650065;467671.8303827659;465539.2008351387;435907.70175244415;414443.2327276156;460532.67531867756;459163.4570647147;;187738.9118479558;455550.68937881093;198419.53709575385;237012.14028239695;272.5520177821645;4804870.796102136;1972832.5629317763;292901.982503351;0.0;0;320;308;0;0;0;0;12;113;120;1928802082689.7878;705669282849.4462;1341392563515.2825;22897.041447075386;21556.16159972962;393.51526545518954;5109.480285993308;3861142.208457518;1507961.206323873;54430.22564154563;1800001.1000270487;5.043937356323475;0.5569147298471367
8732;2019-02-27 18:32:37.868;847;180;144;143;134;39;208;-137;15;-56;438;438;17;163;260;240;277;181;218;216;206;-134;532;351;368;139;356;271;532;-1.0;85.0;175.0;513.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32076.19140625;10392.9384765625;0.0;4087.9365234375;453.0;105965;;;Calculated values ==>;1551288757.868;357.86;291.16;287.56;287.46000000000004;286.56;277.06;273.4187578820637;293.96000000000004;259.46000000000004;274.66;267.56;316.96000000000004;316.96000000000004;274.86;289.46000000000004;299.16;297.16;300.86;291.26000000000005;294.76000000000005;293.76000000000005;;318.46000000000004;259.76000000000005;242.35481222062532;263.95629194202945;273.4187578820637;294.96000000000004;5320000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2710000.0;5320000.0;0.0;0.014166666666666666;0.029166666666666667;0.08549999999999999;0.023;0.023;;10392.9384765625;0.0;4087.9365234375;32076.19140625;521524.8263792412;417606.1215576382;237238.07365173128;236915.0606162982;234064.87334725852;430735.4089219946;459438.4217246144;449936.0638800784;463310.8681372454;498592.21504615695;498592.21504615695;450197.48867471056;468133.82302806864;468105.1125513974;466245.360953766;441155.55615373026;417925.198231511;460532.67531867756;459163.4570647147;;190246.288480595;455405.9173896482;194762.5476465529;237238.07365173128;271.06670905449363;4805369.974585209;1972970.9891199274;292966.7653300925;0.0;0;320;308;0;0;0;0;12;113;120;1929022882689.7878;705752982849.4462;1341547963515.2825;7442.560890144493;22285.008113034648;329.09673723143953;5104.2838184986185;3861395.0384769947;1508326.5494048127;54436.24740823468;1800086.2147279195;2.4280956474597843;0.30448470200723937
8733;2019-02-27 18:33:37.829;838;179;145;144;136;40;208;-148;29;-68;460;463;27;183;258;241;277;180;218;216;206;-146;543;350;368;138;355;278;543;225.0;109.0;417.0;446.0;138.0;0;99;100;1;1;0;0;0;0;0;1;1;1;0;0;29523.87890625;15840.6533203125;0.0;4258.56884765625;463.0;105966;;;Calculated values ==>;1551288817.829;356.96000000000004;291.06;287.66;287.56;286.76000000000005;277.16;273.3108153835814;293.96000000000004;258.36;276.06;266.36;319.16;319.46000000000004;275.86;291.46000000000004;298.96000000000004;297.26000000000005;300.86;291.16;294.76000000000005;293.76000000000005;;319.46000000000004;258.56;242.14157278889297;264.86050150153983;273.3108153835814;294.96000000000004;5430000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2780000.0;5430000.0;0.0375;0.018166666666666668;0.06949999999999999;0.07433333333333333;0.023;0.0605;;15840.6533203125;0.0;4258.56884765625;29523.87890625;519570.2466976467;412938.0032251868;237222.29899676514;236902.1878196026;234385.06335486672;430799.1582183253;459438.4217246144;450507.2428673618;462256.2255548934;500243.7223070336;500563.81690559245;450243.8090671939;469502.45126090874;467989.19873683446;466517.27427466155;438811.5406500344;413309.738295465;460532.67531867756;459163.4570647147;;194425.4183739577;454337.1396946917;197146.56854104463;212381.9702018971;272.02377589092964;4805882.974837138;1973189.460286154;293036.2743312411;0.0;0;321;308;0;0;0;0;12;113;120;1929243539169.6614;705836028834.3986;1341712556460.1882;17608.56686567904;19117.832455754433;463.28274277467693;14930.279955200465;3861603.6621812317;1508671.3488106355;54442.84627850877;1800253.0609053844;2.5931332856487312;0.22540433983345293
8734;2019-02-27 18:34:37.829;824;196;147;147;141;42;208;-140;46;-67;477;475;41;145;260;239;277;199;218;215;206;-141;576;362;367;138;367;251;571;-2.0;110.0;254.0;535.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40927.3515625;19771.01953125;0.0;3737.22509765625;466.0;105967;;;Calculated values ==>;1551288877.829;355.56000000000006;292.76000000000005;287.86;287.86;287.26000000000005;277.36;274.5913991737795;293.96000000000004;259.16;277.76000000000005;266.46000000000004;320.86;320.66;277.26000000000005;287.66;299.16;297.06;300.86;293.06;294.66;293.76000000000005;;319.76000000000005;259.06;242.14157278889297;261.27494424493943;274.5913991737795;294.96000000000004;5760000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2510000.0;5710000.0;0.0;0.018333333333333333;0.042333333333333334;0.08916666666666666;0.023;0.023;;19771.01953125;0.0;3737.22509765625;40927.3515625;515164.12813048414;254349.3140218359;237032.91125978398;237032.91125978398;235173.3297102036;430014.67791919125;459595.91619260935;457252.7963549346;462356.50234267715;504634.9116290323;504427.1513700368;456647.6984805424;468840.95681936404;466549.03878759366;464518.1588243853;431105.14352993894;408395.56282606634;460551.7197348914;459321.57921969576;;195679.20071851107;454851.24243990355;198452.2714758182;237032.91125978398;272.5936736149202;4806470.068424378;1973486.2242265837;293102.905947452;0.0;0;321;308;0;0;0;0;12;113;120;1929464039169.6614;705918828834.3986;1341871256460.1882;10955.888886549259;22862.24157763094;416.3423129043311;5112.639363077971;3861841.6993125;1509021.1827609136;54450.1764873061;1800420.0852330367;1.6737579841150891;0.20376106100238933
8735;2019-02-27 18:35:37.840;823;199;142;142;138;47;208;-137;55;-63;473;467;47;136;263;234;277;201;218;215;206;-138;563;363;367;139;369;246;557;-1.0;111.0;252.0;533.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40310.55078125;19329.623046875;0.0;3634.11669921875;457.0;105968;;;Calculated values ==>;1551288937.84;355.46000000000004;293.06;287.36;287.36;286.96000000000004;277.86;274.69669130483857;293.96000000000004;259.46000000000004;278.66;266.86;320.46000000000004;319.86;277.86;286.76000000000005;299.46000000000004;296.56;300.86;293.26000000000005;294.66;293.76000000000005;;318.86;259.36;242.35481222062532;260.58029834229245;274.69669130483857;294.96000000000004;5630000.0;3629999.9999999995;3670000.0000000005;1390000.0;3690000.0;2460000.0;5570000.0;0.0;0.018500000000000003;0.042;0.08883333333333333;0.023;0.023;;19329.623046875;0.0;3634.11669921875;40310.55078125;516120.7971354248;414517.6821551175;235864.8476338713;235864.8476338713;234624.88221888838;429947.3805835815;459595.91619260935;459129.0920975687;462609.12363286474;504692.3610716029;504071.2497010573;458177.1606246523;468512.26197470777;466655.82274206006;463709.8566730499;434276.7999185069;415225.9254312048;460551.7197348914;459321.57921969576;;191917.91438739494;454994.85026863415;198631.99842330423;235864.8476338713;272.669382535848;4807147.175056445;1973812.1226513821;293164.3450574475;0.0;0;321;308;0;0;0;0;12;113;120;1929684279539.3604;706001944069.2849;1342020383794.9844;10940.877934319107;22773.56667226014;352.4411780150887;5139.504826473963;3862024.205822485;1509401.5508838498;54456.58419091867;1800505.535430831;1.7073173204611636;0.20785803154530136
8736;2019-02-27 18:36:37.850;833;194;141;140;132;47;208;-142;57;-88;463;456;46;135;263;233;277;195;218;215;206;-144;556;360;367;139;365;242;551;-1.0;82.0;443.0;536.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40028.23828125;19122.154296875;0.0;3577.900390625;452.0;105969;;;Calculated values ==>;1551288997.85;356.46000000000004;292.56;287.26000000000005;287.16;286.36;277.86;274.38016830617;293.96000000000004;258.96000000000004;278.86;264.36;319.46000000000004;318.76000000000005;277.76000000000005;286.66;299.46000000000004;296.46000000000004;300.86;292.66;294.66;293.76000000000005;;318.36;258.76000000000005;242.35481222062532;260.01710675043796;274.38016830617;294.96000000000004;5560000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2420000.0;5510000.0;0.0;0.013666666666666666;0.07383333333333333;0.08933333333333333;0.023;0.023;;19122.154296875;0.0;3577.900390625;40028.23828125;517912.82998103317;415109.2128557288;235720.9183327416;235408.44226868334;232947.6685808663;430148.3826014536;459595.91619260935;459991.7161563321;460091.41252948507;504037.46184045356;503314.29786486074;458694.8857832068;468953.7575309397;467224.463052191;464022.1768390251;435907.70175244415;415457.5489980088;460551.7197348914;459321.57921969576;;189828.38726562503;454377.06269414123;199890.86813537686;235720.9183327416;273.1562679622629;4807816.776546844;1974132.607534442;293224.4552165437;0.0;0;321;308;0;0;0;0;12;113;120;1929904516239.3254;706085357969.2716;1342166808194.9612;19204.112612213863;22734.100047249616;279.4854209772834;5142.815200399946;3862275.455945042;1509780.844644878;54461.85112358527;1800591.2357120414;2.0863611974873444;0.2390415393122597
8737;2019-02-27 18:37:37.860;842;189;141;141;132;44;208;-134;57;-82;452;446;45;138;261;235;277;191;218;215;206;-135;537;357;367;139;362;253;537;-1.0;85.0;339.0;525.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.451171875;10638.9873046875;0.0;3769.16479492188;449.0;105970;;;Calculated values ==>;1551289057.86;357.36;292.06;287.26000000000005;287.26000000000005;286.36;277.56;274.0616903277293;293.96000000000004;259.76000000000005;278.86;264.96000000000004;318.36;317.76000000000005;277.66;286.96000000000004;299.26000000000005;296.66;300.86;292.26000000000005;294.66;293.76000000000005;;318.06;259.66;242.35481222062532;261.54996906429363;274.0616903277293;294.96000000000004;5370000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2530000.0;5370000.0;0.0;0.014166666666666666;0.0565;0.0875;0.023;0.023;;10638.9873046875;0.0;3769.16479492188;32005.451171875;520530.85465378145;418655.34183088224;236124.4869607188;236124.4869607188;233311.05007939035;430346.717906069;459595.91619260935;458257.6768054468;460697.3650072661;501839.7776715812;501212.78915627516;456806.6196380586;467762.259595634;467389.657016189;464726.3611697759;440102.08932078205;419274.7877284157;460551.7197348914;459321.57921969576;;188574.69595719432;455303.2091288528;198956.78403776942;236124.4869607188;272.77378261281564;4808417.157338982;1974380.658382668;293285.690964004;0.0;0;321;308;0;0;0;0;12;113;120;1930124752939.2905;706168771869.2583;1342315332944.9375;14650.500441373772;22430.312195469796;295.0534392251901;5133.5331219564705;3862557.62474074;1510157.2774751913;54466.639745390166;1800676.8862207534;2.9503713525607282;0.34770332074998794
8738;2019-02-27 18:38:37.851;846;179;141;141;131;42;208;-149;60;-98;454;453;49;181;259;236;277;180;218;216;206;-145;533;351;367;139;356;269;533;276.0;85.0;337.0;524.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.587890625;10390.4453125;0.0;4049.8984375;459.0;105971;;;Calculated values ==>;1551289117.851;357.76;291.06;287.26000000000005;287.26000000000005;286.26000000000005;277.36;273.4187578820637;293.96000000000004;258.26000000000005;279.16;263.36;318.56;318.46000000000004;278.06;291.26000000000005;299.06;296.76000000000005;300.86;291.16;294.76000000000005;293.76000000000005;;319.06;258.66;242.35481222062532;263.6948088759802;273.4187578820637;294.96000000000004;5330000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2690000.0;5330000.0;0.046;0.014166666666666666;0.05616666666666667;0.08733333333333333;0.023;0.069;;10390.4453125;0.0;4049.8984375;32067.587890625;521326.49491617206;416912.1739174319;236243.10300553462;236243.10300553462;233109.3321065766;430735.4089219946;459595.91619260935;456026.9015359807;459078.972389739;500489.7907183117;500383.82222316304;454648.16989598307;470499.60092732206;467977.0067639726;465729.30284213927;440946.4078326374;417237.99557093345;460687.71808047325;459321.57921969576;;192753.74022246967;454273.9572453088;198442.342953026;211042.5963038622;272.54463767141397;4808951.019241433;1974555.8773681996;293350.84005063574;0.0;0;321;308;0;0;0;0;12;113;120;1930344919909.9346;706252159359.5022;1342471909455.3955;14467.666040409289;22342.627648192698;335.86917370747227;17131.249821192516;3862800.2397310897;1510530.3293421383;54471.89664519338;1800862.398248177;3.7587341148649576;0.3332130913778174
8739;2019-02-27 18:39:37.861;840;179;142;142;133;42;207;-161;61;-133;469;470;55;199;258;238;277;180;218;216;206;-160;543;352;367;139;357;275;543;317.0;83.0;314.0;532.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.51171875;10523.3515625;0.0;4137.2607421875;468.0;105972;;;Calculated values ==>;1551289177.861;357.16;291.06;287.36;287.36;286.46000000000004;277.36;273.5264737036516;293.86;257.06;279.26000000000005;259.86;320.06;320.16;278.66;293.06;298.96000000000004;296.96000000000004;300.86;291.16;294.76000000000005;293.76000000000005;;319.96000000000004;257.16;242.35481222062532;264.4750485637546;273.5264737036516;294.96000000000004;5430000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2750000.0;5430000.0;0.05283333333333333;0.013833333333333333;0.052333333333333336;0.08866666666666667;0.023;0.07583333333333334;;10523.3515625;0.0;4137.2607421875;32256.51171875;519810.01495028625;412938.0032251868;236265.74536189306;236265.74536189306;233459.82925209776;430671.36484660726;459458.8182496499;455154.56847608514;455508.58693901193;501495.40229891625;501601.6421213206;454393.4055857452;471769.6243908572;467708.15823788114;465843.3745391188;438811.5406500344;413309.738295465;460687.71808047325;459321.57921969576;;196515.0671798046;452722.37763610313;199645.9555729276;210752.61709133908;273.0254807229499;4809487.142743786;1974730.188055737;293419.0777481767;0.0;0;321;308;0;0;0;0;12;113;120;1930565156609.8997;706335573259.4889;1342635136655.3696;13371.617408598579;22439.442756268232;352.774932571543;18849.81296140038;3863032.272425466;1510903.575459436;54477.63630252828;1801162.2904116826;3.752479563302345;0.32174420580620583
8740;2019-02-27 18:40:37.862;830;194;145;145;138;44;208;-149;56;-125;479;476;54;166;259;237;277;197;218;215;206;-152;583;360;367;138;366;253;577;-1.0;113.0;553.0;545.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41052.40625;19968.90234375;0.0;3768.9326171875;471.0;105973;;;Calculated values ==>;1551289237.862;356.16;292.56;287.66;287.66;286.96000000000004;277.56;274.38016830617;293.96000000000004;258.26000000000005;278.76000000000005;260.66;321.06;320.76000000000005;278.56;289.76000000000005;299.06;296.86;300.86;292.86;294.66;293.76000000000005;;320.26000000000005;257.96000000000004;242.14157278889297;261.54996906429363;274.38016830617;294.96000000000004;5830000.0;3600000.0;3670000.0000000005;1380000.0;3660000.0;2530000.0;5770000.0;0.0;0.01883333333333333;0.09216666666666667;0.09083333333333334;0.023;0.023;;19968.90234375;0.0;3768.9326171875;41052.40625;515322.59131602733;253193.49240078937;236243.2204687659;236243.2204687659;234104.7225952942;430148.3826014536;459595.91619260935;458137.239072846;456489.8887266184;504653.91991156415;504341.80619036383;457896.1039097325;470950.951702967;466561.2974548907;464548.7096429471;429310.76864827296;254406.80044678904;460551.7197348914;459321.57921969576;;197768.88456892778;453718.888800995;201644.0548325003;236243.2204687659;273.84509905964234;4810098.060574582;1974984.2944063507;293484.963790841;0.0;0;322;308;0;0;0;0;12;113;120;1930785360279.6335;706418674644.3885;1342793539295.1782;23640.121814151866;22896.797418804937;3294.02473446128;5130.802251271387;3863340.7087258026;1511281.3837571386;54508.026806216796;1801362.1322021878;2.315364746158755;0.24436526493906804
8741;2019-02-27 18:41:37.882;833;201;141;140;136;48;208;-143;49;-105;471;464;45;144;262;232;277;203;218;215;206;-145;563;364;367;139;369;245;558;-1.0;86.0;508.0;541.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40278.90234375;19380.107421875;0.0;3635.43798828125;461.0;105974;;;Calculated values ==>;1551289297.882;356.46000000000004;293.26000000000005;287.26000000000005;287.16;286.76000000000005;277.96000000000004;274.8017692304317;293.96000000000004;258.86;278.06;262.66;320.26000000000005;319.56;277.66;287.56;299.36;296.36;300.86;293.46000000000004;294.66;293.76000000000005;;319.26000000000005;258.66;242.35481222062532;260.44013211722256;274.8017692304317;294.96000000000004;5630000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2450000.0;5580000.0;0.0;0.014333333333333333;0.08466666666666667;0.09016666666666667;0.023;0.023;;19380.107421875;0.0;3635.43798828125;40278.90234375;517340.45015808113;414836.19431195915;235525.551497313;235215.34217731885;233985.18316954013;429879.7862731237;459595.91619260935;458574.65660136164;458368.3232398762;504579.92676101346;503855.6730467021;458098.4724417556;469554.71912250505;466524.8919948971;463295.34959360014;434276.7999185069;415537.9873604725;460551.7197348914;459321.57921969576;;193589.57483703562;454273.9572453088;201950.64541837678;235525.551497313;273.9828104249025;4810776.047399616;1975312.312123765;293546.6874468964;0.0;0;322;308;0;0;0;0;12;113;120;1931005633679.5635;706501802344.3622;1342942989095.1306;21727.499613492717;22751.15194972837;268.5896466651594;5147.308637614804;3863718.89825875;1511661.910134948;54537.72515553447;1801447.8116765427;2.167863022941168;0.24464684343816576
8742;2019-02-27 18:42:37.852;842;194;139;138;131;48;207;-154;31;-134;457;449;29;135;262;231;277;195;218;215;206;-155;556;361;367;138;366;240;552;-1.0;114.0;524.0;548.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40046.703125;19134.453125;0.0;3534.62622070312;457.0;105975;;;Calculated values ==>;1551289357.852;357.36;292.56;287.06;286.96000000000004;286.26000000000005;277.96000000000004;274.4858918419099;293.86;257.76000000000005;276.26000000000005;259.76000000000005;318.86;318.06;276.06;286.66;299.36;296.26000000000005;300.86;292.66;294.66;293.76000000000005;;318.86;257.66;242.14157278889297;259.7329541166123;274.4858918419099;294.96000000000004;5560000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2400000.0;5520000.0;0.0;0.019;0.08733333333333333;0.09133333333333334;0.023;0.023;;19134.453125;0.0;3534.62622070312;40046.703125;519001.884977525;414715.9607757526;235069.58238254042;234759.65904579524;232619.5604419751;430081.6785162784;459458.8182496499;457235.448496145;455569.3431428432;503608.5368999116;502782.76995819976;456997.3040265475;469229.69839864643;466952.50149625464;463609.68473376584;435907.70175244415;415068.77947206923;460551.7197348914;459321.57921969576;;191917.91438739494;453409.2083126489;202176.31400924217;235069.58238254042;274.05726987143214;4811445.092755485;1975633.1063178063;293606.40810673224;0.0;0;322;308;0;0;0;0;12;113;120;1931225723579.6685;706584860794.4019;1343088416345.2;22275.16441185618;22945.937679711147;395.93952332712337;5157.795927254573;3864085.4037813693;1512042.528810835;54543.260129748836;1801533.644610022;2.239827951009104;0.25179187044448775
8743;2019-02-27 18:43:37.863;850;185;138;138;128;45;207;-156;4;-156;442;435;11;156;261;232;277;186;218;216;206;-154;530;354;367;138;359;258;531;0.0;110.0;386.0;519.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31792.62890625;10436.150390625;0.0;3874.59643554688;458.0;105976;;;Calculated values ==>;1551289417.863;358.16;291.66;286.96000000000004;286.96000000000004;285.96000000000004;277.66;273.7412296467126;293.86;257.56;273.56;257.56;317.36;316.66;274.26000000000005;288.76000000000005;299.26000000000005;296.36;300.86;291.76000000000005;294.76000000000005;293.76000000000005;;318.96000000000004;257.76000000000005;242.14157278889297;262.23063862743834;273.7412296467126;294.96000000000004;5300000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2580000.0;5310000.0;0.0;0.018333333333333333;0.06433333333333333;0.08650000000000001;0.023;0.023;;10436.150390625;0.0;3874.59643554688;31792.62890625;522039.3036096132;419520.81434546347;235348.34103484475;235348.34103484475;232242.1829392209;430542.39183029096;459458.8182496499;450857.06869968405;453305.8979690103;500303.9388267053;499567.7446568559;451746.1665618609;469129.9018718298;467812.53341307805;464773.75813807436;441571.58918307605;419823.13641182106;460687.71808047325;459321.57921969576;;192335.8262164488;453512.47676936386;201565.4174886661;235348.34103484475;273.7412296467126;4812043.863609462;1975879.5731907438;293668.162948429;0.0;0;322;308;0;0;0;0;12;113;120;1931445963949.3674;706667675974.2887;1343237843734.9958;16037.762894575486;21793.420627780357;398.7216341396748;5151.3844782515735;3864404.736708792;1512415.4251480186;54549.88352011766;1801619.5701967538;3.0313784571613147;0.350009454344023
8744;2019-02-27 18:44:37.873;851;177;139;139;128;43;207;-153;-5;-155;443;440;4;182;258;234;277;178;218;216;206;-153;536;350;367;138;356;266;536;202.0;86.0;589.0;527.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32081.708984375;10487.740234375;0.0;4004.39184570312;468.0;105977;;;Calculated values ==>;1551289477.873;358.26;290.86;287.06;287.06;285.96000000000004;277.46000000000004;273.3108153835814;293.86;257.86;272.66;257.66;317.46000000000004;317.16;273.56;291.36;298.96000000000004;296.56;300.86;290.96000000000004;294.76000000000005;293.76000000000005;;319.96000000000004;257.86;242.14157278889297;263.299902668528;273.3108153835814;294.96000000000004;5360000.0;3500000.0;3670000.0000000005;1380000.0;3560000.0;2660000.0;5360000.0;0.033666666666666664;0.014333333333333333;0.09816666666666667;0.08783333333333333;0.023;0.056666666666666664;;10487.740234375;0.0;4004.39184570312;32081.708984375;521682.53290563263;415084.2568427893;235519.93589077317;235519.93589077317;232114.38205276366;430799.1582183253;459458.8182496499;448230.82822056;453409.2083126489;499620.31125222956;499302.58495385747;449410.527526896;471020.5822798882;467848.8054865576;465615.5433184189;440314.3435332087;415429.41067302605;460687.71808047325;459321.57921969576;;196515.0671798046;453615.7035341334;200475.37821196462;214699.3457404222;273.3108153835814;4812576.238472824;1976053.9680068835;293733.83212713496;0.0;0;322;308;0;0;0;0;12;113;120;1931666200649.3325;706750489774.2755;1343395069934.971;24321.32667584378;22234.158574130488;356.6840376626181;13861.926563825502;3864741.1185094495;1512782.3827907252;54556.17961655623;1801778.0408627891;4.193592462147556;0.3881624991204507
8745;2019-02-27 18:45:37.894;844;181;141;140;132;44;207;-149;1;-125;452;452;3;185;257;236;277;182;218;215;206;-150;550;351;367;138;356;271;550;328.0;86.0;619.0;516.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.859375;10694.25390625;0.0;4096.89697265625;477.0;105978;;;Calculated values ==>;1551289537.894;357.56000000000006;291.26000000000005;287.26000000000005;287.16;286.36;277.56;273.4187578820637;293.86;258.26000000000005;273.26000000000005;260.66;318.36;318.36;273.46000000000004;291.66;298.86;296.76000000000005;300.86;291.36;294.66;293.76000000000005;;320.86;258.16;242.14157278889297;263.95629194202945;273.4187578820637;294.96000000000004;5500000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2710000.0;5500000.0;0.05466666666666666;0.014333333333333333;0.10316666666666667;0.08600000000000001;0.023;0.07766666666666666;;10694.25390625;0.0;4096.89697265625;32339.859375;519726.9638667338;249512.77325641108;235749.16786847432;235436.36077145688;232973.14753796702;430735.4089219946;459458.8182496499;448090.1262996906;456489.8887266184;500080.99399167736;500080.99399167736;448355.5935306646;470690.2929630226;467720.508243715;465729.30284213927;437267.1257560916;249900.0529853814;460551.7197348914;459321.57921969576;;200276.58477070546;453925.135612465;199752.20319721592;210412.24852904782;273.06311614782135;4813113.272773374;1976230.5464059704;293801.36649621226;0.0;0;322;308;0;0;0;0;12;113;120;1931886477719.8716;706833318754.4781;1343556226320.3652;25620.195733405304;21858.872187711422;2685.594709713513;19331.958016973655;3865157.443526652;1513149.953319313;54581.5408128261;1802054.753383803;4.698526924427053;0.37728772502056535
8746;2019-02-27 18:46:37.894;835;189;143;142;137;46;207;-147;17;-113;465;464;13;173;258;236;277;191;218;215;206;-149;584;357;367;138;362;258;579;-1.0;110.0;638.0;531.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41219.14453125;20033.224609375;0.0;3864.26489257812;484.0;105979;;;Calculated values ==>;1551289597.894;356.66;292.06;287.46000000000004;287.36;286.86;277.76000000000005;274.0616903277293;293.86;258.46000000000004;274.86;261.86;319.66;319.56;274.46000000000004;290.46000000000004;298.96000000000004;296.76000000000005;300.86;292.26000000000005;294.66;293.76000000000005;;321.56;258.26000000000005;242.14157278889297;262.23063862743834;274.0616903277293;294.96000000000004;5840000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2580000.0;5790000.0;0.0;0.018333333333333333;0.10633333333333334;0.0885;0.023;0.023;;20033.224609375;0.0;3864.26489257812;41219.14453125;515857.52982848417;251135.2350228055;235573.84504332507;235267.9539637155;233753.2765654436;430346.717906069;459458.8182496499;452503.62041486107;457712.7129239213;502716.6293692421;502611.92154208705;451999.11770714255;471070.84491269256;467001.0665144205;464857.1551205372;429048.98449618055;251905.86208150676;460551.7197348914;459321.57921969576;;203202.34940748036;454028.197540481;200560.84933059936;235573.84504332507;273.40734734297564;4813726.264472593;1976486.6087269338;293867.70951175585;0.0;0;322;309;0;0;0;0;12;113;120;1932106677719.8716;706916118754.4781;1343714926320.3652;26789.914658626494;22431.860316574523;3247.623910935686;5146.197886056526;3865594.1944465856;1513519.0427568487;54630.984301331504;1802258.7380163283;2.410947675800186;0.24985934484249345
8747;2019-02-27 18:47:37.855;827;204;140;140;137;51;207;-140;33;-102;464;458;27;129;261;229;277;206;218;215;206;-142;571;367;367;138;372;247;565;-2.0;86.0;496.0;537.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40549.96484375;19634.88671875;0.0;3675.02490234375;475.0;105980;;;Calculated values ==>;1551289657.855;355.86;293.56;287.16;287.16;286.86;278.26000000000005;275.1157276137837;293.86;259.16;276.46000000000004;262.96000000000004;319.56;318.96000000000004;275.86;286.06;299.26000000000005;296.06;300.86;293.76000000000005;294.66;293.76000000000005;;320.66;258.96000000000004;242.14157278889297;260.72004837742526;275.1157276137837;294.96000000000004;5710000.0;3670000.0000000005;3670000.0000000005;1380000.0;3720000.0000000005;2470000.0;5650000.0;0.0;0.014333333333333333;0.08266666666666667;0.0895;0.023;0.023;;19634.88671875;0.0;3675.02490234375;40549.96484375;515948.243017998;413117.6300506565;235026.20042761866;235026.20042761866;234108.33046547472;429675.2189834977;459458.8182496499;456334.5128562176;458829.2679732881;503665.23722959124;503042.7769133001;455608.0198933382;467576.8758697618;465963.09837387566;462443.7821703978;432348.4191566913;413860.9368612822;460551.7197348914;459321.57921969576;;199440.67485045042;454748.5011084966;202720.12277977602;235026.20042761866;274.29632100323084;4814407.230800985;1976816.9614522094;293930.4960888579;0.0;0;322;309;0;0;0;0;12;113;120;1932326734589.7456;706998864934.4308;1343866327845.2786;20965.456246319172;22556.539860420493;264.9872462341968;5158.793712217774;3865991.89719564;1513893.7024042748;54660.23703431407;1802344.5571275603;2.099783897116938;0.23748419646215718
8748;2019-02-27 18:48:40.855;831;198;137;136;129;52;207;-148;34;-117;452;444;27;122;262;227;277;198;218;215;206;-148;559;363;367;138;368;243;553;-3.0;84.0;467.0;491.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40286.7109375;19284.138671875;0.0;3600.302734375;463.0;105981;;;Calculated values ==>;1551289720.855;356.26;292.96000000000004;286.86;286.76000000000005;286.06;278.36;274.69669130483857;293.86;258.36;276.56;261.46000000000004;318.36;317.56;275.86;285.36;299.36;295.86;300.86;292.96000000000004;294.66;293.76000000000005;;319.46000000000004;258.36;242.14157278889297;260.1585393101385;274.69669130483857;294.96000000000004;5590000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2430000.0;5530000.0;0.0;0.014;0.07783333333333334;0.08183333333333334;0.023;0.023;;19284.138671875;0.0;3600.302734375;40286.7109375;517424.8512815437;415724.3794036379;234424.01512401755;234116.54519281306;231992.5290231695;429947.3805835815;459458.8182496499;457107.2585312382;457305.6700493656;502804.71377666533;501976.1377801901;456268.11165920115;467344.32953182707;466667.6927107696;462779.1394524961;435214.8783869551;415724.3794036379;460551.7197348914;459321.57921969576;;194425.4183739577;454131.2187374133;202174.95540398438;234424.01512401755;274.0658126373442;4815114.551714071;1977157.5029243773;293994.1552056792;0.0;0;322;309;0;0;0;0;12;113;120;1932557944589.7456;707085804934.4308;1344020677845.2786;19842.230926737924;20618.420882785602;272.8669857664412;5172.643974200599;3866348.964458404;1514271.483310778;54664.943258844076;1802434.9572073165;2.0059988336421912;0.22319766236273
8749;2019-02-27 18:49:37.865;839;191;137;136;127;48;207;-139;37;-107;440;433;28;120;260;228;277;192;218;215;206;-140;555;359;367;137;364;244;550;-2.0;114.0;509.0;499.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39922.64453125;19020.15625;0.0;3627.20727539062;457.0;105982;;;Calculated values ==>;1551289777.865;357.06000000000006;292.26000000000005;286.86;286.76000000000005;285.86;277.96000000000004;274.27422755570615;293.86;259.26000000000005;276.86;262.46000000000004;317.16;316.46000000000004;275.96000000000004;285.16;299.16;295.96000000000004;300.86;292.36;294.66;293.76000000000005;;318.86;259.16;241.92719264551067;260.2995467637923;274.27422755570615;294.96000000000004;5550000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2440000.0;5500000.0;0.0;0.019;0.08483333333333333;0.08316666666666667;0.023;0.023;;19020.15625;0.0;3627.20727539062;39922.64453125;518720.2987506385;414443.2327276156;234504.66405459717;234196.27703581506;231466.45240704165;430214.79039162316;459458.8182496499;457304.06053149083;458479.1509651868;501464.24612545135;500737.3191007727;456224.1462691358;466975.56397755997;466976.539238069;463510.5090081324;436136.66255876067;414798.6417306446;460551.7197348914;459321.57921969576;;191917.91438739494;455118.3910259499;201094.37162604262;234504.66405459717;273.6255267519634;4815749.653846642;1977460.7984595343;294051.3830314553;0.0;0;322;309;0;0;0;0;12;113;120;1932767171289.7107;707164193684.4177;1344159497195.2554;21735.121942145524;21126.330946758957;405.4223957342048;5170.789048797267;3866678.176248218;1514602.020574862;54670.31399184864;1802516.857084614;2.1387771816852355;0.23610490540410228
8750;2019-02-27 18:50:37.856;844;189;138;137;128;44;207;-135;37;-83;433;428;29;122;259;230;277;190;218;215;206;-135;537;355;367;136;361;253;537;-3.0;110.0;652.0;512.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32051.32421875;10647.7734375;0.0;3807.29760742188;452.0;105983;;;Calculated values ==>;1551289837.856;357.56000000000006;292.06;286.96000000000004;286.86;285.96000000000004;277.56;273.8482719121499;293.86;259.66;276.86;264.86;316.46000000000004;315.96000000000004;276.06;285.36;299.06;296.16;300.86;292.16;294.66;293.76000000000005;;318.36;259.66;241.71165711629368;261.54996906429363;273.8482719121499;294.96000000000004;5370000.0;3550000.0;3670000.0000000005;1360000.0;3610000.0;2530000.0;5370000.0;0.0;0.018333333333333333;0.10866666666666666;0.08533333333333333;0.023;0.023;;10647.7734375;0.0;3807.29760742188;32051.32421875;520769.3841584942;418655.34183088224;235176.26578381017;234862.5732783817;232089.03801002848;430477.46260093397;459458.8182496499;455831.97230811114;461052.02487360046;499852.1704572403;499328.05100813106;454851.20649812283;465920.06788148417;467272.39285998954;464365.70566323627;440102.08932078205;418966.38346393174;460551.7197348914;459321.57921969576;;189828.38726562503;455792.9774741963;199396.49019748418;235176.26578381017;272.9396385885782;4816349.346951469;1977707.9941217587;294113.327945616;0.0;0;322;309;0;0;0;0;12;113;120;1932987338259.4797;707246081399.3318;1344308574830.0989;27865.989056021463;21879.166914279434;387.4879407089224;5155.342209025369;3867091.456838047;1514960.3459664555;54676.92058684082;1802602.8952706747;3.82481593817265;0.412884095179619
8751;2019-02-27 18:51:37.846;843;179;138;137;128;42;207;-136;38;-68;440;441;33;165;257;231;277;179;218;215;206;-134;533;350;367;137;355;271;532;178.0;112.0;424.0;485.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32004.771484375;10372.22265625;0.0;4094.46020507812;461.0;105984;;;Calculated values ==>;1551289897.846;357.46000000000004;291.06;286.96000000000004;286.86;285.96000000000004;277.36;273.3108153835814;293.86;259.56;276.96000000000004;266.36;317.16;317.26000000000005;276.46000000000004;289.66;298.86;296.26000000000005;300.86;291.06;294.66;293.76000000000005;;319.26000000000005;259.76000000000005;241.92719264551067;263.95629194202945;273.3108153835814;294.96000000000004;5330000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2710000.0;5320000.0;0.029666666666666668;0.018666666666666668;0.07066666666666667;0.08083333333333333;0.023;0.05266666666666667;;10372.22265625;0.0;4094.46020507812;32004.771484375;520969.80069047026;417284.06726515054;235319.4372698068;235004.0345939091;232216.4773312571;430799.1582183253;459458.8182496499;452910.5548887559;462405.0964988496;498805.14898231695;498911.58412674756;452269.67985763925;468367.45272758446;467861.136234571;465227.56439982605;440946.4078326374;417284.06726515054;460551.7197348914;459321.57921969576;;193589.57483703562;455732.3621493468;197415.5564814532;213968.5170788988;272.1313663424257;4816883.05878228;1977883.131561462;294179.16495273367;0.0;0;322;309;0;0;0;0;12;113;120;1933207501559.5146;707327967749.3448;1344465748630.1238;18054.97988744939;20880.60845815473;441.6970239264208;12921.927939415307;3867474.06780018;1515316.6180393721;54683.829309901426;1802753.5140812828;3.615148946739577;0.33883232724219303
8752;2019-02-27 18:52:37.876;835;178;139;138;131;43;207;-143;35;-62;462;465;34;183;256;233;277;179;218;215;206;-142;562;350;367;136;356;269;556;445.0;84.0;581.0;505.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40432.5;19195.71484375;0.0;4045.53100585938;472.0;105985;;;Calculated values ==>;1551289957.876;356.66;290.96000000000004;287.06;286.96000000000004;286.26000000000005;277.46000000000004;273.3108153835814;293.86;258.86;276.66;266.96000000000004;319.36;319.66;276.56;291.46000000000004;298.76000000000005;296.46000000000004;300.86;291.06;294.66;293.76000000000005;;320.36;258.96000000000004;241.71165711629368;263.6948088759802;273.3108153835814;294.96000000000004;5620000.0;3500000.0;3670000.0000000005;1360000.0;3560000.0;2690000.0;5560000.0;0.07416666666666667;0.014;0.09683333333333333;0.08416666666666667;0.023;0.09716666666666668;;19195.71484375;0.0;4045.53100585938;40432.5;517665.6346001205;248086.2427767075;234960.35179438625;234651.6799334735;232519.741032985;430799.1582183253;459458.8182496499;452873.9678736973;463152.5873709629;501336.83405727486;501654.1570273214;452746.3632638686;470730.26659598487;467592.11455659237;465486.31992542575;434512.890742768;248460.21615796752;460551.7197348914;459321.57921969576;;198186.82848740023;455077.93986522715;197729.39082417046;206542.20834370697;272.2566824262525;4817487.004532994;1978129.6542402508;294247.0321294225;0.0;0;323;309;0;0;0;0;12;113;120;1933427811659.4097;707409908699.3058;1344627829630.0466;24706.49987762918;21660.16954428894;2604.737444187207;24561.728870116913;3867830.5916375513;1515671.3017757984;54709.228957267216;1803066.0340697833;3.1639067979420794;0.23234020939447086
8753;2019-02-27 18:53:37.867;822;198;141;141;136;46;207;-135;31;-56;478;476;29;141;258;230;277;201;218;215;206;-139;577;363;367;136;368;253;571;0.0;103.0;749.0;495.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40990.3203125;19734.646484375;0.0;3794.21655273438;470.0;105986;;;Calculated values ==>;1551290017.867;355.36;292.96000000000004;287.26000000000005;287.26000000000005;286.76000000000005;277.76000000000005;274.69669130483857;293.86;259.66;276.26000000000005;267.56;320.96000000000004;320.76000000000005;276.06;287.26000000000005;298.96000000000004;296.16;300.86;293.26000000000005;294.66;293.76000000000005;;320.16;259.26000000000005;241.71165711629368;261.54996906429363;274.69669130483857;294.96000000000004;5770000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2530000.0;5710000.0;0.0;0.017166666666666667;0.12483333333333334;0.0825;0.023;0.023;;19734.646484375;0.0;3794.21655273438;40990.3203125;514834.0319751415;255183.45587343728;235173.3297102036;235173.3297102036;233652.21864448354;429947.3805835815;459458.8182496499;455096.98620464467;463750.57249554916;504549.897296531;504341.80619036383;454851.20649812283;468105.98308444046;466143.89801963745;463178.7302339447;430852.753402848;409273.35411415424;460551.7197348914;459321.57921969576;;197350.94305643384;455384.60872326925;200473.04416632158;235173.3297102036;273.39880418092025;4818165.426259057;1978454.0252559823;294312.3535595841;0.0;0;323;309;0;0;0;0;12;113;120;1933647978630.0537;707491496459.5444;1344784406140.5046;31785.555431117333;21030.204075948186;370.4463544559091;5155.409738718319;3868301.288151432;1516027.001527374;54734.018436682;1803313.6397458245;2.479576489022194;0.2606665057666146
8754;2019-02-27 18:54:37.847;825;199;137;136;131;50;207;-142;21;-61;477;472;22;127;260;226;277;201;218;215;206;-142;560;364;367;137;369;249;555;-2.0;116.0;559.0;519.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40203.34375;19219.6171875;0.0;3731.771484375;460.0;105987;;;Calculated values ==>;1551290077.847;355.66;293.06;286.86;286.76000000000005;286.26000000000005;278.16;274.8017692304317;293.86;258.96000000000004;275.26000000000005;267.06;320.86;320.36;275.36;285.86;299.16;295.76000000000005;300.86;293.26000000000005;294.66;293.76000000000005;;319.16;258.96000000000004;241.92719264551067;260.9983114674233;274.8017692304317;294.96000000000004;5600000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2490000.0;5550000.0;0.0;0.01933333333333333;0.09316666666666666;0.08650000000000001;0.023;0.023;;19219.6171875;0.0;3731.771484375;40203.34375;516612.6656092103;415301.24301022134;234370.64042682532;234063.7738840372;232544.5928384478;429879.7862731237;459458.8182496499;454541.9300910364;463105.1000181706;504823.64422639867;504305.03195801564;454664.42385083163;467066.12877961254;466262.7106217463;462494.8638479254;434981.9172077365;415991.9691235561;460551.7197348914;459321.57921969576;;193171.6564234249;454913.42930244573;200118.37347802447;234370.64042682532;273.263181762507;4818841.814585815;1978778.53591244;294375.04922080843;0.0;0;323;309;0;0;0;0;12;113;120;1933868105229.2488;707573369159.245;1344934955939.954;23703.794691112278;22039.77232881244;367.1389962941547;5173.87159223602;3868763.5452636764;1516385.798357278;54740.16293240092;1803399.6883974862;2.2344869123888715;0.24677136419224674
8755;2019-02-27 18:55:37.858;831;193;136;135;127;49;207;-150;-6;-91;471;465;0;118;260;226;277;194;218;215;206;-150;557;360;367;137;365;245;552;-1.0;115.0;431.0;529.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40125.296875;19137.021484375;0.0;3647.42895507812;454.0;105988;;;Calculated values ==>;1551290137.858;356.26;292.46000000000004;286.76000000000005;286.66;285.86;278.06;274.38016830617;293.86;258.16;272.56;264.06;320.26000000000005;319.66;273.16;284.96000000000004;299.16;295.76000000000005;300.86;292.56;294.66;293.76000000000005;;318.56;258.16;241.92719264551067;260.44013211722256;274.38016830617;294.96000000000004;5570000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2450000.0;5520000.0;0.0;0.019166666666666665;0.07183333333333333;0.08816666666666667;0.023;0.023;;19137.021484375;0.0;3647.42895507812;40125.296875;517588.5957180614;414359.1762267576;234143.04538558066;233836.31943346895;231418.27721477897;430148.3826014536;459458.8182496499;451901.1720250398;460095.3607636393;504579.92676101346;503959.1815507622;452643.50187484024;466605.4729760107;466834.3028272825;463096.3509743104;435677.75862157193;414715.9607757526;460551.7197348914;459321.57921969576;;190664.19178205615;454092.02071006625;199711.36956922678;234143.04538558066;273.0853218363188;4819511.3426504135;1979098.2331692923;294436.5538317426;0.0;0;323;309;0;0;0;0;12;113;120;1934088345599.8228;707655584229.4592;1345083183110.3403;18115.634143075902;22427.894075584016;401.76779204487036;5179.106278184648;3869112.104395664;1516756.43018166;54746.57166370582;1803485.9790303474;2.0243807245410363;0.2319602244831123
8756;2019-02-27 18:56:37.858;837;190;136;135;126;45;207;-157;-4;-128;462;454;-4;109;259;227;277;191;218;215;206;-157;554;357;367;136;362;238;549;-4.0;79.0;375.0;508.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;37089.078125;19115.251953125;0.0;3546.59375;451.0;105989;;;Calculated values ==>;1551290197.858;356.86;292.16;286.76000000000005;286.66;285.76000000000005;277.66;274.0616903277293;293.86;257.46000000000004;272.76000000000005;260.36;319.36;318.56;272.76000000000005;284.06;299.06;295.86;300.86;292.26000000000005;294.66;293.76000000000005;;318.26000000000005;257.46000000000004;241.71165711629368;259.4470641161187;274.0616903277293;294.96000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2380000.0;5490000.0;0.0;0.013166666666666667;0.0625;0.08466666666666667;0.023;0.023;;19115.251953125;0.0;3546.59375;37089.078125;518559.709209144;414485.982530214;234223.00938080327;233915.3780254382;231191.84880649296;430346.717906069;459458.8182496499;453360.4037392222;456506.215153592;504313.83118010673;503490.0837540184;453360.4037392222;466579.42238998186;467130.69761941896;463676.0370021611;436364.65251145075;414840.6948555996;460551.7197348914;459321.57921969576;;189410.48811896544;453539.37612904905;200527.62649587108;234223.00938080327;273.39428821277966;4820154.7957754135;1979417.002114605;294496.5040209516;0.0;0;323;309;0;0;0;0;12;113;120;1934308545599.8228;707737484229.4592;1345228083110.3403;15802.048577709445;21421.661468942402;283.3987758020401;5177.267106294527;3869394.75175167;1517121.8431445311;54752.28138510454;1803572.2821418848;1.8835348403622025;0.2173336683724148
8757;2019-02-27 18:57:37.869;840;179;136;135;125;43;207;-153;8;-130;454;450;7;150;257;229;277;180;218;215;206;-152;529;351;367;137;356;264;530;187.0;110.0;653.0;535.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31888.03515625;10345.6669921875;0.0;3980.181640625;458.0;105990;;;Calculated values ==>;1551290257.869;357.16;291.06;286.76000000000005;286.66;285.66;277.46000000000004;273.4187578820637;293.86;257.86;273.96000000000004;260.16;318.56;318.16;273.86;288.16;298.86;296.06;300.86;291.16;294.66;293.76000000000005;;318.96000000000004;257.96000000000004;241.92719264551067;263.0348170998261;273.4187578820637;294.96000000000004;5290000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2640000.0;5300000.0;0.03116666666666667;0.018333333333333333;0.10883333333333334;0.08916666666666666;0.023;0.05416666666666667;;10345.6669921875;0.0;3980.181640625;31888.03515625;520932.7671431774;418015.8375766676;234746.33669414266;234432.61857800873;231356.04257275825;430735.4089219946;459458.8182496499;450293.0949576717;456140.92853931483;500979.3422279946;500557.3169364239;450163.8895448452;467600.9490860654;467720.508243715;464822.24696235475;441778.4888104532;418330.7067180729;460551.7197348914;459321.57921969576;;192335.8262164488;453886.2708008162;199779.5246161087;214626.97097539698;273.0738868414569;4820729.710433672;1979662.5547818842;294559.23864836124;0.0;0;323;309;0;0;0;0;12;113;120;1934528785969.5217;707819399244.3473;1345378710720.1345;27264.226905506774;22657.85153480308;429.87600502697285;13254.291279899518;3869753.703175905;1517489.2397627607;54758.22643132869;1803725.906620885;4.439963548096553;0.41480955535059844
8758;2019-02-27 18:58:37.849;835;177;137;136;128;43;207;-145;21;-100;464;464;18;173;255;231;277;178;218;215;206;-144;542;349;367;137;354;272;542;112.0;88.0;578.0;543.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.048828125;10554.8076171875;0.0;4123.00927734375;469.0;105991;;;Calculated values ==>;1551290317.849;356.66;290.86;286.86;286.76000000000005;285.96000000000004;277.46000000000004;273.20264511476705;293.86;258.66;275.26000000000005;263.16;319.56;319.56;274.96000000000004;290.46000000000004;298.66;296.26000000000005;300.86;290.96000000000004;294.66;293.76000000000005;;320.06;258.76000000000005;241.92719264551067;264.08650396036035;273.20264511476705;294.96000000000004;5420000.0;3490000.0;3670000.0000000005;1370000.0;3540000.0;2720000.0;5420000.0;0.018666666666666668;0.014666666666666666;0.09633333333333334;0.0905;0.023;0.04166666666666667;;10554.8076171875;0.0;4123.00927734375;32260.048828125;519291.20312546584;412612.3614601752;234723.25918036778;234412.3533441652;231963.37683733148;430862.6128555636;459458.8182496499;450539.1081496948;459187.24286811694;501256.5451260992;501256.5451260992;450147.27139929804;469161.5383281858;467745.5678757242;465372.91923633695;439028.7016665379;412988.0197166831;460551.7197348914;459321.57921969576;;196933.003932529;454708.3128622604;198156.05736496247;218341.1527670662;272.42258934038233;4821264.099611256;1979836.6673468105;294626.7427305021;0.0;0;323;309;0;0;0;0;12;113;120;1934748912569.5918;707901571844.3734;1345539457120.1855;24312.900558929217;23217.97912250546;381.9300019312041;10040.851102192899;3870183.36930178;1517871.4109188302;54764.989226372134;1803919.9680987354;3.9483842319324416;0.39853981980488784
8759;2019-02-27 18:59:37.849;824;186;139;139;132;45;207;-142;31;-80;480;479;26;169;255;232;277;188;218;215;206;-144;581;355;367;137;360;258;577;-2.0;85.0;708.0;531.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41067.4140625;19859.36328125;0.0;3868.45458984375;477.0;105992;;;Calculated values ==>;1551290377.849;355.56000000000006;291.76000000000005;287.06;287.06;286.36;277.66;273.8482719121499;293.86;258.96000000000004;276.26000000000005;265.16;321.16;321.06;275.76000000000005;290.06;298.66;296.36;300.86;291.96000000000004;294.66;293.76000000000005;;320.86;258.76000000000005;241.92719264551067;262.23063862743834;273.8482719121499;294.96000000000004;5810000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2580000.0;5770000.0;0.0;0.014166666666666666;0.11800000000000001;0.0885;0.023;0.023;;19859.36328125;0.0;3868.45458984375;41067.4140625;514747.158542201;250094.70068420604;234407.23650670488;234407.23650670488;232309.17663057486;430477.46260093397;459458.8182496499;454255.2369266638;461201.9316245727;504285.25065863784;504180.7902109202;453632.12292426935;470615.5607834725;466896.63142237026;464627.23559176613;429830.1549566153;250852.46627938724;460551.7197348914;459321.57921969576;;200276.58477070546;454708.3128622604;198926.76869054625;234407.23650670488;272.7535520362501;4821875.161802012;1980090.1187709642;294693.33826272865;0.0;0;323;310;0;0;0;0;12;113;120;1934969112569.5918;707983771844.3734;1345698457120.1855;30128.759251861873;22636.6666591967;2535.517256260731;5173.0298823987905;3870637.049800203;1518253.532967011;54789.301286857066;1804046.7504402737;2.5486529514958094;0.2644539973062654
