;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8760;2019-02-27 19:00:37.830;818;203;138;137;135;50;207;-134;36;-66;482;476;32;132;258;226;277;205;218;215;206;-135;571;366;367;137;371;248;566;-1.0;114.0;829.0;510.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40602.69140625;19565.4140625;0.0;3701.24926757812;469.0;105993;;;Calculated values ==>;1551290437.83;354.96000000000004;293.46000000000004;286.96000000000004;286.86;286.66;278.16;275.0112864084945;293.86;259.76000000000005;276.76000000000005;266.56;321.36;320.76000000000005;276.36;286.36;298.96000000000004;295.76000000000005;300.86;293.66;294.66;293.76000000000005;;320.06;259.66;241.92719264551067;260.85938512811435;275.0112864084945;294.96000000000004;5710000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2480000.0;5660000.0;0.0;0.019;0.13816666666666666;0.08499999999999999;0.023;0.023;;19565.4140625;0.0;3701.24926757812;40602.69140625;514842.2594323173;412318.42408496223;234387.1566061113;234082.50772038603;233476.1696512805;429743.705733735;459458.8182496499;456533.09949633566;462605.23310569866;505435.6918405616;504814.2877028594;456049.059737767;467778.238395396;465711.6847928491;462192.24494232045;432348.4191566913;413081.61415783793;460551.7197348914;459321.57921969576;;196933.003932529;455630.1278140129;201925.31308462017;234387.1566061113;273.98189522353954;4822555.530495311;1980418.5545442628;294756.3991525436;0.0;0;323;310;0;0;0;0;12;113;120;1935189242839.3958;708065945814.3003;1345850209050.0505;35178.309155885356;21564.909251998382;366.06929497821386;5173.491720112443;3871181.103031686;1518621.762789562;54813.473517798026;1804132.9441502304;2.6769106742718005;0.2792457394559772
8761;2019-02-27 19:01:37.860;826;198;134;133;128;52;207;-141;42;-77;472;464;33;126;259;224;277;199;218;215;206;-143;559;363;367;138;368;244;554;-1.0;112.0;622.0;495.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40185.49609375;19195.91015625;0.0;3611.13452148438;460.0;105994;;;Calculated values ==>;1551290497.86;355.76;292.96000000000004;286.56;286.46000000000004;285.96000000000004;278.36;274.69669130483857;293.86;259.06;277.36;265.46000000000004;320.36;319.56;276.46000000000004;285.76000000000005;299.06;295.56;300.86;293.06;294.66;293.76000000000005;;319.16;258.86;242.14157278889297;260.2995467637923;274.69669130483857;294.96000000000004;5590000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.018666666666666668;0.10366666666666666;0.0825;0.023;0.023;;19195.91015625;0.0;3611.13452148438;40185.49609375;516816.83627891826;415339.61386950605;233478.8815645451;233174.77585907196;231668.76277226704;429947.3805835815;459458.8182496499;457901.0218763568;461352.45794026717;504777.70891919243;503950.7681140397;456824.9666708395;467657.5498007859;466275.0067538296;462378.4611214822;435214.8783869551;415686.1643850296;460551.7197348914;459321.57921969576;;193171.6564234249;454645.720352681;200829.84507385865;233478.8815645451;273.53922884515487;4823229.102008271;1980741.7270847827;294817.36615235585;0.0;0;323;310;0;0;0;0;12;113;120;1935409552939.2908;708148487064.261;1345997882849.9802;26649.711995192305;20939.809710502846;364.5359947026102;5194.382046068466;3871696.5941577875;1518976.145883743;54819.56493939784;1804219.3862977147;2.330351893349556;0.25022141424655553
8762;2019-02-27 19:02:37.941;835;191;134;133;125;49;207;-148;45;-105;459;451;34;126;259;225;277;192;218;215;206;-149;555;360;367;138;365;241;550;0.0;84.0;642.0;479.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39897.49609375;19073.212890625;0.0;3561.32958984375;454.0;105995;;;Calculated values ==>;1551290557.941;356.66;292.26000000000005;286.56;286.46000000000004;285.66;278.06;274.38016830617;293.86;258.36;277.66;262.66;319.06;318.26000000000005;276.56;285.76000000000005;299.06;295.66;300.86;292.36;294.66;293.76000000000005;;318.56;258.26000000000005;242.14157278889297;259.87524604437704;274.38016830617;294.96000000000004;5550000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2410000.0;5500000.0;0.0;0.014;0.107;0.07983333333333334;0.023;0.023;;19073.212890625;0.0;3561.32958984375;39897.49609375;518236.53314345836;414443.2327276156;233582.6627317789;233277.4010639255;230870.29783581037;430148.3826014536;459458.8182496499;458735.1245532393;458525.1545924594;503719.6146675563;502893.3484053013;457430.84304883645;468077.9574667402;466704.04308719933;462963.62376627576;436136.66255876067;414798.6417306446;460551.7197348914;459321.57921969576;;190664.19178205615;454028.197540481;201097.92356774706;233582.6627317789;273.6313293894962;4823897.361211159;1981061.0669716173;294877.2173769275;0.0;0;323;310;0;0;0;0;12;113;120;1935630050209.6199;708231398844.3846;1346143579275.1975;27567.18050544767;20192.266872156593;298.7322915936246;5191.995079222088;3872149.0115360087;1519319.3759249721;54825.09963689345;1804306.0562872973;2.3526066318490564;0.2496132826824629
8763;2019-02-27 19:03:37.861;841;182;134;133;124;45;207;-143;46;-108;452;447;36;162;257;226;277;182;218;215;206;-141;530;352;367;138;357;267;530;-2.0;86.0;873.0;435.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.072265625;10364.9345703125;0.0;4023.32641601562;458.0;105996;;;Calculated values ==>;1551290617.861;357.26;291.36;286.56;286.46000000000004;285.56;277.66;273.5264737036516;293.86;258.86;277.76000000000005;262.36;318.36;317.86;276.76000000000005;289.36;298.86;295.76000000000005;300.86;291.36;294.66;293.76000000000005;;318.96000000000004;259.06;242.14157278889297;263.43189868330234;273.5264737036516;294.96000000000004;5300000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2670000.0;5300000.0;0.0;0.014333333333333333;0.14550000000000002;0.0725;0.023;0.023;;10364.9345703125;0.0;4023.32641601562;31952.072265625;520971.6320472948;418952.1864570516;234120.0600713703;233808.64086714957;231054.0500129181;430671.36484660726;459458.8182496499;454608.2120918402;458220.7423083042;500474.31495066104;499945.0666537985;453346.4092352501;468575.2088410027;467579.62498545926;464284.72016130394;441571.58918307605;418952.1864570516;460551.7197348914;459321.57921969576;;192335.8262164488;454851.24243990355;199799.88208755793;234120.0600713703;273.08619691956767;4824495.309286378;1981306.0577769098;294940.3385697677;0.0;0;323;310;0;0;0;0;12;113;120;1935849956609.9;708314088444.49;1346295776075.3914;37074.612015623075;18491.223625545055;324.21143907301706;5179.634940411485;3872686.9748988966;1519641.3085296352;54830.2839130586;1804392.3712972372;4.24441022293672;0.4248179941793158
8764;2019-02-27 19:04:37.852;837;178;135;135;125;45;207;-134;40;-76;464;465;38;186;254;228;277;179;218;215;206;-134;540;350;367;137;355;278;540;351.0;83.0;932.0;422.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32207.423828125;10484.6298828125;0.0;4202.22705078125;469.0;105997;;;Calculated values ==>;1551290677.852;356.86;290.96000000000004;286.66;286.66;285.66;277.66;273.3108153835814;293.86;259.76000000000005;277.16;265.56;319.56;319.66;276.96000000000004;291.76000000000005;298.56;295.96000000000004;300.86;291.06;294.66;293.76000000000005;;320.06;259.76000000000005;241.92719264551067;264.86050150153983;273.3108153835814;294.96000000000004;5400000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2780000.0;5400000.0;0.058499999999999996;0.013833333333333333;0.15533333333333335;0.07033333333333333;0.023;0.08149999999999999;;10484.6298828125;0.0;4202.22705078125;32207.423828125;519692.3133064752;413823.3896241266;234156.74261900908;234156.74261900908;231109.87116931833;430799.1582183253;459458.8182496499;451946.26579040923;461603.4401455096;500670.47325485275;500777.1088047984;451685.83892003243;469853.35640019143;467476.37365174666;464838.65123271244;439460.5139859931;414183.7078577698;460551.7197348914;459321.57921969576;;196933.003932529;455732.3621493468;198939.6766108582;208878.23511622596;272.7377936364761;4825029.891553896;1981479.7780852146;295008.87456664396;0.0;0;323;310;0;0;0;0;12;113;120;1936070123579.669;708396576069.4034;1346459251550.2197;39300.35685255693;18061.085549540363;349.6624847737558;20411.132544432785;3873323.3375034193;1519945.8654153883;54835.89868674236;1804605.5957042612;5.319193737947577;0.4086421970688602
8765;2019-02-27 19:05:37.862;825;195;138;138;132;46;207;-128;21;-52;480;479;23;147;255;228;278;198;218;215;206;-130;581;360;367;138;365;255;575;-1.0;108.0;1048.0;433.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40969.00390625;19903.15234375;0.0;3804.71801757812;472.0;105998;;;Calculated values ==>;1551290737.862;355.66;292.66;286.96000000000004;286.96000000000004;286.36;277.76000000000005;274.38016830617;293.86;260.36;275.26000000000005;267.96000000000004;321.16;321.06;275.46000000000004;287.86;298.66;295.96000000000004;300.96000000000004;292.96000000000004;294.66;293.76000000000005;;320.36;260.16;242.14157278889297;261.82340779136865;274.38016830617;294.96000000000004;5810000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2550000.0;5750000.0;0.0;0.018000000000000002;0.17466666666666666;0.07216666666666667;0.023;0.023;;19903.15234375;0.0;3804.71801757812;40969.00390625;514870.84640809806;253707.63404286117;234155.43161550246;234155.43161550246;232356.72339883752;430148.3826014536;459458.8182496499;453522.35598686896;463857.37695688044;504569.09661847906;504464.9086952929;453771.04785241163;468514.2123331736;466181.95831478277;463361.4524620667;430079.39184716466;254938.47875286022;460551.7197348914;459321.57921969576;;198186.82848740023;455978.8468029857;200716.01405722814;234155.43161550246;273.4814043527332;4825639.796752179;1981733.0518089822;295075.6102296267;0.0;0;324;310;0;0;0;0;12;113;120;1936290360279.634;708479089819.3904;1346619178200.1943;44156.84105704393;18421.467763152174;3152.5364356974806;5178.821394896446;3874018.93006533;1520249.9373631587;54865.088541906814;1804818.880861991;2.99097580550536;0.2808323319885416
8766;2019-02-27 19:06:37.862;822;200;134;134;130;49;207;-134;13;-50;481;477;14;125;258;223;278;201;218;215;206;-133;563;363;367;137;368;251;557;-1.0;83.0;723.0;423.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40335.87890625;19296.0546875;0.0;3730.36547851562;461.0;105999;;;Calculated values ==>;1551290797.862;355.36;293.16;286.56;286.56;286.16;278.06;274.69669130483857;293.86;259.76000000000005;274.46000000000004;268.16;321.26000000000005;320.86;274.56;285.66;298.96000000000004;295.46000000000004;300.96000000000004;293.26000000000005;294.66;293.76000000000005;;319.26000000000005;259.86;241.92719264551067;261.27494424493943;274.69669130483857;294.96000000000004;5630000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2510000.0;5570000.0;0.0;0.013833333333333333;0.12050000000000001;0.07050000000000001;0.023;0.023;;19296.0546875;0.0;3730.36547851562;40335.87890625;515998.610802369;414873.7552109487;233401.81410013582;233401.81410013582;232194.5785064578;429947.3805835815;459458.8182496499;453215.2420408981;464202.4849225132;505050.2526766259;504634.9116290323;453339.18957366527;466552.4102806059;466143.89801963745;462244.6568852205;434503.3224007114;415225.9254312048;460551.7197348914;459321.57921969576;;193589.57483703562;455834.5592173281;200713.25992301785;233401.81410013582;273.49337891155943;4826317.3374422835;1982059.711867576;295138.40259209415;0.0;0;324;310;0;0;0;0;12;113;120;1936510560279.634;708561589819.3904;1346770978200.1943;30426.488845204578;17986.051600248873;266.6706580781751;5196.154597749879;3874640.4578145156;1520553.3333578536;54893.581934354945;1804905.3389952632;2.3397195618273057;0.23856815717823884
8767;2019-02-27 19:07:37.873;826;193;133;132;126;49;207;-149;-17;-100;476;470;-13;114;258;222;277;194;218;215;206;-150;557;361;367;137;366;246;551;-3.0;112.0;671.0;431.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40151.2421875;19186.490234375;0.0;3659.55322265625;454.0;106000;;;Calculated values ==>;1551290857.873;355.76;292.46000000000004;286.46000000000004;286.36;285.76000000000005;278.06;274.4858918419099;293.86;258.26000000000005;271.46000000000004;263.16;320.76000000000005;320.16;271.86;284.56;298.96000000000004;295.36;300.86;292.56;294.66;293.76000000000005;;318.56;258.16;241.92719264551067;260.58029834229245;274.4858918419099;294.96000000000004;5570000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2460000.0;5510000.0;0.0;0.018666666666666668;0.11183333333333333;0.07183333333333333;0.023;0.023;;19186.490234375;0.0;3659.55322265625;40151.2421875;516981.4311694211;414757.0629070427;233251.63598009013;232947.6685808663;231144.06173944077;430081.6785162784;459458.8182496499;450350.4297580116;459187.24286811694;505002.7218610101;504381.8708444378;450852.0493167442;466004.94942824973;466430.68673233996;462413.7112240227;435677.75862157193;415109.2128557288;460551.7197348914;459321.57921969576;;190664.19178205615;454092.02071006625;201287.78458791066;233251.63598009013;273.7101589146005;4826988.186416917;1982380.4585342635;295199.99653800664;0.0;0;324;310;0;0;0;0;12;113;120;1936730800649.333;708643804889.2781;1346920105534.9905;27853.50581818962;18159.77096144151;383.94618762907174;5199.608694510929;3875126.2134749275;1520854.6037682404;54899.00473539305;1804991.9862383297;2.2584580896387707;0.23276938455648488
8768;2019-02-27 19:08:37.893;830;190;134;133;124;46;208;-150;-30;-117;466;459;-28;100;257;224;278;191;218;215;206;-151;555;357;367;137;362;239;550;-1.0;108.0;864.0;423.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40032.5546875;19181.01953125;0.0;3545.97314453125;450.0;106001;;;Calculated values ==>;1551290917.893;356.16;292.16;286.56;286.46000000000004;285.56;277.76000000000005;274.0616903277293;293.96000000000004;258.16;270.16;261.46000000000004;319.76000000000005;319.06;270.36;283.16;298.86;295.56;300.96000000000004;292.26000000000005;294.66;293.76000000000005;;318.16;258.06;241.92719264551067;259.59022785621676;274.0616903277293;294.96000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2390000.0;5500000.0;0.0;0.018000000000000002;0.14400000000000002;0.07050000000000001;0.023;0.023;;19181.01953125;0.0;3545.97314453125;40032.5546875;517630.97904987435;414083.7466353395;233582.6627317789;233277.4010639255;230573.56230372956;430346.717906069;459595.91619260935;449985.34188967606;457464.7822907054;504630.9458173469;503909.97332065017;450234.36752404954;465413.8557239441;466871.3337883854;463280.3055365746;436354.73382142355;414443.2327276156;460551.7197348914;459321.57921969576;;188992.59102226305;453989.1659222935;201092.1474724642;233582.6627317789;273.61582113427585;4827656.607456765;1982700.2943586248;295260.0626063985;0.0;0;324;310;0;0;0;0;12;113;120;1936951074049.263;708726032289.252;1347065654034.9443;35840.619996078516;17829.239800712967;394.4070196885426;5191.995079222088;3875657.1747846715;1521154.6121606373;54905.493174210875;1805078.6118019826;2.6073076513483393;0.2595161338006463
8769;2019-02-27 19:09:37.874;833;182;134;133;124;43;208;-150;-21;-104;456;451;-18;129;256;226;278;183;218;215;206;-147;527;353;367;136;358;259;527;-2.0;82.0;586.0;415.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.3359375;10366.2890625;0.0;3910.57934570312;454.0;106002;;;Calculated values ==>;1551290977.874;356.46000000000004;291.36;286.56;286.46000000000004;285.56;277.46000000000004;273.6339639331285;293.96000000000004;258.16;271.06;262.76000000000005;318.76000000000005;318.26000000000005;271.36;286.06;298.76000000000005;295.76000000000005;300.96000000000004;291.46000000000004;294.66;293.76000000000005;;318.56;258.46000000000004;241.71165711629368;262.3656120759269;273.6339639331285;294.96000000000004;5270000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2590000.0;5270000.0;0.0;0.013666666666666666;0.09766666666666667;0.06916666666666667;0.023;0.023;;10366.2890625;0.0;3910.57934570312;31844.3359375;520261.6969291753;419992.37454020354;234203.47100823853;233891.0692755713;231128.40786389096;430607.02586249536;459595.91619260935;447441.83700349653;458938.71084035496;501676.6258557939;501151.6548006369;447834.75116363866;465869.23340538895;467309.61631303944;464137.216870198;442384.1733725021;420289.9029666323;460551.7197348914;459321.57921969576;;190664.19178205615;454566.06385077914;199371.0218529293;234203.47100823853;272.92111954103063;4828255.391872026;1982946.4439589344;295322.1808669952;0.0;0;324;310;0;0;0;0;12;113;120;1937171204319.942;708807906354.5045;1347215006725.405;24228.249613038734;17650.990404851284;301.95502888022077;5177.716488863516;3876157.5901845517;1521450.1871182101;54911.2943536781;1805164.9987008;3.3171778419154263;0.3460267489279356
8770;2019-02-27 19:10:37.874;829;176;134;134;125;43;208;-153;-6;-111;463;462;-6;160;254;228;277;176;218;215;206;-153;537;349;367;136;354;266;538;-2.0;86.0;625.0;419.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.03515625;10579.7890625;0.0;4032.60571289062;464.0;106003;;;Calculated values ==>;1551291037.874;356.06000000000006;290.76000000000005;286.56;286.56;285.66;277.46000000000004;273.20264511476705;293.96000000000004;257.86;272.56;262.06;319.46000000000004;319.36;272.56;289.16;298.56;295.96000000000004;300.86;290.76000000000005;294.66;293.76000000000005;;319.56;257.86;241.71165711629368;263.299902668528;273.20264511476705;294.96000000000004;5370000.0;3490000.0;3670000.0000000005;1360000.0;3540000.0;2660000.0;5380000.0;0.0;0.014333333333333333;0.10416666666666667;0.06983333333333334;0.023;0.023;;10579.7890625;0.0;4032.60571289062;32130.03515625;518977.0841884325;413923.4218556576;233901.28790056822;233901.28790056822;231158.5664250077;430862.6128555636;459595.91619260935;448099.0294597537;458231.21942553326;501733.99461375136;501628.49107185856;448099.0294597537;468482.214661478;467617.4535800144;464984.76761862915;440102.08932078205;413923.4218556576;460551.7197348914;459321.57921969576;;194843.3435325042;453950.52898301266;198410.51362343552;233901.28790056822;272.5237413807959;4828788.5116311405;1983120.994609976;295388.3740758168;0.0;0;324;310;0;0;0;0;12;113;120;1937391404319.942;708889506354.5045;1347372506725.405;26009.22039961648;17845.211072610473;375.2275670001172;5184.666700339933;3876576.2357679904;1521745.988797189;54916.9375419771;1805251.3518940432;3.3816719640498527;0.35011115726445774
8771;2019-02-27 19:11:37.854;822;182;136;135;129;44;208;-152;7;-104;475;474;4;171;253;229;277;183;218;215;206;-153;552;351;367;137;357;270;552;129.0;82.0;479.0;416.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32509.5859375;10819.8271484375;0.0;4062.48046875;473.0;106004;;;Calculated values ==>;1551291097.854;355.36;291.36;286.76000000000005;286.66;286.06;277.56;273.4187578820637;293.96000000000004;257.96000000000004;273.86;262.76000000000005;320.66;320.56;273.56;290.26000000000005;298.46000000000004;296.06;300.86;291.46000000000004;294.66;293.76000000000005;;320.46000000000004;257.86;241.92719264551067;263.82572766246335;273.4187578820637;294.96000000000004;5520000.0;3510000.0;3670000.0000000005;1370000.0;3570000.0000000005;2700000.0;5520000.0;0.021500000000000002;0.013666666666666666;0.07983333333333334;0.06933333333333333;0.023;0.0445;;10819.8271484375;0.0;4062.48046875;32509.5859375;516907.41662150953;249798.2432031742;234143.04538558066;233836.31943346895;232017.04459964583;430735.4089219946;459595.91619260935;449069.18354814796;458782.81324599974;502614.53313386365;502508.8695623331;448673.756767707;469204.9442592064;467064.51337570406;464822.24696235475;436817.7646646179;250186.6167667283;460551.7197348914;459321.57921969576;;198604.77482894104;453783.3351572945;198625.7534717335;216983.0054721489;272.6174828453155;4829326.995585923;1983299.2653017454;295455.81064100144;0.0;0;324;310;0;0;0;0;12;113;120;1937611530920.012;708971379054.5305;1347533253125.456;19993.733834433755;17690.92566353223;2550.6256879378243;10784.066531765835;3876959.4659340787;1522042.0245585933;54941.31152507252;1805384.3803134274;3.428188223897997;0.30400646622827
8772;2019-02-27 19:12:37.865;816;189;137;137;132;47;208;-153;14;-110;485;484;14;175;255;228;278;191;218;215;206;-155;576;357;367;137;362;264;570;-2.0;86.0;502.0;422.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40961.1328125;19748.244140625;0.0;3964.56372070312;479.0;106005;;;Calculated values ==>;1551291157.865;354.76;292.06;286.86;286.86;286.36;277.86;274.0616903277293;293.96000000000004;257.86;274.56;262.16;321.66;321.56;274.56;290.66;298.66;295.96000000000004;300.96000000000004;292.26000000000005;294.66;293.76000000000005;;321.06;257.66;241.92719264551067;263.0348170998261;274.0616903277293;294.96000000000004;5760000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2640000.0;5700000.0;0.0;0.014333333333333333;0.08366666666666665;0.07033333333333333;0.023;0.023;;19748.244140625;0.0;3964.56372070312;40961.1328125;514176.62343066576;251594.23104072674;233979.93868738474;233979.93868738474;232476.69630819617;430346.717906069;459595.91619260935;451065.59773849417;458175.1926856354;504240.1857951615;504135.2586093641;451065.59773849417;470487.89867944736;466611.5614006405;463807.71923720936;431347.47470617417;252381.83822587095;460551.7197348914;459321.57921969576;;201112.50472608567;453577.34154619783;200134.59852737057;233979.93868738474;273.23959410043716;4829939.363821601;1983554.045930026;295522.71493936185;0.0;0;324;311;0;0;0;0;12;113;120;1937831771289.711;709053594124.4182;1347693482495.237;20994.56026733067;17825.472925657516;2565.174122884346;5182.857732243154;3877301.0976721314;1522338.0488075966;54983.951005909694;1805517.4624093578;1.963835970857796;0.19846289555913887
8773;2019-02-27 19:13:37.845;813;205;135;135;133;52;208;-149;22;-117;486;480;24;130;258;223;278;207;218;215;206;-151;575;368;367;137;373;249;569;-1.0;108.0;660.0;482.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40685.06640625;19717.087890625;0.0;3705.00756835938;475.0;106006;;;Calculated values ==>;1551291217.845;354.46000000000004;293.66;286.66;286.66;286.46000000000004;278.36;275.2199585193972;293.96000000000004;258.26000000000005;275.36;261.46000000000004;321.76000000000005;321.16;275.56;286.16;298.96000000000004;295.46000000000004;300.96000000000004;293.86;294.66;293.76000000000005;;320.66;258.06;241.92719264551067;260.9983114674233;275.2199585193972;294.96000000000004;5750000.0;3679999.9999999995;3670000.0000000005;1370000.0;3729999.9999999995;2490000.0;5690000.0;0.0;0.018000000000000002;0.11;0.08033333333333334;0.023;0.023;;19717.087890625;0.0;3705.00756835938;40685.06640625;513889.82902031206;411818.7872133499;233400.81036852827;233400.81036852827;232799.93570760038;429606.4342157736;459595.91619260935;454664.42385083163;457464.7822907054;505756.2273351765;505134.63522702374;454909.11700839887;467409.28252843616;465422.1724094655;461483.0276717099;431597.27601092076;412595.7268727953;460551.7197348914;459321.57921969576;;199440.67485045042;453989.1659222935;203633.7770091186;233400.81036852827;274.6553463641276;4830619.522020308;1983882.8140711354;295586.606729093;0.0;0;324;311;0;0;0;0;12;113;120;1938051897889.781;709135766724.4443;1347847331195.286;27613.371152588432;20111.882909358384;342.02788448625796;5196.177683576852;3877706.028745394;1522654.0880581115;55008.169613751015;1805603.92554053;2.2740689330415496;0.24077140405198705
8774;2019-02-27 19:14:37.856;821;199;132;131;125;54;208;-145;33;-117;472;463;28;120;259;220;278;200;218;215;206;-148;557;364;367;139;369;245;552;-1.0;110.0;940.0;429.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39984.80859375;19094.5078125;0.0;3614.50512695312;463.0;106007;;;Calculated values ==>;1551291277.856;355.26;293.06;286.36;286.26000000000005;285.66;278.56;274.8017692304317;293.96000000000004;258.66;276.46000000000004;261.46000000000004;320.36;319.46000000000004;275.96000000000004;285.16;299.06;295.16;300.96000000000004;293.16;294.66;293.76000000000005;;319.46000000000004;258.36;242.35481222062532;260.44013211722256;274.8017692304317;294.96000000000004;5570000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2450000.0;5520000.0;0.0;0.018333333333333333;0.15666666666666668;0.0715;0.023;0.023;;19094.5078125;0.0;3614.50512695312;39984.80859375;516373.29001363297;416443.0190306947;232922.26096884615;232619.5604419751;230823.145097764;429879.7862731237;459595.91619260935;456661.8900764721;457146.17888438946;504683.3338395153;503752.14983251115;456059.62698423024;466833.6701939161;466131.45889241673;461689.9588020654;435897.86297190865;416777.91492359515;460551.7197348914;459321.57921969576;;194425.4183739577;453964.3956599594;203065.16258262395;232922.26096884615;274.4164760279179;4831291.894223365;1984206.3033303793;295647.61385072605;0.0;0;324;311;0;0;0;0;12;113;120;1938272138259.48;709218581904.3312;1347995558365.0833;39730.153974036206;17939.295165029485;350.53238088574744;5207.184319769541;3878267.32767329;1522971.2393420422;55013.94200736607;1805690.6361177978;2.784232234500793;0.2742387707278214
8775;2019-02-27 19:15:37.876;830;191;132;131;123;50;208;-136;41;-96;457;449;30;119;258;222;278;192;218;215;206;-137;556;359;367;138;364;244;551;-1.0;84.0;812.0;448.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40026.33203125;19114.189453125;0.0;3618.458984375;457.0;106008;;;Calculated values ==>;1551291337.876;356.16;292.26000000000005;286.36;286.26000000000005;285.46000000000004;278.16;274.27422755570615;293.96000000000004;259.56;277.26000000000005;263.56;318.86;318.06;276.16;285.06;298.96000000000004;295.36;300.96000000000004;292.36;294.66;293.76000000000005;;318.86;259.46000000000004;242.14157278889297;260.2995467637923;274.27422755570615;294.96000000000004;5560000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2440000.0;5510000.0;0.0;0.014;0.13533333333333333;0.07466666666666667;0.023;0.023;;19114.189453125;0.0;3618.458984375;40026.33203125;517549.13146806817;414040.76927589084;232947.6685808663;232644.68827507718;230254.59199040785;430214.79039162316;459595.91619260935;457781.79669079714;459436.6143945837;503226.4324077186;502397.72306391114;456464.7380476893;466861.7027702957;466716.40587100666;462715.43254397233;436126.78322159586;414400.9631372732;460551.7197348914;459321.57921969576;;191917.91438739494;455261.81716954784;201273.70881277512;232947.6685808663;273.6957839041773;4831958.87598153;1984524.8152760952;295707.9086432016;0.0;0;324;311;0;0;0;0;12;113;120;1938492411659.41;709301709604.3048;1348142307265.0366;34714.09455949231;18964.445423972364;304.1614811805171;5206.599944693077;3878887.9032004513;1523278.87302391;55019.39960814229;1805777.446580486;2.6037134024251665;0.2642076196240554
8776;2019-02-27 19:16:37.857;836;189;133;133;124;45;208;-136;45;-82;448;441;34;120;256;224;278;191;218;215;206;-137;555;356;367;137;361;244;550;-2.0;108.0;959.0;420.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39866.0859375;19046.189453125;0.0;3623.59497070312;452.0;106009;;;Calculated values ==>;1551291397.857;356.76;292.06;286.46000000000004;286.46000000000004;285.56;277.66;273.955091788801;293.96000000000004;259.56;277.66;264.96000000000004;317.96000000000004;317.26000000000005;276.56;285.16;298.76000000000005;295.56;300.96000000000004;292.26000000000005;294.66;293.76000000000005;;318.36;259.46000000000004;241.92719264551067;260.2995467637923;273.955091788801;294.96000000000004;5550000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2440000.0;5500000.0;0.0;0.018000000000000002;0.15983333333333333;0.07;0.023;0.023;;19046.189453125;0.0;3623.59497070312;39866.0859375;518357.5306618724;413720.03103230504;233277.4010639255;233277.4010639255;230573.56230372956;430412.23801567365;459595.91619260935;458258.2030467605;461001.0036110699;502294.0657453271;501568.02867696417;456944.86897618964;466975.56397755997;466883.92173941486;463429.53646658803;436354.73382142355;414443.2327276156;460551.7197348914;459321.57921969576;;189828.38726562503;455425.54664655734;200274.1500918172;233277.4010639255;273.2902427092612;4832624.435306109;1984842.717733628;295768.23998203763;0.0;0;324;311;0;0;0;0;12;113;120;1938712541930.0889;709384183479.5592;1348288660905.488;41234.45113063177;17860.597758831813;394.4070196885426;5199.016097582716;3879520.607330047;1523585.6512075157;55025.21916888949;1805864.1325885076;2.853510681766389;0.2794058358782579
8777;2019-02-27 19:17:37.857;839;184;133;132;125;43;208;-130;51;-55;445;442;40;146;255;225;278;185;218;215;206;-129;529;352;367;137;357;266;529;139.0;111.0;887.0;439.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31901.416015625;10350.732421875;0.0;4003.84228515625;453.0;106010;;;Calculated values ==>;1551291457.857;357.06000000000006;291.56;286.46000000000004;286.36;285.66;277.46000000000004;273.5264737036516;293.96000000000004;260.16;278.26000000000005;267.66;317.66;317.36;277.16;287.76000000000005;298.66;295.66;300.96000000000004;291.66;294.66;293.76000000000005;;318.46000000000004;260.26000000000005;241.92719264551067;263.299902668528;273.5264737036516;294.96000000000004;5290000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2660000.0;5290000.0;0.023166666666666665;0.018500000000000003;0.14783333333333332;0.07316666666666666;0.023;0.04616666666666666;;10350.732421875;0.0;4003.84228515625;31901.416015625;520814.0210679554;419907.0095946218;233836.0341982868;233525.4149740876;231381.03632586004;430671.36484660726;459595.91619260935;455401.8918781268;463704.0628566382;499832.02898538386;499514.4225188927;454022.92624855007;466851.7329410491;467322.2658829515;464154.13906721957;441974.0509182721;420205.72512613895;460551.7197348914;459321.57921969576;;190246.288480595;456242.97825588286;198684.69370515196;216196.9138786271;272.6450247352614;4833222.497822384;1985087.6920825862;295831.8019591698;0.0;0;324;311;0;0;0;0;12;113;120;1938932741930.0889;709466383479.5592;1348441660905.488;37951.35912990477;18844.68115296181;402.7140271544637;11224.255383246002;3880180.489082218;1523891.5285317807;55031.86184427985;1806000.9931841812;4.766634406782644;0.42907395621207567
8778;2019-02-27 19:18:37.857;833;177;134;133;126;43;208;-139;54;-52;462;464;47;180;253;227;278;178;218;215;207;-136;538;349;368;137;355;275;538;165.0;84.0;697.0;425.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.48046875;10477.5732421875;0.0;4151.9140625;463.0;106011;;;Calculated values ==>;1551291517.857;356.46000000000004;290.86;286.56;286.46000000000004;285.76000000000005;277.46000000000004;273.20264511476705;293.96000000000004;259.26000000000005;278.56;267.96000000000004;319.36;319.56;277.86;291.16;298.46000000000004;295.86;300.96000000000004;290.96000000000004;294.66;293.86;;319.46000000000004;259.56;241.92719264551067;264.4750485637546;273.20264511476705;294.96000000000004;5380000.0;3490000.0;3679999.9999999995;1370000.0;3550000.0;2750000.0;5380000.0;0.0275;0.014;0.11616666666666667;0.07083333333333333;0.023;0.0505;;10477.5732421875;0.0;4151.9140625;32171.48046875;519374.96530967986;414282.1117345503;233901.28790056822;233592.41091324;231459.3372934649;430862.6128555636;459438.4217246144;454266.14472312725;464003.19288602966;500751.1640122083;500963.90416480944;453372.0284250931;469564.2245159754;467347.9261667814;464855.17570026626;440091.65964676166;414636.6513242617;460396.3755515339;459301.0106943719;;194425.4183739577;455527.8560378548;197329.75928046662;213986.0990480376;272.09306990924165;4833756.438626421;1985261.2612964534;295899.7665954003;0.0;0;324;311;0;0;0;0;12;113;120;1939153241930.0889;709548583479.5592;1348603960905.488;29847.443442255742;18289.03185364833;356.3701165149998;12388.403038139882;3880745.4791036528;1524200.9761401692;55038.18754547709;1806197.7653376928;4.161543544390084;0.36904936560176643
8779;2019-02-27 19:19:37.868;820;187;136;136;130;45;208;-152;42;-76;483;483;43;165;254;228;278;190;218;215;207;-153;582;358;368;137;363;255;577;-1.0;84.0;595.0;462.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41039.3515625;19885.654296875;0.0;3817.07446289062;471.0;106012;;;Calculated values ==>;1551291577.868;355.16;291.86;286.76000000000005;286.76000000000005;286.16;277.66;274.1680685717883;293.96000000000004;257.96000000000004;277.36;265.56;321.46000000000004;321.46000000000004;277.46000000000004;289.66;298.56;295.96000000000004;300.96000000000004;292.16;294.66;293.86;;320.26000000000005;257.86;241.92719264551067;261.82340779136865;274.1680685717883;294.96000000000004;5820000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2550000.0;5770000.0;0.0;0.014;0.09916666666666667;0.077;0.023;0.023;;19885.654296875;0.0;3817.07446289062;41039.3515625;514168.0754349568;250472.26939785952;233502.54247542922;233502.54247542922;231717.77625480294;430280.9020939914;459438.4217246144;456113.1101176497;461603.4401455096;504881.5676396674;504881.5676396674;456235.3892323839;470567.147693468;466338.3406344101;463659.26402989647;429821.8334870086;251621.06000087064;460396.3755515339;459301.0106943719;;197768.88456892778;453783.3351572945;199078.3637702802;233502.54247542922;272.82618903804973;4834366.640742396;1985514.3345805306;295966.1870078647;0.0;0;325;311;0;0;0;0;12;113;120;1939374082409.787;709630798549.4469;1348762990055.2708;25489.27901278081;19612.282796800104;2494.810828805931;5193.364769035681;3881206.7029990293;1524516.8783332775;55061.95174262651;1806344.306930253;2.2271586509073535;0.22684022355175748
8780;2019-02-27 19:20:37.868;814;202;134;133;130;50;208;-145;10;-80;484;478;15;132;257;222;278;204;218;215;207;-147;567;365;367;137;370;246;561;-1.0;108.0;681.0;475.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40463.88671875;19461.546875;0.0;3656.33251953125;465.0;106013;;;Calculated values ==>;1551291637.868;354.56000000000006;293.36;286.56;286.46000000000004;286.16;278.16;274.9066339382667;293.96000000000004;258.66;274.16;265.16;321.56;320.96000000000004;274.66;286.36;298.86;295.36;300.96000000000004;293.56;294.66;293.86;;319.66;258.46000000000004;241.92719264551067;260.58029834229245;274.9066339382667;294.96000000000004;5670000.0;3650000.0;3670000.0000000005;1370000.0;3700000.0;2460000.0;5610000.0;0.0;0.018000000000000002;0.11349999999999999;0.07916666666666666;0.023;0.023;;19461.546875;0.0;3656.33251953125;40463.88671875;514684.9969946467;414005.20673679677;233300.06151096418;232997.92343771178;232097.1778914594;429811.8947417682;459595.91619260935;453701.939587432;461201.9316245727;505829.7289073724;505209.5578673408;454314.1782779054;468058.408576903;465724.30640257534;461806.47128588706;433552.6987441461;414726.43781185016;460551.7197348914;459458.8182496499;;195261.2709748474;454400.3449409896;201527.4778636325;233300.06151096418;273.8217815455692;4835045.83439474;1985842.2279236296;296028.4653993849;0.0;0;325;311;0;0;0;0;12;113;120;1939594582409.787;709712998549.4469;1348913290055.2708;28621.801405651244;20019.101976957438;338.87269678132685;5201.651404989771;3881657.628669183;1524847.1398730588;55085.565772006405;1806430.9320650366;2.3437023162771973;0.24671976240016175
8781;2019-02-27 19:21:37.859;822;196;131;130;124;50;208;-144;10;-85;473;465;8;119;257;221;278;196;218;215;207;-145;557;361;368;137;366;240;552;-2.0;111.0;616.0;459.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40088.828125;19226.283203125;0.0;3544.1162109375;457.0;106014;;;Calculated values ==>;1551291697.859;355.36;292.76000000000005;286.26000000000005;286.16;285.56;278.16;274.4858918419099;293.96000000000004;258.76000000000005;274.16;264.66;320.46000000000004;319.66;273.96000000000004;285.06;298.86;295.26000000000005;300.96000000000004;292.76000000000005;294.66;293.86;;318.86;258.66;241.92719264551067;259.7329541166123;274.4858918419099;294.96000000000004;5570000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2400000.0;5520000.0;0.0;0.018500000000000003;0.10266666666666667;0.0765;0.023;0.023;;19226.283203125;0.0;3544.1162109375;40088.828125;516494.9971214786;415417.76904301543;232619.5604419751;232317.82666911863;230526.9083737572;430081.6785162784;459438.4217246144;454717.68590570294;460699.3913920448;505257.36186769675;504433.39170846314;454475.83543935703;467427.43504308077;466299.9704243525;462280.22558120737;435897.86297190865;415417.76904301543;460396.3755515339;459301.0106943719;;191917.91438739494;454605.6961720488;200678.6958930142;232619.5604419751;273.47108813296813;4835717.00632684;1986164.5781474882;296088.46013818163;0.0;0;325;311;0;0;0;0;12;113;120;1939815049334.556;709795186219.3607;1349059068185.118;26081.336307969377;19425.415521346145;378.8817376845245;5213.6733558051255;3882113.4197707293;1525175.794879553;55091.54616176097;1806517.7134187962;2.2441111371655325;0.23701610333477274
8782;2019-02-27 19:22:37.839;831;185;131;130;122;48;208;-149;18;-102;461;455;13;144;256;222;278;185;218;215;207;-148;528;354;368;138;360;260;528;-1.0;85.0;582.0;464.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31970.271484375;10371.0126953125;0.0;3898.25244140625;456.0;106015;;;Calculated values ==>;1551291757.839;356.26;291.66;286.26000000000005;286.16;285.36;277.96000000000004;273.7412296467126;293.96000000000004;258.26000000000005;274.96000000000004;262.96000000000004;319.26000000000005;318.66;274.46000000000004;287.56;298.76000000000005;295.36;300.96000000000004;291.66;294.66;293.86;;318.76000000000005;258.36;242.14157278889297;262.5002047102346;273.7412296467126;294.96000000000004;5280000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2600000.0;5280000.0;0.0;0.014166666666666666;0.097;0.07733333333333332;0.023;0.023;;10371.0126953125;0.0;3898.25244140625;31970.271484375;519943.4679982296;420543.41800218297;233242.74132524073;232934.00631617638;230501.36473553395;430542.39183029096;459438.4217246144;452280.9878680821;458829.2679732881;502104.52861705207;501474.468545187;451647.1909244019;467468.56582013663;467026.0813403542;463464.3154936422;442179.4721508348;420543.41800218297;460396.3755515339;459301.0106943719;;191500.00471740507;454131.2187374133;199362.919052327;233242.74132524073;272.9221382302809;4836317.298659611;1986411.1400653427;296150.45920372463;0.0;0;325;311;0;0;0;0;12;113;120;1940035775734.626;709877658719.387;1349209018185.1655;24533.05267512825;19702.08184231334;306.510767105901;5199.340195490016;3882535.0657501975;1525501.7486701943;55097.2558621013;1806604.4596067136;3.4858827699571053;0.37296859467015453
8783;2019-02-27 19:23:37.859;833;177;131;131;122;46;208;-154;26;-126;465;463;22;176;253;224;278;178;218;215;207;-152;538;350;368;138;355;268;538;291.0;86.0;820.0;472.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32160.482421875;10494.1064453125;0.0;4043.77856445312;467.0;106016;;;Calculated values ==>;1551291817.859;356.46000000000004;290.86;286.26000000000005;286.26000000000005;285.36;277.76000000000005;273.3108153835814;293.96000000000004;257.76000000000005;275.76000000000005;260.56;319.66;319.46000000000004;275.36;290.76000000000005;298.46000000000004;295.56;300.96000000000004;290.96000000000004;294.66;293.86;;319.86;257.96000000000004;242.14157278889297;263.56353331371673;273.3108153835814;294.96000000000004;5380000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2680000.0;5380000.0;0.0485;0.014333333333333333;0.13666666666666666;0.07866666666666666;0.023;0.07150000000000001;;10494.1064453125;0.0;4043.77856445312;32160.482421875;519374.96530967986;414282.1117345503;232977.85696038342;232977.85696038342;230261.84835359582;430799.1582183253;459438.4217246144;451897.32525555027;456387.7538821508;501751.1727421352;501539.83636090416;451383.1401027414;470058.5452440476;467347.9261667814;464318.62166137894;440091.65964676166;414636.6513242617;460396.3755515339;459301.0106943719;;196097.13278094304;453718.888800995;199597.04120007082;210334.92599010142;272.99764819379345;4836851.899749642;1986585.0740167901;296216.66485661635;0.0;0;325;311;0;0;0;0;12;113;120;1940256649334.5557;709960486319.3606;1349367470985.1152;34481.03882091552;19990.918677939368;364.85511928916645;17801.07505635534;3883027.0137738734;1525832.6339327593;55102.852442724725;1806796.1936237938;4.996454960656651;0.4120280251140936
8784;2019-02-27 19:24:37.840;827;182;133;133;125;46;208;-150;34;-103;476;476;30;185;252;226;278;183;218;215;207;-150;550;353;368;137;358;274;550;-1.0;86.0;657.0;467.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.169921875;10704.3720703125;0.0;4121.2607421875;475.0;106017;;;Calculated values ==>;1551291877.84;355.86;291.36;286.46000000000004;286.46000000000004;285.66;277.76000000000005;273.6339639331285;293.96000000000004;258.16;276.56;262.86;320.76000000000005;320.76000000000005;276.16;291.66;298.36;295.76000000000005;300.96000000000004;291.46000000000004;294.66;293.86;;320.66;258.16;241.92719264551067;264.3458800820626;273.6339639331285;294.96000000000004;5500000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2740000.0;5500000.0;0.0;0.014333333333333333;0.1095;0.07783333333333334;0.023;0.023;;10704.3720703125;0.0;4121.2607421875;32391.169921875;517677.03670733294;249900.0529853814;233277.4010639255;233277.4010639255;230870.29783581037;430607.02586249536;459438.4217246144;451871.98752024537;458883.9689336771;502335.1389149907;502335.1389149907;451353.2567004854;470282.92402590206;466793.1479323858;464137.216870198;437480.3277052611;411439.0319898053;460396.3755515339;459301.0106943719;;199440.67485045042;454092.02071006625;199192.8968236088;233277.4010639255;272.85064743459935;4837389.6598407235;1986761.6720638338;296284.68530414626;0.0;0;325;311;0;0;0;0;12;113;120;1940477379414.3591;710042960194.2871;1349530019494.9705;27668.360431281704;19839.64847582927;373.2585719215337;5198.543021500267;3883544.7614284884;1526164.4502169709;55109.00144234599;1806987.7964141688;3.580272840413218;0.37746479492705665
8785;2019-02-27 19:25:37.840;819;197;136;136;131;49;208;-148;40;-97;486;483;36;151;255;224;278;200;218;215;207;-151;585;363;368;138;368;253;579;-1.0;87.0;689.0;484.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41095.9453125;20040.595703125;0.0;3756.75634765625;478.0;106018;;;Calculated values ==>;1551291937.84;355.06000000000006;292.86;286.76000000000005;286.76000000000005;286.26000000000005;278.06;274.69669130483857;293.96000000000004;258.36;277.16;263.46000000000004;321.76000000000005;321.46000000000004;276.76000000000005;288.26000000000005;298.66;295.56;300.96000000000004;293.16;294.66;293.86;;320.96000000000004;258.06;242.14157278889297;261.54996906429363;274.69669130483857;294.96000000000004;5850000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2530000.0;5790000.0;0.0;0.0145;0.11483333333333333;0.08066666666666666;0.023;0.023;;20040.595703125;0.0;3756.75634765625;41095.9453125;513791.8538183894;254290.5102639252;233453.19107853205;233453.19107853205;231966.24220605724;429947.3805835815;459438.4217246144;456198.1679234473;459335.47050702886;505381.65533572674;505069.85877876345;455709.7166268838;469248.0457195641;465749.9238030741;462378.4611214822;429040.93025353417;255529.08547970883;460396.3755515339;459301.0106943719;;200694.54348549087;453822.0327630495;201527.0051829653;233453.19107853205;273.81271046434296;4838002.052467677;1987017.8801286125;296350.3354465616;0.0;0;325;312;0;0;0;0;12;113;120;1940698179414.3591;710125460194.2871;1349688119494.9705;29244.73852136535;20351.798891460123;2515.9217492204675;5194.499851164316;3884019.037253094;1526499.3789450317;55133.07794502217;1807074.4051047743;2.40812334460249;0.24395642695713224
8786;2019-02-27 19:26:37.861;821;202;131;131;127;53;208;-149;46;-106;480;472;39;132;257;219;278;203;218;215;207;-151;563;365;368;138;370;247;557;-1.0;83.0;730.0;475.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40153.01171875;19243.755859375;0.0;3667.38818359375;467.0;106019;;;Calculated values ==>;1551291997.861;355.26;293.36;286.26000000000005;286.26000000000005;285.86;278.46000000000004;274.9066339382667;293.96000000000004;258.26000000000005;277.76000000000005;262.56;321.16;320.36;277.06;286.36;298.86;295.06;300.96000000000004;293.46000000000004;294.66;293.86;;319.86;258.06;242.14157278889297;260.72004837742526;274.9066339382667;294.96000000000004;5630000.0;3650000.0;3679999.9999999995;1380000.0;3700000.0;2470000.0;5570000.0;0.0;0.013833333333333333;0.12166666666666666;0.07916666666666666;0.023;0.023;;19243.755859375;0.0;3667.38818359375;40153.01171875;515876.3837662027;415574.3250689575;232494.95731534608;232494.95731534608;231298.9600750844;429811.8947417682;459438.4217246144;457897.57819490344;458423.7172471202;505322.51527101133;504494.3435723012;457057.75920314965;467918.45279784745;465724.30640257534;461402.2117313213;434503.3224007114;415919.07912039774;460396.3755515339;459301.0106943719;;196097.13278094304;453822.0327630495;202508.30546188416;232494.95731534608;274.20475634574296;4838679.364087386;1987345.3643051267;296412.2249715617;0.0;0;325;312;0;0;0;0;12;113;120;1940919056694.8997;710208289174.4897;1349838171995.3376;31072.361515850676;19895.67007800892;257.0820320443392;5216.539227717593;3884521.8556795097;1526834.8919090494;55156.1943978503;1807161.194129508;2.46350216068512;0.2565472613244314
8787;2019-02-27 19:27:37.861;829;193;130;129;122;51;208;-149;49;-123;466;458;37;128;257;219;278;194;218;215;207;-151;555;360;368;138;366;242;550;-2.0;84.0;717.0;486.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40020.32421875;19125.51953125;0.0;3568.36206054688;458.0;106020;;;Calculated values ==>;1551292057.861;356.06000000000006;292.46000000000004;286.16;286.06;285.36;278.26000000000005;274.38016830617;293.96000000000004;258.26000000000005;278.06;260.86;319.76000000000005;318.96000000000004;276.86;285.96000000000004;298.86;295.06;300.96000000000004;292.56;294.66;293.86;;318.96000000000004;258.06;242.14157278889297;260.01710675043796;274.38016830617;294.96000000000004;5550000.0;3600000.0;3679999.9999999995;1380000.0;3660000.0;2420000.0;5500000.0;0.0;0.014;0.1195;0.081;0.023;0.023;;19125.51953125;0.0;3568.36206054688;40020.32421875;517509.754092719;415150.1171397334;232367.60090600746;232066.2768031903;229982.70873861105;430148.3826014536;459438.4217246144;459049.49173094897;456694.04929353547;504347.17425521975;503520.98854119936;457626.76246798836;468164.1573809831;466299.9704243525;462164.74920835934;436354.73382142355;415497.79424610164;460396.3755515339;459301.0106943719;;192335.8262164488;453822.0327630495;201859.19404814203;232367.60090600746;273.92910709251595;4839347.475220199;1987665.1082667152;296472.5228902629;0.0;0;325;312;0;0;0;0;12;113;120;1941139856694.8997;710291089174.4897;1349984871995.3376;30734.240573095427;20408.989935907503;291.9971540545068;5219.4684251323815;3885036.9106969177;1527170.764075832;55160.77005773445;1807248.1608599485;2.496474473043373;0.26175331236347416
8788;2019-02-27 19:28:37.852;837;188;131;130;121;47;208;-150;50;-130;451;443;35;140;255;221;278;189;218;215;207;-150;531;355;368;138;360;254;531;-2.0;110.0;665.0;485.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31912.06640625;10485.634765625;0.0;3793.87280273438;454.0;106021;;;Calculated values ==>;1551292117.852;356.86;291.96000000000004;286.26000000000005;286.16;285.26000000000005;277.86;273.8482719121499;293.96000000000004;258.16;278.16;260.16;318.26000000000005;317.46000000000004;276.66;287.16;298.66;295.26000000000005;300.96000000000004;292.06;294.66;293.86;;318.56;258.16;242.14157278889297;261.6868853414304;273.8482719121499;294.96000000000004;5310000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2540000.0;5310000.0;0.0;0.018333333333333333;0.11083333333333334;0.08083333333333333;0.023;0.023;;10485.634765625;0.0;3793.87280273438;31912.06640625;520416.0578856944;420420.54952011275;233162.46056052332;232854.6492233755;230129.9456911676;430477.46260093397;459438.4217246144;457250.945269924;455978.8468029857;501638.26183709863;500801.2360177328;455421.12380956183;467851.3330476421;466896.63142237026;463183.32317938417;441561.0201547816;420715.7639922369;460396.3755515339;459301.0106943719;;190664.19178205615;453925.135612465;200843.61778845428;233162.46056052332;273.50959766404463;4839946.821892623;1987911.830871654;296533.86564459896;0.0;0;325;312;0;0;0;0;12;113;120;1941360623574.668;710373876754.4028;1350133649675.1816;28418.478795862895;20457.422690774194;382.163029646652;5201.186653078516;3885529.776083576;1527511.2664310145;55166.387216559175;1807334.986626357;3.8138045663446682;0.4036378738532389
