;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8789;2019-02-27 19:29:37.862;839;177;132;131;121;44;208;-138;53;-106;450;447;43;178;253;223;278;177;217;215;207;-139;533;350;368;138;355;269;533;374.0;115.0;960.0;480.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.2734375;10382.6953125;0.0;4040.87573242188;464.0;106022;;;Calculated values ==>;1551292177.862;357.06000000000006;290.86;286.36;286.26000000000005;285.26000000000005;277.56;273.3108153835814;293.96000000000004;259.36;278.46000000000004;262.56;318.16;317.86;277.46000000000004;290.96000000000004;298.46000000000004;295.46000000000004;300.96000000000004;290.86;294.66;293.86;;319.56;259.26000000000005;242.14157278889297;263.6948088759802;273.3108153835814;294.86;5330000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2690000.0;5330000.0;0.06233333333333334;0.019166666666666665;0.16;0.08;0.023;0.08533333333333334;;10382.6953125;0.0;4040.87573242188;32022.2734375;520493.745944135;416250.8784684541;233417.6005057672;233109.3321065766;230082.43469073946;430799.1582183253;459438.4217246144;455151.0305933113;458423.7172471202;500065.7975792148;499747.5926704676;453890.5520835053;470153.17285102815;467347.9261667814;464188.3465130001;441145.02340875595;416250.8784684541;460396.3755515339;459301.0106943719;;194843.3435325042;455056.60756088217;199501.8452786229;208643.20117968915;272.9600818538867;4840479.696855597;1988085.7626060692;296599.1660973101;0.0;0;325;312;0;0;0;0;12;113;120;1941581460374.6328;710456690554.3896;1350290575825.1567;40903.86965035014;20444.38098258074;477.1377780224518;21389.466411919595;3886107.5586015754;1527852.1716029656;55173.54925009529;1807556.6123333261;5.769365614361532;0.45074019918256336
8790;2019-02-27 19:30:37.862;833;179;134;133;125;46;208;-132;54;-66;465;466;50;191;251;225;278;181;217;215;207;-133;564;350;368;138;355;270;556;312.0;87.0;507.0;471.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;43194.70703125;21439.6484375;0.0;4028.630859375;476.0;106023;;;Calculated values ==>;1551292237.862;356.46000000000004;291.06;286.56;286.46000000000004;285.66;277.76000000000005;273.3108153835814;293.96000000000004;259.96000000000004;278.56;266.56;319.66;319.76000000000005;278.16;292.26000000000005;298.26000000000005;295.66;300.96000000000004;291.26000000000005;294.66;293.86;;320.76000000000005;259.86;242.14157278889297;263.82572766246335;273.3108153835814;294.86;5640000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2700000.0;5560000.0;0.052000000000000005;0.0145;0.0845;0.0785;0.023;0.07500000000000001;;21439.6484375;0.0;4028.630859375;43194.70703125;517258.50774755253;248460.21615796752;233427.43088133316;233123.89441607488;230729.5810182014;430799.1582183253;459438.4217246144;455109.19043650426;462456.7512362316;501557.05504251865;501662.88791096216;454605.4929423079;471516.739314192;467090.7383467643;464448.7891454485;434267.28149148746;249215.93450236163;460396.3755515339;459301.0106943719;;199858.6285646581;455671.7755954498;197915.50639846106;208805.8299065418;272.33089113817164;4841106.50502617;1988350.948803986;296666.41198557505;0.0;0;326;312;0;0;0;0;12;113;120;1941802260374.6328;710539490554.3896;1350452275825.1567;21732.86630121465;20233.867131963616;2683.2445313423245;18787.13855908726;3886629.531401172;1528191.15700392;55199.88576934;1807891.4173747513;2.4908285237547116;0.1952595845177429
8791;2019-02-27 19:31:37.843;822;200;136;136;131;49;208;-137;50;-59;478;476;47;151;254;221;278;203;217;215;207;-139;578;364;368;138;369;253;571;-2.0;86.0;581.0;501.0;138.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40846.73046875;19661.724609375;0.0;3756.36938476562;474.0;106024;;;Calculated values ==>;1551292297.843;355.36;293.16;286.76000000000005;286.76000000000005;286.26000000000005;278.06;274.8017692304317;293.96000000000004;259.46000000000004;278.16;267.26000000000005;320.96000000000004;320.76000000000005;277.86;288.26000000000005;298.56;295.26000000000005;300.96000000000004;293.46000000000004;294.66;293.86;;320.56;259.26000000000005;242.14157278889297;261.54996906429363;274.8017692304317;294.86;5780000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2530000.0;5710000.0;0.0;0.014333333333333333;0.09683333333333333;0.08349999999999999;0.023;0.023;;19661.724609375;0.0;3756.36938476562;40846.73046875;514750.5055251911;408838.15953564516;233652.21864448354;233652.21864448354;232154.93770713845;429879.7862731237;459438.4217246144;457412.7820365576;463157.72305624856;504549.897296531;504341.80619036383;457049.3559172767;469248.0457195641;465473.56737389497;461824.42280746065;430844.109826864;410122.9869772851;460396.3755515339;459301.0106943719;;199022.72361097817;455056.60756088217;200311.15874929985;233652.21864448354;273.3392827885841;4841806.628562031;1988693.3517837818;296731.26644380117;0.0;0;326;312;0;0;0;0;12;113;120;1942022990454.4363;710622264334.3159;1350609126140.017;24896.007188316125;21271.24497576712;297.00276084396353;5189.922217147432;3887017.982298156;1528536.923410464;55224.71329887798;1808091.1629415762;2.205737886055069;0.23937172585094343
8792;2019-02-27 19:32:37.873;824;199;131;130;127;53;208;-150;46;-92;475;469;40;137;256;217;278;200;217;215;207;-150;561;364;368;138;369;247;555;-1.0;84.0;389.0;488.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40210.52734375;19204.5703125;0.0;3667.57373046875;464.0;106025;;;Calculated values ==>;1551292357.873;355.56000000000006;293.06;286.26000000000005;286.16;285.86;278.46000000000004;274.8017692304317;293.96000000000004;258.16;277.76000000000005;263.96000000000004;320.66;320.06;277.16;286.86;298.76000000000005;294.86;300.96000000000004;293.16;294.66;293.86;;319.56;258.16;242.14157278889297;260.72004837742526;274.8017692304317;294.86;5610000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2470000.0;5550000.0;0.0;0.014;0.06483333333333334;0.08133333333333333;0.023;0.023;;19204.5703125;0.0;3667.57373046875;40210.52734375;516408.23860042106;415301.24301022134;232544.5928384478;232243.67601103132;231346.4964314633;429879.7862731237;459438.4217246144;457897.57819490344;459840.87278752984;504805.0159745997;504183.5397435026;457177.9917971519;468486.63872381416;465737.0528256397;461285.8025028249;434972.25333089725;415648.4156121035;460396.3755515339;459301.0106943719;;194843.3435325042;453925.135612465;200770.4626933649;232544.5928384478;273.52022939597305;4842482.4434487205;1989017.3995175385;296793.16356949497;0.0;0;326;312;0;0;0;0;12;113;120;1942243900854.331;710705105734.2765;1350759201139.9456;16670.40798834975;20589.913397420136;270.53372806311285;5215.397610686254;3887364.542284526;1528885.940818234;55229.44513435198;1808177.9172955994;1.868921979689093;0.21130409995044006
8793;2019-02-27 19:33:37.844;832;193;130;129;122;51;208;-152;37;-116;464;457;31;131;255;217;278;194;217;215;207;-152;556;360;368;138;365;242;551;-3.0;83.0;557.0;475.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40054.08984375;19038.888671875;0.0;3575.45092773438;459.0;106026;;;Calculated values ==>;1551292417.844;356.36;292.46000000000004;286.16;286.06;285.36;278.26000000000005;274.38016830617;293.96000000000004;257.96000000000004;276.86;261.56;319.56;318.86;276.26000000000005;286.26000000000005;298.66;294.86;300.96000000000004;292.56;294.66;293.86;;319.06;257.96000000000004;242.14157278889297;260.01710675043796;274.38016830617;294.86;5560000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2420000.0;5510000.0;0.0;0.013833333333333333;0.09283333333333334;0.07916666666666666;0.023;0.023;;19038.888671875;0.0;3575.45092773438;40054.08984375;517791.63532971026;414757.0629070427;232342.67949808593;232041.62707460328;229959.83920546612;430148.3826014536;459438.4217246144;457626.76246798836;457407.48302083457;504140.7135003803;503417.6504979474;456910.9799825661;468502.87300380314;466181.95831478277;461897.48510764097;436126.78322159586;415109.2128557288;460396.3755515339;459301.0106943719;;192753.74022246967;453718.888800995;201321.70595541078;232342.67949808593;273.71901257971405;4843150.9919727435;1989335.940973954;296853.4929352153;0.0;0;326;312;0;0;0;0;12;113;120;1942464594135.0469;710787865714.5449;1350905830235.4211;23793.65274625095;19981.443641942085;290.7430567278276;5220.041617514577;3887701.579811496;1529223.8720489147;55234.12018020891;1808264.8372578195;2.1794083725216;0.23406039214540914
8794;2019-02-27 19:34:37.864;839;188;130;129;120;46;208;-154;26;-122;451;444;21;140;254;219;278;188;217;215;207;-153;528;356;368;137;361;254;529;-1.0;86.0;320.0;483.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31804.392578125;10415.8232421875;0.0;3808.43579101562;455.0;106027;;;Calculated values ==>;1551292477.864;357.06000000000006;291.96000000000004;286.16;286.06;285.16;277.76000000000005;273.955091788801;293.96000000000004;257.76000000000005;275.76000000000005;260.96000000000004;318.26000000000005;317.56;275.26000000000005;287.16;298.56;295.06;300.96000000000004;291.96000000000004;294.66;293.86;;318.66;257.86;241.92719264551067;261.6868853414304;273.955091788801;294.86;5280000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2540000.0;5290000.0;0.0;0.014333333333333333;0.05333333333333334;0.0805;0.023;0.023;;10415.8232421875;0.0;3808.43579101562;31804.392578125;520893.9864244744;421088.0288021817;232907.47657599318;232600.12022955486;229879.22919704352;430412.23801567365;459438.4217246144;454312.7651868588;456956.3161006409;501638.26183709863;500905.9251208058;453693.4349883179;467851.3330476421;466624.4334453391;462769.0328275246;442179.4721508348;421088.0288021817;460396.3755515339;459301.0106943719;;191082.09718829524;453783.3351572945;200063.72855588823;232907.47657599318;273.2073649971868;4843750.012266298;1989581.4787251374;296915.0458353151;0.0;0;326;312;0;0;0;0;12;113;120;1942685467734.9766;710870393214.5187;1351054679835.3738;13559.94862031843;20424.428331413208;302.31068799736096;5207.05128472271;3888012.963582789;1529560.6998871188;55239.06394211823;1808351.7586627908;2.7765058856326403;0.32036819090289476
8795;2019-02-27 19:35:37.864;842;176;130;130;120;45;208;-163;23;-144;451;449;22;176;252;221;278;177;217;215;207;-159;534;350;368;137;355;264;534;138.0;84.0;376.0;474.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.923828125;10452.6953125;0.0;3979.32958984375;464.0;106028;;;Calculated values ==>;1551292537.864;357.36;290.76000000000005;286.16;286.16;285.16;277.66;273.3108153835814;293.96000000000004;256.86;275.46000000000004;258.76000000000005;318.26000000000005;318.06;275.36;290.76000000000005;298.36;295.26000000000005;300.96000000000004;290.86;294.66;293.86;;319.56;257.26000000000005;241.92719264551067;263.0348170998261;273.3108153835814;294.86;5340000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2640000.0;5340000.0;0.023;0.014;0.06266666666666666;0.079;0.023;0.046;;10452.6953125;0.0;3979.32958984375;32068.923828125;520770.9029628961;415526.70149957214;232775.98186722244;232775.98186722244;229761.57006500982;430799.1582183253;459438.4217246144;452215.85512865015;454708.3128622604;500662.8516444643;500451.7631891961;452088.5383488873;470602.62696157896;467219.38122847467;463927.47094490804;440935.894256323;415866.65829745785;460396.3755515339;459301.0106943719;;194843.3435325042;453164.8596709098;199652.32885405477;216214.1553606386;273.01945582828387;4844282.289903017;1989755.3830464266;296979.94388015557;0.0;0;326;312;0;0;0;0;12;113;120;1942906267734.9766;710952593214.5187;1351210079835.3738;15827.314313207977;20027.48993453155;350.969303424112;11181.99534535173;3888257.8574405685;1529897.7992060017;55244.50794204674;1808488.3340513748;3.2835149064092617;0.3175109421962069
8796;2019-02-27 19:36:37.875;837;180;132;131;123;45;208;-161;23;-147;461;459;23;188;251;223;278;181;217;215;207;-160;548;351;368;137;356;267;548;182.0;86.0;353.0;495.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.373046875;10744.4658203125;0.0;4014.76904296875;475.0;106029;;;Calculated values ==>;1551292597.875;356.86;291.16;286.36;286.26000000000005;285.46000000000004;277.66;273.4187578820637;293.96000000000004;257.06;275.46000000000004;258.46000000000004;319.26000000000005;319.06;275.46000000000004;291.96000000000004;298.26000000000005;295.46000000000004;300.96000000000004;291.26000000000005;294.66;293.86;;320.66;257.16;241.92719264551067;263.43189868330234;273.4187578820637;294.86;5480000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2670000.0;5480000.0;0.030333333333333334;0.014333333333333333;0.05883333333333333;0.0825;0.023;0.05333333333333333;;10744.4658203125;0.0;4014.76904296875;32374.373046875;519046.12702172744;249227.62101289647;233024.3210620819;232720.49295472782;230324.10800259875;430735.4089219946;459438.4217246144;451688.6327273128;454400.3449409896;501425.7400834061;501214.4460598142;451688.6327273128;471574.28841261956;466948.68245374196;464040.6454654783;437924.1549322846;249613.81447620134;460396.3755515339;459301.0106943719;;199440.67485045042;453061.63502253743;200013.4308533925;214249.37725588982;273.166023622586;4844819.415831278;1989932.058440177;297046.5735818775;0.0;0;326;312;0;0;0;0;12;113;120;1943127108214.6748;711034808284.4064;1351369409040.156;14806.891043582309;20876.476843954457;2699.1148798705267;13069.420450052376;3888513.1892871177;1530238.728087528;55269.92997005695;1808690.466233501;3.4860820153668155;0.31276993717028684
8797;2019-02-27 19:37:37.875;832;186;133;133;127;48;208;-160;27;-152;468;466;25;189;252;223;278;188;217;215;207;-162;555;355;368;136;360;268;555;-2.0;86.0;367.0;492.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32667.294921875;10881.775390625;0.0;4054.01708984375;482.0;106030;;;Calculated values ==>;1551292657.875;356.36;291.76000000000005;286.46000000000004;286.46000000000004;285.86;277.96000000000004;273.8482719121499;293.96000000000004;257.16;275.86;257.96000000000004;319.96000000000004;319.76000000000005;275.66;292.06;298.36;295.46000000000004;300.96000000000004;291.96000000000004;294.66;293.86;;321.36;256.96000000000004;241.71165711629368;263.56353331371673;273.8482719121499;294.86;5550000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2680000.0;5550000.0;0.0;0.014333333333333333;0.06116666666666667;0.082;0.023;0.023;;10881.775390625;0.0;4054.01708984375;32667.294921875;517873.3144651297;251207.8992395357;233149.29953558047;233149.29953558047;231346.4964314633;430477.46260093397;459438.4217246144;452025.55824310443;454053.2168901539;502068.03668336465;501856.8127382726;451768.9676974297;471555.00712703285;466507.67227632634;463446.8648078147;436354.73382142355;411202.0240501036;460396.3755515339;459301.0106943719;;202366.40377179522;453024.5181573709;201120.55167986514;233149.29953558047;273.61808656373313;4845361.429731018;1990112.2771169348;297113.8134663176;0.0;0;326;312;0;0;0;0;12;113;120;1943347908214.6748;711116708284.4064;1351529909040.156;15347.02290145147;20656.125251155474;360.52217338891904;5201.489356652202;3888764.4719033265;1530584.8331049872;55295.42694550078;1808842.7238152234;2.7829229508244726;0.3173116326964319
8798;2019-02-27 19:38:37.856;829;192;133;133;129;50;208;-161;34;-164;473;471;31;190;253;222;278;193;217;215;207;-163;558;358;368;137;363;271;558;-1.0;112.0;363.0;490.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32588.15625;10945.70703125;0.0;3985.16650390625;487.0;106031;;;Calculated values ==>;1551292717.856;356.06000000000006;292.36;286.46000000000004;286.46000000000004;286.06;278.16;274.1680685717883;293.96000000000004;257.06;276.56;256.76000000000005;320.46000000000004;320.26000000000005;276.26000000000005;292.16;298.46000000000004;295.36;300.96000000000004;292.46000000000004;294.66;293.86;;321.86;256.86;241.92719264551067;263.95629194202945;274.1680685717883;294.86;5580000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2710000.0;5580000.0;0.0;0.018666666666666668;0.0605;0.08166666666666668;0.023;0.023;;10945.70703125;0.0;3985.16650390625;32588.15625;517263.82630577753;411465.9254258662;233073.29624275456;233073.29624275456;231870.94239972098;430280.9020939914;459438.4217246144;452398.1009342033;452648.31383854494;502306.76825548656;502095.1569737755;452012.4634563648;471267.33230137936;466207.9483817794;462865.82500516507;435667.96163266146;411859.8641199572;460396.3755515339;459301.0106943719;;204456.2876039246;452751.7079183823;202555.81692427275;233073.29624275456;274.16806857178824;4845905.052955081;1990294.115203321;297180.7854483603;0.0;0;326;312;0;0;0;0;12;113;120;1943568638294.4783;711198582349.3335;1351691557835.012;15115.458182600798;20432.664431185618;444.41782023714626;5203.237432387198;3889018.2455250314;1530927.131256618;55302.13265462782;1808929.4024148036;2.7591003144867003;0.3135635251995919
8799;2019-02-27 19:39:37.876;827;204;132;131;128;53;209;-151;42;-160;470;462;36;144;256;219;278;206;217;215;207;-153;574;368;368;137;373;246;568;-2.0;83.0;517.0;517.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40691.2109375;19678.197265625;0.0;3651.5185546875;482.0;106032;;;Calculated values ==>;1551292777.876;355.86;293.56;286.36;286.26000000000005;285.96000000000004;278.46000000000004;275.2199585193972;294.06;258.06;277.36;257.16;320.16;319.36;276.76000000000005;287.56;298.76000000000005;295.06;300.96000000000004;293.76000000000005;294.66;293.86;;321.36;257.86;241.92719264551067;260.58029834229245;275.2199585193972;294.86;5740000.0;3679999.9999999995;3679999.9999999995;1370000.0;3729999.9999999995;2460000.0;5680000.0;0.0;0.013833333333333333;0.08616666666666667;0.08616666666666667;0.023;0.023;;19678.197265625;0.0;3651.5185546875;40691.2109375;515699.66960530425;411855.0857304485;232525.13468888676;232226.7290825738;231336.8318407552;429606.4342157736;459575.6909922959;457579.52890424023;453061.63502253743;504381.8708444378;503553.2528064352;456859.5647784591;469417.3928346434;465157.0760664829;460940.765792692;431845.8458727726;412630.7567841226;460396.3755515339;459301.0106943719;;202366.40377179522;453783.3351572945;205461.56848593196;232525.13468888676;275.2199585193972;4846515.917901914;1990549.3994721146;297244.4457035091;0.0;0;326;313;0;0;0;0;12;113;120;1943789511894.408;711280809749.3074;1351846709534.9626;21724.16425604423;21397.058894849077;265.8087323929918;5215.845148126158;3889325.344710874;1531275.8284779;55308.053182082724;1809016.257044843;2.0833034318015717;0.23039848507511593
8800;2019-02-27 19:40:37.867;832;198;128;128;122;54;209;-148;48;-148;452;442;36;129;257;217;278;199;217;215;207;-149;558;363;368;138;368;242;553;-1.0;106.0;554.0;500.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40130.015625;19153.11328125;0.0;3580.14306640625;469.0;106033;;;Calculated values ==>;1551292837.867;356.36;292.96000000000004;285.96000000000004;285.96000000000004;285.36;278.56;274.69669130483857;294.06;258.36;277.96000000000004;258.36;318.36;317.36;276.76000000000005;286.06;298.86;294.86;300.96000000000004;293.06;294.66;293.86;;320.06;258.26000000000005;242.14157278889297;260.01710675043796;274.69669130483857;294.86;5580000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2420000.0;5530000.0;0.0;0.017666666666666667;0.09233333333333334;0.08333333333333333;0.023;0.023;;19153.11328125;0.0;3580.14306640625;40130.015625;517628.1468126027;415724.3794036379;231692.94852419267;231692.94852419267;229914.27664341856;429947.3805835815;459575.6909922959;458931.3679977588;454131.2187374133;502900.74032060703;501865.79761990625;457507.6745058133;468277.11565423076;466012.68165652035;461439.2131810104;435667.96163266146;416066.7103180982;460396.3755515339;459301.0106943719;;196933.003932529;454028.197540481;203753.07300640078;231692.94852419267;274.67783937455806;4847189.327098704;1990872.9451884802;297304.70051095076;0.0;0;326;313;0;0;0;0;12;113;120;1944010278775.0537;711363297374.5487;1351993087575.3909;23561.462570868724;20856.260377840015;346.2887732239511;5234.985429914122;3889702.6683285017;1531627.8866562198;55313.15322952257;1809103.3342363765;2.1993768242973957;0.23870627349660814
8801;2019-02-27 19:41:37.857;841;191;128;127;120;50;209;-143;51;-131;434;425;38;127;256;218;278;192;217;215;207;-144;537;358;368;138;363;249;536;-2.0;105.0;495.0;510.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32123.94140625;10672.5791015625;0.0;3726.99755859375;463.0;106034;;;Calculated values ==>;1551292897.857;357.26;292.26000000000005;285.96000000000004;285.86;285.16;278.16;274.1680685717883;294.06;258.86;278.26000000000005;260.06;316.56;315.66;276.96000000000004;285.86;298.76000000000005;294.96000000000004;300.96000000000004;292.36;294.66;293.86;;319.46000000000004;258.76000000000005;242.14157278889297;260.9983114674233;274.1680685717883;294.86;5370000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2490000.0;5360000.0;0.0;0.0175;0.0825;0.08499999999999999;0.023;0.023;;10672.5791015625;0.0;3726.99755859375;32123.94140625;520411.5393270747;419620.08422252955;232114.38205276366;231811.1207795803;229714.94143616466;430280.9020939914;459575.6909922959;458176.05790412496;455876.5272507187;500350.8518742927;499410.81994480966;456611.3111647039;467066.12877961254;466598.81152663083;462334.5135562977;440303.8917654597;419922.8581653767;460396.3755515339;459301.0106943719;;194425.4183739577;454542.8999884959;201819.65683083527;232114.38205276366;273.9046671302292;4847791.3430546755;1991121.4512004703;297365.5832006957;0.0;0;326;313;0;0;0;0;12;113;120;1944231041975.0889;711446083574.5619;1352140363025.4143;21149.4030885464;21481.47566840115;356.668088001452;5225.29245875699;3890075.196777298;1531980.6423209168;55319.010227038074;1809190.4886906322;3.348212273289348;0.371107169761384
8802;2019-02-27 19:42:37.858;845;178;128;128;118;47;209;-148;57;-131;430;427;43;169;253;220;278;178;217;215;207;-146;530;351;368;137;356;267;530;-1.0;85.0;577.0;497.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32051.435546875;10380.0322265625;0.0;4028.47241210938;468.0;106035;;;Calculated values ==>;1551292957.858;357.66;290.96000000000004;285.96000000000004;285.96000000000004;284.96000000000004;277.86;273.4187578820637;294.06;258.36;278.86;260.06;316.16;315.86;277.46000000000004;290.06;298.46000000000004;295.16;300.96000000000004;290.96000000000004;294.66;293.86;;319.96000000000004;258.56;241.92719264551067;263.43189868330234;273.4187578820637;294.86;5300000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2670000.0;5300000.0;0.0;0.014166666666666666;0.09616666666666666;0.08283333333333333;0.023;0.023;;10380.0322265625;0.0;4028.47241210938;32051.435546875;521446.4755705659;417698.1069492612;232267.96208007037;232267.96208007037;229261.82535806016;430735.4089219946;459575.6909922959;455983.5742871536;456038.8422409303;498141.85606818553;497823.01955043763;454230.8490233495;469386.5115773205;467206.3499891093;463648.37640278955;441767.9026365644;417698.1069492612;460396.3755515339;459301.0106943719;;196515.0671798046;454503.04025927914;199946.08978336997;232267.96208007037;273.13951127587563;4848326.146775219;1991296.8925519665;297430.2131941888;0.0;0;326;313;0;0;0;0;12;113;120;1944451845654.822;711528584949.4623;1352295165605.2273;24622.27142644719;21085.80073108781;340.98877223679506;5221.760118128935;3890456.633754973;1532335.3755359391;55324.82413109649;1809277.5489129806;3.558372109642231;0.38526105266158717
8803;2019-02-27 19:43:37.898;838;178;130;129;121;47;209;-151;60;-113;444;444;53;187;251;223;278;179;217;215;207;-149;546;349;368;137;354;274;546;213.0;110.0;506.0;476.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.958984375;10618.95703125;0.0;4143.32275390625;475.0;106036;;;Calculated values ==>;1551293017.898;356.96000000000004;290.96000000000004;286.16;286.06;285.26000000000005;277.86;273.20264511476705;294.06;258.06;279.16;261.86;317.56;317.56;278.46000000000004;291.86;298.26000000000005;295.46000000000004;300.96000000000004;291.06;294.66;293.86;;320.66;258.26000000000005;241.92719264551067;264.3458800820626;273.20264511476705;294.86;5460000.0;3490000.0;3679999.9999999995;1370000.0;3540000.0;2740000.0;5460000.0;0.0355;0.018333333333333333;0.08433333333333333;0.07933333333333333;0.023;0.058499999999999996;;10618.95703125;0.0;4143.32275390625;32483.958984375;519328.1083813856;248560.50947822467;232467.9797624863;232165.5554658877;229779.6748344655;430862.6128555636;459575.6909922959;455195.55455716455;457870.9342791049;498932.4061659112;498932.4061659112;454308.6002973701;470515.0830227445;467232.53252066195;464335.7532592387;438364.44024570443;248942.78561162975;460396.3755515339;459301.0106943719;;199440.67485045042;454194.8353515687;198664.2430857359;211954.60109539845;272.624451977301;4848864.3002592735;1991472.0007900551;297498.35688605765;0.0;0;326;313;0;0;0;0;12;113;120;1944672792854.6816;711610839749.41;1352457573805.124;21634.140600757146;20272.0936530894;3472.730334958036;14469.764961539944;3890842.3608350214;1532680.2544216681;55356.62631096461;1809441.7543525684;4.054165780716576;0.34085115254397513
8804;2019-02-27 19:44:37.869;828;191;133;133;126;49;209;-149;61;-100;459;458;57;168;252;223;278;194;217;215;207;-151;585;359;368;137;364;253;580;-2.0;111.0;660.0;518.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41253.1015625;20000.826171875;0.0;3795.26538085938;481.0;106037;;;Calculated values ==>;1551293077.869;355.96000000000004;292.26000000000005;286.46000000000004;286.46000000000004;285.76000000000005;278.06;274.27422755570615;294.06;258.26000000000005;279.26000000000005;263.16;319.06;318.96000000000004;278.86;289.96000000000004;298.36;295.46000000000004;300.96000000000004;292.56;294.66;293.86;;321.26000000000005;258.06;241.92719264551067;261.54996906429363;274.27422755570615;294.86;5850000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2530000.0;5800000.0;0.0;0.018500000000000003;0.11;0.08633333333333333;0.023;0.023;;20000.826171875;0.0;3795.26538085938;41253.1015625;514908.67891205574;251854.39446615204;232534.5741048767;232534.5741048767;230478.4451090723;430214.79039162316;459575.6909922959;458738.57249859604;459187.24286811694;502570.49957942654;502466.1604092221;458257.6768054468;471177.1184723;465933.5026396987;462848.23961327464;429040.93025353417;253029.42322610796;460396.3755515339;459301.0106943719;;201948.4348523538;453989.1659222935;200472.33934456782;232534.5741048767;273.38122787962664;4849478.478766887;1991727.0423202123;297564.47981226345;0.0;0;327;313;0;0;0;0;12;113;120;1944893486134.5203;711693000019.35;1352615597390.0085;28409.285646943103;21886.95269454365;3256.212880007385;5215.62804155839;3891259.1878229803;1533031.4100003715;55412.67373502704;1809605.7200057525;2.4696525953775614;0.25149136155685736
8805;2019-02-27 19:45:37.869;826;202;131;130;127;52;209;-140;60;-79;459;453;53;143;255;217;278;204;217;215;207;-142;565;364;368;137;369;246;560;-2.0;84.0;937.0;510.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40445.7890625;19415.01171875;0.0;3684.30151367188;471.0;106038;;;Calculated values ==>;1551293137.869;355.76;293.36;286.26000000000005;286.16;285.86;278.36;274.8017692304317;294.06;259.16;279.16;265.26000000000005;319.06;318.46000000000004;278.46000000000004;287.46000000000004;298.66;294.86;300.96000000000004;293.56;294.66;293.86;;320.26000000000005;258.96000000000004;241.92719264551067;260.58029834229245;274.8017692304317;294.86;5650000.0;3640000.0;3679999.9999999995;1370000.0;3690000.0;2460000.0;5600000.0;0.0;0.014;0.15616666666666665;0.08499999999999999;0.023;0.023;;19415.01171875;0.0;3684.30151367188;40445.7890625;516321.9843358636;414404.58187013806;232421.0110923772;232121.42960927432;231228.1253470111;429879.7862731237;459575.6909922959;459721.455559595;461302.3519940146;503242.27520834375;502619.9090528034;458891.59376132325;469304.43624199764;465605.36528908013;461285.8025028249;434030.1728817009;415116.5405843715;460396.3755515339;459301.0106943719;;197768.88456892778;454913.42930244573;201810.43257056424;232421.0110923772;273.9280326987115;4850159.302855429;1992055.5076359676;297626.80953638454;0.0;0;327;313;0;0;0;0;12;113;120;1945114286134.5203;711775200019.35;1352765297390.0085;40277.10475678697;21513.754722209924;264.790852162612;5218.239990845878;3891831.574409678;1533393.082562178;55442.015432795124;1809692.6689060226;2.912376209851151;0.2974114075358027
8806;2019-02-27 19:46:37.890;835;195;128;127;122;52;209;-136;54;-72;450;443;45;136;255;216;278;196;217;215;207;-138;558;360;368;137;366;244;552;-2.0;86.0;812.0;524.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40187.16015625;19227.9921875;0.0;3624.83178710938;463.0;106039;;;Calculated values ==>;1551293197.89;356.66;292.66;285.96000000000004;285.86;285.36;278.36;274.38016830617;294.06;259.56;278.56;265.96000000000004;318.16;317.46000000000004;277.66;286.76000000000005;298.66;294.76000000000005;300.96000000000004;292.76000000000005;294.66;293.86;;319.46000000000004;259.36;241.92719264551067;260.2995467637923;274.38016830617;294.86;5580000.0;3600000.0;3679999.9999999995;1370000.0;3660000.0;2440000.0;5520000.0;0.0;0.014333333333333333;0.13533333333333333;0.08733333333333333;0.023;0.023;;19227.9921875;0.0;3624.83178710938;40187.16015625;517992.1207394972;415068.77947206923;231717.19955470308;231418.27721477897;229937.02860350022;430148.3826014536;459575.6909922959;459325.39453376376;462004.49234316946;502501.3649922475;501775.5462558424;458258.2030467605;468789.80595839815;466038.2188692544;461763.66765822354;435667.96163266146;415417.76904301543;460396.3755515339;459301.0106943719;;194425.4183739577;455323.1994649583;200398.95299095137;231717.19955470308;273.35666625054074;4850831.479279999;1992377.6453780693;297687.7402990123;0.0;0;327;313;0;0;0;0;12;113;120;1945335163415.0608;711857428789.5511;1352912348840.3684;35041.37842212728;22263.38419206327;290.25276045159313;5234.427656212382;3892459.4481166145;1533758.019737345;55446.6424151221;1809779.8049569086;2.7493076173282196;0.288105946509661
8807;2019-02-27 19:47:37.850;844;190;129;128;120;49;209;-140;43;-75;442;436;35;132;254;218;278;191;217;215;207;-141;554;358;368;137;363;241;549;-1.0;-1.0;835.0;508.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40076.2890625;19053.53125;0.0;3587.43359375;459.0;106040;;;Calculated values ==>;1551293257.85;357.56000000000006;292.16;286.06;285.96000000000004;285.16;278.06;274.1680685717883;294.06;259.16;277.46000000000004;265.66;317.36;316.76000000000005;276.66;286.36;298.56;294.96000000000004;300.96000000000004;292.26000000000005;294.66;293.86;;319.06;259.06;241.92719264551067;259.87524604437704;274.1680685717883;294.86;5540000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.0;0.13916666666666666;0.08466666666666667;0.023;0.023;;19053.53125;0.0;3587.43359375;40076.2890625;519404.8127846103;414485.982530214;232090.99414364924;231790.3477494485;229417.7146750985;430280.9020939914;459575.6909922959;458498.70285348134;461703.74564902025;501962.6687406962;501341.5312457753;457549.81982497213;468754.35543688346;466338.3406344101;462334.5135562977;436581.7259959107;414840.6948555996;460396.3755515339;459301.0106943719;;192753.74022246967;455015.92941394635;199966.70537075636;232090.99414364924;273.1776763104122;4851499.895446538;1992696.4453971868;297747.80244217784;0.0;0;327;313;0;0;0;0;12;113;120;1945555816214.3237;711939573989.2767;1353057751839.8828;35979.03631634589;21594.16763565675;0.0;5225.830380666621;3893050.890346267;1534123.2556816237;55449.059575602456;1809866.915661047;2.7736907312059556;0.2889856297941468
8808;2019-02-27 19:48:37.830;848;180;129;128;119;46;209;-145;40;-87;442;440;33;168;252;220;278;180;217;215;207;-143;530;351;368;137;356;264;530;0.0;109.0;634.0;479.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.8984375;10347.60546875;0.0;3996.0625;464.0;106041;;;Calculated values ==>;1551293317.83;357.96000000000004;291.16;286.06;285.96000000000004;285.06;277.76000000000005;273.4187578820637;294.06;258.66;277.16;264.46000000000004;317.36;317.16;276.46000000000004;289.96000000000004;298.36;295.16;300.96000000000004;291.16;294.66;293.86;;319.56;258.86;241.92719264551067;263.0348170998261;273.4187578820637;294.86;5300000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2640000.0;5300000.0;0.0;0.018166666666666668;0.10566666666666666;0.07983333333333334;0.023;0.023;;10347.60546875;0.0;3996.0625;32016.8984375;521802.2685463101;418330.7067180729;232573.97029946314;232267.96208007037;229558.25246836012;430735.4089219946;459575.6909922959;454362.43735848455;460498.16819993296;499712.34796351625;499500.9110945321;453482.5372081749;469683.2294802881;467077.56566689035;463648.37640278955;441767.9026365644;418330.7067180729;460396.3755515339;459301.0106943719;;194843.3435325042;454810.8905119923;198209.16699556328;232573.97029946314;272.451912489475;4852100.471750375;1992941.3732000967;297810.97717771225;0.0;0;327;313;0;0;0;0;12;113;120;1945776542614.3938;712021746589.3029;1353209201339.931;27066.862235015346;20485.370927394917;425.77572585259594;5214.721929082901;3893576.097706866;1534473.8016154869;55452.606523942006;1809953.8912621217;3.7084468863358193;0.39325575014063835
8809;2019-02-27 19:49:37.851;844;177;130;129;121;46;209;-151;39;-94;456;456;36;189;251;222;278;179;217;215;207;-150;541;350;368;137;356;271;541;156.0;110.0;728.0;516.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32285.435546875;10569.29296875;0.0;4096.6259765625;474.0;106042;;;Calculated values ==>;1551293377.851;357.56000000000006;290.86;286.16;286.06;285.26000000000005;277.76000000000005;273.3108153835814;294.06;258.06;277.06;263.76000000000005;318.76000000000005;318.76000000000005;276.76000000000005;292.06;298.26000000000005;295.36;300.96000000000004;291.06;294.66;293.86;;320.56;258.16;241.92719264551067;263.95629194202945;273.3108153835814;294.86;5410000.0;3500000.0;3679999.9999999995;1370000.0;3560000.0;2710000.0;5410000.0;0.026000000000000002;0.018333333333333333;0.12133333333333333;0.08600000000000001;0.023;0.049;;10569.29296875;0.0;4096.6259765625;32285.435546875;520449.3810088878;413038.52484422596;232595.0416611341;232291.21093529294;229894.89849890777;430799.1582183253;459575.6909922959;453038.3644007936;459792.93487889617;500505.62017428706;500505.62017428706;452654.572528102;471152.03773197316;466948.68245374196;464057.96313179616;439450.15531729383;413774.07757903525;460396.3755515339;459301.0106943719;;199022.72361097817;454092.02071006625;198291.61737863356;214393.22469490932;272.4806077392307;4852636.512083364;1993115.741695123;297878.4398521901;0.0;0;327;313;0;0;0;0;12;113;120;1945997419894.9343;712103975359.504;1353369757515.3237;30909.27197202209;21998.834686503214;470.728091868074;12000.481513973666;3894059.401256832;1534827.9605754022;55460.08000391076;1810097.401502175;4.4579079229988166;0.4167558105411123
8810;2019-02-27 19:50:37.841;835;184;132;131;125;47;209;-154;40;-97;472;472;38;196;251;223;278;186;217;215;207;-155;554;353;368;137;359;273;554;-1.0;83.0;729.0;502.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32564.943359375;10792.0625;0.0;4122.50927734375;480.0;106043;;;Calculated values ==>;1551293437.841;356.66;291.56;286.36;286.26000000000005;285.66;277.86;273.6339639331285;294.06;257.76000000000005;277.16;263.46000000000004;320.36;320.36;276.96000000000004;292.76000000000005;298.26000000000005;295.46000000000004;300.96000000000004;291.76000000000005;294.66;293.86;;321.16;257.66;241.92719264551067;264.2163659402789;273.6339639331285;294.86;5540000.0;3529999.9999999995;3679999.9999999995;1370000.0;3590000.0;2730000.0;5540000.0;0.0;0.013833333333333333;0.1215;0.08366666666666665;0.023;0.023;;10792.0625;0.0;4122.50927734375;32564.943359375;518317.91803076933;250473.50590275877;232871.6582264005;232569.5130961513;230776.24032262436;430607.02586249536;459575.6909922959;452819.9889838399;459490.2302056566;502007.68783632905;502007.68783632905;452563.1114302958;471690.8135712749;466520.93082736776;463744.35380676674;436581.7259959107;410846.3285738816;460396.3755515339;459301.0106943719;;201530.46850934727;453577.34154619783;198772.5901685895;232871.6582264005;272.6840602494755;4853176.841837698;1993293.723322175;297946.9212305179;0.0;0;327;313;0;0;0;0;12;113;120;1946218183094.9695;712186161659.5171;1353532930315.3496;30866.758956052927;21318.664198593226;356.00633100473607;5207.875106763342;3894574.1157146045;1535188.8795696425;55466.968309193544;1810240.780573542;3.8720055429375018;0.408193998914872
8811;2019-02-27 19:51:37.882;827;201;133;133;129;51;209;-141;41;-86;479;475;38;153;253;220;278;204;217;214;207;-145;580;365;368;137;370;250;574;-2.0;111.0;828.0;529.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40958.2109375;19852.171875;0.0;3740.6240234375;478.0;106044;;;Calculated values ==>;1551293497.882;355.86;293.26000000000005;286.46000000000004;286.46000000000004;286.06;278.26000000000005;274.9066339382667;294.06;259.06;277.26000000000005;264.56;321.06;320.66;276.96000000000004;288.46000000000004;298.46000000000004;295.16;300.96000000000004;293.56;294.56;293.86;;320.96000000000004;258.66;241.92719264551067;261.13683023647616;274.9066339382667;294.86;5800000.0;3650000.0;3679999.9999999995;1370000.0;3700000.0;2500000.0;5740000.0;0.0;0.018500000000000003;0.13799999999999998;0.08816666666666667;0.023;0.023;;19852.171875;0.0;3740.6240234375;40958.2109375;515201.3087935415;407824.43608818704;232678.3524779817;232678.3524779817;231492.5574894254;429811.8947417682;459575.6909922959;456810.91249991214;460598.7947248871;504936.83865686296;504521.73762147414;456447.63627741166;469886.9010836293;465196.3094706972;461537.0928964145;430335.6114887443;409159.333029605;460259.9396827633;459301.0106943719;;200694.54348549087;454605.6961720488;201985.95482223536;232678.3524779817;274.0010964532799;4853789.95346256;1993549.266443386;298012.4921174127;0.0;0;327;314;0;0;0;0;12;113;120;1946439133974.5623;712268417829.3655;1353689937530.0603;35165.844159519394;22272.640529008553;391.7611514940779;5212.321138976974;3895124.7634252096;1535552.3886699658;55473.20396298993;1810327.674879325;2.672110895647352;0.27956033862031904
8812;2019-02-27 19:52:37.872;831;200;128;127;124;54;209;-137;47;-74;471;464;39;136;255;216;278;201;217;214;207;-139;560;364;368;138;369;247;555;-3.0;109.0;787.0;506.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40151.03125;19174.244140625;0.0;3668.37548828125;466.0;106045;;;Calculated values ==>;1551293557.872;356.26;293.16;285.96000000000004;285.86;285.56;278.56;274.8017692304317;294.06;259.46000000000004;277.86;265.76000000000005;320.26000000000005;319.56;277.06;286.76000000000005;298.66;294.76000000000005;300.96000000000004;293.26000000000005;294.56;293.86;;319.76000000000005;259.26000000000005;242.14157278889297;260.72004837742526;274.8017692304317;294.86;5600000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2470000.0;5550000.0;0.0;0.018166666666666668;0.13116666666666668;0.08433333333333333;0.023;0.023;;19174.244140625;0.0;3668.37548828125;40151.03125;517342.9135745395;415648.4156121035;231644.6419601253;231346.4964314633;230457.38305646804;429879.7862731237;459575.6909922959;458017.21189582633;461653.9718518341;504390.7569726017;503665.23722959124;457057.75920314965;468373.11126947025;465605.36528908013;461150.82657720096;435205.1688161365;415991.9691235561;460259.9396827633;459301.0106943719;;195679.20071851107;455056.60756088217;201480.4306139457;231644.6419601253;273.7989169186948;4854465.751162505;1993874.4323735456;298074.2234897431;0.0;0;327;314;0;0;0;0;12;113;120;1946659897174.5974;712350904079.3785;1353839012680.084;33649.07447814001;21384.924255858306;349.03979441521034;5236.0964808876715;3895698.1255043386;1535916.1410743908;55479.37627531662;1810414.73051448;2.653773340978395;0.2766898713116961
8813;2019-02-27 19:53:37.843;839;193;128;127;119;51;209;-140;52;-81;461;454;41;132;254;217;278;194;217;214;207;-141;557;359;368;138;364;246;551;-2.0;112.0;828.0;494.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40176.4921875;19077.875;0.0;3649.22631835938;459.0;106046;;;Calculated values ==>;1551293617.843;357.06000000000006;292.46000000000004;285.96000000000004;285.86;285.06;278.26000000000005;274.27422755570615;294.06;259.16;278.36;265.06;319.26000000000005;318.56;277.26000000000005;286.36;298.56;294.86;300.96000000000004;292.56;294.56;293.86;;319.06;259.06;242.14157278889297;260.58029834229245;274.27422755570615;294.86;5570000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2460000.0;5510000.0;0.0;0.018666666666666668;0.13799999999999998;0.08233333333333334;0.023;0.023;;19077.875;0.0;3649.22631835938;40176.4921875;518558.065904564;414757.0629070427;231741.51620549758;231442.33245516315;229080.61730282428;430214.79039162316;459575.6909922959;458772.7244909774;460950.02995983476;503449.6086752295;502723.67518089147;457459.7496793268;468058.408576903;466194.8918654774;462049.59554772783;435897.86297190865;415109.2128557288;460259.9396827633;459301.0106943719;;192753.74022246967;454851.24243990355;200479.1091209931;231741.51620549758;273.38389174569465;4855134.823649247;1994193.0459617823;298135.17403107986;0.0;0;327;314;0;0;0;0;12;113;120;1946880590454.436;712433664059.318;1353986841194.9758;35644.51892105783;20943.305643256965;388.05480216869034;5233.868373244109;3896275.2930163806;1536268.7058345885;55485.515761430426;1810501.9380508421;2.737249544862696;0.2816900550483261
8814;2019-02-27 19:54:37.863;845;190;129;128;120;47;209;-142;55;-89;453;447;43;131;253;219;278;191;217;214;207;-142;553;357;368;137;363;242;549;0.0;111.0;767.0;496.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39910.27734375;18977.48046875;0.0;3594.69067382812;454.0;106047;;;Calculated values ==>;1551293677.863;357.66;292.16;286.06;285.96000000000004;285.16;277.86;274.0616903277293;294.06;258.96000000000004;278.66;264.26000000000005;318.46000000000004;317.86;277.46000000000004;286.26000000000005;298.46000000000004;295.06;300.96000000000004;292.26000000000005;294.56;293.86;;318.56;258.96000000000004;241.92719264551067;260.01710675043796;274.0616903277293;294.86;5530000.0;3570000.0000000005;3679999.9999999995;1370000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.018500000000000003;0.12783333333333333;0.08266666666666667;0.023;0.023;;18977.48046875;0.0;3594.69067382812;39910.27734375;519605.913961482;414485.982530214;232090.99414364924;231790.3477494485;229417.7146750985;430346.717906069;459575.6909922959;459756.6155735319;460296.82502626866;503004.1518702894;502383.4583981162;458339.56959291;468502.87300380314;466207.9483817794;462618.4332792204;436807.7707599441;414840.6948555996;460259.9396827633;459301.0106943719;;190664.19178205615;454913.42930244573;200120.33859996052;232090.99414364924;273.2339744062236;4855802.435858377;1994510.279633242;298195.56012798724;0.0;0;327;314;0;0;0;0;12;113;120;1947101464054.3657;712516191559.2917;1354133289994.9292;33190.170739788206;21062.89549807211;406.3909042303733;5225.830380666621;3896849.10663751;1536618.874194547;55492.13834910861;1810589.1312618158;2.6530583675132196;0.275906593453062
8815;2019-02-27 19:55:37.874;848;185;129;128;120;45;209;-147;57;-92;447;442;43;151;252;220;278;186;217;215;208;-146;528;353;368;137;358;259;528;-2.0;111.0;590.0;492.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31881.03125;10382.9033203125;0.0;3888.48583984375;454.0;106048;;;Calculated values ==>;1551293737.874;357.96000000000004;291.66;286.06;285.96000000000004;285.16;277.66;273.6339639331285;294.06;258.46000000000004;278.86;263.96000000000004;317.86;317.36;277.46000000000004;288.26000000000005;298.36;295.16;300.96000000000004;291.76000000000005;294.66;293.96000000000004;;318.56;258.56;241.92719264551067;262.3656120759269;273.6339639331285;294.86;5280000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2590000.0;5280000.0;0.0;0.018500000000000003;0.09833333333333334;0.082;0.023;0.023;;10382.9033203125;0.0;3888.48583984375;31881.03125;521960.8282507938;420543.41800218297;232626.34608210612;232319.74262586454;229902.95003234292;430607.02586249536;459575.6909922959;457292.63687564747;459994.5828749552;500731.3541878842;500205.5666970865;455574.12471773;468416.8097663568;466793.1479323858;463350.48658631596;442179.4721508348;420836.92970545246;460396.3755515339;459438.4217246144;;190664.19178205615;454503.04025927914;198686.77899029257;232626.34608210612;272.6499976757371;4856400.80644605;1994754.9943549305;298257.93136506114;0.0;0;327;314;0;0;0;0;12;113;120;1947322304534.9412;712598406629.506;1354283617550.321;25429.576025393235;20976.9334240569;394.83703523957325;5216.6777397776905;3897337.6940864394;1536969.2703306612;55498.81647271984;1810676.1681168783;3.6449166679368923;0.39212693240200996
8816;2019-02-27 19:56:37.864;847;176;129;128;120;44;209;-150;59;-94;455;455;50;187;251;222;278;177;217;215;208;-149;535;349;368;137;354;269;536;295.0;109.0;755.0;488.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.5390625;10419.7685546875;0.0;4067.08154296875;465.0;106049;;;Calculated values ==>;1551293797.864;357.86;290.76000000000005;286.06;285.96000000000004;285.16;277.56;273.20264511476705;294.06;258.16;279.06;263.76000000000005;318.66;318.66;278.16;291.86;298.26000000000005;295.36;300.96000000000004;290.86;294.66;293.96000000000004;;319.66;258.26000000000005;241.92719264551067;263.6948088759802;273.20264511476705;294.86;5350000.0;3490000.0;3679999.9999999995;1370000.0;3540000.0;2690000.0;5360000.0;0.04916666666666667;0.018166666666666668;0.12583333333333332;0.08133333333333333;0.023;0.07216666666666667;;10419.7685546875;0.0;4067.08154296875;32122.5390625;521286.2083109865;414735.2835183005;232418.64112291753;232114.38205276366;229714.94143616466;430862.6128555636;459575.6909922959;455902.093392346;459792.93487889617;500595.73947401973;500595.73947401973;454774.0492147389;471190.91973853234;467232.53252066195;464205.6311846254;440726.0011220512;415084.2568427893;460396.3755515339;459438.4217246144;;195261.2709748474;454194.8353515687;198352.28014484426;209209.45754663204;272.5006057637816;4856934.080638225;1994928.3210613166;298324.2167105293;0.0;0;327;314;0;0;0;0;12;113;120;1947543067734.9763;712680592929.519;1354441991150.3462;32408.351500310633;20808.527823480254;465.8250210732581;18058.19024817773;3897819.596485442;1537317.4244724165;55505.98746115962;1810870.0930239365;4.952138947351187;0.40983609940020316
8817;2019-02-27 19:57:37.875;839;180;131;130;123;46;209;-144;59;-71;472;473;55;200;250;224;278;182;217;214;208;-145;549;352;368;137;357;275;550;-1.0;84.0;586.0;500.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.779296875;10686.9287109375;0.0;4152.56640625;474.0;106050;;;Calculated values ==>;1551293857.875;357.06000000000006;291.16;286.26000000000005;286.16;285.46000000000004;277.76000000000005;273.5264737036516;294.06;258.76000000000005;279.06;266.06;320.36;320.46000000000004;278.66;293.16;298.16;295.56;300.96000000000004;291.36;294.56;293.96000000000004;;320.56;258.66;241.92719264551067;264.4750485637546;273.5264737036516;294.86;5490000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2750000.0;5500000.0;0.0;0.014;0.09766666666666667;0.08333333333333333;0.023;0.023;;10686.9287109375;0.0;4152.56640625;32483.779296875;519205.98181169946;249128.39008894507;232669.8860504643;232367.60090600746;230277.70356738323;430671.36484660726;459575.6909922959;454901.30074959534;462104.6850660232;501814.06253725145;501920.2432734793;454393.4055857452;471885.119610205;466677.1382597011;464023.44869193796;437702.68896803365;249900.0529853814;460259.9396827633;459438.4217246144;;199022.72361097817;454605.6961720488;197467.8994845172;232669.8860504643;272.1602969556413;4857472.565327914;1995104.2424512994;298392.72633447463;0.0;0;327;314;0;0;0;0;12;113;120;1947763908214.6746;712762807999.4067;1354605221070.123;25142.662190222632;21428.149723960967;2629.2369037571316;5215.676320505452;3898299.2761907005;1537669.4613130882;55531.78437239811;1811064.07746904;3.6669525956729108;0.3805077323624408
