;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8818;2019-02-27 19:58:37.875;829;198;133;133;129;50;209;-140;55;-65;486;483;53;167;252;222;278;201;217;214;207;-143;586;363;368;137;368;253;581;-1.0;85.0;785.0;503.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41302.74609375;20096.349609375;0.0;3792.74145507812;477.0;106051;;;Calculated values ==>;1551293917.875;356.06000000000006;292.96000000000004;286.46000000000004;286.46000000000004;286.06;278.16;274.69669130483857;294.06;259.16;278.66;266.66;321.76000000000005;321.46000000000004;278.46000000000004;289.86;298.36;295.36;300.96000000000004;293.26000000000005;294.56;293.86;;320.86;258.86;241.92719264551067;261.54996906429363;274.69669130483857;294.86;5860000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2530000.0;5810000.0;0.0;0.014166666666666666;0.13083333333333333;0.08383333333333334;0.023;0.023;;20096.349609375;0.0;3792.74145507812;41302.74609375;514949.281640966;254582.44906341098;232510.8315026375;232510.8315026375;231331.90209028058;429947.3805835815;459575.6909922959;458016.71492476354;462705.26048086805;505381.65533572674;505069.85877876345;457775.4055730413;471064.0605762633;465354.9656912107;462110.72912221303;428777.81882622524;255824.93012437472;460259.9396827633;459301.0106943719;;200276.58477070546;454810.8905119923;200718.97241900914;232510.8315026375;273.4956262591603;4858087.453039503;1995360.7697706353;298458.93723331904;0.0;0;328;314;0;0;0;0;12;113;120;1947984708214.6746;712845007999.4067;1354763621070.123;33663.12131116953;21301.37246679509;2450.1659232762154;5216.174121409891;3898789.3243865455;1538025.5406646777;55574.11272929006;1811151.009556056;2.621733646276948;0.2638070551367888
8819;2019-02-27 19:59:37.866;831;203;128;128;124;54;209;-146;53;-74;482;476;46;145;255;217;278;204;217;214;208;-146;561;366;368;137;371;248;555;-3.0;86.0;600.0;509.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40401.82421875;19217.4296875;0.0;3692.70141601562;467.0;106052;;;Calculated values ==>;1551293977.866;356.26;293.46000000000004;285.96000000000004;285.96000000000004;285.56;278.56;275.0112864084945;294.06;258.56;278.46000000000004;265.76000000000005;321.36;320.76000000000005;277.76000000000005;287.66;298.66;294.86;300.96000000000004;293.56;294.56;293.96000000000004;;319.86;258.56;241.92719264551067;260.85938512811435;275.0112864084945;294.86;5610000.0;3660000.0;3679999.9999999995;1370000.0;3710000.0;2480000.0;5550000.0;0.0;0.014333333333333333;0.1;0.08483333333333333;0.023;0.023;;19217.4296875;0.0;3692.70141601562;40401.82421875;517260.932151842;416668.6815311742;231644.6419601253;231644.6419601253;230457.38305646804;429743.705733735;459575.6909922959;458574.57247657597;461804.02276343736;505435.6918405616;504814.2877028594;457736.96880525927;469255.30039974465;465315.4189708446;460977.98918730504;434972.25333089725;417002.0568415544;460259.9396827633;459438.4217246144;;196097.13278094304;454503.04025927914;201231.05305532154;231644.6419601253;273.70996928143575;4858768.222327346;1995688.3354555415;298521.3065670425;0.0;0;328;314;0;0;0;0;12;113;120;1948205475094.4429;712927195669.3206;1354913898524.9653;25734.351942125446;21485.90691446907;257.57281634724734;5239.256934583249;3899284.229082962;1538382.047841715;55596.67383408982;1811238.125078809;2.301038277316337;0.24919144411728036
8820;2019-02-27 20:00:40.856;840;194;127;126;119;52;209;-152;47;-110;472;464;38;138;254;217;278;194;217;214;208;-153;556;360;368;137;366;244;551;-1.0;110.0;559.0;506.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40094.84765625;19132.9375;0.0;3622.841796875;459.0;106053;;;Calculated values ==>;1551294040.856;357.16;292.56;285.86;285.76000000000005;285.06;278.36;274.38016830617;294.06;257.96000000000004;277.86;262.16;320.36;319.56;276.96000000000004;286.96000000000004;298.56;294.86;300.96000000000004;292.56;294.56;293.96000000000004;;319.06;257.86;241.92719264551067;260.2995467637923;274.38016830617;294.86;5560000.0;3600000.0;3679999.9999999995;1370000.0;3660000.0;2440000.0;5510000.0;0.0;0.018333333333333333;0.09316666666666666;0.08433333333333333;0.023;0.023;;19132.9375;0.0;3622.841796875;40094.84765625;518760.13450309477;415109.2128557288;231442.33245516315;231144.06173944077;229080.61730282428;430148.3826014536;459575.6909922959;458495.91605372983;458175.1926856354;504777.70891919243;503950.7681140397;457423.6207525158;469015.616736206;465907.1825204733;461897.48510764097;436126.78322159586;415109.2128557288;460259.9396827633;459438.4217246144;;192753.74022246967;453783.3351572945;200932.8122757168;231442.33245516315;273.5665559873165;4859472.456405425;1996023.847904084;298585.3074096883;0.0;0;328;314;0;0;0;0;12;113;120;1948437278294.478;713013491969.3336;1355068853924.9888;23996.29583531821;21323.72742967972;385.3221233742293;5243.910053197378;3899719.3031807365;1538756.5726844575;55602.2982719036;1811329.8382300118;2.238958937722088;0.24355426093345492
8821;2019-02-27 20:01:37.877;847;190;127;126;118;48;209;-162;34;-145;459;451;27;132;253;218;278;191;217;214;208;-162;540;357;368;136;362;245;541;-1.0;109.0;412.0;499.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31197.96875;9679.8330078125;0.0;3683.72705078125;455.0;106054;;;Calculated values ==>;1551294097.877;357.86;292.16;285.86;285.76000000000005;284.96000000000004;277.96000000000004;274.0616903277293;294.06;256.96000000000004;276.56;258.66;319.06;318.26000000000005;275.86;286.36;298.46000000000004;294.96000000000004;300.96000000000004;292.26000000000005;294.56;293.96000000000004;;318.66;256.96000000000004;241.71165711629368;260.44013211722256;274.0616903277293;294.86;5400000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2450000.0;5410000.0;0.0;0.018166666666666668;0.06866666666666667;0.08316666666666667;0.023;0.023;;9679.8330078125;0.0;3683.72705078125;31197.96875;520887.70081407775;417537.34480225795;231686.50062668222;231385.59009281627;229011.0801686429;430346.717906069;459575.6909922959;456782.0774082092;454770.9295086514;503337.90875634196;502508.70338174305;455938.9057791105;468198.10709612706;466351.3762726499;462485.70515263407;439664.79978039017;417859.2767240432;460259.9396827633;459438.4217246144;;191082.09718829524;453024.5181573709;201277.88658381475;231686.50062668222;273.6885386395314;4860037.065807477;1996252.0330417727;298643.17239070707;0.0;0;328;314;0;0;0;0;12;113;120;1948647115575.0186;713091325634.534;1355208270270.348;17544.621103275087;20936.928192534087;396.1336688569702;5238.29418525244;3900048.289935022;1539091.259469241;55608.48707618743;1811412.852920209;3.3012144186495256;0.3713249393223583
8822;2019-02-27 20:02:37.857;852;178;127;126;117;45;209;-164;30;-157;451;447;25;171;251;221;278;178;217;215;208;-161;528;351;368;136;356;262;529;-1.0;86.0;398.0;503.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.89453125;10350.5556640625;0.0;3963.03002929688;463.0;106055;;;Calculated values ==>;1551294157.857;358.36;290.96000000000004;285.86;285.76000000000005;284.86;277.66;273.4187578820637;294.06;256.76000000000005;276.16;257.46000000000004;318.26000000000005;317.86;275.66;290.26000000000005;298.26000000000005;295.26000000000005;300.96000000000004;290.96000000000004;294.66;293.96000000000004;;319.46000000000004;257.06;241.71165711629368;262.7682575881327;273.4187578820637;294.86;5280000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2620000.0;5290000.0;0.0;0.014333333333333333;0.06633333333333333;0.08383333333333334;0.023;0.023;;10350.5556640625;0.0;3963.03002929688;31962.89453125;522434.1515719068;418061.75031188386;231988.54403024574;231684.28990489317;228989.18491298947;430735.4089219946;459575.6909922959;453447.98335120955;453539.37612904905;500858.63813485764;500437.1690861505;452817.7392755658;470300.9971932313;466948.68245374196;463779.2430610787;442179.4721508348;418061.75031188386;460396.3755515339;459438.4217246144;;194425.4183739577;453127.5722712281;200426.89428602037;231988.54403024574;273.3285627826273;4860563.230888145;1996418.8973074562;298706.87412540277;0.0;0;328;314;0;0;0;0;12;113;120;1948867841975.0886;713172898434.56;1355360319570.3962;16783.732241324215;21184.740171093254;345.68734635829674;5231.347186970479;3900334.264189781;1539442.1563677483;55614.66685736893;1811500.0708493348;3.0422500607900558;0.3454828246595864
8823;2019-02-27 20:03:37.858;848;177;128;127;119;45;209;-166;29;-157;458;456;27;189;250;223;278;178;217;215;208;-163;543;349;368;135;354;265;544;317.0;110.0;438.0;501.0;138.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32325.953125;10652.22265625;0.0;4017.87768554688;473.0;106056;;;Calculated values ==>;1551294217.858;357.96000000000004;290.86;285.96000000000004;285.86;285.06;277.66;273.20264511476705;294.06;256.56;276.06;257.46000000000004;318.96000000000004;318.76000000000005;275.86;292.06;298.16;295.46000000000004;300.96000000000004;290.96000000000004;294.66;293.96000000000004;;320.46000000000004;256.86;241.49495122638035;263.1675429290057;273.20264511476705;294.86;5430000.0;3490000.0;3679999.9999999995;1350000.0;3540000.0;2650000.0;5440000.0;0.05283333333333333;0.018333333333333333;0.073;0.08349999999999999;0.023;0.07583333333333334;;10652.22265625;0.0;4017.87768554688;32325.953125;520767.698158933;248277.03352909957;231913.59945720655;231612.550156598;229236.96638929524;430862.6128555636;459575.6909922959;452804.09003365895;453707.12672258995;501303.7224119807;501092.70334041864;452550.07660853525;471955.94465092727;467104.03116414114;464335.7532592387;439018.3944627118;412128.71280242736;460396.3755515339;459438.4217246144;;198604.77482894104;453090.6832283867;199882.63991078926;209597.5243446477;273.105914337418;4861098.98021364;1996593.9233769667;298773.3827980722;0.0;0;328;314;0;0;0;0;12;113;120;1949088645654.8218;713254199789.4618;1355518422205.2053;18463.265858969487;21142.871617019384;492.97749710521515;18946.268051314142;3900627.994069012;1539794.8923443914;55621.655847537244;1811701.5543340791;4.024879288397288;0.33225843996245447
8824;2019-02-27 20:04:37.878;842;184;130;129;123;47;209;-171;32;-167;465;462;30;194;250;224;278;186;217;215;208;-172;552;354;368;135;360;264;553;-1.0;85.0;458.0;485.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32549.625;10816.333984375;0.0;3998.474609375;481.0;106057;;;Calculated values ==>;1551294277.878;357.36;291.56;286.16;286.06;285.46000000000004;277.86;273.7412296467126;294.06;256.06;276.36;256.46000000000004;319.66;319.36;276.16;292.56;298.16;295.56;300.96000000000004;291.76000000000005;294.66;293.96000000000004;;321.26000000000005;255.96000000000004;241.49495122638035;263.0348170998261;273.7412296467126;294.86;5520000.0;3540000.0;3679999.9999999995;1350000.0;3600000.0;2640000.0;5530000.0;0.0;0.014166666666666666;0.07633333333333334;0.08083333333333333;0.023;0.023;;10816.333984375;0.0;3998.474609375;32549.625;519325.023941953;250525.61461375855;232293.04205302676;231992.5290231695;230208.5486171172;430542.39183029096;459575.6909922959;453356.3894402828;452678.9026584537;502138.37695404864;501822.49656787625;453103.7516302043;472658.5002967057;466247.85315236123;463727.09145321214;437032.8789241485;411295.1934201282;460396.3755515339;459438.4217246144;;201948.4348523538;452163.23474153894;201181.73227436305;232293.04205302676;273.6375831905404;4861639.790241116;1996772.8876504614;298840.20800148725;0.0;0;328;314;0;0;0;0;12;113;120;1949309519254.7515;713335226789.436;1355677175105.1548;19249.332163665207;20287.67144943005;364.61721130695435;5224.343732446516;3900942.370476317;1540140.2619546773;55628.8048523126;1811903.043239468;3.046003886670953;0.3364872136622707
8825;2019-02-27 20:05:37.888;839;190;131;130;126;50;209;-173;38;-193;468;464;35;194;252;222;278;191;217;214;208;-175;557;357;368;135;362;266;557;-2.0;110.0;488.0;497.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.80859375;10919.205078125;0.0;4036.46362304688;487.0;106058;;;Calculated values ==>;1551294337.888;357.06000000000006;292.16;286.26000000000005;286.16;285.76000000000005;278.16;274.0616903277293;294.06;255.86;276.96000000000004;253.86;319.96000000000004;319.56;276.66;292.56;298.36;295.36;300.96000000000004;292.26000000000005;294.56;293.96000000000004;;321.86;255.66000000000003;241.49495122638035;263.299902668528;274.0616903277293;294.86;5570000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2660000.0;5570000.0;0.0;0.018333333333333333;0.08133333333333333;0.08283333333333333;0.023;0.023;;10919.205078125;0.0;4036.46362304688;32615.80859375;518558.065904564;411111.06218014384;232494.95731534608;232194.5785064578;231002.21405769818;430346.717906069;459575.6909922959;453770.77700511605;449985.4480900186;502261.23571525054;501839.4796252041;453391.7038751564;472393.7295688672;466221.12760670384;463015.90774916107;435897.86297190865;411509.7758049635;460259.9396827633;459438.4217246144;;204456.2876039246;451853.32203036355;203176.95332663966;232494.95731534608;274.0616903277293;4862182.926028524;1996954.047330869;298907.1769797166;0.0;0;328;314;0;0;0;0;12;113;120;1949530356054.7163;713416240289.4232;1355836201605.1294;20381.63099251608;20598.692540958462;447.1149313939946;5219.699681413171;3901272.6835455704;1540481.0384411598;55635.57041423979;1811990.0914401854;3.119027245008883;0.34294597162929963
8826;2019-02-27 20:06:37.849;840;193;129;129;126;52;209;-173;46;-232;468;464;41;195;253;222;278;195;217;214;208;-174;558;359;368;135;365;267;558;1.0;86.0;491.0;487.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32656.833984375;10911.404296875;0.0;4052.5302734375;490.0;106059;;;Calculated values ==>;1551294397.849;357.16;292.46000000000004;286.06;286.06;285.76000000000005;278.36;274.27422755570615;294.06;255.86;277.76000000000005;249.96000000000004;319.96000000000004;319.56;277.26000000000005;292.66;298.46000000000004;295.36;300.96000000000004;292.66;294.56;293.96000000000004;;322.16;255.76000000000002;241.49495122638035;263.43189868330234;274.27422755570615;294.86;5580000.0;3590000.0;3679999.9999999995;1350000.0;3650000.0;2670000.0;5580000.0;0.00016666666666666666;0.014333333333333333;0.08183333333333334;0.08116666666666666;0.023;0.023166666666666665;;10911.404296875;0.0;4052.5302734375;32656.833984375;518597.98264349747;411859.8641199572;231870.94239972098;231870.94239972098;230978.79015187532;430214.79039162316;459575.6909922959;454608.2120918402;445884.0993473261;502164.67874856864;501742.53985967714;453978.718135384;472375.2844802719;465920.2808716204;462715.43254397233;435667.96163266146;412631.9622702012;460259.9396827633;459438.4217246144;;205710.24989127388;451956.6693963439;205778.85911029382;231683.22957030067;274.2742275557062;4862726.511156216;1997135.8508264225;298974.5414467651;0.0;0;328;314;0;0;0;0;12;113;120;1949751012534.5898;713497187639.3768;1355995997670.0378;20362.53538565655;19981.43226821773;330.18265752859736;5276.328618241601;3901611.997567626;1540818.9863387;55642.04368378183;1812077.501489146;3.070748452803805;0.33544059676992666
8827;2019-02-27 20:07:37.849;841;193;127;127;124;53;209;-177;52;-249;465;460;46;194;254;222;278;194;217;214;208;-178;572;361;368;135;366;260;566;-1.0;86.0;495.0;505.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41094.0546875;19574.90625;0.0;3930.01611328125;491.0;106060;;;Calculated values ==>;1551294457.849;357.26;292.46000000000004;285.86;285.86;285.56;278.46000000000004;274.4858918419099;294.06;255.46000000000004;278.36;248.26000000000002;319.66;319.16;277.76000000000005;292.56;298.56;295.36;300.96000000000004;292.56;294.56;293.96000000000004;;322.26000000000005;255.36;241.49495122638035;262.5002047102346;274.4858918419099;294.86;5720000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2600000.0;5660000.0;0.0;0.014333333333333333;0.0825;0.08416666666666667;0.023;0.023;;19574.90625;0.0;3930.01611328125;41094.0546875;517580.3927886485;253410.37462381402;231088.11621590276;231088.11621590276;230207.012587585;430081.6785162784;459575.6909922959;456517.3717664219;444070.250457065;502524.2169653599;501999.56283738086;455778.51535834384;473185.44585721294;465907.1825204733;462413.7112240227;432339.3570016124;253820.30783839847;460259.9396827633;459438.4217246144;;206128.24275125185;451543.01873345184;207054.31001768552;231088.11621590276;274.4858918419099;4863341.101895149;1997389.903414313;299041.06266665447;0.0;0;328;315;0;0;0;0;12;113;120;1949971812534.5898;713578187639.3768;1356154097670.0378;20580.70259427075;20577.799650243665;2558.7730380060666;5252.057026700368;3901953.191217459;1541156.9799380205;55666.11831457795;1812165.2380361871;2.083364988506382;0.21849088884393078
8828;2019-02-27 20:08:37.850;837;202;127;126;122;54;209;-173;55;-249;452;442;45;146;256;220;278;204;217;214;208;-177;569;366;368;135;371;242;564;-2.0;110.0;537.0;516.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40553.015625;19575.150390625;0.0;3627.91015625;483.0;106061;;;Calculated values ==>;1551294517.85;356.86;293.36;285.86;285.76000000000005;285.36;278.56;275.0112864084945;294.06;255.86;278.66;248.26000000000002;318.36;317.36;277.66;287.76000000000005;298.76000000000005;295.16;300.96000000000004;293.56;294.56;293.96000000000004;;321.46000000000004;255.46000000000004;241.49495122638035;260.01710675043796;275.0112864084945;294.86;5690000.0;3660000.0;3679999.9999999995;1350000.0;3710000.0;2420000.0;5640000.0;0.0;0.018333333333333333;0.0895;0.08600000000000001;0.023;0.023;;19575.150390625;0.0;3627.91015625;40553.015625;517336.9351500934;412776.28256325866;231134.54281902438;230839.52284026163;229667.79497836693;429743.705733735;459575.6909922959;459756.6155735319;444070.250457065;502900.74032060703;501865.79761990625;458576.5265048613;470189.4652274421;465447.61932404153;461383.9005954645;433070.78956138995;413527.4354166844;460259.9396827633;459438.4217246144;;202784.37528459195;451646.49690223794;208294.57654516827;231134.54281902438;275.01128640849447;4864021.505486802;1997716.159323432;299104.0464352031;0.0;0;328;315;0;0;0;0;12;113;120;1950192616214.323;713659188989.2789;1356304700179.856;22505.852493038543;20928.265150707994;358.2948259862678;5250.98921482857;3902312.2518269964;1541502.869575675;55690.4276185635;1812252.7648801839;2.1136608933758336;0.2307861088210933
8829;2019-02-27 20:09:37.880;841;194;123;123;116;52;209;-176;58;-253;423;412;38;136;256;220;278;195;217;214;208;-177;530;360;368;135;365;246;530;-1.0;111.0;620.0;491.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31888.625;10541.7080078125;0.0;3706.31420898438;472.0;106062;;;Calculated values ==>;1551294577.88;357.26;292.56;285.46000000000004;285.46000000000004;284.76000000000005;278.36;274.38016830617;294.06;255.56000000000003;278.96000000000004;247.86;315.46000000000004;314.36;276.96000000000004;286.76000000000005;298.76000000000005;295.16;300.96000000000004;292.66;294.56;293.96000000000004;;320.36;255.46000000000004;241.49495122638035;260.58029834229245;274.38016830617;294.86;5300000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2460000.0;5300000.0;0.0;0.018500000000000003;0.10333333333333333;0.08183333333333334;0.023;0.023;;10541.7080078125;0.0;3706.31420898438;31888.625;520971.6320472948;422478.5055336687;230753.0215796867;230753.0215796867;228671.5947322207;430148.3826014536;459575.6909922959;459484.7451588682;443640.94000824814;499499.4439427747;498351.44951152126;457099.8982951852;468512.26197470777;466312.6374550324;462298.19722436205;441767.9026365644;422758.5623368576;460259.9396827633;459438.4217246144;;198186.82848740023;451646.49690223794;206557.46947030775;230753.0215796867;274.38016830617;4864625.487667624;1997967.2586312066;299165.19553106197;0.0;0;328;315;0;0;0;0;12;113;120;1950413526615.095;713740229489.5621;1356451173380.368;26135.818487817913;20056.452078179624;351.67279554457565;5259.764203333337;3902717.8017602167;1541844.5796567653;55696.34697362871;1812340.398287114;3.6358525258196512;0.38542995509551625
8830;2019-02-27 20:10:37.861;847;177;123;122;114;48;209;-180;62;-256;405;399;40;168;254;222;278;177;217;214;208;-175;530;351;368;134;357;257;530;-2.0;99.0;378.0;492.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32071.94140625;10463.6005859375;0.0;3929.0927734375;473.0;106063;;;Calculated values ==>;1551294637.861;357.86;290.86;285.46000000000004;285.36;284.56;277.96000000000004;273.4187578820637;294.06;255.16000000000003;279.36;247.56000000000003;313.66;313.06;277.16;289.96000000000004;298.56;295.36;300.96000000000004;290.86;294.56;293.96000000000004;;320.46000000000004;255.66000000000003;241.2770596917726;262.0952818180154;273.4187578820637;294.86;5300000.0;3510000.0;3679999.9999999995;1340000.0;3570000.0000000005;2570000.0;5300000.0;0.0;0.0165;0.063;0.082;0.023;0.023;;10463.6005859375;0.0;3929.0927734375;32071.94140625;521683.7030374252;417377.4282481103;230753.0215796867;230452.94216137732;228084.77691891874;430735.4089219946;459575.6909922959;458222.31918054936;443514.572875554;496503.8745464997;495869.114655242;455536.67342380155;470637.1741664031;467193.43905229;463909.99922022235;441767.9026365644;417377.4282481103;460259.9396827633;459438.4217246144;;198604.77482894104;452025.2165551665;205469.70718132675;230753.0215796867;273.4187578820637;4865158.323602374;1998142.2474386566;299228.8037735349;0.0;0;328;315;0;0;0;0;12;113;120;1950634256694.8984;713820903934.4904;1356602025595.2336;15923.414555951023;20217.551768654863;402.44282740949285;5259.764203333337;3903068.18437896;1542180.090076569;55702.62928045373;1812428.0332638915;2.9044718949785233;0.327099752043588
8831;2019-02-27 20:11:37.861;846;177;124;124;115;47;209;-168;64;-220;400;398;52;180;251;224;278;178;217;214;208;-167;545;349;368;134;354;263;545;375.0;110.0;651.0;464.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32430.12890625;10685.0556640625;0.0;4020.73266601562;479.0;106064;;;Calculated values ==>;1551294697.861;357.76;290.86;285.56;285.56;284.66;277.86;273.20264511476705;294.06;256.36;279.56;251.16000000000003;313.16;312.96000000000004;278.36;291.16;298.26000000000005;295.56;300.96000000000004;290.96000000000004;294.56;293.96000000000004;;321.06;256.46000000000004;241.2770596917726;262.9017227912062;273.20264511476705;294.86;5450000.0;3490000.0;3679999.9999999995;1340000.0;3540000.0;2630000.0;5450000.0;0.0625;0.018333333333333333;0.1085;0.07733333333333332;0.023;0.08549999999999999;;10685.0556640625;0.0;4020.73266601562;32430.12890625;520368.39182526176;248228.8882744177;230691.2781651477;230691.2781651477;228048.0880053075;430862.6128555636;459575.6909922959;457501.7747322531;447339.12878881587;495357.97822263004;495144.97227142163;456023.87960659934;471195.65573645564;467232.53252066195;464465.76818942785;438583.27880070725;248609.26214740853;460259.9396827633;459438.4217246144;;201112.50472608567;452848.7283510442;201844.27126165354;209604.2848146403;273.202645114767;4865695.840854978;1998318.48624074;299295.0523188637;0.0;0;328;315;0;0;0;0;12;113;120;1950855056694.8984;713901303934.4904;1356758025595.2336;27738.83912656005;19411.011348246207;3482.856971977143;21360.818705802783;3903432.036492981;1542510.3281025433;55735.00677878195;1812649.871454801;4.895591078605151;0.35824217496070965
8832;2019-02-27 20:12:37.872;842;184;126;126;119;49;209;-156;67;-168;405;405;61;184;251;225;278;186;217;214;208;-158;554;353;368;134;358;266;554;-2.0;111.0;723.0;477.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32740.51171875;10851.4287109375;0.0;4064.63720703125;485.0;106065;;;Calculated values ==>;1551294757.872;357.36;291.56;285.76000000000005;285.76000000000005;285.06;278.06;273.6339639331285;294.06;257.56;279.86;256.36;313.66;313.66;279.26000000000005;291.56;298.26000000000005;295.66;300.96000000000004;291.76000000000005;294.56;293.96000000000004;;321.66;257.36;241.2770596917726;263.299902668528;273.6339639331285;294.86;5540000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2660000.0;5540000.0;0.0;0.018500000000000003;0.12050000000000001;0.07949999999999999;0.023;0.023;;10851.4287109375;0.0;4064.63720703125;32740.51171875;519163.5382760612;250473.50590275877;231072.85652437375;231072.85652437375;229014.4531857927;430607.02586249536;459575.6909922959;457385.16926669824;452745.9349077956;495581.83520449075;495581.83520449075;456644.4447987977;471249.98005670577;466663.7800689285;464006.37310129235;436581.7259959107;410846.3285738816;460259.9396827633;459438.4217246144;;203620.32615720207;453772.0469026814;201591.73703590533;231072.85652437375;273.6339639331285;4866239.029092368;1998497.9898465818;299362.4427536954;0.0;0;328;315;0;0;0;0;12;113;120;1951075897174.5967;713981718674.3805;1356916754690.0166;30823.10858381055;20048.334634408697;476.10485230753864;5252.407999605534;3903920.142192876;1542839.2162703944;55768.00417568646;1812871.6890028059;3.7945632837374874;0.393036170250437
8833;2019-02-27 20:13:37.852;839;190;127;127;123;51;209;-153;68;-145;415;416;65;189;253;225;278;192;217;214;208;-156;559;356;368;135;361;270;559;-2.0;108.0;792.0;482.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32790.96484375;10934.1474609375;0.0;4135.38427734375;488.0;106066;;;Calculated values ==>;1551294817.852;357.06000000000006;292.16;285.86;285.86;285.46000000000004;278.26000000000005;273.955091788801;294.06;257.86;279.96000000000004;258.66;314.66;314.76000000000005;279.66;292.06;298.46000000000004;295.66;300.96000000000004;292.36;294.56;293.96000000000004;;321.96000000000004;257.56;241.49495122638035;263.82572766246335;273.955091788801;294.86;5590000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2700000.0;5590000.0;0.0;0.018000000000000002;0.132;0.08033333333333334;0.023;0.023;;10934.1474609375;0.0;4135.38427734375;32790.96484375;518395.6632798926;410203.92175614706;231251.67470541983;231251.67470541983;230071.83560979165;430412.23801567365;459575.6909922959;456858.67139676074;454935.7430415579;496239.4674171113;496346.3488862224;456485.49683021253;471286.5884347373;466494.5354798314;463561.2915065947;435437.0675432311;411022.3319942386;460259.9396827633;459438.4217246144;;204874.27233412856;453809.7265396699;201546.24628928097;231251.67470541983;273.7889693156225;4866784.942698683;1998679.475799249;299430.7534882495;0.0;0;328;315;0;0;0;0;12;113;120;1951296623574.6667;714062391774.4061;1357077501090.0676;33701.24011418733;20265.166246781246;439.4652398818655;5248.295181441475;3904457.6658645617;1543175.0501292308;55775.63138320688;1812959.1656940558;3.9585945879626747;0.40672746114197017
8834;2019-02-27 20:14:37.863;838;196;125;126;124;54;209;-153;52;-142;427;428;55;177;254;224;278;198;217;214;208;-155;586;363;368;135;368;258;581;-2.0;111.0;862.0;460.0;138.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41478.45703125;19991.380859375;0.0;3930.560546875;490.0;106067;;;Calculated values ==>;1551294877.863;356.96000000000004;292.76000000000005;285.66;285.76000000000005;285.56;278.56;274.69669130483857;294.06;257.86;278.36;258.96000000000004;315.86;315.96000000000004;278.66;290.86;298.56;295.56;300.96000000000004;292.96000000000004;294.56;293.96000000000004;;322.16;257.66;241.49495122638035;262.23063862743834;274.69669130483857;294.86;5860000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2580000.0;5810000.0;0.0;0.018500000000000003;0.14366666666666666;0.07666666666666666;0.023;0.023;;19991.380859375;0.0;3930.560546875;41478.45703125;516062.92745450046;253772.22685945037;230166.0961076975;230456.35716547267;229876.6106164229;429947.3805835815;459575.6909922959;456844.3087148479;455242.0359307814;498725.2443207906;498830.62424933916;457210.67377449246;471525.28889015084;465618.38118190103;462378.4611214822;428777.81882622524;254582.44906341098;460259.9396827633;459438.4217246144;;205710.24989127388;453912.286635181;203339.2481153391;230166.0961076975;274.5179624725988;4867403.968013967;1998937.2357822342;299497.98201799736;0.0;0;328;316;0;0;0;0;12;113;120;1951517464054.365;714143406624.2954;1357235930129.851;36420.22703946276;19210.599619854544;3222.614340612064;5273.263489189088;3905042.118553396;1543504.0751545343;55806.15430784642;1813046.861424128;2.6806647253288687;0.25728203794518406
8835;2019-02-27 20:15:37.853;836;204;121;120;118;57;209;-150;-19;-129;429;426;-3;131;257;218;278;206;217;214;208;-151;564;367;368;134;372;250;558;-1.0;86.0;825.0;480.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40658.78125;19357.666015625;0.0;3807.34985351562;478.0;106068;;;Calculated values ==>;1551294937.853;356.76;293.56;285.26000000000005;285.16;284.96000000000004;278.86;275.1157276137837;294.06;258.16;271.26000000000005;260.26000000000005;316.06;315.76000000000005;272.86;286.26000000000005;298.86;294.96000000000004;300.96000000000004;293.76000000000005;294.56;293.96000000000004;;320.96000000000004;258.06;241.2770596917726;261.13683023647616;275.1157276137837;294.86;5640000.0;3670000.0000000005;3679999.9999999995;1340000.0;3720000.0000000005;2500000.0;5580000.0;0.0;0.014333333333333333;0.1375;0.08;0.023;0.023;;19357.666015625;0.0;3807.34985351562;40658.78125;517623.88579467277;415883.3332611013;229509.1193438645;229217.66210903795;228637.13238758995;429675.2189834977;459575.6909922959;449372.37693174346;456726.16491764557;499729.9560825484;499416.21157471096;451394.42304478306;467382.6098181008;465434.8330941797;460959.31379316846;434267.28149148746;416563.51841770095;460259.9396827633;459438.4217246144;;200694.54348549087;454487.9745085242;204018.24703556794;229509.1193438645;274.79911227850744;4868088.330920256;1999265.0898547906;299562.45385757973;0.0;0;328;316;0;0;0;0;12;113;120;1951738227254.4001;714224093174.3082;1357388304729.8752;33736.192860724135;20037.578197836498;253.75393739094;5288.373954757248;3905626.657946518;1543831.088791709;55835.11921521177;1813134.8604005673;2.5605809763215728;0.2629928975309784
8836;2019-02-27 20:16:37.884;839;194;119;118;112;54;209;-151;-74;-122;423;418;-64;100;257;217;278;195;217;214;208;-151;555;360;368;134;365;245;550;-1.0;115.0;727.0;438.0;138.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40287.92578125;19145.169921875;0.0;3719.43115234375;466.0;106069;;;Calculated values ==>;1551294997.884;357.06000000000006;292.56;285.06;284.96000000000004;284.36;278.56;274.38016830617;294.06;258.06;265.76000000000005;260.96000000000004;315.46000000000004;314.96000000000004;266.76000000000005;283.16;298.86;294.86;300.96000000000004;292.66;294.56;293.96000000000004;;319.76000000000005;258.06;241.2770596917726;260.44013211722256;274.38016830617;294.86;5550000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2450000.0;5500000.0;0.0;0.019166666666666665;0.12116666666666666;0.073;0.023;0.023;;19145.169921875;0.0;3719.43115234375;40287.92578125;518720.2987506385;415497.79424610164;229102.78328135208;228811.12109001927;227077.643890442;430148.3826014536;459575.6909922959;443176.75542345113;457434.74480813654;499598.49671080883;499077.4406628142;444500.66060287313;464541.01530777087;466443.21093673893;461897.48510764097;436354.73382142355;415841.8007852276;460259.9396827633;459438.4217246144;;195679.20071851107;454487.9745085242;201911.57562192282;229102.78328135208;273.94954371033737;4868763.235334271;1999586.11259777;299625.2094397459;0.0;0;328;316;0;0;0;0;12;113;120;1951959141334.9055;714304534714.4922;1357536881455.215;29233.29761928518;18438.077118721896;393.16454986042197;5297.719684195034;3906151.674820359;1544151.8849124857;55840.51298796136;1813223.1234267747;2.3338373059231623;0.23860014548252662
8837;2019-02-27 20:17:37.884;839;189;119;119;111;50;209;-155;-81;-127;415;410;-72;76;255;219;278;190;217;214;208;-155;553;357;368;134;362;238;548;-1.0;114.0;586.0;459.0;138.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40102.3203125;19095.64453125;0.0;3597.64306640625;460.0;106070;;;Calculated values ==>;1551295057.884;357.06000000000006;292.06;285.06;285.06;284.26000000000005;278.16;274.0616903277293;294.06;257.66;265.06;260.46000000000004;314.66;314.16;265.96000000000004;280.76000000000005;298.66;295.06;300.96000000000004;292.16;294.56;293.96000000000004;;319.16;257.66;241.2770596917726;259.4470641161187;274.0616903277293;294.86;5530000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2380000.0;5480000.0;0.0;0.019;0.09766666666666667;0.0765;0.023;0.023;;19095.64453125;0.0;3597.64306640625;40102.3203125;518882.36213762494;414529.21004869137;229147.2837524931;229147.2837524931;226832.40886566712;430346.717906069;459575.6909922959;443664.98887508427;456928.7857859651;499460.88448816247;498942.59880922636;444838.0061223444;462811.95621681795;466611.5614006405;462618.4332792204;436807.7707599441;414883.2198629546;460259.9396827633;459438.4217246144;;193171.6564234249;454079.1053184949;200982.80509009867;229147.2837524931;273.5729734070348;4869433.154051718;1999904.786051546;299686.1850582355;0.0;0;328;316;0;0;0;0;12;113;120;1952179941334.9055;714384934714.4922;1357681781455.215;23701.959949666925;19361.86696747231;416.5664670428011;5296.69617335879;3906592.801966767;1544466.8844465374;55847.26074643555;1813311.4102255877;2.1494060456263946;0.22811149213064663
8838;2019-02-27 20:18:37.894;838;180;119;119;111;46;209;-162;-56;-135;410;407;-47;107;253;221;278;180;217;214;208;-159;527;351;368;133;356;257;528;159.0;112.0;636.0;492.0;138.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32064.7734375;10431.421875;0.0;3922.07690429688;461.0;106071;;;Calculated values ==>;1551295117.894;356.96000000000004;291.16;285.06;285.06;284.26000000000005;277.76000000000005;273.4187578820637;294.06;256.96000000000004;267.56;259.66;314.16;313.86;268.46000000000004;283.86;298.46000000000004;295.26000000000005;300.96000000000004;291.16;294.56;293.96000000000004;;319.26000000000005;257.26000000000005;241.05796691057077;262.0952818180154;273.4187578820637;294.86;5270000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2570000.0;5280000.0;0.026500000000000003;0.018666666666666668;0.10600000000000001;0.082;0.023;0.0495;;10431.421875;0.0;3922.07690429688;32064.7734375;520855.28991531016;419040.4910963557;229605.12150831282;229605.12150831282;227253.81514786696;430735.4089219946;459575.6909922959;443161.5396847343;456279.12343524327;497032.2659582238;496715.29324156133;444378.04429942823;463587.54089014133;467206.3499891093;463779.2430610787;442384.1733725021;419040.4910963557;460259.9396827633;459438.4217246144;;193589.57483703562;453836.98533477617;199723.20019007978;213607.7292874406;273.0516805580819;4870034.646731614;2000150.88594804;299748.8598353702;0.0;0;328;316;0;0;0;0;12;113;120;1952400778134.8704;714465048064.4795;1357830306205.1914;25804.463986433384;20837.330381865104;435.74873582139895;12168.619275640103;3907005.4242584244;1544801.9335899472;55854.36455689607;1813456.9787783555;4.127646038833064;0.3833143311118945
8839;2019-02-27 20:19:37.855;833;176;120;120;112;46;209;-168;-29;-140;419;419;-30;135;251;224;278;177;217;214;208;-166;538;350;368;133;355;263;539;180.0;106.0;478.0;437.0;138.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32362.904296875;10524.421875;0.0;4003.14624023438;472.0;106072;;;Calculated values ==>;1551295177.855;356.46000000000004;290.76000000000005;285.16;285.16;284.36;277.76000000000005;273.3108153835814;294.06;256.36;270.26000000000005;259.16;315.06;315.06;270.16;286.66;298.26000000000005;295.56;300.96000000000004;290.86;294.56;293.96000000000004;;320.36;256.56;241.05796691057077;262.9017227912062;273.3108153835814;294.86;5380000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2630000.0;5390000.0;0.030000000000000002;0.017666666666666667;0.07966666666666668;0.07283333333333333;0.023;0.053000000000000005;;10524.421875;0.0;4003.14624023438;32362.904296875;519374.96530967986;413509.3325022522;229645.4567416564;229645.4567416564;227308.06498230636;430799.1582183253;459575.6909922959;445612.9882905744;455772.06672568707;497377.11148875806;497377.11148875806;445478.74394377985;465994.2449786248;467090.7383467643;464318.62166137894;440091.65964676166;413873.17205893324;460259.9396827633;459438.4217246144;;198186.82848740023;453120.5992023326;199334.6458801887;212488.39398988223;272.8940485065502;4870571.195062506;2000325.40446837;299814.8604332448;0.0;0;328;316;0;0;0;0;12;113;120;1952621434614.744;714544796194.4338;1357986204805.102;19620.174612027397;18484.07693362948;463.19328071830216;13088.351469940806;3907383.716863069;1545129.398993099;55861.850871093695;1813667.3167258566;3.5557084218484563;0.3157829941514206
8840;2019-02-27 20:20:37.865;825;182;122;121;116;48;209;-173;-5;-149;431;432;-12;146;251;225;278;184;217;214;208;-174;553;353;368;133;358;263;553;-1.0;87.0;432.0;482.0;138.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32576.41796875;10888.595703125;0.0;4023.82836914062;481.0;106073;;;Calculated values ==>;1551295237.865;355.66;291.36;285.36;285.26000000000005;284.76000000000005;277.96000000000004;273.6339639331285;294.06;255.86;272.66;258.26000000000005;316.26000000000005;316.36;271.96000000000004;287.76000000000005;298.26000000000005;295.66;300.96000000000004;291.56;294.56;293.96000000000004;;321.26000000000005;255.76000000000002;241.05796691057077;262.9017227912062;273.6339639331285;294.86;5530000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2630000.0;5530000.0;0.0;0.0145;0.07200000000000001;0.08033333333333334;0.023;0.023;;10888.595703125;0.0;4023.82836914062;32576.41796875;517188.88043870666;249747.7444593594;229914.27664341856;229620.8446039585;228165.8721177693;430607.02586249536;459575.6909922959;448788.01732510986;454857.116165427;498648.39211674425;498754.1990670776;447870.89485436556;467277.0388306967;466663.7800689285;464006.37310129235;436807.7707599441;250525.61461375855;460259.9396827633;459438.4217246144;;201948.4348523538;452299.4670167154;199835.0753629284;229914.27664341856;273.1043563936371;4871112.446274803;2000503.8760217947;299881.76303688815;0.0;0;328;316;0;0;0;0;12;113;120;1952842271414.7087;714624609494.4211;1358144031105.077;17924.611821277067;20281.30612952089;2701.0912641196905;5279.055336867504;3907696.642228834;1545452.4976927172;55888.2243038028;1813820.4039595097;3.0971533754651452;0.3267190257184526
8841;2019-02-27 20:21:37.896;819;190;123;123;119;50;209;-170;9;-165;441;440;2;152;253;224;278;192;217;214;208;-172;558;357;368;133;362;264;558;-2.0;110.0;416.0;462.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32790.23828125;11004.984375;0.0;4042.42993164062;484.0;106074;;;Calculated values ==>;1551295297.896;355.06000000000006;292.16;285.46000000000004;285.46000000000004;285.06;278.16;274.0616903277293;294.06;256.16;274.06;256.66;317.26000000000005;317.16;273.36;288.36;298.46000000000004;295.56;300.96000000000004;292.36;294.56;293.96000000000004;;321.56;255.96000000000004;241.05796691057077;263.0348170998261;274.0616903277293;294.86;5580000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5580000.0;0.0;0.018333333333333333;0.06933333333333333;0.077;0.023;0.023;;11004.984375;0.0;4042.42993164062;32790.23828125;516046.87872387154;410661.08281804813;230094.4751798478;230094.4751798478;228927.0034802755;430346.717906069;459575.6909922959;450422.1690619446;453223.05866181996;499606.639367463;499500.9110945321;449515.8643212122;467833.2802623496;466351.3762726499;463280.3055365746;435667.96163266146;411465.9254258662;460259.9396827633;459438.4217246144;;203202.34940748036;452504.99546123616;201856.64101029743;230094.4751798478;273.9145740533;4871657.449849072;2000686.4167861638;299949.01658567134;0.0;0;328;316;0;0;0;0;12;113;120;1953063185494.3367;714704450724.2867;1358302212789.8105;17233.87661158087;19299.92329272228;443.70399712457964;5274.910770529632;3907989.7810087726;1545782.5116898625;55914.44447102639;1813908.3991176107;2.807951838829268;0.3091548959455678
8842;2019-02-27 20:22:37.856;817;193;122;122;119;53;209;-170;15;-175;446;444;11;159;255;223;278;195;217;214;208;-172;557;360;368;133;365;267;557;-1.0;109.0;475.0;496.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32753.369140625;10953.90625;0.0;4088.2587890625;486.0;106075;;;Calculated values ==>;1551295357.856;354.86;292.46000000000004;285.36;285.36;285.06;278.46000000000004;274.38016830617;294.06;256.16;274.66;255.66000000000003;317.76000000000005;317.56;274.26000000000005;289.06;298.66;295.46000000000004;300.96000000000004;292.66;294.56;293.96000000000004;;321.76000000000005;255.96000000000004;241.05796691057077;263.43189868330234;274.38016830617;294.86;5570000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2670000.0;5570000.0;0.0;0.018166666666666668;0.07916666666666666;0.08266666666666667;0.023;0.023;;10953.90625;0.0;4088.2587890625;32753.369140625;515886.0634054803;412290.7944217916;229823.84951664697;229823.84951664697;228948.7842775292;430148.3826014536;459575.6909922959;450658.05481633596;452196.640584172;499839.1577443727;499627.28009643976;450139.6401536744;468226.5987929361;466181.95831478277;462697.81320866785;435897.86297190865;413051.426362488;460259.9396827633;459438.4217246144;;204038.30555042345;452504.99546123616;203176.9719409668;229823.84951664697;274.38016830617;4872203.282446782;2000869.2855476516;300016.72715456074;0.0;0;328;316;0;0;0;0;12;113;120;1953283838294.477;714784197524.3375;1358461406589.9119;19592.25239430006;20611.116611008936;415.0435984044749;5281.135160783251;3908296.4608277446;1546114.8819612723;55921.59593017371;1813996.3075223945;3.0513923790426247;0.3368933305910328
8843;2019-02-27 20:23:37.866;816;194;121;120;118;55;209;-173;22;-206;449;447;21;164;256;223;278;195;216;214;208;-175;556;360;368;134;366;270;556;0.0;85.0;468.0;520.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32703.74609375;10851.32421875;0.0;4120.45703125;489.0;106076;;;Calculated values ==>;1551295417.866;354.76;292.56;285.26000000000005;285.16;284.96000000000004;278.66;274.38016830617;294.06;255.86;275.36;252.56000000000003;318.06;317.86;275.26000000000005;289.56;298.76000000000005;295.46000000000004;300.96000000000004;292.66;294.56;293.96000000000004;;322.06;255.66000000000003;241.2770596917726;263.82572766246335;274.38016830617;294.76000000000005;5560000.0;3600000.0;3679999.9999999995;1340000.0;3660000.0;2700000.0;5560000.0;0.0;0.014166666666666666;0.078;0.08666666666666667;0.023;0.023;;10851.32421875;0.0;4120.45703125;32703.74609375;515847.2497113359;413092.82235656865;229553.63973114427;229261.72674995085;228680.306219478;430148.3826014536;459575.6909922959;451027.34842393204;448807.4253067504;499861.07589545276;499648.71914385364;450897.7534179729;468390.2091520069;466169.14798624744;462697.81320866785;436126.78322159586;413465.294141843;460259.9396827633;459438.4217246144;;205292.2597576877;452025.2165551665;204713.0344191861;229553.63973114427;274.38016830617;4872748.8493196415;2001051.0260865712;300085.1445207133;0.0;0;328;316;0;0;0;0;12;113;120;1953504675094.442;714864310874.3248;1358622533439.8862;19212.516492370185;21433.72245178497;321.0377619631658;5287.349985849813;3908619.887797261;1546465.314015683;55927.730963844355;1814084.3929103874;3.089453814452982;0.3448822099437699
8844;2019-02-27 20:24:37.857;812;199;122;121;117;54;209;-162;35;-223;448;443;31;136;257;223;278;201;216;214;208;-167;576;365;368;136;371;250;571;-1.0;88.0;782.0;504.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40939.2265625;19699.599609375;0.0;3790.92626953125;485.0;106077;;;Calculated values ==>;1551295477.857;354.36;293.06;285.36;285.26000000000005;284.86;278.56;274.9066339382667;294.06;256.96000000000004;276.66;250.86;317.96000000000004;317.46000000000004;276.26000000000005;286.76000000000005;298.86;295.46000000000004;300.96000000000004;293.26000000000005;294.56;293.96000000000004;;321.66;256.46000000000004;241.71165711629368;261.13683023647616;274.9066339382667;294.76000000000005;5760000.0;3650000.0;3679999.9999999995;1360000.0;3710000.0;2500000.0;5710000.0;0.0;0.014666666666666666;0.13033333333333333;0.084;0.023;0.023;;19699.599609375;0.0;3790.92626953125;40939.2265625;513681.8171722454;408395.56282606634;229514.45269447853;229225.09810223992;228075.23847472633;429811.8947417682;459575.6909922959;456083.53771632724;446651.55837894627;501713.3696796139;501192.0147249656;455596.77075306367;467954.1283699267;465579.7077360809;461940.96994019573;431347.47470617417;409273.35411415424;460259.9396827633;459438.4217246144;;203620.32615720207;452508.6189967966;206617.7051389216;229514.45269447853;274.9066339382667;4873362.448706523;2001305.578930562;300151.06282585015;0.0;0;329;316;0;0;0;0;12;113;120;1953725441975.0876;714945298724.5618;1358778510040.3425;32513.713512588536;20654.836764061503;323.75376868295893;5288.251287693125;3909050.875057442;1546815.999399475;55933.10342062604;1814172.5097017563;2.502309043060173;0.25885103313387764
8845;2019-02-27 20:25:37.857;813;198;121;120;114;53;209;-143;45;-159;433;425;34;117;258;220;278;199;216;214;208;-146;559;361;368;135;366;248;553;0.0;108.0;806.0;512.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40479.078125;19142.173828125;0.0;3756.43505859375;472.0;106078;;;Calculated values ==>;1551295537.857;354.46000000000004;292.96000000000004;285.26000000000005;285.16;284.56;278.46000000000004;274.4858918419099;294.06;258.86;277.66;257.26000000000005;316.46000000000004;315.66;276.56;284.86;298.96000000000004;295.16;300.96000000000004;293.06;294.56;293.96000000000004;;320.36;258.56;241.49495122638035;260.85938512811435;274.4858918419099;294.76000000000005;5590000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2480000.0;5530000.0;0.0;0.018000000000000002;0.13433333333333333;0.08533333333333333;0.023;0.023;;19142.173828125;0.0;3756.43505859375;40479.078125;515231.34357869823;415724.3794036379;229620.8446039585;229328.24047829182;227589.36225082667;430081.6785162784;459575.6909922959;457616.9733224638;453501.8071816641;500344.82273376174;499509.952967186;456291.2614103056;466062.0786839762;466430.68673233996;462146.61757077737;435437.0675432311;416066.7103180982;460259.9396827633;459438.4217246144;;198186.82848740023;454833.57016313786;203797.90850739283;229620.8446039585;274.4858918419099;4874040.934578919;2001629.2603758743;300213.9575035845;0.0;0;329;316;0;0;0;0;12;113;120;1953946241975.0876;715026598724.5618;1358927910040.3425;34096.36104015787;21421.709794623577;348.6664300523928;5285.804273775086;3909605.9590120483;1547166.637287464;55938.70692228217;1814260.6268314351;2.670578891544698;0.27682474520483413
8846;2019-02-27 20:26:37.878;820;191;122;121;113;49;209;-142;48;-119;420;413;36;113;256;222;278;192;216;214;208;-143;554;357;368;134;362;242;548;-1.0;86.0;615.0;484.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40239.96875;19023.69140625;0.0;3671.50463867188;463.0;106079;;;Calculated values ==>;1551295597.878;355.16;292.26000000000005;285.36;285.26000000000005;284.46000000000004;278.06;274.0616903277293;294.06;258.96000000000004;277.96000000000004;261.26000000000005;315.16;314.46000000000004;276.76000000000005;284.46000000000004;298.76000000000005;295.36;300.96000000000004;292.36;294.56;293.96000000000004;;319.46000000000004;258.86;241.2770596917726;260.01710675043796;274.0616903277293;294.76000000000005;5540000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2420000.0;5480000.0;0.0;0.014333333333333333;0.10250000000000001;0.08066666666666666;0.023;0.023;;19023.69140625;0.0;3671.50463867188;40239.96875;516499.6457166914;415233.3291099176;230028.62576736129;229734.0025874577;227406.503711544;430346.717906069;459575.6909922959;458931.3679977588;457737.91971582995;499583.4033216287;498855.5153215518;457507.6745058133;466463.2397907394;466741.49892412685;463015.90774916107;436581.7259959107;415579.6716023351;460259.9396827633;459438.4217246144;;194425.4183739577;455303.897104084;201162.53847810454;230028.62576736129;273.64338948547254;4874713.828732404;2001947.4205694492;300275.87866579136;0.0;0;329;316;0;0;0;0;12;113;120;1954167119254.7507;715107326969.4386;1359074961490.1182;26421.305025764563;20500.736262495677;301.0294463079167;5276.4253070168215;3910110.449405021;1547516.1132778747;55944.12294952321;1814348.6762176438;2.313242676453192;0.24551514337988722
