;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8847;2019-02-27 20:27:37.858;828;187;124;123;115;46;209;-157;39;-132;410;405;31;115;255;224;278;188;216;214;208;-157;534;356;368;134;361;248;533;-1.0;86.0;436.0;511.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32278.935546875;10649.6337890625;0.0;3795.38549804688;456.0;106080;;;Calculated values ==>;1551295657.858;355.96000000000004;291.86;285.56;285.46000000000004;284.66;277.76000000000005;273.955091788801;294.06;257.46000000000004;277.06;259.96000000000004;314.16;313.66;276.26000000000005;284.66;298.66;295.56;300.96000000000004;291.96000000000004;294.56;293.96000000000004;;318.76000000000005;257.46000000000004;241.2770596917726;260.85938512811435;273.955091788801;294.76000000000005;5340000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2480000.0;5330000.0;0.0;0.014333333333333333;0.07266666666666667;0.08516666666666667;0.023;0.023;;10649.6337890625;0.0;3795.38549804688;32278.935546875;519100.75886520045;419437.2636810146;230980.30614795932;230680.0850788758;228310.8251110299;430412.23801567365;459575.6909922959;456895.18329838145;456421.97545692406;497941.5070524006;497417.771952307;455927.8213391502;465832.2528400001;466754.22869122244;463429.53646658803;440935.894256323;419740.77096786414;460259.9396827633;459438.4217246144;;191500.00471740507;453874.4387854782;200597.61125219628;230980.30614795932;273.41743275597497;4875317.951493669;2002194.6158535855;300338.0820089223;0.0;0;329;316;0;0;0;0;12;113;120;1954387845654.8208;715187700169.4641;1359221912490.1648;18624.290235356122;21570.743144917844;303.7967671345769;5254.536658263067;3910485.7042389964;1547866.5920744939;55949.16148789735;1814436.4049813768;3.1674147258842047;0.35592017411642873
8848;2019-02-27 20:28:37.849;831;177;124;123;114;44;209;-170;19;-162;410;408;20;154;253;226;278;177;216;214;208;-168;530;350;368;134;355;260;530;134.0;111.0;448.0;530.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32114.701171875;10424.8583984375;0.0;3990.58422851562;465.0;106081;;;Calculated values ==>;1551295717.849;356.26;290.86;285.56;285.46000000000004;284.56;277.56;273.3108153835814;294.06;256.16;275.06;256.96000000000004;314.16;313.96000000000004;275.16;288.56;298.46000000000004;295.76000000000005;300.96000000000004;290.86;294.56;293.96000000000004;;319.66;256.36;241.2770596917726;262.5002047102346;273.3108153835814;294.76000000000005;5300000.0;3500000.0;3679999.9999999995;1340000.0;3550000.0;2600000.0;5300000.0;0.022333333333333334;0.018500000000000003;0.07466666666666667;0.08833333333333333;0.023;0.04533333333333334;;10424.8583984375;0.0;3990.58422851562;32114.701171875;519782.21862576273;417377.4282481103;231054.0500129181;230753.0215796867;228084.77691891874;430799.1582183253;459575.6909922959;452407.3937378506;453362.08432878787;496727.4134329046;496515.4890541763;452533.6833682403;468623.13439045846;467347.9261667814;464578.8495294238;441767.9026365644;417377.4282481103;460259.9396827633;459438.4217246144;;195261.2709748474;452745.9349077956;200099.14311886032;215804.2061754043;273.19542492218153;4875854.484640383;2002370.2102785152;300402.95535744674;0.0;0;329;316;0;0;0;0;12;113;120;1954608612534.589;715268088109.3798;1359374289630.005;18839.01604621794;22317.133274689288;451.2237761864011;11044.751104897525;3910797.851628549;1548232.2695177614;55955.45238197608;1814572.212005151;3.6524805768742343;0.3609038749059422
8849;2019-02-27 20:29:37.899;826;177;126;125;117;45;209;-172;4;-163;420;420;8;168;252;228;278;178;216;214;208;-172;542;351;368;133;357;262;542;93.0;87.0;445.0;507.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.51953125;10640.97265625;0.0;4031.48413085938;475.0;106082;;;Calculated values ==>;1551295777.899;355.76;290.86;285.76000000000005;285.66;284.86;277.66;273.4187578820637;294.06;255.96000000000004;273.56;256.86;315.16;315.16;273.96000000000004;289.96000000000004;298.36;295.96000000000004;300.96000000000004;290.96000000000004;294.56;293.96000000000004;;320.66;255.96000000000004;241.05796691057077;262.7682575881327;273.4187578820637;294.76000000000005;5420000.0;3510000.0;3679999.9999999995;1330000.0;3570000.0000000005;2620000.0;5420000.0;0.015500000000000002;0.0145;0.07416666666666667;0.0845;0.023;0.0385;;10640.97265625;0.0;4031.48413085938;32421.51953125;518210.26591198955;412612.3614601752;231361.14196182488;231061.43974028542;228695.95163056452;430735.4089219946;459575.6909922959;450138.1913660688;453427.858262395;497584.13375681156;497584.13375681156;450652.81089344603;469956.9769358918;466935.48835395055;464692.24815714295;439234.6897851124;412988.0197166831;460259.9396827633;459438.4217246144;;199440.67485045042;452504.99546123616;200209.04844030587;218819.39002458996;273.24297611274426;4876392.734647348;2002545.9051609915;300469.86163586314;0.0;0;329;316;0;0;0;0;12;113;120;1954829596534.4136;715348254859.3162;1359531020129.8804;18536.411433660753;21319.00752326861;380.5767159922251;9263.83272045094;3911109.573075547;1548596.2070528776;55962.38982913103;1814741.5912353932;3.373656444288257;0.3429292330308696
8850;2019-02-27 20:30:37.879;820;184;128;127;120;48;209;-168;6;-161;430;430;6;169;253;228;278;186;216;214;208;-169;555;355;368;133;360;263;555;-2.0;86.0;456.0;527.0;138.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32693.259765625;10921.541015625;0.0;4029.90283203125;482.0;106083;;;Calculated values ==>;1551295837.879;355.16;291.56;285.96000000000004;285.86;285.16;277.96000000000004;273.8482719121499;294.06;256.36;273.76000000000005;257.06;316.16;316.16;273.76000000000005;290.06;298.46000000000004;295.96000000000004;300.96000000000004;291.76000000000005;294.56;293.96000000000004;;321.36;256.26000000000005;241.05796691057077;262.9017227912062;273.8482719121499;294.76000000000005;5550000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2630000.0;5550000.0;0.0;0.014333333333333333;0.076;0.08783333333333333;0.023;0.023;;10921.541015625;0.0;4029.90283203125;32693.259765625;516416.9900313814;250421.68149151542;231644.6419601253;231346.4964314633;229283.84215883666;430477.46260093397;459575.6909922959;450215.42933890613;453632.49999962444;498542.5649635554;498542.5649635554;450215.42933890613;469935.14910193044;466637.4274074692;464103.7369688208;436354.73382142355;251207.8992395357;460259.9396827633;459438.4217246144;;202366.40377179522;452812.9799559104;201270.39204308196;231644.6419601253;273.67670752154066;4876935.1769339405;2002725.5328791095;300537.0174678337;0.0;0;329;316;0;0;0;0;12;113;120;1955050322934.4836;715428028259.3416;1359688467629.9304;18919.82283448264;22093.823971676768;2653.771295673726;5239.256934583249;3911421.6043161186;1548957.8600575852;55987.66763382514;1814862.41002953;3.2710335894471396;0.3511924291300202
8851;2019-02-27 20:31:37.860;818;191;128;128;123;51;209;-173;14;-175;437;436;11;169;254;227;278;193;216;214;208;-175;559;358;368;132;363;264;559;-1.0;112.0;409.0;484.0;138.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32748.861328125;10985.783203125;0.0;4035.7275390625;485.0;106084;;;Calculated values ==>;1551295897.86;354.96000000000004;292.26000000000005;285.96000000000004;285.96000000000004;285.46000000000004;278.26000000000005;274.1680685717883;294.06;255.86;274.56;255.66000000000003;316.86;316.76000000000005;274.26000000000005;290.06;298.56;295.86;300.96000000000004;292.46000000000004;294.56;293.96000000000004;;321.66;255.66000000000003;240.83765695389522;263.0348170998261;274.1680685717883;294.76000000000005;5590000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2640000.0;5590000.0;0.0;0.018666666666666668;0.06816666666666667;0.08066666666666666;0.023;0.023;;10985.783203125;0.0;4035.7275390625;32748.861328125;515841.95502325124;410616.18902811914;231548.80143300048;231548.80143300048;230071.83560979165;430280.9020939914;459575.6909922959;451065.59773849417;452367.5979307808;499183.60749164;499077.7997870429;450679.92654098396;469798.3523310417;466338.3406344101;463527.3134515757;435437.0675432311;411422.6270748474;460259.9396827633;459438.4217246144;;203620.32615720207;452367.5979307808;202496.42290420205;231548.80143300048;274.1680685717883;4877480.355248083;2002908.036103109;300604.2097698973;0.0;0;329;316;0;0;0;0;12;113;120;1955271053014.287;715507503084.2708;1359846517564.7898;16944.13208453758;20156.27478547735;448.2695554098295;5241.46126670712;3911720.3759658523;1549309.8327202653;56013.5097882867;1814949.7216903456;2.8485908259518107;0.3170541222371009
8852;2019-02-27 20:32:37.850;819;194;126;126;123;53;209;-173;22;-206;442;440;19;169;256;226;278;195;216;214;208;-175;557;361;368;133;366;267;557;-2.0;108.0;390.0;487.0;138.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32778.28515625;10923.052734375;0.0;4081.57006835938;488.0;106085;;;Calculated values ==>;1551295957.85;355.06000000000006;292.56;285.76000000000005;285.76000000000005;285.46000000000004;278.46000000000004;274.4858918419099;294.06;255.86;275.36;252.56000000000003;317.36;317.16;275.06;290.06;298.76000000000005;295.76000000000005;300.96000000000004;292.66;294.56;293.96000000000004;;321.96000000000004;255.66000000000003;241.05796691057077;263.43189868330234;274.4858918419099;294.76000000000005;5570000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2670000.0;5570000.0;0.0;0.018000000000000002;0.065;0.08116666666666666;0.023;0.023;;10923.052734375;0.0;4081.57006835938;32778.28515625;516129.75659958116;412673.55452819855;231002.21405769818;231002.21405769818;230117.17274191615;430081.6785162784;459575.6909922959;451560.25626811007;448987.32284752827;499415.32218944666;499203.28343529295;451174.36885389726;469386.5115773205;466169.14798624744;462946.4434952612;435897.86297190865;413051.426362488;460259.9396827633;459438.4217246144;;204874.27233412856;452196.640584172;205062.70313018028;231002.21405769818;274.4858918419099;4878026.323792281;2003090.5793070116;300671.8426426121;0.0;0;329;316;0;0;0;0;12;113;120;1955491816214.3223;715586989834.2834;1360005791014.8152;16022.340953965437;20059.03792334899;411.23585896957144;5254.032776339073;3911995.050787782;1549644.9044716244;56020.67113965014;1815037.1695636432;2.7822523805806925;0.3114182427316623
8853;2019-02-27 20:33:37.861;820;194;125;124;121;54;209;-175;30;-247;445;442;26;171;257;226;278;195;216;214;208;-178;556;360;368;133;365;270;556;-1.0;85.0;415.0;474.0;138.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32703.78515625;10872.3779296875;0.0;4147.111328125;489.0;106086;;;Calculated values ==>;1551296017.861;355.16;292.56;285.66;285.56;285.26000000000005;278.56;274.38016830617;294.06;255.66000000000003;276.16;248.46000000000004;317.66;317.36;275.76000000000005;290.26000000000005;298.86;295.76000000000005;300.96000000000004;292.66;294.56;293.96000000000004;;322.06;255.36;241.05796691057077;263.82572766246335;274.38016830617;294.76000000000005;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2700000.0;5560000.0;0.0;0.014166666666666666;0.06916666666666667;0.079;0.023;0.023;;10872.3779296875;0.0;4147.111328125;32703.78515625;516334.28921289;413092.82235656865;230729.5810182014;230434.3282299751;229553.63973114427;430148.3826014536;459575.6909922959;452059.45111957355;444670.30032279016;499436.28058134235;499117.46803283395;451544.42432787793;469204.9442592064;466443.21093673893;463096.3509743104;436126.78322159586;413465.294141843;460259.9396827633;459438.4217246144;;205292.2597576877;451887.91011740494;206867.76946221973;230729.5810182014;274.38016830617;4878572.107755026;2003272.241194927;300740.4275593581;0.0;0;329;316;0;0;0;0;12;113;120;1955712656694.8977;715666804464.4915;1360166920550.235;16959.09131463364;19356.591111759633;321.0377619631658;5260.303336247499;3912269.9464457026;1549973.4282660952;56026.77453859185;1815124.8050950456;2.7895105356402774;0.3079295560500876
8854;2019-02-27 20:34:37.851;816;199;125;124;120;54;209;-174;38;-251;441;435;31;137;258;226;278;201;216;214;208;-177;576;366;368;133;371;246;570;-2.0;87.0;488.0;484.0;138.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41052.72265625;19734.173828125;0.0;3761.31127929688;485.0;106087;;;Calculated values ==>;1551296077.851;354.76;293.06;285.66;285.56;285.16;278.56;275.0112864084945;294.06;255.76000000000002;276.96000000000004;248.06000000000003;317.26000000000005;316.66;276.26000000000005;286.86;298.96000000000004;295.76000000000005;300.96000000000004;293.26000000000005;294.56;293.96000000000004;;321.66;255.46000000000004;241.05796691057077;260.58029834229245;275.0112864084945;294.76000000000005;5760000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2460000.0;5700000.0;0.0;0.0145;0.08133333333333333;0.08066666666666666;0.023;0.023;;19734.173828125;0.0;3761.31127929688;41052.72265625;514176.62343066576;408878.1747392821;230409.63804688852;230117.6925340219;228957.81950716994;429743.705733735;459575.6909922959;457099.8982951852;444244.1646339988;501373.4888980364;500749.40915692813;456257.19011546014;468625.5897561908;465711.6847928491;462192.24494232045;431347.47470617417;409740.0552820453;460259.9396827633;459438.4217246144;;203620.32615720207;451990.86232966173;208439.4090801952;230409.63804688852;275.0112864084945;4879186.6428806335;2003527.2532838495;300806.3200971768;0.0;0;329;317;0;0;0;0;12;113;120;1955933419894.9329;715746591164.5042;1360321694750.2598;20224.386456152515;19646.483895456964;313.30758164986895;5267.662024587695;3912579.7571167895;1550298.3997202695;56032.059868754266;1815212.523517559;1.9344925099456436;0.20997739415689726
8855;2019-02-27 20:35:37.861;816;197;123;122;116;53;209;-176;45;-256;421;411;30;115;259;223;278;198;216;214;208;-177;555;362;368;132;367;235;550;-1.0;86.0;515.0;457.0;138.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;40241.44140625;19192.880859375;0.0;3581.5771484375;471.0;106088;;;Calculated values ==>;1551296137.861;354.76;292.86;285.46000000000004;285.36;284.76000000000005;278.46000000000004;274.5913991737795;294.06;255.56000000000003;277.66;247.56000000000003;315.26000000000005;314.26000000000005;276.16;284.66;299.06;295.46000000000004;300.96000000000004;292.96000000000004;294.56;293.96000000000004;;320.26000000000005;255.46000000000004;240.83765695389522;259.0149159925826;274.5913991737795;294.76000000000005;5550000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2350000.0;5500000.0;0.0;0.014333333333333333;0.08583333333333334;0.07616666666666667;0.023;0.023;;19192.880859375;0.0;3581.5771484375;40241.44140625;515930.2970601787;416519.27876945486;230277.70356738323;229982.70873861105;228230.19690437103;430014.67791919125;459575.6909922959;459678.98043980944;443905.060115822;500377.557918989;499344.47364649066;457922.0661686232;467680.02999011235;466418.2858072211;462396.02367842785;436354.73382142355;416852.97288067103;460259.9396827633;459438.4217246144;;197768.88456892778;452162.33692296245;207423.66872923242;230277.70356738323;274.5913991737795;4879864.2071562745;2003851.6994715475;300867.52103252104;0.0;0;329;317;0;0;0;0;12;113;120;1956154256694.8977;715826104414.4915;1360466018800.2368;21651.914255157862;18640.928560755772;279.5252401507861;5270.696517616317;3912928.784450857;1550617.514667649;56037.00096564741;1815300.3578086726;2.0129157215488878;0.2139184988434107
8856;2019-02-27 20:36:37.862;823;181;122;121;112;49;209;-178;51;-256;399;392;30;142;257;225;278;181;216;214;208;-176;527;352;368;132;357;256;527;-2.0;84.0;600.0;463.0;138.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32051.892578125;10403.876953125;0.0;3919.90063476562;468.0;106089;;;Calculated values ==>;1551296197.862;355.46000000000004;291.26000000000005;285.36;285.26000000000005;284.36;278.06;273.5264737036516;294.06;255.36;278.26000000000005;247.56000000000003;313.06;312.36;276.16;287.36;298.86;295.66;300.96000000000004;291.26000000000005;294.56;293.96000000000004;;319.96000000000004;255.56000000000003;240.83765695389522;261.9595390733887;273.5264737036516;294.76000000000005;5270000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2560000.0;5270000.0;0.0;0.014;0.1;0.07716666666666666;0.023;0.023;;10403.876953125;0.0;3919.90063476562;32051.892578125;519072.0193325609;419692.460263698;230525.67528306769;230225.7383754795;227566.64707558215;430671.36484660726;459575.6909922959;457047.8979212984;443905.060115822;495971.6926355627;495230.9178562443;454469.4988628344;467800.4973416699;467579.62498545926;464154.13906721957;442384.1733725021;419692.460263698;460259.9396827633;459438.4217246144;;196515.0671798046;452264.9879804794;204561.7206188019;230525.67528306769;273.5264737036516;4880466.6616461575;2004098.3432303478;300930.03438917745;0.0;0;329;317;0;0;0;0;12;113;120;1956375060374.6309;715905305734.3958;1360613321255.0588;25248.61773024965;19114.43546474278;317.6839835232571;5264.9931681555745;3913319.6287308927;1550932.1479446155;56041.97779211774;1815388.1566859048;3.4869104913284605;0.36573120976969004
8857;2019-02-27 20:37:37.892;825;175;123;123;113;47;209;-170;55;-214;397;394;43;161;254;227;278;176;216;214;208;-167;538;350;368;131;355;263;538;241.0;110.0;674.0;432.0;138.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.3828125;10574.5439453125;0.0;4010.244140625;474.0;106090;;;Calculated values ==>;1551296257.892;355.66;290.66;285.46000000000004;285.46000000000004;284.46000000000004;277.86;273.3108153835814;294.06;256.16;278.66;251.76000000000002;312.86;312.56;277.46000000000004;289.26000000000005;298.56;295.86;300.96000000000004;290.76000000000005;294.56;293.96000000000004;;320.56;256.46000000000004;240.61611355647437;262.9017227912062;273.3108153835814;294.76000000000005;5380000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2630000.0;5380000.0;0.04016666666666667;0.018333333333333333;0.11233333333333334;0.07200000000000001;0.023;0.06316666666666668;;10574.5439453125;0.0;4010.244140625;32327.3828125;518416.3372696596;413560.4215453;230559.83629529687;230559.83629529687;227618.8833654491;430799.1582183253;459575.6909922959;456394.67313711334;448514.64331517066;495038.43513613864;494718.6860840213;454906.01452564285;469014.1415463623;467476.37365174666;464708.80337326357;440091.65964676166;413923.4218556576;460259.9396827633;459438.4217246144;;199022.72361097817;453355.49386228115;201945.33368246537;212364.33463383935;273.3108153835814;4881003.423854471;2004273.2508145052;300996.1519712108;0.0;0;329;317;0;0;0;0;12;113;120;1956595970774.5256;715984245184.3582;1360769099104.9846;28583.142465405457;18101.531532946738;479.75102617024123;15606.84650123396;3913768.45103131;1551242.4360693109;56048.62640650789;1815562.1756490655;4.303886429880993;0.35478585035362636
8858;2019-02-27 20:38:37.843;821;181;126;125;117;48;209;-172;57;-190;405;405;51;168;253;229;278;183;216;214;208;-171;553;351;368;130;356;264;553;155.0;86.0;770.0;406.0;138.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32578.9765625;10876.9326171875;0.0;4021.51538085938;480.0;106091;;;Calculated values ==>;1551296317.843;355.26;291.26000000000005;285.76000000000005;285.66;284.86;277.96000000000004;273.4187578820637;294.06;255.96000000000004;278.86;254.16000000000003;313.66;313.66;278.26000000000005;289.96000000000004;298.46000000000004;296.06;300.96000000000004;291.46000000000004;294.56;293.96000000000004;;321.16;256.06;240.39332010688793;263.0348170998261;273.4187578820637;294.76000000000005;5530000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2640000.0;5530000.0;0.025833333333333333;0.014333333333333333;0.12833333333333333;0.06766666666666667;0.023;0.04883333333333333;;10876.9326171875;0.0;4021.51538085938;32578.9765625;516703.6587747761;249363.19814104622;231096.52864347468;230799.66187155823;228455.2794383903;430735.4089219946;459575.6909922959;456477.544166604;451172.40137638914;495787.4465403712;495787.4465403712;455734.44449998223;469683.2294802881;467206.3499891093;464822.24696235475;436807.7707599441;250135.18551670175;460259.9396827633;459438.4217246144;;201530.46850934727;453116.1344261215;201249.6957414318;215307.24843932228;273.41875788206363;4881543.868458538;2004451.8671299033;301063.0286399432;0.0;0;329;317;0;0;0;0;12;113;120;1956816590454.4343;716062481239.3258;1360927069989.9192;32754.240547897098;17042.962350997335;2675.640388486474;11921.738962098432;3914279.178454575;1551535.0676737505;56074.89986076092;1815791.393180514;4.322234252716872;0.36045247424890703
8859;2019-02-27 20:39:37.883;818;189;127;127;121;51;209;-178;57;-190;414;414;54;172;254;228;278;191;216;213;208;-178;556;357;368;131;362;265;556;-1.0;108.0;521.0;431.0;138.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32574.70703125;10966.3232421875;0.0;3980.19165039062;485.0;106092;;;Calculated values ==>;1551296377.883;354.96000000000004;292.06;285.86;285.86;285.26000000000005;278.26000000000005;274.0616903277293;294.06;255.36;278.86;254.16000000000003;314.56;314.56;278.56;290.36;298.56;295.96000000000004;300.96000000000004;292.26000000000005;294.46000000000004;293.96000000000004;;321.66;255.36;240.61611355647437;263.1675429290057;274.0616903277293;294.76000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2650000.0;5560000.0;0.0;0.018000000000000002;0.08683333333333333;0.07183333333333333;0.023;0.023;;10966.3232421875;0.0;3980.19165039062;32574.70703125;516090.84922735876;411156.2656500391;231322.69671989238;231322.69671989238;229553.63973114427;430346.717906069;459575.6909922959;456313.30301945616;450998.4678676201;496643.0339066212;496643.0339066212;455941.3015012075;470006.93274698505;466481.5206930663;463807.71923720936;436126.78322159586;411946.55931517074;460123.36692421185;459438.4217246144;;203620.32615720207;452230.90999810933;202792.44779432367;231322.69671989238;274.06169032772925;4882087.177786383;2004634.0156133703;301129.75398575584;0.0;0;329;317;0;0;0;0;12;113;120;1957037537654.294;716140833439.276;1361085875789.8184;22014.06092871567;17917.9962016386;435.2440303156522;5246.661675108607;3914735.8852349315;1551826.6032223848;56100.841180259005;1815934.5585657365;3.051812624120738;0.31947431859390735
8860;2019-02-27 20:40:37.894;819;192;127;127;123;53;209;-182;45;-241;421;420;46;174;256;225;278;194;216;213;208;-183;557;359;368;131;364;267;557;-1.0;113.0;592.0;404.0;138.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32701.927734375;10957.33203125;0.0;4001.5576171875;488.0;106093;;;Calculated values ==>;1551296437.894;355.06000000000006;292.36;285.86;285.86;285.46000000000004;278.46000000000004;274.27422755570615;294.06;254.96000000000004;277.66;249.06000000000003;315.26000000000005;315.16;277.76000000000005;290.56;298.76000000000005;295.66;300.96000000000004;292.56;294.46000000000004;293.96000000000004;;321.96000000000004;254.86;240.61611355647437;263.43189868330234;274.27422755570615;294.76000000000005;5570000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2670000.0;5570000.0;0.0;0.01883333333333333;0.09866666666666667;0.06733333333333333;0.023;0.023;;10957.33203125;0.0;4001.5576171875;32701.927734375;516129.75659958116;411902.9413244403;231298.9600750844;231298.9600750844;230117.17274191615;430214.79039162316;459575.6909922959;454482.53466479125;445687.0430880207;497184.76795259805;497078.3167690898;454608.2120918402;469964.23653441755;466455.85816738626;463113.4986451415;435897.86297190865;412673.55452819855;460123.36692421185;459438.4217246144;;204874.27233412856;451718.123324114;205204.42294196627;231298.9600750844;274.27422755570615;4882631.249472373;2004816.7462355986;301196.2807574982;0.0;0;329;317;0;0;0;0;12;113;120;1957258378134.8694;716219447849.4808;1361245505050.2344;24595.440356652063;16598.589159064613;437.39114235654;5247.20761793919;3915124.3689556154;1552114.2941681459;56108.11447324285;1816022.0235090402;3.1338307439756408;0.3175459659523638
8861;2019-02-27 20:41:37.874;819;194;126;126;122;54;209;-153;29;-189;425;423;33;171;257;225;278;195;216;213;208;-158;580;359;368;133;364;260;575;-2.0;109.0;1117.0;418.0;138.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;41231.421875;19918.3984375;0.0;3901.08520507812;488.0;106094;;;Calculated values ==>;1551296497.874;355.06000000000006;292.56;285.76000000000005;285.76000000000005;285.36;278.56;274.27422755570615;294.06;257.86;276.06;254.26000000000002;315.66;315.46000000000004;276.46000000000004;290.26000000000005;298.86;295.66;300.96000000000004;292.66;294.46000000000004;293.96000000000004;;321.96000000000004;257.36;241.05796691057077;262.5002047102346;274.27422755570615;294.76000000000005;5800000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2600000.0;5750000.0;0.0;0.018166666666666668;0.18616666666666667;0.06966666666666667;0.023;0.023;;19918.3984375;0.0;3901.08520507812;41231.421875;514211.9910674735;253304.44562726302;230589.71607240563;230589.71607240563;229428.01239626438;430214.79039162316;459575.6909922959;453665.16875313333;450752.59886493086;498314.1910207065;498102.8864749947;454165.1702643625;470572.62138901255;466586.1840761427;463113.4986451415;430335.6114887443;253707.63404286117;460123.36692421185;459438.4217246144;;204874.27233412856;453939.16980444617;203625.82490715318;230589.71607240563;274.27422755570615;4883247.155348898;2005073.9582236686;301262.11416258576;0.0;0;330;317;0;0;0;0;12;113;120;1957479104534.9395;716298621449.506;1361403552350.2847;46548.991179326644;17438.49636117808;3208.7415902668777;5263.520230000801;3915717.041595183;1552397.8420001117;56138.488784544556;1816109.5837113347;3.0420369495855977;0.27821027777673857
8862;2019-02-27 20:42:37.844;816;203;123;122;120;56;209;-134;31;-121;424;419;28;125;259;222;278;205;216;213;208;-138;568;366;368;133;371;252;561;-1.0;83.0;1243.0;402.0;138.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;40727.18359375;19459.236328125;0.0;3785.9541015625;479.0;106095;;;Calculated values ==>;1551296557.844;354.76;293.46000000000004;285.46000000000004;285.36;285.16;278.76000000000005;275.0112864084945;294.06;259.76000000000005;276.26000000000005;261.06;315.56;315.06;275.96000000000004;285.66;299.06;295.36;300.96000000000004;293.66;294.46000000000004;293.96000000000004;;321.06;259.36;241.05796691057077;261.41265627149306;275.0112864084945;294.76000000000005;5680000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2520000.0;5610000.0;0.0;0.013833333333333333;0.20716666666666667;0.06699999999999999;0.023;0.023;;19459.236328125;0.0;3785.9541015625;40727.18359375;514847.0962224206;414367.8726603809;230026.7293224473;229734.33810847395;229151.97667661295;429743.705733735;459575.6909922959;455264.01316655613;457694.33606271807;499008.0297315065;498483.57933725877;454896.1176830147;466409.6731073604;465843.5510757728;461653.8592145803;433312.30561370833;415081.04480885627;460123.36692421185;459438.4217246144;;201112.50472608567;455974.99466606084;204161.8326195223;230026.7293224473;274.8496853725991;4883929.80223394;2005401.941106727;301326.1407941745;0.0;0;330;317;0;0;0;0;12;113;120;1957699794135.0447;716378381549.5441;1361557075550.358;52020.00173666051;16871.48185711808;252.19910780045353;5276.468925249843;3916538.039165737;1552683.615527158;56167.31553645596;1816197.3730377157;3.2015290153004505;0.2997240653133611
8863;2019-02-27 20:43:37.865;820;195;121;120;114;54;209;-132;46;-83;418;414;36;115;259;221;278;196;216;213;208;-134;556;359;368;133;364;250;550;-1.0;87.0;1219.0;385.0;138.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;40264.5703125;18993.396484375;0.0;3763.51489257812;466.0;106096;;;Calculated values ==>;1551296617.865;355.16;292.66;285.26000000000005;285.16;284.56;278.56;274.27422755570615;294.06;259.96000000000004;277.76000000000005;264.86;314.96000000000004;314.56;276.76000000000005;284.66;299.06;295.26000000000005;300.96000000000004;292.76000000000005;294.46000000000004;293.96000000000004;;319.76000000000005;259.76000000000005;241.05796691057077;261.13683023647616;274.27422755570615;294.76000000000005;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2500000.0;5500000.0;0.0;0.0145;0.20316666666666666;0.06416666666666666;0.023;0.023;;18993.396484375;0.0;3763.51489257812;40264.5703125;516334.28921289;415841.8007852276;229688.5652307168;229395.26074894576;227652.39945698058;430214.79039162316;459575.6909922959;457414.5806444957;461504.66260682873;498578.7654211829;498159.6010639095;456204.99608890846;465543.86214192165;466846.5240827089;462582.5062421609;436126.78322159586;416182.2575204337;460123.36692421185;459438.4217246144;;195679.20071851107;456380.4301685361;201528.13758791922;229688.5652307168;273.7953226496062;4884604.9697414115;2005722.4918665213;301389.07505498093;0.0;0;330;317;0;0;0;0;12;113;120;1957920671414.7078;716458209479.4224;1361707728260.1282;51987.59568099446;16353.022107256247;289.19562266685153;5284.2466993596445;3917405.0724983877;1552960.5832979085;56171.82873827093;1816285.409803207;3.2479829483860923;0.30207800290048753
8864;2019-02-27 20:44:37.845;823;189;122;121;114;49;209;-127;58;-59;417;414;46;116;257;223;278;190;215;213;208;-130;553;356;368;132;362;248;548;0.0;84.0;1141.0;399.0;138.0;0;84;0;1;1;0;0;0;0;0;1;1;1;0;0;40192.2109375;18945.662109375;0.0;3720.54907226562;459.0;106097;;;Calculated values ==>;1551296677.845;355.46000000000004;292.06;285.36;285.26000000000005;284.56;278.06;273.955091788801;294.06;260.46000000000004;278.96000000000004;267.26000000000005;314.86;314.56;277.76000000000005;284.76000000000005;298.86;295.46000000000004;300.96000000000004;292.16;294.46000000000004;293.96000000000004;;319.06;260.16;240.83765695389522;260.85938512811435;273.955091788801;294.66;5530000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2480000.0;5480000.0;0.0;0.014;0.19016666666666668;0.0665;0.023;0.023;;18945.662109375;0.0;3720.54907226562;40192.2109375;516946.3469953041;414529.21004869137;230028.62576736129;229734.0025874577;227694.6806430838;430412.23801567365;459575.6909922959;459170.38311674347;464036.0840566151;498673.95593063254;498360.1594955276;457736.96880525927;465947.19603873795;466871.3337883854;463297.66702555475;436807.7707599441;414883.2198629546;460123.36692421185;459438.4217246144;;192753.74022246967;456945.43879012647;200135.13708383762;230028.62576736129;273.2355023662841;4885275.219427649;2006038.5453019624;301451.42146564124;0.0;0;330;317;0;0;0;0;12;113;120;1958141397814.7778;716537682979.4476;1361857078460.1758;49259.8692872576;17077.88506346821;306.9437125578534;5276.4253070168215;3918248.520130433;1553239.0813274554;56176.794910123455;1816373.3860680882;3.1730544992255165;0.29815356365773904
8865;2019-02-27 20:45:37.856;825;188;122;122;115;47;209;-126;63;-39;420;419;52;120;256;225;278;189;215;213;208;-127;555;355;368;131;360;246;550;-1.0;83.0;928.0;382.0;138.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;40057.0;19065.626953125;0.0;3672.24389648438;454.0;106098;;;Calculated values ==>;1551296737.856;355.66;291.96000000000004;285.36;285.36;284.66;277.86;273.8482719121499;294.06;260.56;279.46000000000004;269.26000000000005;315.16;315.06;278.36;285.16;298.76000000000005;295.66;300.96000000000004;292.06;294.46000000000004;293.96000000000004;;318.56;260.46000000000004;240.61611355647437;260.58029834229245;273.8482719121499;294.66;5550000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2460000.0;5500000.0;0.0;0.013833333333333333;0.15466666666666665;0.06366666666666666;0.023;0.023;;19065.626953125;0.0;3672.24389648438;40057.0;517024.4697679234;413351.9237643686;229982.70873861105;229982.70873861105;227940.9127301223;430477.46260093397;459575.6909922959;460075.9415457972;466151.5816315598;499186.56647790177;499082.2389759649;458772.7244909774;466691.50693750323;467026.0813403542;463709.95100614504;436354.73382142355;413720.03103230504;460123.36692421185;459438.4217246144;;190664.19178205615;457407.14916547603;199159.84495244152;229982.70873861105;272.84595406823394;4885944.085454175;2006355.3641165197;301513.03936817474;0.0;0;330;317;0;0;0;0;12;113;120;1958362238294.476;716616597444.3397;1362005305629.9731;40355.022939772345;16441.74503489653;313.11338858280607;5277.481398678077;3918995.447809612;1553518.4627884391;56181.96299993536;1816461.3514145396;2.7437644964458725;0.26152580241868895
8866;2019-02-27 20:46:37.866;827;189;122;122;116;45;209;-142;56;-40;426;424;49;123;255;226;278;190;215;213;208;-141;555;356;368;131;362;243;550;-1.0;85.0;652.0;390.0;138.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;40065.77734375;19063.916015625;0.0;3589.0771484375;450.0;106099;;;Calculated values ==>;1551296797.866;355.86;292.06;285.36;285.36;284.76000000000005;277.66;273.955091788801;294.06;258.96000000000004;278.76000000000005;269.16;315.76000000000005;315.56;278.06;285.46000000000004;298.66;295.76000000000005;300.96000000000004;292.16;294.46000000000004;293.96000000000004;;318.16;259.06;240.61611355647437;260.1585393101385;273.955091788801;294.66;5550000.0;3560000.0;3679999.9999999995;1310000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.014166666666666666;0.10866666666666666;0.065;0.023;0.023;;19063.916015625;0.0;3589.0771484375;40065.77734375;517267.1890735591;413720.03103230504;229982.70873861105;229982.70873861105;228230.19690437103;430412.23801567365;459575.6909922959;459718.1217053845;466053.28504353587;500108.16712082684;499900.2895382272;458891.584256332;467457.81603541423;466611.5614006405;463692.9327583057;436354.73382142355;414083.7466353395;460123.36692421185;459438.4217246144;;188992.59102226305;455995.4258055997;198207.8009398091;229982.70873861105;272.47178566107544;4886611.886546902;2006673.163265574;301573.56046204094;0.0;0;330;317;0;0;0;0;12;113;120;1958583075094.441;716695210544.3273;1362152030079.9497;28417.454856525863;16756.195616276393;315.50565180285713;5277.481398678077;3919568.647308487;1553795.1584020725;56187.20236501974;1816549.3240975074;2.2410564977268064;0.22341212126931828
8867;2019-02-27 20:47:37.857;831;185;121;121;115;45;209;-154;20;-71;430;429;23;137;256;227;278;186;216;213;208;-155;528;355;368;131;360;260;528;-1.0;83.0;597.0;384.0;138.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.818359375;10384.0537109375;0.0;3863.70849609375;450.0;106100;;;Calculated values ==>;1551296857.857;356.26;291.66;285.26000000000005;285.26000000000005;284.66;277.66;273.8482719121499;294.06;257.76000000000005;275.16;266.06;316.16;316.06;275.46000000000004;286.86;298.76000000000005;295.86;300.96000000000004;291.76000000000005;294.46000000000004;293.96000000000004;;318.16;257.66;240.61611355647437;262.5002047102346;273.8482719121499;294.76000000000005;5280000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2600000.0;5280000.0;0.0;0.013833333333333333;0.09949999999999999;0.064;0.023;0.023;;10384.0537109375;0.0;3863.70849609375;32024.818359375;519943.4679982296;420543.41800218297;230201.69302735408;230201.69302735408;228422.67924295602;430477.46260093397;459575.6909922959;452533.6833682403;462994.91886552906;498842.10325346066;498736.5604153721;452911.8615402216;466656.7433493709;467026.0813403542;463972.5866278886;442179.4721508348;420836.92970545246;460123.36692421185;459438.4217246144;;188992.59102226305;454576.9860006961;198414.65517326276;230201.69302735408;272.5500751410577;4887212.551399607;2006918.526204051;301635.6576932783;0.0;0;330;317;0;0;0;0;12;113;120;1958803841975.0867;716773798754.5571;1362302907445.391;25284.843305400263;16394.389172955733;295.238503827789;5272.444760036988;3920016.0993332723;1554071.371837893;56192.291136234686;1816637.2269616795;3.316093787619819;0.3347292960464181
8868;2019-02-27 20:48:37.867;829;177;122;121;114;45;209;-167;-9;-117;443;445;2;165;254;229;278;178;215;213;208;-164;538;351;368;132;356;268;538;146.0;109.0;395.0;389.0;138.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32228.91015625;10499.3193359375;0.0;3980.18408203125;461.0;106101;;;Calculated values ==>;1551296917.867;356.06000000000006;290.86;285.36;285.26000000000005;284.56;277.66;273.4187578820637;294.06;256.46000000000004;272.26000000000005;261.46000000000004;317.46000000000004;317.66;273.36;289.66;298.56;296.06;300.96000000000004;290.96000000000004;294.46000000000004;293.96000000000004;;319.26000000000005;256.76000000000005;240.83765695389522;263.56353331371673;273.4187578820637;294.66;5380000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2680000.0;5380000.0;0.024333333333333332;0.018166666666666668;0.06583333333333334;0.06483333333333334;0.023;0.04733333333333333;;10499.3193359375;0.0;3980.18408203125;32228.91015625;518895.9338522361;414282.1117345503;230261.84835359582;229964.75995577226;227909.23503995055;430735.4089219946;459575.6909922959;447324.9494910921;458254.75196709123;499422.21941017604;499634.3376428262;448780.5595181007;468784.6924123651;467335.0359168276;464822.24696235475;440091.65964676166;414636.6513242617;460123.36692421185;459438.4217246144;;193589.57483703562;453493.64822356275;198665.31901921346;214018.56214648377;272.63318665376806;4887748.0883784415;2007092.583317432;301701.03435904754;0.0;0;330;317;0;0;0;0;12;113;120;1959024678775.0515;716852711904.5446;1362461333845.366;16370.09233939868;16521.37001008198;462.4326511920831;11616.540020031516;3920363.281651001;1554345.7155473735;56198.60611484656;1816777.9919584144;3.105799537634483;0.2746066176818645
8869;2019-02-27 20:49:37.857;820;182;124;123;117;47;209;-160;-22;-118;460;462;-14;168;253;230;278;184;215;213;208;-162;549;353;368;132;359;272;549;-1.0;112.0;802.0;397.0;138.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.296875;10740.1181640625;0.0;4022.30639648438;471.0;106102;;;Calculated values ==>;1551296977.857;355.16;291.36;285.56;285.46000000000004;284.86;277.86;273.6339639331285;294.06;257.16;270.96000000000004;261.36;319.16;319.36;271.76000000000005;289.96000000000004;298.46000000000004;296.16;300.96000000000004;291.56;294.46000000000004;293.96000000000004;;320.26000000000005;256.96000000000004;240.83765695389522;264.08650396036035;273.6339639331285;294.66;5490000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2720000.0;5490000.0;0.0;0.018666666666666668;0.13366666666666666;0.06616666666666667;0.023;0.023;;10740.1181640625;0.0;4022.30639648438;32469.296875;516912.24875056406;411488.054595783;230596.98130341995;230300.87547058638;228542.03168985635;430607.02586249536;459575.6909922959;444793.75376225234;458154.227263128;500832.1630044099;501044.3935766021;445885.18172614265;468578.4620356568;466780.0534477276;464659.4996513457;437702.68896803365;412266.7878282398;460123.36692421185;459438.4217246144;;197768.88456892778;453697.87210335315;199708.31706887184;230596.98130341995;273.0543559499109;4888287.150245166;2007269.5491307415;301767.71066514234;0.0;0;330;317;0;0;0;0;12;113;120;1959245441975.0867;716931898704.5571;1362623306845.3916;32759.753371348525;16805.642224781514;474.8034879428187;5263.353129687473;3920772.6287960922;1554623.3943618578;56206.4151142904;1816918.6342903883;3.746237752947513;0.36656596917995626
8870;2019-02-27 20:50:37.868;810;192;126;126;121;49;209;-154;-11;-98;474;474;-12;139;255;229;278;195;215;213;208;-157;589;359;368;133;365;255;584;-2.0;86.0;853.0;405.0;138.0;0;70;0;1;0;1;0;0;0;0;1;1;1;0;0;41360.73828125;20139.095703125;0.0;3740.16918945312;476.0;106103;;;Calculated values ==>;1551297037.868;354.16;292.36;285.76000000000005;285.76000000000005;285.26000000000005;278.06;274.27422755570615;294.06;257.76000000000005;272.06;263.36;320.56;320.56;271.96000000000004;287.06;298.66;296.06;300.96000000000004;292.66;294.46000000000004;293.96000000000004;;320.76000000000005;257.46000000000004;241.05796691057077;261.82340779136865;274.27422755570615;294.66;5890000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2550000.0;5840000.0;0.0;0.014333333333333333;0.14216666666666666;0.06749999999999999;0.023;0.023;;20139.095703125;0.0;3740.16918945312;41360.73828125;512331.0655266712;252036.241462545;230390.42118013266;230390.42118013266;228949.976964397;430214.79039162316;459575.6909922959;449481.4010025935;460005.69020762306;503943.73460158595;503943.73460158595;449353.11093226523;467595.9542614334;466181.95831478277;463642.6141334031;427979.7542904425;253208.7205529094;460123.36692421185;459438.4217246144;;199858.6285646581;454041.315715332;200837.91290080757;230390.42118013266;273.5249190448095;4888902.513333181;2007526.923089193;301832.4098209411;0.0;0;330;318;0;0;0;0;12;113;120;1959466282454.785;717011413279.4485;1362781435830.1755;35348.815891803904;17091.229689980395;2505.051483571308;5268.10401252308;3921340.3042606013;1554905.9200809824;56231.25179157528;1817006.4125228464;2.5215684548393895;0.23707473896814193
8871;2019-02-27 20:51:37.858;807;204;123;122;119;53;209;-148;7;-83;474;469;3;104;258;223;278;206;215;213;207;-149;564;366;368;133;371;245;559;-2.0;84.0;668.0;424.0;138.0;0;70;0;1;0;1;0;0;0;0;1;1;1;0;0;40422.73046875;19441.09375;0.0;3581.0576171875;465.0;106104;;;Calculated values ==>;1551297097.858;353.86;293.56;285.46000000000004;285.36;285.06;278.46000000000004;275.0112864084945;294.06;258.36;273.86;264.86;320.56;320.06;273.46000000000004;283.56;298.96000000000004;295.46000000000004;300.96000000000004;293.76000000000005;294.46000000000004;293.86;;319.66;258.26000000000005;241.05796691057077;260.44013211722256;275.0112864084945;294.66;5640000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2450000.0;5590000.0;0.0;0.014;0.11133333333333333;0.07066666666666667;0.023;0.023;;19441.09375;0.0;3581.0576171875;40422.73046875;514076.639924435;415502.1240201951;230071.83560979165;229778.98045087725;228905.27667778588;429743.705733735;459575.6909922959;453504.7783450286;461504.66260682873;504890.1052380219;504373.0695742412;453013.23942059476;465001.48693471594;465711.6847928491;461788.64601299;434267.28149148746;416190.4361247583;460123.36692421185;459301.0106943719;;195261.2709748474;454857.116165427;202000.90132128328;230071.83560979165;274.0114296039634;4889583.928651388;2007856.7030288693;301893.4098759689;0.0;0;330;318;0;0;0;0;12;113;120;1959687045654.82;717091199979.4612;1362931410830.1995;28000.764975310307;17868.50584898616;253.07583513420866;5272.2710269453455;3921868.129449049;1555197.202655332;56254.23235516909;1817094.234342113;2.23239856548014;0.22678272764718926
8872;2019-02-27 20:52:37.889;815;194;122;121;114;53;209;-167;1;-129;464;456;0;100;258;222;278;195;215;213;208;-169;555;361;368;136;366;239;550;-1.0;116.0;494.0;514.0;138.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40066.62109375;19062.609375;0.0;3507.98413085938;456.0;106105;;;Calculated values ==>;1551297157.889;354.66;292.56;285.36;285.26000000000005;284.56;278.46000000000004;274.4858918419099;294.06;256.46000000000004;273.26000000000005;260.26000000000005;319.56;318.76000000000005;273.16;283.16;298.96000000000004;295.36;300.96000000000004;292.66;294.46000000000004;293.96000000000004;;318.76000000000005;256.26000000000005;241.71165711629368;259.59022785621676;274.4858918419099;294.66;5550000.0;3610000.0;3679999.9999999995;1360000.0;3660000.0;2390000.0;5500000.0;0.0;0.01933333333333333;0.08233333333333334;0.08566666666666665;0.023;0.023;;19062.609375;0.0;3507.98413085938;40066.62109375;515808.5242670453;415497.79424610164;229982.70873861105;229688.5652307168;227652.39945698058;430081.6785162784;459575.6909922959;453796.8734917179;456404.4320559113;504425.02249093924;503600.7765361197;453675.4517291781;465413.8557239441;466430.68673233996;462413.7112240227;436354.73382142355;415841.8007852276;460123.36692421185;459438.4217246144;;191500.00471740507;452301.96231823333;201188.62806473073;229982.70873861105;273.67130140853345;4890255.019797986;2008177.73300087;301952.5157460328;0.0;0;330;318;0;0;0;0;12;113;120;1959907959734.448;717171941674.3252;1363076685849.9548;20798.078873488612;21512.042301050053;396.58337203312124;5277.481398678077;3922274.9965865705;1555525.5434445005;56259.64897903018;1817182.1943680567;2.125960309054038;0.2341418292583182
8873;2019-02-27 20:53:37.869;823;183;121;121;112;49;209;-165;-8;-184;446;438;-4;136;256;224;278;183;215;213;208;-164;528;353;368;141;358;257;528;-3.0;83.0;323.0;590.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31937.763671875;10415.0224609375;0.0;3849.22338867188;456.0;106106;;;Calculated values ==>;1551297217.869;355.46000000000004;291.46000000000004;285.26000000000005;285.26000000000005;284.36;278.06;273.6339639331285;294.06;256.66;272.36;254.76000000000002;317.76000000000005;316.96000000000004;272.76000000000005;286.76000000000005;298.76000000000005;295.56;300.96000000000004;291.46000000000004;294.46000000000004;293.96000000000004;;318.76000000000005;256.76000000000005;242.77792619122317;262.0952818180154;273.6339639331285;294.66;5280000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2570000.0;5280000.0;0.0;0.013833333333333333;0.05383333333333333;0.09833333333333334;0.023;0.023;;10415.0224609375;0.0;3849.22338867188;31937.763671875;518990.8106083461;419949.5066037348;230201.69302735408;230201.69302735408;227544.80109244288;430607.02586249536;459575.6909922959;449501.5132941892;449864.98346565093;500822.10642557463;499982.0438057927;450014.8536877044;466967.3967900873;467309.61631303944;463875.4189427811;442179.4721508348;419949.5066037348;460123.36692421185;459438.4217246144;;191500.00471740507;451963.7996316748;202540.15712139287;230201.69302735408;273.6339639331285;4890854.856325711;2008423.2980506036;302013.8053720275;0.0;0;330;318;0;0;0;0;12;113;120;1960128686134.518;717255013974.3516;1363225436250.0022;13294.7530073022;24526.65818017772;307.51452340155;5272.444760036988;3922559.00881669;1555909.0713966868;56265.51450566651;1817270.0811140568;3.0426684262531123;0.36569335773463907
8874;2019-02-27 20:54:37.829;824;176;122;122;112;48;209;-164;-4;-216;433;426;-2;167;253;226;278;177;215;213;208;-163;536;351;368;146;356;262;537;218.0;110.0;449.0;588.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.232421875;10564.7724609375;0.0;3868.31420898438;464.0;106107;;;Calculated values ==>;1551297277.829;355.56000000000006;290.76000000000005;285.36;285.36;284.36;277.96000000000004;273.4187578820637;294.06;256.76000000000005;272.76000000000005;251.56000000000003;316.46000000000004;315.76000000000005;272.96000000000004;289.86;298.46000000000004;295.76000000000005;300.96000000000004;290.86;294.46000000000004;293.96000000000004;;319.56;256.86;243.81672145450628;262.7682575881327;273.4187578820637;294.66;5360000.0;3510000.0;3679999.9999999995;1460000.0;3560000.0;2620000.0;5370000.0;0.036333333333333336;0.018333333333333333;0.07483333333333334;0.098;0.023;0.059333333333333335;;10564.7724609375;0.0;3868.31420898438;32227.232421875;518459.4303119909;414332.0034719807;230285.51142217952;230285.51142217952;227350.6287382629;430735.4089219946;459575.6909922959;449102.62299030024;445520.0502713007;498959.62197578844;498219.4016652444;449362.32262631203;469842.1916008876;467206.3499891093;464431.93050373014;440515.33625252114;414685.7420490697;460123.36692421185;459438.4217246144;;194843.3435325042;451203.24695381586;203319.51626544443;213772.62674754963;273.4187578820637;4891389.208154632;2008598.0131206475;302078.0753101733;0.0;0;330;318;0;0;0;0;12;113;120;1960349338934.6584;717341056574.4062;1363381032450.101;18392.76915324338;24292.605607460402;473.5425603966093;14576.17050197251;3922822.8954597395;1556315.6273770437;56272.018975496285;1817435.3759712605;4.000189920801286;0.3767261359394382
