;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8875;2019-02-27 20:55:37.860;819;180;124;123;116;49;209;-161;6;-215;420;412;4;174;252;227;278;182;215;213;208;-163;552;352;368;148;357;264;552;165.0;83.0;319.0;565.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.3046875;10863.98046875;0.0;3863.099609375;473.0;106108;;;Calculated values ==>;1551297337.86;355.06000000000006;291.16;285.56;285.46000000000004;284.76000000000005;278.06;273.5264737036516;294.06;257.06;273.76000000000005;251.66000000000003;315.16;314.36;273.56;290.56;298.36;295.86;300.96000000000004;291.36;294.46000000000004;293.96000000000004;;320.46000000000004;256.86;244.22491754036054;263.0348170998261;273.5264737036516;294.66;5520000.0;3520000.0000000005;3679999.9999999995;1480000.0;3570000.0000000005;2640000.0;5520000.0;0.0275;0.013833333333333333;0.05316666666666667;0.09416666666666668;0.023;0.0505;;10863.98046875;0.0;3863.099609375;32346.3046875;516543.4662395522;249030.1840699206;230526.9083737572;230231.5404395455;228187.26094971248;430671.36484660726;459575.6909922959;450034.5520155481;445247.6257413369;497382.1004182398;496532.2303060279;449775.47733975266;470373.1147820809;466935.48835395055;464415.192549656;437032.8789241485;249798.2432031742;460123.36692421185;459438.4217246144;;198604.77482894104;450853.8320260676;203940.02130635004;216048.90056477307;273.5264737036516;4891927.598987921;2008776.6783241136;302142.53704658285;0.0;0;330;318;0;0;0;0;12;113;120;1960570253014.2864;717429302144.2577;1363538913979.8352;13084.025882705697;23251.050509440072;2590.079127473478;12291.170818571987;3923085.337609687;1556712.0292125365;56297.5623467789;1817659.3861607185;3.4776972805536563;0.3306461606491512
8876;2019-02-27 20:56:37.885;817;189;126;125;120;51;209;-154;20;-193;406;399;14;175;253;228;278;191;215;213;207;-156;558;356;368;150;361;266;558;-2.0;109.0;561.0;552.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32618.40234375;10962.13671875;0.0;3897.65258789062;478.0;106109;;;Calculated values ==>;1551297397.885;354.86;292.06;285.76000000000005;285.66;285.16;278.26000000000005;273.955091788801;294.06;257.76000000000005;275.16;253.86;313.76000000000005;313.06;274.56;290.66;298.46000000000004;295.96000000000004;300.96000000000004;292.26000000000005;294.46000000000004;293.86;;320.96000000000004;257.56;244.62907804385475;263.299902668528;273.955091788801;294.66;5580000.0;3560000.0;3679999.9999999995;1500000.0;3610000.0;2660000.0;5580000.0;0.0;0.018166666666666668;0.0935;0.092;0.023;0.023;;10962.13671875;0.0;3897.65258789062;32618.40234375;515803.01165184664;410249.6488763151;230978.79015187532;230683.1647330249;229217.66210903795;430412.23801567365;459575.6909922959;451480.44502878666;447269.8818133;495688.5151958459;494941.27124980756;450708.1659609425;470215.94121052773;466494.5354798314;463955.8763240681;435667.96163266146;411066.4166422016;460123.36692421185;459301.0106943719;;200694.54348549087;451249.3576028748;203945.907182005;230978.79015187532;273.955091788801;4892469.197119275;2008958.6384194277;302207.2369287191;0.0;0;330;318;0;0;0;0;12;113;120;1960791145014.6372;717518739394.3998;1363697980230.088;23144.479288674087;22751.917438720022;446.92806732668754;5251.411072477421;3923387.367613349;1557095.5470119081;56322.881285273;1817805.635255119;3.472104133006872;0.3825490342234199
8877;2019-02-27 20:57:37.851;817;193;126;125;122;54;209;-151;33;-179;396;391;27;172;255;226;278;194;215;213;207;-153;557;359;368;150;364;271;557;0.0;83.0;395.0;526.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.435546875;10896.9345703125;0.0;4000.5205078125;482.0;106110;;;Calculated values ==>;1551297457.851;354.86;292.46000000000004;285.76000000000005;285.66;285.36;278.56;274.27422755570615;294.06;258.06;276.46000000000004;255.26000000000002;312.76000000000005;312.26000000000005;275.86;290.36;298.66;295.76000000000005;300.96000000000004;292.56;294.46000000000004;293.86;;321.36;257.86;244.62907804385475;263.95629194202945;274.27422755570615;294.66;5570000.0;3590000.0;3679999.9999999995;1500000.0;3640000.0;2710000.0;5570000.0;0.0;0.013833333333333333;0.06583333333333334;0.08766666666666666;0.023;0.023;;10896.9345703125;0.0;4000.5205078125;32629.435546875;515886.0634054803;412290.7944217916;231002.21405769818;230706.34264985917;229823.84951664697;430214.79039162316;459575.6909922959;452269.67985763925;448784.95713915926;494099.88337136566;493562.2852434749;451496.512599619;469183.1919724155;466325.4276100551;463245.95189034037;435897.86297190865;412673.55452819855;460123.36692421185;459301.0106943719;;202366.40377179522;451568.6816922734;204347.9173320257;231002.21405769818;274.27422755570615;4893012.620987633;2009140.6941236875;302273.0177410093;0.0;0;330;318;0;0;0;0;12;113;120;1961011819894.932;717608688394.5199;1363858988940.303;16321.516032936226;21673.02034224838;321.2696001379896;5250.872322643495;3923716.0645409347;1557465.5450428154;56329.27930491032;1817893.1046894125;2.9244376351191796;0.3329842722969704
8878;2019-02-27 20:58:37.851;816;200;125;125;122;55;209;-150;43;-176;391;384;37;142;257;225;278;202;215;213;207;-153;585;366;368;150;371;252;579;-2.0;83.0;580.0;526.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41168.26171875;20091.775390625;0.0;3638.17822265625;481.0;106111;;;Calculated values ==>;1551297517.851;354.76;293.16;285.66;285.66;285.36;278.66;275.0112864084945;294.06;258.16;277.46000000000004;255.56000000000003;312.26000000000005;311.56;276.86;287.36;298.86;295.66;300.96000000000004;293.36;294.46000000000004;293.86;;321.26000000000005;257.86;244.62907804385475;261.41265627149306;275.0112864084945;294.66;5850000.0;3660000.0;3679999.9999999995;1500000.0;3710000.0;2520000.0;5790000.0;0.0;0.013833333333333333;0.09666666666666666;0.08766666666666666;0.023;0.023;;20091.775390625;0.0;3638.17822265625;41168.26171875;513418.76459302264;255529.08547970883;230209.8817225394;230209.8817225394;229342.41340034065;429743.705733735;459575.6909922959;456726.9655403573;449108.0916425999;495537.71282893827;494798.75464373524;455997.1873575369;468359.9113430797;465579.7077360809;462057.83816926007;429040.93025353417;256374.31087086134;460123.36692421185;459301.0106943719;;201948.4348523538;451568.6816922734;205752.22631037768;230209.8817225394;275.0112864084945;4893627.6017981805;2009398.9333733618;302336.6735637632;0.0;0;330;319;0;0;0;0;12;113;120;1961232619894.932;717698688394.5199;1364015888940.303;24260.89145889803;21549.90925514619;2388.5549014603075;5269.095966352147;3924054.2512700334;1557825.7361227938;56351.861175756974;1817980.771091821;2.2532050611313164;0.23433007283967872
8879;2019-02-27 20:59:37.842;818;201;121;120;116;57;209;-146;51;-164;372;363;38;117;259;220;278;202;215;213;207;-148;557;364;368;150;370;247;551;-1.0;76.0;531.0;516.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40084.2109375;19101.794921875;0.0;3544.83471679688;467.0;106112;;;Calculated values ==>;1551297577.842;354.96000000000004;293.26000000000005;285.26000000000005;285.16;284.76000000000005;278.86;274.8017692304317;294.06;258.56;278.26000000000005;256.76000000000005;310.36;309.46000000000004;276.96000000000004;284.86;299.06;295.16;300.96000000000004;293.36;294.46000000000004;293.86;;319.86;258.36;244.62907804385475;260.72004837742526;274.8017692304317;294.66;5570000.0;3640000.0;3679999.9999999995;1500000.0;3700000.0;2470000.0;5510000.0;0.0;0.012666666666666666;0.0885;0.08600000000000001;0.023;0.023;;19101.794921875;0.0;3544.83471679688;40084.2109375;516007.9300389608;417474.20422763267;229665.9339174885;229372.86392412297;228208.70246362453;429879.7862731237;459575.6909922959;458494.913091536;450395.49263173813;494053.3484155146;493104.325182861;456937.43924984924;466205.423889032;465987.64080860076;461689.9588020654;435897.86297190865;417799.0808329543;460123.36692421185;459301.0106943719;;196097.13278094304;452099.8541878509;204902.20167174563;229665.9339174885;274.8017692304317;4894304.604170682;2009725.4974669938;302396.52302609634;0.0;0;330;319;0;0;0;0;12;113;120;1961453386774.7002;717788674894.4255;1364165566485.146;22442.954960651445;21258.998116385053;229.25124042675478;5281.606765868318;3924443.39160998;1558182.423506048;56373.6729546588;1818068.6804261187;2.1730743986422905;0.2371496681995005
8880;2019-02-27 21:00:37.872;823;191;121;120;113;52;209;-149;55;-167;353;344;38;111;258;221;278;191;215;213;207;-150;554;358;368;149;364;242;549;-1.0;115.0;456.0;501.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40054.453125;19077.0703125;0.0;3472.55615234375;458.0;106113;;;Calculated values ==>;1551297637.872;355.46000000000004;292.26000000000005;285.26000000000005;285.16;284.46000000000004;278.36;274.1680685717883;294.06;258.26000000000005;278.66;256.46000000000004;308.46000000000004;307.56;276.96000000000004;284.26000000000005;298.96000000000004;295.26000000000005;300.96000000000004;292.26000000000005;294.46000000000004;293.86;;318.96000000000004;258.16;244.42749628697553;260.01710675043796;274.1680685717883;294.66;5540000.0;3579999.9999999995;3679999.9999999995;1490000.0;3640000.0;2420000.0;5490000.0;0.0;0.019166666666666665;0.076;0.08349999999999999;0.023;0.023;;19077.0703125;0.0;3472.55615234375;40054.453125;516863.99341237487;414840.6948555996;229711.25469212318;229417.7146750985;227385.54980107656;430280.9020939914;459575.6909922959;459756.6155735319;450251.5051268402;492579.4309577363;491631.7274255004;457745.7677900302;466235.4981709128;466716.40587100666;462733.1757949236;436581.7259959107;414840.6948555996;460123.36692421185;459301.0106943719;;192335.8262164488;452059.8846414919;203443.12942127677;229711.25469212318;274.1680685717883;4894972.760281985;2010043.8137557337;302455.0305224399;0.0;0;330;319;0;0;0;0;12;113;120;1961674297174.595;717878419744.3828;1364312339835.076;19479.82494757139;20759.499060887963;416.70309685596266;5280.56438805172;3924792.922787298;1558532.7527260967;56379.05859894333;1818156.7425280726;2.037133145641459;0.22397072562280787
8881;2019-02-27 21:01:37.882;829;188;122;121;113;47;209;-147;57;-157;337;330;41;116;255;223;278;189;215;213;207;-148;532;354;368;148;359;253;532;-1.0;86.0;660.0;493.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32026.181640625;10553.6982421875;0.0;3709.86450195312;452.0;106114;;;Calculated values ==>;1551297697.882;356.06000000000006;291.96000000000004;285.36;285.26000000000005;284.46000000000004;277.86;273.7412296467126;294.06;258.46000000000004;278.86;257.46000000000004;306.86;306.16;277.26000000000005;284.76000000000005;298.66;295.46000000000004;300.96000000000004;292.06;294.46000000000004;293.86;;318.36;258.36;244.22491754036054;261.54996906429363;273.7412296467126;294.66;5320000.0;3540000.0;3679999.9999999995;1480000.0;3590000.0;2530000.0;5320000.0;0.0;0.014333333333333333;0.11;0.08216666666666667;0.023;0.023;;10553.6982421875;0.0;3709.86450195312;32026.181640625;519382.1913675307;420082.2379402976;230404.78195865464;230106.15835728793;227748.8563249601;430542.39183029096;459575.6909922959;458257.6768054468;451490.86535704543;489699.452937936;488950.79933939327;456320.04435671825;465225.1848456584;467038.77096222027;463595.7598268558;441353.3962068068;420380.3325201612;460123.36692421185;459301.0106943719;;189828.38726562503;452442.99035282084;201854.0583616776;230404.78195865464;273.7412296467126;4895573.532350262;2010290.7779808287;302514.8940034671;0.0;0;330;319;0;0;0;0;12;113;120;1961895133974.5598;717967534594.3687;1364460864585.0522;28204.398028814612;20590.05724527227;300.613912841921;5264.6132609214965;3925190.3575401255;1558877.3897918658;56385.037236963486;1818244.6336545467;3.8110872734219865;0.4002214969385683
8882;2019-02-27 21:02:37.873;830;176;122;121;113;46;209;-150;61;-123;341;341;48;152;253;226;278;176;215;213;207;-149;532;350;368;145;355;268;532;403.0;83.0;563.0;493.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.646484375;10414.236328125;0.0;4017.29516601562;459.0;106115;;;Calculated values ==>;1551297757.873;356.16;290.76000000000005;285.36;285.26000000000005;284.46000000000004;277.76000000000005;273.3108153835814;294.06;258.16;279.26000000000005;260.86;307.26000000000005;307.26000000000005;277.96000000000004;288.36;298.46000000000004;295.76000000000005;300.96000000000004;290.76000000000005;294.46000000000004;293.86;;319.06;258.26000000000005;243.61107973660833;263.56353331371673;273.3108153835814;294.66;5320000.0;3500000.0;3679999.9999999995;1450000.0;3550000.0;2680000.0;5320000.0;0.06716666666666667;0.013833333333333333;0.09383333333333334;0.08216666666666667;0.023;0.09016666666666667;;10414.236328125;0.0;4017.29516601562;32122.646484375;519501.51250606135;416299.0910012028;230404.78195865464;230106.15835728793;227748.8563249601;430799.1582183253;459575.6909922959;456316.2990030532;455559.7338718629;488481.81632091664;488481.81632091664;454690.93240954535;467269.7132734388;467347.9261667814;464578.8495294238;441353.3962068068;416299.0910012028;460123.36692421185;459301.0106943719;;192753.74022246967;452849.3986031987;199476.98192582175;207366.14348687706;272.95026664223303;4896108.0257313745;2010465.484558813;302579.27734168305;0.0;0;330;319;0;0;0;0;12;113;120;1962115900854.3281;718055421409.2765;1364617141139.8882;24100.089252413556;20818.766903657805;346.5845553441887;22716.12719320912;3925626.1628864026;1559222.4115650482;56390.42974852796;1818477.7715154942;4.710627415546716;0.35775746303329536
8883;2019-02-27 21:03:37.853;821;179;124;123;117;47;209;-154;62;-112;363;367;56;168;252;227;278;180;215;213;207;-153;548;351;368;143;356;272;548;139.0;85.0;442.0;507.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32682.521484375;10732.2451171875;0.0;4124.1435546875;467.0;106116;;;Calculated values ==>;1551297817.853;355.26;291.06;285.56;285.46000000000004;284.86;277.86;273.4187578820637;294.06;257.76000000000005;279.36;261.96000000000004;309.46000000000004;309.86;278.76000000000005;289.96000000000004;298.36;295.86;300.96000000000004;291.16;294.46000000000004;293.86;;319.86;257.86;243.1966462407574;264.08650396036035;273.4187578820637;294.66;5480000.0;3510000.0;3679999.9999999995;1430000.0;3560000.0;2720000.0;5480000.0;0.023166666666666665;0.014166666666666666;0.07366666666666667;0.0845;0.023;0.04616666666666666;;10732.2451171875;0.0;4124.1435546875;32682.521484375;517115.61002241424;248844.29484205059;230620.46207402542;230324.10800259875;228563.85505091405;430735.4089219946;459575.6909922959;455780.5313339164;457018.76464280364;490431.3661924459;490864.9438568896;455025.77115374926;468578.4620356568;467077.56566689035;464562.14285730536;437924.1549322846;249227.62101289647;460123.36692421185;459301.0106943719;;196097.13278094304;452770.8568513316;198677.29764906014;214591.22071998147;272.6379403134038;4896647.888783597;2010641.6464973537;302647.10004926956;0.0;0;330;319;0;0;0;0;12;113;120;1962336627254.3982;718141792609.304;1364779087139.9397;18939.93821478441;21470.905752591938;2673.200897191332;11297.435303817689;3925984.7102264445;1559574.7080326492;56415.58623901416;1818761.1233876082;3.6604777493023124;0.33904382286026125
8884;2019-02-27 21:04:37.864;811;189;127;126;121;50;209;-161;53;-128;386;389;53;162;253;227;278;191;215;213;207;-163;585;358;368;141;364;254;580;-1.0;83.0;514.0;538.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41408.44921875;20058.345703125;0.0;3827.96630859375;475.0;106117;;;Calculated values ==>;1551297877.864;354.26;292.06;285.86;285.76000000000005;285.26000000000005;278.16;274.1680685717883;294.06;257.06;278.46000000000004;260.36;311.76000000000005;312.06;278.46000000000004;289.36;298.46000000000004;295.86;300.96000000000004;292.26000000000005;294.46000000000004;293.86;;320.66;256.86;242.77792619122317;261.6868853414304;274.1680685717883;294.66;5850000.0;3579999.9999999995;3679999.9999999995;1410000.0;3640000.0;2540000.0;5800000.0;0.0;0.013833333333333333;0.08566666666666665;0.08966666666666666;0.023;0.023;;20058.345703125;0.0;3827.96630859375;41408.44921875;512796.0276726295;251085.55246107563;230769.71802340733;230478.4451090723;229033.71309253294;430280.9020939914;459575.6909922959;457614.4173295793;455696.13082302257;494802.7689170712;495120.11290043686;457614.4173295793;470362.2254420842;466064.25039095;463527.3134515757;429040.93025353417;251854.39446615204;460123.36692421185;459301.0106943719;;199440.67485045042;452068.24002901337;200641.0947224749;230769.71802340733;273.44324122622163;4897265.426735605;2010898.2817960388;302713.37978069304;0.0;0;331;319;0;0;0;0;12;113;120;1962557467734.9736;718227008229.526;1364936916070.351;22014.047970008607;22544.63402915295;2451.080411725453;5256.219731432185;3926326.056014131;1559941.571444417;56458.29641212956;1818899.095803568;2.1881143525495785;0.23260692140946587
8885;2019-02-27 21:05:37.864;808;204;123;123;121;55;209;-154;33;-123;390;386;32;127;256;220;278;206;215;213;207;-156;567;366;368;141;371;240;561;-1.0;110.0;614.0;537.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40605.578125;19476.072265625;0.0;3581.3427734375;466.0;106118;;;Calculated values ==>;1551297937.864;353.96000000000004;293.56;285.46000000000004;285.46000000000004;285.26000000000005;278.66;275.0112864084945;294.06;257.76000000000005;276.46000000000004;260.86;312.16;311.76000000000005;276.36;285.86;298.76000000000005;295.16;300.96000000000004;293.76000000000005;294.46000000000004;293.86;;319.76000000000005;257.56;242.77792619122317;259.7329541166123;275.0112864084945;294.66;5670000.0;3660000.0;3679999.9999999995;1410000.0;3710000.0;2400000.0;5610000.0;0.0;0.018333333333333333;0.10233333333333333;0.0895;0.023;0.023;;19476.072265625;0.0;3581.3427734375;40605.578125;513946.8735352883;414726.43781185016;230026.7293224473;230026.7293224473;229442.75766972042;429743.705733735;459575.6909922959;457473.2609016057;456210.3019707529;496661.7191521758;496244.57093382435;457354.39599199884;468330.2426298889;465447.61932404153;461383.9005954645;433552.6987441461;415431.82824480155;460123.36692421185;459301.0106943719;;195679.20071851107;452798.04586261563;202990.0090359338;230026.7293224473;274.3965863633519;4897948.87696347;2011227.7352791117;302775.1240230433;0.0;0;331;319;0;0;0;0;12;113;120;1962778267734.9736;718311608229.526;1365085116070.351;26042.119440920425;22357.819295988025;332.21595915464997;5273.308471554265;3926726.5240758886;1560315.7585554598;56481.49054855356;1818986.841871926;2.3422167262082296;0.25347059428910856
8886;2019-02-27 21:06:37.864;821;194;120;119;114;54;209;-158;34;-146;379;373;24;129;256;218;278;194;215;213;207;-159;530;359;368;141;364;251;530;-1.0;109.0;567.0;540.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32055.458984375;10519.748046875;0.0;3779.84155273438;458.0;106119;;;Calculated values ==>;1551297997.864;355.26;292.56;285.16;285.06;284.56;278.56;274.27422755570615;294.06;257.36;276.56;258.56;311.06;310.46000000000004;275.56;286.06;298.76000000000005;294.96000000000004;300.96000000000004;292.56;294.46000000000004;293.86;;318.96000000000004;257.26000000000005;242.77792619122317;261.27494424493943;274.27422755570615;294.66;5300000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2510000.0;5300000.0;0.0;0.018166666666666668;0.0945;0.09000000000000001;0.023;0.023;;10519.748046875;0.0;3779.84155273438;32055.458984375;518589.4297958562;422478.5055336687;229855.57179848896;229558.25246836012;228084.77691891874;430214.79039162316;459575.6909922959;455796.72062643693;453836.8562638403;494374.50041427294;493740.27890255867;454572.9517956599;467011.9763860505;466455.85816738626;462183.0053738274;441767.9026365644;422478.5055336687;460123.36692421185;459301.0106943719;;192335.8262164488;452485.54343244946;202098.90416853217;229855.57179848896;274.01803502507084;4898554.385606049;2011477.7004483824;302836.46722576144;0.0;0;331;319;0;0;0;0;12;113;120;1962999067734.9736;718396208229.526;1365232416070.351;23974.443655272;22534.797533752557;350.4240473692722;5277.245094605307;3927143.3287683567;1560689.8636957076;56487.17921527459;1819074.763151644;3.646042424352049;0.3994604910324947
8887;2019-02-27 21:07:37.855;829;178;119;119;111;52;209;-162;42;-164;378;377;31;161;253;221;278;178;215;213;207;-161;533;352;368;141;357;261;534;-2.0;84.0;572.0;536.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.078125;10495.646484375;0.0;3948.67895507812;464.0;106120;;;Calculated values ==>;1551298057.855;356.06000000000006;290.96000000000004;285.06;285.06;284.26000000000005;278.36;273.5264737036516;294.06;256.96000000000004;277.36;256.76000000000005;310.96000000000004;310.86;276.26000000000005;289.26000000000005;298.46000000000004;295.26000000000005;300.96000000000004;290.96000000000004;294.46000000000004;293.86;;319.56;257.06;242.77792619122317;262.63441904999945;273.5264737036516;294.66;5330000.0;3520000.0000000005;3679999.9999999995;1410000.0;3570000.0000000005;2610000.0;5340000.0;0.0;0.014;0.09533333333333333;0.08933333333333333;0.023;0.023;;10495.646484375;0.0;3948.67895507812;32227.078125;519301.2557231916;416203.08715611184;229465.25490858842;229465.25490858842;227125.2160271009;430671.36484660726;459575.6909922959;455116.8370408851;451963.7996316748;493220.7265923457;493113.9422904278;453744.7720462681;469290.1851809068;467064.51337570406;463630.7160577749;441145.02340875595;416203.08715611184;460123.36692421185;459301.0106943719;;194843.3435325042;452276.9829386835;201071.97647816988;229465.25490858842;273.5264737036517;4899089.99306156;2011652.802466716;302900.86190260836;0.0;0;331;319;0;0;0;0;12;113;120;1963219834614.742;718480795539.4373;1365385993030.19;24218.943373645518;22440.980577139217;349.18710753701754;5286.22238307302;3927544.880084776;1561064.6056265158;56493.008433712086;1819162.7788428646;3.6204759897305903;0.39565635795002335
8888;2019-02-27 21:08:37.865;826;179;121;120;113;51;209;-160;49;-163;387;387;41;172;251;222;278;181;215;213;207;-161;548;351;368;140;356;266;548;137.0;111.0;534.0;536.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.359375;10763.0791015625;0.0;4016.35131835938;471.0;106121;;;Calculated values ==>;1551298117.865;355.76;291.06;285.26000000000005;285.16;284.46000000000004;278.26000000000005;273.4187578820637;294.06;257.16;278.06;256.86;311.86;311.86;277.26000000000005;290.36;298.26000000000005;295.36;300.96000000000004;291.26000000000005;294.46000000000004;293.86;;320.26000000000005;257.06;242.56692532238324;263.299902668528;273.4187578820637;294.66;5480000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2660000.0;5480000.0;0.022833333333333334;0.018500000000000003;0.089;0.08933333333333333;0.023;0.04583333333333334;;10763.0791015625;0.0;4016.35131835938;32488.359375;517719.91925906664;248844.29484205059;229734.0025874577;229440.2259803645;227406.503711544;430735.4089219946;459575.6909922959;455152.1393357169;452239.8059663957;493657.59547880496;493657.59547880496;454148.83295247785;469870.247292306;466948.68245374196;463909.99922022235;437924.1549322846;249613.81447620134;460123.36692421185;459301.0106943719;;197768.88456892778;452448.02207427175;200749.2552678231;215294.32846822153;273.4187578820637;4899629.378256527;2011829.988039245;302967.2482174185;0.0;0;331;319;0;0;0;0;12;113;120;1963440671414.7068;718565109589.4238;1365544119380.1648;22641.856682042548;22485.089834709415;3483.741298437541;11183.639602031892;3927935.451836289;1561439.0519438752;56524.95482726847;1819300.0505675268;4.045780230922962;0.37244251935222017
8889;2019-02-27 21:09:37.856;821;186;123;122;116;53;209;-161;55;-160;397;397;50;178;252;223;278;188;215;212;207;-163;554;356;368;140;361;267;554;-2.0;84.0;574.0;554.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32665.888671875;10871.501953125;0.0;4040.30615234375;477.0;106122;;;Calculated values ==>;1551298177.856;355.26;291.76000000000005;285.46000000000004;285.36;284.76000000000005;278.46000000000004;273.955091788801;294.06;257.06;278.66;257.16;312.86;312.86;278.16;290.96000000000004;298.36;295.46000000000004;300.96000000000004;291.96000000000004;294.36;293.86;;320.86;256.86;242.56692532238324;263.43189868330234;273.955091788801;294.66;5540000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2670000.0;5540000.0;0.0;0.014;0.09566666666666666;0.09233333333333334;0.023;0.023;;10871.501953125;0.0;4040.30615234375;32665.888671875;516621.13403462374;410846.3285738816;230185.61622785314;229891.58303824594;228144.53572478014;430412.23801567365;459575.6909922959;455734.45731961867;452552.0628994988;494623.7287979943;494623.7287979943;455109.83360149694;470425.3756555644;466364.5342688999;463297.66702555475;436581.7259959107;411644.6103821836;459986.6564810051;459301.0106943719;;200276.58477070546;452239.8059663957;201818.8985806443;230185.61622785314;273.89534168327276;4900172.248880205;2012010.2491712852;303034.3769587821;0.0;0;331;319;0;0;0;0;12;113;120;1963661438294.475;718649096989.3357;1365703995394.997;24291.25511936188;23122.19711528438;349.11961859217985;5269.654072729931;3928326.5024345005;1561819.055658951;56556.89054380073;1819437.1407813889;3.556391388011448;0.39156542269168704
8890;2019-02-27 21:10:37.876;819;190;123;123;119;55;209;-161;58;-167;406;405;54;183;253;222;278;192;215;212;207;-163;557;357;368;141;362;270;557;-2.0;85.0;466.0;547.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32814.671875;10884.5234375;0.0;4095.89965820312;481.0;106123;;;Calculated values ==>;1551298237.876;355.06000000000006;292.16;285.46000000000004;285.46000000000004;285.06;278.66;274.0616903277293;294.06;257.06;278.96000000000004;256.46000000000004;313.76000000000005;313.66;278.56;291.46000000000004;298.46000000000004;295.36;300.96000000000004;292.36;294.36;293.86;;321.26000000000005;256.86;242.77792619122317;263.82572766246335;274.0616903277293;294.66;5570000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2700000.0;5570000.0;0.0;0.014166666666666666;0.07766666666666668;0.09116666666666666;0.023;0.023;;10884.5234375;0.0;4095.89965820312;32814.671875;516129.75659958116;411111.06218014384;230117.17274191615;230117.17274191615;228948.7842775292;430346.717906069;459575.6909922959;455611.1469425823;451650.20006902685;495276.48978636455;495169.3746608731;455109.19043650426;470594.78876980697;466351.3762726499;463015.90774916107;435897.86297190865;411902.9413244403;459986.6564810051;459301.0106943719;;201948.4348523538;452068.24002901337;202460.216247111;230117.17274191615;274.0616903277293;4900718.102108368;2012191.60981622;303102.20127442013;0.0;0;331;319;0;0;0;0;12;113;120;1963882311894.4048;718733425089.3088;1365865149094.9458;19661.388950681605;22755.931501450097;339.92805667246824;5271.228272906482;3928692.896558979;1562201.5008365484;56562.63452178076;1819525.0107478034;3.2060827971866033;0.3611977651178157
8891;2019-02-27 21:11:37.847;818;197;119;120;119;55;209;-151;59;-157;411;408;55;162;254;222;278;200;215;212;207;-153;586;363;368;141;368;252;580;-1.0;109.0;879.0;566.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41425.29296875;20053.41796875;0.0;3777.72094726562;482.0;106124;;;Calculated values ==>;1551298297.847;354.96000000000004;292.86;285.06;285.16;285.06;278.66;274.69669130483857;294.06;258.06;279.06;257.46000000000004;314.26000000000005;313.96000000000004;278.66;289.36;298.56;295.36;300.96000000000004;293.16;294.36;293.86;;321.36;257.86;242.77792619122317;261.41265627149306;274.69669130483857;294.66;5860000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2520000.0;5800000.0;0.0;0.018166666666666668;0.1465;0.09433333333333334;0.023;0.023;;20053.41796875;0.0;3777.72094726562;41425.29296875;513583.2778922401;254232.88981556942;228461.05688012534;228747.02084406477;228461.05688012534;429947.3805835815;459575.6909922959;458657.2398049888;452693.92321264895;497643.4768232768;497328.12061508774;458176.75864534016;470633.54349435284;465618.38118190103;462110.72912221303;428777.81882622524;255467.83359256244;459986.6564810051;459301.0106943719;;202366.40377179522;453110.14735915104;203964.97766784375;228461.05688012534;274.6966913048385;4901336.469459533;2012449.301383264;303167.7830662236;0.0;0;332;319;0;0;0;0;12;113;120;1964103005174.2434;718817984199.247;1366021673404.8313;37312.416403091745;23502.69434087999;3148.4647317448744;5309.31893772767;3929167.4487920864;1562586.8030654874;56591.69041119203;1819613.1393584013;2.9068226515556796;0.29057812757826634
8892;2019-02-27 21:12:37.867;823;201;113;113;111;57;209;-145;58;-137;403;396;48;133;257;217;278;203;215;212;207;-147;560;365;368;140;370;245;554;-1.0;116.0;701.0;564.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40225.265625;19136.193359375;0.0;3661.04541015625;470.0;106125;;;Calculated values ==>;1551298357.867;355.46000000000004;293.26000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.86;274.9066339382667;294.06;258.66;278.96000000000004;259.46000000000004;313.46000000000004;312.76000000000005;277.96000000000004;286.46000000000004;298.86;294.86;300.96000000000004;293.46000000000004;294.36;293.86;;320.16;258.46000000000004;242.56692532238324;260.44013211722256;274.9066339382667;294.66;5600000.0;3650000.0;3679999.9999999995;1400000.0;3700000.0;2450000.0;5540000.0;0.0;0.01933333333333333;0.11683333333333333;0.094;0.023;0.023;;19136.193359375;0.0;3661.04541015625;40225.265625;516368.9329775967;416368.5653301002;227281.53628453438;227281.53628453438;226709.90989288548;429811.8947417682;459575.6909922959;459641.38322378567;454933.1192878579;497511.61648791155;496779.488524936;458455.73281218164;468311.45113928773;465724.30640257534;461132.061841229;435205.1688161365;417037.44699379225;459986.6564810051;459301.0106943719;;197350.94305643384;453900.61519237986;203861.90573150988;227281.53628453438;274.72930972289583;4902017.117590742;2012775.9903388903;303229.79344933527;0.0;0;332;319;0;0;0;0;12;113;120;1964323878775.0505;718902312299.5552;1366170823105.3765;29883.56895368089;23503.63868932178;351.2426218986551;5336.447911426262;3929727.601994288;1562978.6530819852;56620.864360654996;1819701.883654043;2.591318131706451;0.2782971928114471
8893;2019-02-27 21:13:37.857;834;192;112;111;105;53;209;-143;58;-129;390;383;44;125;256;217;278;193;215;212;207;-144;554;358;368;139;363;241;550;-2.0;110.0;677.0;526.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39986.953125;19052.201171875;0.0;3626.14794921875;463.0;106126;;;Calculated values ==>;1551298417.857;356.56000000000006;292.36;284.36;284.26000000000005;283.66;278.46000000000004;274.1680685717883;294.06;258.86;278.96000000000004;260.26000000000005;312.16;311.46000000000004;277.56;285.66;298.76000000000005;294.86;300.96000000000004;292.46000000000004;294.36;293.86;;319.46000000000004;258.76000000000005;242.35481222062532;259.87524604437704;274.1680685717883;294.66;5540000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.018333333333333333;0.11283333333333333;0.08766666666666666;0.023;0.023;;19052.201171875;0.0;3626.14794921875;39986.953125;518196.96635533794;414798.6417306446;227077.643890442;226791.38129870922;225088.81232319796;430280.9020939914;459575.6909922959;460264.3713804576;455918.8816010826;496559.8197106972;495828.88531306863;458616.95304675895;467965.03954927623;466598.81152663083;462201.38575610484;436581.7259959107;415150.1171397334;459986.6564810051;459301.0106943719;;194425.4183739577;454377.06269414123;201822.2776464704;227077.643890442;273.90568938402646;4902685.441341239;2013094.1739205979;303290.50993957114;0.0;0;332;319;0;0;0;0;12;113;120;1964544641975.0857;718985998349.5685;1366316598805.3997;29160.882909651555;22140.63615584581;392.9128290299173;5341.137436490387;3930219.557087044;1563358.9586442625;56627.06462253115;1819790.848701977;2.514978891385323;0.26682824617248135
8894;2019-02-27 21:14:37.868;842;186;112;112;105;49;209;-144;60;-109;382;378;45;138;254;219;278;187;215;212;207;-142;526;354;368;138;360;257;526;-2.0;85.0;633.0;543.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32157.919921875;10356.380859375;0.0;3916.70166015625;459.0;106127;;;Calculated values ==>;1551298477.868;357.36;291.76000000000005;284.36;284.36;283.66;278.06;273.7412296467126;294.06;258.76000000000005;279.16;262.26000000000005;311.36;310.96000000000004;277.66;286.96000000000004;298.56;295.06;300.96000000000004;291.86;294.36;293.86;;319.06;258.96000000000004;242.14157278889297;262.0952818180154;273.7412296467126;294.66;5260000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2570000.0;5260000.0;0.0;0.014166666666666666;0.1055;0.0905;0.023;0.023;;10356.380859375;0.0;3916.70166015625;32157.919921875;521409.2249664288;421497.7037247654;227588.54826739428;227588.54826739428;225565.0552539102;430542.39183029096;459575.6909922959;457980.0092832408;458119.20440535154;494066.3958309008;493641.2867640859;456151.0624381513;467198.50615900586;466767.0802831461;463069.30017575866;442588.1615112839;421783.62906962214;459986.6564810051;459301.0106943719;;192753.74022246967;454748.5011084966;199890.57788635566;227588.54826739428;273.13052515369134;4903286.758837142;2013339.2903669681;303353.3785433614;0.0;0;332;319;0;0;0;0;12;113;120;1964765482454.784;719069113584.4548;1366466026195.1956;27228.435012371385;23064.642051603758;294.7308762568748;5329.386635820485;3930689.554219432;1563735.7383590958;56632.79603730081;1819879.7860379808;3.9176677147025214;0.42453843093730265
8895;2019-02-27 21:15:37.858;841;175;113;113;106;49;209;-155;61;-111;393;395;51;170;252;221;278;176;215;212;207;-150;535;350;368;137;355;267;535;178.0;84.0;384.0;525.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.95703125;10445.6484375;0.0;4090.84057617188;467.0;106128;;;Calculated values ==>;1551298537.858;357.26;290.66;284.46000000000004;284.46000000000004;283.76000000000005;278.06;273.3108153835814;294.06;257.66;279.26000000000005;262.06;312.46000000000004;312.66;278.26000000000005;290.16;298.36;295.26000000000005;300.96000000000004;290.76000000000005;294.36;293.86;;319.86;258.16;241.92719264551067;263.43189868330234;273.3108153835814;294.66;5350000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2670000.0;5350000.0;0.029666666666666668;0.014;0.064;0.0875;0.023;0.05266666666666667;;10445.6484375;0.0;4090.84057617188;32374.95703125;520571.77212617575;414785.272829361;227683.62636569524;227683.62636569524;225668.23850763778;430799.1582183253;459575.6909922959;456480.5776664727;458073.8067698351;494195.5865145606;494409.70566033054;455234.9699716218;469502.17360993713;467219.38122847467;463927.47094490804;440726.0011220512;415133.45553454565;459986.6564810051;459301.0106943719;;196097.13278094304;454092.02071006625;198469.68571616363;211227.67245551603;272.5513743201926;4903824.443182841;2013512.611719429;303420.0969404216;0.0;0;332;319;0;0;0;0;12;113;120;1964986245654.819;719151599834.4679;1366623199995.2205;16512.69708481978;22366.954311966478;358.2956382250779;13065.195813913075;3931054.002902061;1564114.2718960796;56638.23701794109;1820033.0486770552;3.5980588434891105;0.3424858453734482
8896;2019-02-27 21:16:37.889;832;180;115;115;109;50;209;-145;52;-101;414;416;51;184;250;223;278;182;215;212;207;-147;552;351;368;137;356;274;552;190.0;89.0;663.0;549.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32778.86328125;10748.380859375;0.0;4182.84814453125;474.0;106129;;;Calculated values ==>;1551298597.889;356.36;291.16;284.66;284.66;284.06;278.16;273.4187578820637;294.06;258.66;278.36;263.06;314.56;314.76000000000005;278.26000000000005;291.56;298.16;295.46000000000004;300.96000000000004;291.36;294.36;293.86;;320.56;258.46000000000004;241.92719264551067;264.3458800820626;273.4187578820637;294.66;5520000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2740000.0;5520000.0;0.03166666666666666;0.014833333333333334;0.1105;0.0915;0.022833333333333334;0.05449999999999999;;10748.380859375;0.0;4182.84814453125;32778.86328125;518118.0918833101;249030.1840699206;227898.41009287813;227898.41009287813;226181.00418594142;430735.4089219946;459575.6909922959;454181.43656811543;459086.18359659234;495722.3667503885;495937.01572583016;454054.15687377716;470166.75571522966;466819.69984961615;464040.6454654783;437032.8789241485;249798.2432031742;459986.6564810051;459301.0106943719;;199022.72361097817;454400.3449409896;198821.89456800476;211003.79862582634;272.6952960053722;4904367.672207924;2013689.3198820094;303489.07996913773;0.0;0;332;319;0;0;0;0;12;113;120;1965207159734.447;719233842304.3293;1366785583849.947;28217.229391012228;23385.428209128113;2777.3137631944523;13532.19805773573;3931426.944875915;1564495.7387392044;56664.3805967827;1820254.8081421691;4.548330844252916;0.406228426129402
8897;2019-02-27 21:17:37.869;821;195;118;118;114;53;209;-132;18;-67;433;433;24;156;252;222;278;198;214;212;207;-135;588;361;368;137;366;254;582;-2.0;85.0;677.0;550.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41599.328125;20132.140625;0.0;3850.3974609375;476.0;106130;;;Calculated values ==>;1551298657.869;355.26;292.66;284.96000000000004;284.96000000000004;284.56;278.46000000000004;274.4858918419099;294.06;259.96000000000004;274.96000000000004;266.46000000000004;316.46000000000004;316.46000000000004;275.56;288.76000000000005;298.36;295.36;300.96000000000004;292.96000000000004;294.36;293.86;;320.76000000000005;259.66;241.92719264551067;261.6868853414304;274.4858918419099;294.56;5880000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2540000.0;5820000.0;0.0;0.014166666666666666;0.11283333333333333;0.09166666666666666;0.022833333333333334;0.022833333333333334;;20132.140625;0.0;3850.3974609375;41599.328125;513788.25668359187;253317.38281904632;228135.0618686595;228135.0618686595;227002.6324546526;430081.6785162784;459575.6909922959;453320.57175257156;462505.1784866319;499753.3668545085;499753.3668545085;454065.3458474884;469680.0744639328;465644.78589503816;462413.7112240227;428247.25238763716;254524.3769063687;459986.6564810051;459301.0106943719;;199858.6285646581;455630.1278140129;200198.835982739;228135.0618686595;273.28210374468995;4904987.283863752;2013946.5717819014;303556.0013679668;0.0;0;332;320;0;0;0;0;12;113;120;1965427886134.517;719316014904.3555;1366943931049.9973;28560.56918602944;23414.535084533443;2461.0740693179696;5278.289164853766;3931899.9354814338;1564885.6084335442;56708.019277656866;1820411.509951054;2.489914424017908;0.25857545290243594
8898;2019-02-27 21:18:37.860;817;203;113;112;111;56;209;-128;10;-46;436;432;11;121;255;216;278;204;214;212;207;-129;562;365;368;138;370;246;557;-2.0;110.0;649.0;511.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40601.3359375;19390.08203125;0.0;3693.30859375;464.0;106131;;;Calculated values ==>;1551298717.86;354.86;293.46000000000004;284.46000000000004;284.36;284.26000000000005;278.76000000000005;274.9066339382667;294.06;260.36;274.16;268.56;316.76000000000005;316.36;274.26000000000005;285.26000000000005;298.66;294.76000000000005;300.96000000000004;293.56;294.36;293.86;;319.56;260.26000000000005;242.14157278889297;260.58029834229245;274.9066339382667;294.56;5620000.0;3650000.0;3679999.9999999995;1380000.0;3700000.0;2460000.0;5570000.0;0.0;0.018333333333333333;0.10816666666666667;0.08516666666666667;0.022833333333333334;0.022833333333333334;;19390.08203125;0.0;3693.30859375;40601.3359375;515470.3468515759;415919.07912039774;227219.72489924103;226934.15794903602;226649.31038536667;429811.8947417682;459575.6909922959;453701.939587432;464456.0627473727;500853.46357047185;500437.1461059116;453824.5867032537;466805.72844642797;465460.53083784366;460996.79165053053;434738.30872767797;416260.3058752612;459986.6564810051;459301.0106943719;;194843.3435325042;456081.1290699957;200632.94479813377;227219.72489924103;273.4704347230839;4905672.186646057;2014275.8742342463;303618.8561553907;0.0;0;332;320;0;0;0;0;12;113;120;1965648653014.2854;719398502529.2689;1367093908549.8398;27373.629603042427;21755.67036048691;338.76338562764084;5299.189358988821;3932365.9838864384;1565261.970349101;56731.34775662678;1820499.6423834786;2.3725826763435367;0.25231008720758874
8899;2019-02-27 21:19:37.860;823;194;112;111;106;55;209;-141;17;-61;430;425;13;113;255;216;278;194;214;212;207;-140;554;362;368;137;367;241;549;-2.0;113.0;136.0;534.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40228.7578125;19097.19140625;0.0;3629.74633789062;456.0;106132;;;Calculated values ==>;1551298777.86;355.46000000000004;292.56;284.36;284.26000000000005;283.76000000000005;278.66;274.5913991737795;294.06;259.06;274.86;267.06;316.16;315.66;274.46000000000004;284.46000000000004;298.66;294.76000000000005;300.96000000000004;292.56;294.36;293.86;;318.76000000000005;259.16;241.92719264551067;259.87524604437704;274.5913991737795;294.56;5540000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2410000.0;5490000.0;0.0;0.01883333333333333;0.02266666666666667;0.089;0.022833333333333334;0.022833333333333334;;19097.19140625;0.0;3629.74633789062;40228.7578125;516863.99341237487;415881.8595038191;227098.3386120891;226811.87057994117;225390.3388218716;430014.67791919125;459575.6909922959;455395.2042411327;463105.1000181706;500719.83155880135;500201.3097480186;454912.5113537251;466605.7837674482;465894.2078454827;461457.9028561018;436581.7259959107;415881.8595038191;459986.6564810051;459301.0106943719;;191500.00471740507;455118.3910259499;197175.863135945;227098.3386120891;272.0829160520301;4906345.7707606405;2014596.6015128922;303679.8816131544;0.0;0;332;320;0;0;0;0;12;113;120;1965869453014.2854;719481002529.2689;1367240008549.8398;5852.971731717589;22956.884982210435;389.8474856010588;5301.9610125454565;3932642.872230895;1565634.5749769567;56737.41951388702;1820587.9853032413;1.5180956449343748;0.19117637685418382
8900;2019-02-27 21:20:37.860;829;186;111;111;105;53;208;-159;-20;-117;423;418;-9;130;254;217;278;187;215;212;207;-158;528;356;368;137;362;257;528;-1.0;109.0;161.0;516.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31776.7109375;10394.904296875;0.0;3888.6748046875;453.0;106133;;;Calculated values ==>;1551298837.86;356.06000000000006;291.76000000000005;284.26000000000005;284.26000000000005;283.66;278.46000000000004;273.955091788801;293.96000000000004;257.26000000000005;271.16;261.46000000000004;315.46000000000004;314.96000000000004;272.26000000000005;286.16;298.56;294.86;300.96000000000004;291.86;294.36;293.86;;318.46000000000004;257.36;241.92719264551067;262.0952818180154;273.955091788801;294.66;5280000.0;3560000.0;3679999.9999999995;1370000.0;3620000.0000000005;2570000.0;5280000.0;0.0;0.018166666666666668;0.026833333333333334;0.08600000000000001;0.022833333333333334;0.022833333333333334;;10394.904296875;0.0;3888.6748046875;31776.7109375;519705.5062649448;420836.92970545246;227253.81514786696;227253.81514786696;225524.3298425029;430412.23801567365;459438.4217246144;447948.7119310756;457464.7822907054;498403.7074497059;497876.62968842254;449372.85290695494;466272.5874224289;466481.5206930663;462504.01303383906;442179.4721508348;421128.2219641114;459986.6564810051;459301.0106943719;;190246.288480595;453268.04245312844;198773.5619786059;227253.81514786696;272.69688581453687;4906945.8163335575;2014842.368977085;303742.5351226759;0.0;0;332;320;0;0;0;0;12;113;120;1966090253014.2854;719563202529.2689;1367389408549.8398;6686.199857057937;21886.52532080894;382.4310450588089;5298.41096497853;3932747.365327468;1566008.2700628152;56743.85516830919;1820676.3217363874;2.398108131326635;0.29670614087068625
8901;2019-02-27 21:21:37.861;830;177;112;112;104;50;208;-164;-58;-142;428;427;-46;161;251;220;278;177;215;212;207;-161;537;351;368;137;356;267;537;-1.0;110.0;349.0;529.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32089.634765625;10488.6259765625;0.0;4060.3642578125;463.0;106134;;;Calculated values ==>;1551298897.861;356.16;290.86;284.36;284.36;283.56;278.16;273.4187578820637;293.96000000000004;256.76000000000005;267.36;258.96000000000004;315.96000000000004;315.86;268.56;289.26000000000005;298.26000000000005;295.16;300.96000000000004;290.86;294.36;293.86;;319.46000000000004;257.06;241.92719264551067;263.43189868330234;273.4187578820637;294.66;5370000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2670000.0;5370000.0;0.0;0.018333333333333333;0.05816666666666667;0.08816666666666667;0.022833333333333334;0.022833333333333334;;10488.6259765625;0.0;4060.3642578125;32089.634765625;519096.81283574575;414685.7420490697;227350.6287382629;227350.6287382629;225059.62667784194;430735.4089219946;459438.4217246144;440804.27141466143;454913.42930244573;497929.31963561225;497823.01955043763;442488.9695721423;468459.0668220478;466948.68245374196;463648.37640278955;440303.8917654597;414685.7420490697;459986.6564810051;459301.0106943719;;194425.4183739577;452958.3683122721;199478.85606508568;227350.6287382629;272.9552574582017;4907478.044752881;2015016.4012970019;303808.7782190798;0.0;0;332;320;0;0;0;0;12;113;120;1966311056694.896;719645403899.4962;1367546611170.2747;14037.094992833658;22348.44366312694;469.6660781338157;5296.200387997822;3932920.0623299303;1566376.900949113;56750.95609603559;1820764.6116360468;2.897204853605635;0.3365731570085666
8902;2019-02-27 21:22:37.871;823;181;114;113;107;51;208;-166;-59;-137;441;441;-59;163;250;221;278;182;214;212;207;-166;551;352;368;136;357;270;551;-1.0;110.0;289.0;439.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.318359375;10807.9833984375;0.0;4122.02001953125;473.0;106135;;;Calculated values ==>;1551298957.871;355.46000000000004;291.26000000000005;284.56;284.46000000000004;283.86;278.26000000000005;273.5264737036516;293.96000000000004;256.56;267.26000000000005;259.46000000000004;317.26000000000005;317.26000000000005;267.26000000000005;289.46000000000004;298.16;295.26000000000005;300.96000000000004;291.36;294.36;293.86;;320.46000000000004;256.56;241.71165711629368;263.82572766246335;273.5264737036516;294.56;5510000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2700000.0;5510000.0;0.0;0.018333333333333333;0.04816666666666667;0.07316666666666666;0.022833333333333334;0.022833333333333334;;10807.9833984375;0.0;4122.02001953125;32413.318359375;517110.9204312515;249462.6530864694;227631.33601229617;227343.79387013023;225633.88773437397;430671.36484660726;459438.4217246144;440018.3978099309;455588.86724429944;499011.15562725405;499011.15562725405;440018.3978099309;468273.5709170919;466677.1382597011;463630.7160577749;437257.06110008125;249849.01163384554;459986.6564810051;459301.0106943719;;198604.77482894104;452611.8832943958;199125.2858901118;227631.33601229617;272.81968009866574;4908015.658949605;2015193.9026203894;303876.9761191361;0.0;0;332;320;0;0;0;0;12;113;120;1966531893494.8608;719727317549.4832;1367707738020.249;11603.018224137955;18546.76937674678;3435.814240214321;5289.7909052407285;3933133.7655513063;1566717.7511899648;56783.5071896282;1820852.8429329088;2.603843526221298;0.2698745476444528
8903;2019-02-27 21:23:40.842;815;188;115;114;110;52;208;-167;-38;-154;454;453;-46;154;250;222;278;190;214;212;207;-169;557;356;368;136;361;270;557;-1.0;111.0;330.0;430.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32632.275390625;10923.0341796875;0.0;4120.3408203125;477.0;106136;;;Calculated values ==>;1551299020.842;354.66;291.96000000000004;284.66;284.56;284.16;278.36;273.955091788801;293.96000000000004;256.46000000000004;269.36;257.76000000000005;318.56;318.46000000000004;268.56;288.56;298.16;295.36;300.96000000000004;292.16;294.36;293.86;;320.86;256.26000000000005;241.71165711629368;263.82572766246335;273.955091788801;294.56;5570000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2700000.0;5570000.0;0.0;0.018500000000000003;0.055;0.07166666666666667;0.022833333333333334;0.022833333333333334;;10923.0341796875;0.0;4120.3408203125;32632.275390625;515642.209405438;410295.9558455669;227793.0554331662;227506.02080277732;226365.17284227416;430412.23801567365;459438.4217246144;442986.1597053754;453847.8011401521;500391.61373644177;500285.5463359194;441866.54606429907;467220.9688735989;466104.2199880029;463165.68256596546;435897.86297190865;411111.06218014384;459986.6564810051;459301.0106943719;;200276.58477070546;452301.96231823333;201097.63947851927;227793.0554331662;273.6135476251064;4908584.545905325;2015383.961496356;303949.0635780367;0.0;0;332;320;0;0;0;0;12;113;120;1966763626774.6995;719812958109.4235;1367877759720.1306;13303.868612477087;18002.97647017951;458.55581464764896;5286.098311797529;3933351.60049157;1567037.4142516486;56817.567241927354;1820945.339366162;2.4629778363633013;0.2707343508621989
