;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8904;2019-02-27 21:24:37.862;809;201;114;114;112;54;209;-162;-10;-163;456;451;-22;105;253;219;278;204;214;212;207;-165;579;366;368;136;371;245;574;-3.0;87.0;382.0;458.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40864.03125;19829.11328125;0.0;3699.72607421875;475.0;106137;;;Calculated values ==>;1551299077.862;354.06000000000006;293.26000000000005;284.56;284.56;284.36;278.56;275.0112864084945;294.06;256.96000000000004;272.16;256.86;318.76000000000005;318.26000000000005;270.96000000000004;283.66;298.46000000000004;295.06;300.96000000000004;293.56;294.36;293.86;;320.66;256.66;241.71165711629368;260.44013211722256;275.0112864084945;294.56;5790000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2450000.0;5740000.0;0.0;0.0145;0.06366666666666666;0.07633333333333334;0.022833333333333334;0.022833333333333334;;19829.11328125;0.0;3699.72607421875;40864.03125;513056.13098659576;407824.43608818704;227160.53386014662;227160.53386014662;226595.36697174612;429743.705733735;459575.6909922959;451404.1179597731;452921.4223978162;503027.07074135955;502508.70338174305;449902.1000258513;465116.44968563144;465050.680074861;461248.72732428863;430590.51132182596;409159.333029605;459986.6564810051;459301.0106943719;;199440.67485045042;452715.10516232083;204469.50792306018;227160.53386014662;274.96806573238814;4909166.595822442;2015627.5014196387;304010.994163339;0.0;0;333;320;0;0;0;0;12;113;120;1966973460374.6292;719890505309.3975;1368024586220.0815;15721.503505670722;18949.413922596897;310.75208523720426;5300.54088771481;3933581.465313462;1567330.0566543557;56823.65973309913;1821029.1796671278;1.7120355914137744;0.18810228118143113
8905;2019-02-27 21:25:37.863;816;199;113;112;107;56;208;-161;9;-170;439;429;0;90;255;215;278;200;214;212;207;-162;557;363;368;136;368;237;553;-1.0;112.0;605.0;479.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40107.4921875;19195.076171875;0.0;3559.94970703125;464.0;106138;;;Calculated values ==>;1551299137.863;354.76;293.06;284.46000000000004;284.36;283.86;278.76000000000005;274.69669130483857;293.96000000000004;257.06;274.06;256.16;317.06;316.06;273.16;282.16;298.66;294.66;300.96000000000004;293.16;294.36;293.86;;319.56;256.96000000000004;241.71165711629368;259.30345971252746;274.69669130483857;294.56;5570000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2370000.0;5530000.0;0.0;0.018666666666666668;0.10083333333333333;0.07983333333333334;0.022833333333333334;0.022833333333333334;;19195.076171875;0.0;3559.94970703125;40107.4921875;515764.15657064435;416066.7103180982;227302.23893897064;227015.85657122475;225594.72194039397;429947.3805835815;459438.4217246144;455099.5600079816;452198.56953772064;502039.9127383067;501007.6846112421;454015.68666123116;464564.6278442431;465749.9238030741;461169.71765311295;435897.86297190865;416405.5654191083;459986.6564810051;459301.0106943719;;194843.3435325042;453024.5181573709;204166.91630284453;227302.23893897064;274.69669130483857;4909841.369762985;2015952.7084180482;304071.4924697313;0.0;0;333;320;0;0;0;0;12;113;120;1967194264054.3623;719972106669.2988;1368169188629.907;25302.374906934656;19867.131881386358;363.85622098560617;5297.305288414996;3933923.3366642483;1567653.533260185;56829.281562673124;1821117.4965237454;2.233821599158948;0.2344709795335778
8906;2019-02-27 21:26:37.853;825;184;112;111;104;52;208;-154;15;-165;421;414;7;130;253;216;278;184;214;212;207;-152;529;354;368;136;359;259;529;-1.0;84.0;425.0;478.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.892578125;10431.357421875;0.0;3961.60864257812;462.0;106139;;;Calculated values ==>;1551299197.853;355.66;291.56;284.36;284.26000000000005;283.56;278.36;273.7412296467126;293.96000000000004;257.76000000000005;274.66;256.66;315.26000000000005;314.56;273.86;286.16;298.46000000000004;294.76000000000005;300.96000000000004;291.56;294.36;293.86;;319.36;257.96000000000004;241.71165711629368;262.3656120759269;273.7412296467126;294.56;5290000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2590000.0;5290000.0;0.0;0.014;0.07083333333333333;0.07966666666666668;0.022833333333333334;0.022833333333333334;;10431.357421875;0.0;3961.60864257812;32032.892578125;519148.0894035106;419907.0095946218;227523.01005392137;227232.2485174772;225218.6338467937;430542.39183029096;459438.4217246144;452076.58373615495;452715.10516232083;497992.07542655856;497252.3072934904;451061.0075656279;465985.68959030893;466780.0534477276;462673.248417762;441974.0509182721;419907.0095946218;459986.6564810051;459301.0106943719;;194007.49548133422;454053.2168901539;202155.27346476295;227523.01005392137;273.7412296467126;4910442.439441148;2016199.5542168776;304134.16167604586;0.0;0;333;320;0;0;0;0;12;113;120;1967415027254.3975;720053693069.3118;1368317963829.9307;17702.759477556934;20067.86949288948;308.9385785311047;5292.264347956953;3934281.6530548227;1567986.2694730773;56834.8872515661;1821205.7282296603;3.013404721633549;0.3317295199095919
8907;2019-02-27 21:27:37.873;824;177;113;113;105;52;208;-158;23;-162;423;421;17;158;250;219;278;178;214;212;207;-157;539;351;368;136;357;268;539;-1.0;87.0;508.0;464.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32288.484375;10572.64453125;0.0;4079.97973632812;470.0;106140;;;Calculated values ==>;1551299257.873;355.56000000000006;290.86;284.46000000000004;284.46000000000004;283.66;278.36;273.4187578820637;293.96000000000004;257.36;275.46000000000004;256.96000000000004;315.46000000000004;315.26000000000005;274.86;288.96000000000004;298.16;295.06;300.96000000000004;290.96000000000004;294.36;293.86;;320.16;257.46000000000004;241.71165711629368;263.56353331371673;273.4187578820637;294.56;5390000.0;3510000.0;3679999.9999999995;1360000.0;3570000.0000000005;2680000.0;5390000.0;0.0;0.0145;0.08466666666666667;0.07733333333333332;0.022833333333333334;0.022833333333333334;;10572.64453125;0.0;4079.97973632812;32288.484375;518214.7426832941;413873.17205893324;227597.4093928332;227597.4093928332;225303.76908403772;430735.4089219946;459438.4217246144;451511.875877206;453024.5181573709;497296.4620907933;497083.41530733794;450737.53174156;467970.2509041353;466677.1382597011;463517.398655582;439878.63174742437;414232.6788787524;459986.6564810051;459301.0106943719;;197350.94305643384;453539.37612904905;200902.56726714104;227597.4093928332;273.4187578820637;4910978.629586079;2016374.6459108812;304201.1972502609;0.0;0;333;320;0;0;0;0;12;113;120;1967635900854.3271;720135320269.2859;1368476116529.8804;21218.254795652167;19537.24655198755;371.8663165957436;5290.5655630518;3934606.102954258;1568316.4221208908;56840.56251681506;1821293.9478756404;3.1678921386113936;0.33839300771025194
8908;2019-02-27 21:28:37.834;815;182;117;115;109;52;208;-163;36;-162;433;432;31;165;249;220;277;184;214;212;207;-163;553;353;368;136;358;270;553;0.0;98.0;577.0;470.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32626.57421875;10802.5419921875;0.0;4145.92333984375;476.0;106141;;;Calculated values ==>;1551299317.834;354.66;291.36;284.86;284.66;284.06;278.36;273.6339639331285;293.96000000000004;256.86;276.76000000000005;256.96000000000004;316.46000000000004;316.36;276.26000000000005;289.66;298.06;295.16;300.86;291.56;294.36;293.86;;320.76000000000005;256.86;241.71165711629368;263.82572766246335;273.6339639331285;294.56;5530000.0;3529999.9999999995;3679999.9999999995;1360000.0;3579999.9999999995;2700000.0;5530000.0;0.0;0.01633333333333333;0.09616666666666666;0.07833333333333334;0.022833333333333334;0.022833333333333334;;10802.5419921875;0.0;4145.92333984375;32626.57421875;515974.6555323708;249747.7444593594;228455.2794383903;227877.23655417704;226161.05784588633;430607.02586249536;459438.4217246144;452828.2550479268;453024.5181573709;498159.8973783437;498053.39406250656;452187.8933737966;468506.7849437996;466404.73984073254;463350.48658631596;436591.68286531646;250525.61461375855;459986.6564810051;459301.0106943719;;199858.6285646581;452921.4223978162;201137.5776640789;228455.2794383903;273.6158660334703;4911519.236786299;2016552.6566835889;304269.70188582054;0.0;0;333;320;0;0;0;0;12;113;120;1967856557335.0781;720216867229.5635;1368637411620.4294;24204.253475080037;19723.06783747609;3039.0791147754458;5270.977530344913;3934984.3778192154;1568643.3787485464;56868.96858621875;1821381.903526693;3.4944977158118937;0.349272964327037
8909;2019-02-27 21:29:37.864;808;189;120;119;112;54;208;-166;36;-170;443;442;33;167;250;220;277;191;214;212;207;-168;581;358;368;135;363;258;576;-1.0;85.0;512.0;475.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41247.58203125;19848.49609375;0.0;3935.17016601562;479.0;106142;;;Calculated values ==>;1551299377.864;353.96000000000004;292.06;285.16;285.06;284.36;278.56;274.1680685717883;293.96000000000004;256.56;276.76000000000005;256.16;317.46000000000004;317.36;276.46000000000004;289.86;298.16;295.16;300.86;292.26000000000005;294.36;293.86;;321.06;256.36;241.49495122638035;262.23063862743834;274.1680685717883;294.56;5810000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2580000.0;5760000.0;0.0;0.014166666666666666;0.08533333333333333;0.07916666666666666;0.022833333333333334;0.022833333333333334;;19848.49609375;0.0;3935.17016601562;41247.58203125;512762.07333099126;251285.8267021751;228830.73143342932;228543.9453771037;226556.3772173951;430280.9020939914;459438.4217246144;454875.7103495071;452369.628905784;500409.0351930302;500303.9388267053;454503.73903592775;470387.5990001706;465816.1379094171;462600.4079176935;429830.1549566153;252061.92624919477;459986.6564810051;459301.0106943719;;201112.50472608567;452575.85347751173;202595.66978522603;228830.73143342932;274.1680685717883;4912135.16256374;2016808.2097135086;304337.07800289354;0.0;0;333;321;0;0;0;0;12;113;120;1968077467734.973;720298207879.5247;1368795890820.354;21527.89679481865;19790.097875639283;2518.3832400217907;5262.404709791522;3935365.669621909;1568972.8197675224;56915.303928579786;1821469.7256010782;2.0643908337769914;0.21122732243774192
8910;2019-02-27 21:30:37.865;806;204;120;120;116;57;208;-161;24;-168;441;434;21;123;253;215;278;207;214;212;207;-163;570;367;368;134;372;241;565;-1.0;108.0;564.0;489.0;137.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40621.94921875;19633.71875;0.0;3655.43212890625;472.0;106143;;;Calculated values ==>;1551299437.865;353.76;293.56;285.16;285.16;284.76000000000005;278.86;275.1157276137837;293.96000000000004;257.06;275.56;256.36;317.26000000000005;316.56;275.26000000000005;285.46000000000004;298.46000000000004;294.66;300.96000000000004;293.86;294.36;293.86;;320.36;256.86;241.2770596917726;259.87524604437704;275.1157276137837;294.56;5700000.0;3670000.0000000005;3679999.9999999995;1340000.0;3720000.0000000005;2410000.0;5650000.0;0.0;0.018000000000000002;0.094;0.08149999999999999;0.022833333333333334;0.022833333333333334;;19633.71875;0.0;3655.43212890625;40621.94921875;513446.84584586596;413117.6300506565;229065.1535394519;229065.1535394519;227913.22866715462;429675.2189834977;459438.4217246144;456236.44766338804;452745.9349077956;501859.1843272615;501134.3611132461;455876.44775408454;467739.04306110996;464904.76879440295;460551.7197348914;432828.1360548625;414226.0454800769;459986.6564810051;459301.0106943719;;198186.82848740023;453259.4940014377;205079.9798902095;229065.1535394519;275.1157276137837;4912817.420027435;2017137.2336537833;304400.3340761918;0.0;0;333;321;0;0;0;0;12;113;120;1968298271414.706;720378909224.4271;1368945593315.173;23608.70797067878;20226.630400065093;334.8376303461409;5257.052071704007;3935741.8142634733;1569306.2980606293;56939.08116541814;1821557.389201854;2.1223284751683194;0.22608965278064336
8911;2019-02-27 21:31:37.885;818;195;117;116;110;55;208;-171;30;-183;423;414;17;118;254;213;277;196;214;212;207;-172;530;360;368;133;365;248;530;-2.0;88.0;353.0;518.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31928.01953125;10526.880859375;0.0;3783.1162109375;459.0;106144;;;Calculated values ==>;1551299497.885;354.96000000000004;292.66;284.86;284.76000000000005;284.16;278.66;274.38016830617;293.96000000000004;256.06;276.16;254.86;315.46000000000004;314.56;274.86;284.96000000000004;298.56;294.46000000000004;300.86;292.76000000000005;294.36;293.86;;319.06;255.96000000000004;241.05796691057077;260.85938512811435;274.38016830617;294.56;5300000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2480000.0;5300000.0;0.0;0.014666666666666666;0.05883333333333333;0.08633333333333333;0.022833333333333334;0.022833333333333334;;10526.880859375;0.0;3783.1162109375;31928.01953125;518230.919009276;422758.5623368576;228966.2771216851;228671.5947322207;226920.99133325997;430148.3826014536;459438.4217246144;455806.4905757951;451372.5103171178;499301.06070382014;498360.1594955276;454220.5541673909;466176.9010556822;466051.1729702569;461361.4654085356;441571.58918307605;423036.7234172357;459986.6564810051;459301.0106943719;;192753.74022246967;452504.99546123616;203692.97018658643;228966.2771216851;274.38016830617;4913422.20462785;2017388.655763225;304462.3426416384;0.0;0;333;321;0;0;0;0;12;113;120;1968519145014.6357;720459035924.4016;1369092342215.1265;14832.678782898443;21480.771515378092;271.8446978989916;5259.309749909682;3936062.2659346145;1569653.9755970417;56944.13853671393;1821645.0547624556;2.9241518737202234;0.3350370903591929
8912;2019-02-27 21:32:37.875;826;177;116;116;107;52;208;-176;38;-231;414;410;23;151;251;215;277;177;214;212;207;-174;530;352;368;133;358;258;530;0.0;85.0;558.0;478.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32008.880859375;10452.708984375;0.0;3959.36206054688;464.0;106145;;;Calculated values ==>;1551299557.875;355.76;290.86;284.76000000000005;284.76000000000005;283.86;278.36;273.5264737036516;293.96000000000004;255.56000000000003;276.96000000000004;250.06000000000003;314.56;314.16;275.46000000000004;288.26000000000005;298.26000000000005;294.66;300.86;290.86;294.36;293.86;;319.56;255.76000000000002;241.05796691057077;262.23063862743834;273.5264737036516;294.56;5300000.0;3520000.0000000005;3679999.9999999995;1330000.0;3579999.9999999995;2580000.0;5300000.0;0.0;0.014166666666666666;0.093;0.07966666666666668;0.022833333333333334;0.022833333333333334;;10452.708984375;0.0;3959.36206054688;32008.880859375;519186.25274689985;417377.4282481103;228671.5947322207;228671.5947322207;226056.41213843072;430671.36484660726;459438.4217246144;455123.1767134581;446365.6810863214;497353.507398228;496930.7477677758;453256.9557527015;468555.97591687314;466663.7800689285;462842.2204873615;441571.58918307605;417377.4282481103;459986.6564810051;459301.0106943719;;194843.3435325042;452299.4670167154;203658.26190144313;228671.5947322207;273.5264737036516;4913954.923329939;2017563.4565402982;304526.852540469;0.0;0;333;321;0;0;0;0;12;113;120;1968739908214.671;720538822624.4143;1369244116915.1506;23386.23707751739;19808.41600751669;342.75061324534835;5266.0383311357855;3936380.703818341;1569997.9948136935;56949.25931070301;1821732.7513779392;3.3862893041046447;0.3591130796522577
8913;2019-02-27 21:33:37.866;823;177;118;117;109;51;208;-179;45;-229;417;414;35;167;249;217;277;178;214;212;207;-177;546;351;368;133;356;260;546;82.0;84.0;674.0;501.0;137.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.5625;10754.75390625;0.0;3993.87280273438;471.0;106146;;;Calculated values ==>;1551299617.866;355.46000000000004;290.86;284.96000000000004;284.86;284.06;278.26000000000005;273.4187578820637;293.96000000000004;255.26000000000002;277.66;250.26000000000002;314.86;314.56;276.66;289.86;298.06;294.86;300.86;290.96000000000004;294.36;293.86;;320.26000000000005;255.46000000000004;241.05796691057077;262.5002047102346;273.4187578820637;294.56;5460000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2600000.0;5460000.0;0.013666666666666666;0.014;0.11233333333333334;0.08349999999999999;0.022833333333333334;0.0365;;10754.75390625;0.0;3993.87280273438;32365.5625;517521.5760215777;248180.9861076689;228899.42935122104;228607.66592661623;226301.67153315622;430735.4089219946;459438.4217246144;455655.026436199;446576.6073935361;497468.48634547065;497151.0089176009;454414.5248921489;470115.37166265113;466690.6173508106;463255.1075124623;438154.9290900649;248560.50947822467;459986.6564810051;459301.0106943719;;197768.88456892778;451990.86232966173;202814.74031002654;219132.55948191532;273.4187578820637;4914491.296555984;2017740.1588882061;304593.1195560499;0.0;0;333;321;0;0;0;0;12;113;120;1968960675094.4392;720618610654.3306;1369399493604.9875;28402.392141506713;20806.206188639535;2654.321874565763;8766.148469254664;3936812.21099226;1570336.3992300287;56974.2311684013;1821849.6687275863;4.110828070320163;0.38541051555810246
8914;2019-02-27 21:34:37.856;820;184;120;119;112;52;208;-180;49;-216;421;418;43;171;249;219;277;186;214;212;207;-180;553;355;367;132;360;259;553;-2.0;113.0;602.0;475.0;137.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.767578125;10934.1396484375;0.0;3954.63647460938;476.0;106147;;;Calculated values ==>;1551299677.856;355.16;291.56;285.16;285.06;284.36;278.36;273.8482719121499;293.96000000000004;255.16000000000003;278.06;251.56000000000003;315.26000000000005;314.96000000000004;277.46000000000004;290.26000000000005;298.06;295.06;300.86;291.76000000000005;294.36;293.86;;320.76000000000005;255.16000000000003;240.83765695389522;262.3656120759269;273.8482719121499;294.56;5530000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2590000.0;5530000.0;0.0;0.01883333333333333;0.10033333333333333;0.07916666666666666;0.022833333333333334;0.022833333333333334;;10934.1396484375;0.0;3954.63647460938;32456.767578125;516582.25631469884;250525.61461375855;229328.24047829182;229036.45251990337;227015.85657122475;430477.46260093397;459595.91619260935;456312.94800647016;448124.7451785644;497992.07542655856;497675.1540894972;455574.12471773;470708.0816151997;466117.788102169;462919.32119116804;436591.68286531646;411295.1934201282;460142.91347879387;459458.8182496499;;199858.6285646581;451854.13518630783;203354.55805210324;229328.24047829182;273.8482719121499;4915031.39260904;2017920.869544394;304659.34609377536;0.0;0;333;321;0;0;0;0;12;113;120;1969181138344.4744;720698097404.3433;1369555167655.0122;25380.158458754813;19672.883189791195;476.4172178843788;5254.6481924460095;3937260.324216013;1570673.668753945;57000.316312593786;1821966.489226457;3.4108986957138687;0.35653788452834045
8915;2019-02-27 21:35:40.847;821;189;121;121;116;54;208;-176;52;-219;422;418;46;178;250;218;277;191;214;212;207;-177;557;356;368;133;361;261;557;-1.0;110.0;736.0;512.0;137.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32617.68359375;11002.693359375;0.0;3990.96997070312;481.0;106148;;;Calculated values ==>;1551299740.847;355.26;292.06;285.26000000000005;285.26000000000005;284.76000000000005;278.56;273.955091788801;293.96000000000004;255.56000000000003;278.36;251.26000000000002;315.36;314.96000000000004;277.76000000000005;290.96000000000004;298.16;294.96000000000004;300.86;292.26000000000005;294.36;293.86;;321.26000000000005;255.46000000000004;241.05796691057077;262.63441904999945;273.955091788801;294.56;5570000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2610000.0;5570000.0;0.0;0.018333333333333333;0.12266666666666667;0.08533333333333333;0.022833333333333334;0.022833333333333334;;11002.693359375;0.0;3990.96997070312;32617.68359375;516373.29001363297;410706.54676073755;229531.35143228946;229531.35143228946;228080.83877676062;430412.23801567365;459438.4217246144;456353.2889422472;447628.05905225256;497896.6362786916;497473.2902141295;455612.62700522714;471236.37248828635;466104.2199880029;462636.5820206667;435677.75862157193;411509.7758049635;459986.6564810051;459301.0106943719;;201948.4348523538;451990.86232966173;203762.12682321807;229531.35143228946;273.955091788801;4915600.7127131615;2018112.7894119795;304728.8602180943;0.0;0;333;321;0;0;0;0;12;113;120;1969412630269.2432;720781560479.2599;1369718944254.8486;30984.51588660091;21182.18542988319;443.0796849711549;5246.407219817549;3937753.444660199;1571031.0995351742;57008.36076111461;1822058.3603349032;3.8587093058979183;0.40075201055816917
8916;2019-02-27 21:36:37.867;824;192;120;120;117;55;208;-178;55;-240;423;419;49;178;251;218;277;194;214;212;207;-179;558;358;367;133;364;263;557;-3.0;115.0;605.0;544.0;137.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32614.794921875;10969.646484375;0.0;4015.01098632812;483.0;106149;;;Calculated values ==>;1551299797.867;355.56000000000006;292.36;285.16;285.16;284.86;278.66;274.1680685717883;293.96000000000004;255.36;278.66;249.16000000000003;315.46000000000004;315.06;278.06;290.96000000000004;298.26000000000005;294.96000000000004;300.86;292.56;294.36;293.86;;321.46000000000004;255.26000000000002;241.05796691057077;262.9017227912062;274.1680685717883;294.56;5580000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2630000.0;5570000.0;0.0;0.019166666666666665;0.10083333333333333;0.09066666666666667;0.022833333333333334;0.022833333333333334;;10969.646484375;0.0;4015.01098632812;32614.794921875;516655.8462716621;411902.9413244403;229239.6668209865;229239.6668209865;228369.3810390818;430280.9020939914;459595.91619260935;456394.67313711334;445413.80268562643;497801.2029488243;497377.11148875806;455652.1820626169;470966.9663427903;465802.6480608363;462334.5135562977;435446.82147331175;412673.55452819855;460142.91347879387;459458.8182496499;;202784.37528459195;451784.91558675154;205512.8592995128;229239.6668209865;274.1680685717883;4916117.317704727;2018286.7981373558;304792.2631397507;0.0;0;333;321;0;0;0;0;12;113;120;1969622178770.0493;720857397079.5516;1369868336655.4233;25297.24956195805;22328.666436709645;436.4876164480029;5256.6706242878145;3938199.1649766187;1571375.6813105876;57015.32644552014;1822141.5388767053;3.558244447272083;0.3844584002882095
8917;2019-02-27 21:37:37.857;828;193;119;118;116;56;208;-171;57;-236;423;420;50;181;252;218;277;193;214;212;207;-175;554;360;367;134;365;268;554;-1.0;86.0;836.0;511.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32530.71875;10851.8076171875;0.0;4110.22509765625;484.0;106150;;;Calculated values ==>;1551299857.857;355.96000000000004;292.46000000000004;285.06;284.96000000000004;284.76000000000005;278.76000000000005;274.38016830617;293.96000000000004;256.06;278.86;249.56000000000003;315.46000000000004;315.16;278.16;291.26000000000005;298.36;294.96000000000004;300.86;292.46000000000004;294.36;293.86;;321.56;255.66000000000003;241.2770596917726;263.56353331371673;274.38016830617;294.56;5540000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2680000.0;5540000.0;0.0;0.014333333333333333;0.13933333333333334;0.08516666666666667;0.022833333333333334;0.022833333333333334;;10851.8076171875;0.0;4110.22509765625;32530.71875;517470.4636218408;413548.20129128615;229014.4531857927;228723.69426592367;228144.53572478014;430148.3826014536;459595.91619260935;455818.0805810593;445648.4341638311;497296.4620907933;496976.8588921633;454942.16164491663;470635.2340267148;465789.28146489616;462031.17872931756;436364.65251145075;413548.20129128615;460142.91347879387;459458.8182496499;;203202.34940748036;452025.2165551665;205438.56609274176;229014.4531857927;274.38016830617;4916660.106505532;2018468.613280656;304859.9621554112;0.0;0;333;321;0;0;0;0;12;113;120;1969842342070.0842;720937483729.5643;1370027610105.4487;34886.21235203891;21000.963064383177;327.03580082235925;5261.8130022914065;3938700.61023784;1571736.7013764465;57021.688080215885;1822229.1782979358;4.108801617479811;0.41994059255614274
8918;2019-02-27 21:38:37.868;828;192;117;117;114;56;208;-164;59;-211;425;422;52;180;253;218;277;193;214;211;207;-166;564;359;367;134;364;271;554;-2.0;86.0;788.0;539.0;137.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;44775.40234375;23406.228515625;0.0;4105.27587890625;485.0;106151;;;Calculated values ==>;1551299917.868;355.96000000000004;292.36;284.86;284.86;284.56;278.76000000000005;274.27422755570615;293.96000000000004;256.76000000000005;279.06;252.06000000000003;315.66;315.36;278.36;291.16;298.46000000000004;294.96000000000004;300.86;292.46000000000004;294.26000000000005;293.86;;321.66;256.56;241.2770596917726;263.95629194202945;274.27422755570615;294.56;5640000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2710000.0;5540000.0;0.0;0.014333333333333333;0.13133333333333333;0.08983333333333333;0.022833333333333334;0.022833333333333334;;23406.228515625;0.0;4105.27587890625;44775.40234375;516648.7529482406;413177.15693683183;228433.72541066384;228433.72541066384;227568.45147171916;430214.79039162316;459595.91619260935;455570.218459065;448284.17336091405;497206.0352110058;496885.6168800812;454689.2023543824;470111.81830875704;466064.25039095;462183.0053738274;434039.6399104078;413548.20129128615;460006.3717091514;459458.8182496499;;203620.32615720207;452951.4807920536;204653.8450670538;228433.72541066384;274.27422755570615;4917304.442287006;2018754.1492533723;304928.43721491547;0.0;0;334;321;0;0;0;0;12;113;120;1970062582439.7832;721017898469.4545;1370189339750.2278;32953.68370548414;22305.404275962486;293.7106202074099;5275.072953156849;3939266.046348499;1572097.6539329619;57026.86191541332;1822317.001778798;2.2109976496560573;0.2310669261726056
8919;2019-02-27 21:39:37.868;822;201;117;116;113;56;208;-159;56;-185;424;419;48;140;254;217;277;203;214;211;207;-162;568;366;367;133;371;248;563;0.0;86.0;920.0;497.0;137.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40682.1640625;19526.1328125;0.0;3784.962890625;477.0;106152;;;Calculated values ==>;1551299977.868;355.36;293.26000000000005;284.86;284.76000000000005;284.46000000000004;278.76000000000005;275.0112864084945;293.96000000000004;257.26000000000005;278.76000000000005;254.66000000000003;315.56;315.06;277.96000000000004;287.16;298.56;294.86;300.86;293.46000000000004;294.26000000000005;293.86;;320.86;256.96000000000004;241.05796691057077;260.85938512811435;275.0112864084945;294.56;5680000.0;3660000.0;3670000.0000000005;1330000.0;3710000.0;2480000.0;5630000.0;0.0;0.014333333333333333;0.15333333333333332;0.08283333333333333;0.022833333333333334;0.022833333333333334;;19526.1328125;0.0;3784.962890625;40682.1640625;515583.71312437183;412814.00481140555;228242.1002364415;227954.82873543573;227097.41716300958;429743.705733735;459595.91619260935;458932.3024112177;451166.0485937454;499405.5156745428;498883.06271778914;457976.7042204709;468688.2900788701;465183.106086099;460977.98918730504;433080.0353393001;413563.87031855906;460006.3717091514;459458.8182496499;;200276.58477070546;453530.1987722743;205411.20434232915;228242.1002364415;275.0112864084945;4918016.588673725;2019111.9189311068;304994.1892046616;0.0;0;334;321;0;0;0;0;12;113;120;1970282782439.7832;721097998469.4545;1370345039750.2278;38873.23503722958;20552.52337194712;279.7316986306218;5279.448394634925;3939864.6040046886;1572454.8033300277;57031.64060140363;1822404.9561233628;2.7877256105868335;0.27960761578525306
8920;2019-02-27 21:40:37.869;824;194;113;112;107;53;208;-171;44;-191;412;404;33;122;255;216;277;195;214;211;207;-172;553;360;367;133;365;239;548;-1.0;112.0;876.0;535.0;137.0;0;94;1;1;1;0;0;0;0;0;1;1;1;0;0;40142.2578125;19019.541015625;0.0;3642.98657226562;465.0;106153;;;Calculated values ==>;1551300037.869;355.56000000000006;292.56;284.46000000000004;284.36;283.86;278.46000000000004;274.38016830617;293.96000000000004;256.06;277.56;254.06000000000003;314.36;313.56;276.46000000000004;285.36;298.66;294.76000000000005;300.86;292.66;294.26000000000005;293.86;;319.66;255.96000000000004;241.05796691057077;259.59022785621676;274.38016830617;294.56;5530000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2390000.0;5480000.0;0.0;0.018666666666666668;0.146;0.08916666666666666;0.022833333333333334;0.022833333333333334;;19019.541015625;0.0;3642.98657226562;40142.2578125;517067.633002713;416261.5548551322;227406.503711544;227119.0831788045;225692.9777646991;430148.3826014536;459595.91619260935;458933.5631923438;450545.60757164663;499050.4787274602;498219.82815600146;457634.3456445038;467906.5526545634;466181.95831478277;461763.66765822354;436591.68286531646;416597.3281909574;460006.3717091514;459458.8182496499;;195261.2709748474;452504.99546123616;203762.38886666737;227406.503711544;274.38016830616994;4918690.136747484;2019433.1382328523;305056.08981510386;0.0;0;334;321;0;0;0;0;12;113;120;1970502986109.517;721177799799.358;1370491142185.0513;37254.991451548754;22179.549088015716;373.2279539213685;5298.527848620084;3940499.0164646935;1572810.9098684406;57037.082022523835;1822493.1073944469;2.872861206218431;0.29440312900958276
8921;2019-02-27 21:41:37.889;831;185;112;112;105;49;208;-129;19;-139;397;390;16;125;253;218;277;186;214;211;207;-133;526;352;367;133;357;257;526;-2.0;86.0;1574.0;524.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31867.29296875;10322.6572265625;0.0;3941.16772460938;458.0;106154;;;Calculated values ==>;1551300097.889;356.26;291.66;284.36;284.36;283.66;278.06;273.5264737036516;293.96000000000004;260.26000000000005;275.06;259.26000000000005;312.86;312.16;274.76000000000005;285.66;298.46000000000004;294.96000000000004;300.86;291.76000000000005;294.26000000000005;293.86;;318.96000000000004;259.86;241.05796691057077;262.0952818180154;273.5264737036516;294.56;5260000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2570000.0;5260000.0;0.0;0.014333333333333333;0.26233333333333336;0.08733333333333333;0.022833333333333334;0.022833333333333334;;10322.6572265625;0.0;3941.16772460938;31867.29296875;520104.54790621414;421209.68508980155;227588.54826739428;227588.54826739428;225565.0552539102;430671.36484660726;459595.91619260935;452928.34709337814;455873.548347267;495657.35801506863;494915.5279122207;452551.84666775604;465691.84780387214;467064.51337570406;463236.97874712443;442394.8071760948;421497.7037247654;460006.3717091514;459458.8182496499;;192335.8262164488;456481.7024080026;201072.3662186855;227588.54826739428;273.5264737036516;4919290.416363667;2019677.7380575656;305119.31216798635;0.0;0;334;321;0;0;0;0;12;113;120;1970723259509.447;721257626399.3326;1370639991785.004;66070.21898279438;22305.748693867026;299.5251494690547;5294.371164594837;3941360.3468991793;1573181.7442534433;57042.69016714226;1822581.4109775817;6.587984941795361;0.6276359341654174
8922;2019-02-27 21:42:37.850;832;174;112;112;105;49;208;-113;15;-81;403;404;16;156;249;220;277;175;213;211;206;-112;533;348;367;133;353;272;533;127.0;86.0;1176.0;498.0;137.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32134.40625;10336.6181640625;0.0;4177.478515625;464.0;106155;;;Calculated values ==>;1551300157.85;356.36;290.56;284.36;284.36;283.66;278.06;273.0942459734351;293.96000000000004;261.86;274.66;265.06;313.46000000000004;313.56;274.76000000000005;288.76000000000005;298.06;295.16;300.86;290.66;294.26000000000005;293.76000000000005;;319.56;261.96000000000004;241.05796691057077;264.08650396036035;273.0942459734351;294.46000000000004;5330000.0;3479999.9999999995;3670000.0000000005;1330000.0;3529999.9999999995;2720000.0;5330000.0;0.021166666666666667;0.014333333333333333;0.196;0.083;0.022833333333333334;0.044;;10336.6181640625;0.0;4177.478515625;32134.40625;519659.35983769136;415233.17035312374;227436.3901368784;227436.3901368784;225423.36299505256;430925.7729439634;459595.91619260935;449754.1897379995;461704.05280509044;494747.7785908175;494855.16197437927;449885.356725528;467172.6162095669;467117.4438674654;464092.9599811011;440946.4078326374;415575.99726857606;460006.3717091514;459321.57921969576;;194843.3435325042;458600.72720193455;199005.83511700542;213759.57010837895;272.7555930514194;4919823.417180981;2019849.786781314;305186.92357728246;0.0;0;334;321;0;0;0;0;12;113;120;1970943316379.321;721337374529.287;1370798588629.913;49146.67750571485;21546.37604304912;363.6425514182121;10804.728400897939;3942319.863611178;1573546.9410936995;57048.21297248811;1822715.4829370948;5.640132231973162;0.508473933716042
8923;2019-02-27 21:43:37.840;820;180;114;114;110;51;208;-124;27;-55;428;432;23;153;248;222;277;183;213;211;206;-121;583;350;367;133;356;262;579;129.0;86.0;1007.0;484.0;137.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;41287.3046875;19953.892578125;0.0;3977.3349609375;472.0;106156;;;Calculated values ==>;1551300217.84;355.16;291.16;284.56;284.56;284.16;278.26000000000005;273.3108153835814;293.96000000000004;260.76000000000005;275.86;267.66;315.96000000000004;316.36;275.46000000000004;288.46000000000004;297.96000000000004;295.36;300.86;291.46000000000004;294.26000000000005;293.76000000000005;;320.36;261.06;241.05796691057077;262.7682575881327;273.3108153835814;294.46000000000004;5830000.0;3500000.0;3670000.0000000005;1330000.0;3560000.0;2620000.0;5790000.0;0.021500000000000002;0.014333333333333333;0.16783333333333333;0.08066666666666666;0.022833333333333334;0.044333333333333336;;19953.892578125;0.0;3977.3349609375;41287.3046875;514084.138610583;247794.22005712084;227061.5053606861;227061.5053606861;225937.584692464;430799.1582183253;459595.91619260935;453070.1784375037;464286.64485439006;498430.9939020209;498853.93635422323;452564.838555993;468229.16017649975;466561.43444993236;464057.96313179616;429310.76864827296;248886.50829921596;460006.3717091514;459321.57921969576;;198186.82848740023;457694.33606271807;198423.25747332993;213173.0317611788;272.5329303756444;4920435.162797625;2020102.165634052;305254.8690301348;0.0;0;334;322;0;0;0;0;12;113;120;1971163479679.356;721417161229.2997;1370958761929.9385;42738.24156848717;20914.53367287731;2586.0810650031503;10912.585603994252;3943085.443652308;1573900.7230345695;57072.7899057905;1822896.4303908949;3.2238815073079308;0.28277231597583663
8924;2019-02-27 21:44:37.870;810;203;111;111;112;55;208;-123;27;-40;443;442;27;121;251;217;277;205;213;211;206;-124;569;364;367;134;369;251;564;-2.0;110.0;890.0;492.0;137.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;40689.6875;19564.23046875;0.0;3808.65991210938;465.0;106157;;;Calculated values ==>;1551300277.87;354.16;293.46000000000004;284.26000000000005;284.26000000000005;284.36;278.66;274.8017692304317;293.96000000000004;260.86;275.86;269.16;317.46000000000004;317.36;275.86;285.26000000000005;298.26000000000005;294.86;300.86;293.66;294.26000000000005;293.76000000000005;;319.66;260.76000000000005;241.2770596917726;261.27494424493943;274.8017692304317;294.46000000000004;5690000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2510000.0;5640000.0;0.0;0.018333333333333333;0.14833333333333334;0.082;0.022833333333333334;0.022833333333333334;;19564.23046875;0.0;3808.65991210938;40689.6875;514024.7655940531;413154.1745119926;226509.55785659855;226509.55785659855;226793.02938796094;429879.7862731237;459595.91619260935;454941.1068238431;465626.59905457386;501094.4526180647;500990.0353991239;454941.1068238431;466091.88125415624;465077.5055398138;461285.8025028249;432837.32238724845;413896.2385780983;460006.3717091514;459321.57921969576;;195261.2709748474;457232.46209911245;201073.868439972;226509.55785659855;273.63947772864185;4921118.645969663;2020431.6479847983;305319.7847623579;0.0;0;334;322;0;0;0;0;12;113;120;1971383789779.251;721497301279.2615;1371112738879.865;37656.97369360755;21005.00468004952;347.25320316775276;5315.87448779072;3943755.7387592364;1574250.2271854205;57097.24658023972;1823031.7351768457;2.7521245775102305;0.27708915751093743
8925;2019-02-27 21:45:37.851;815;197;106;106;104;57;208;-147;-68;-55;445;442;-76;100;253;213;277;198;213;211;206;-146;559;363;367;133;368;245;553;-3.0;111.0;471.0;513.0;137.0;0;92;1;1;0;1;0;0;0;0;1;1;1;0;0;40313.62109375;19231.70703125;0.0;3725.08349609375;454.0;106158;;;Calculated values ==>;1551300337.851;354.66;292.86;283.76000000000005;283.76000000000005;283.56;278.86;274.69669130483857;293.96000000000004;258.46000000000004;266.36;267.66;317.66;317.36;265.56;283.16;298.46000000000004;294.46000000000004;300.86;292.96000000000004;294.26000000000005;293.76000000000005;;318.56;258.56;241.05796691057077;260.44013211722256;274.69669130483857;294.46000000000004;5590000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2450000.0;5530000.0;0.0;0.018500000000000003;0.0785;0.08549999999999999;0.022833333333333334;0.022833333333333334;;19231.70703125;0.0;3725.08349609375;40313.62109375;515475.71056661406;415378.45660230034;225312.58585716016;225312.58585716016;224750.3340974183;429947.3805835815;459595.91619260935;443973.02439950674;464286.64485439006;501886.1520371508;501574.6638193495;442910.0133096197;464541.01530777087;465486.7286700281;460899.70540415944;435214.8783869551;415724.3794036379;460006.3717091514;459321.57921969576;;190664.19178205615;455162.4263917647;199045.1111361275;225312.58585716016;272.8337565994731;4921793.459784628;2020754.8450867934;305382.54607690807;0.0;0;334;322;0;0;0;0;12;113;120;1971603920049.93;721577375914.5084;1371261491760.3237;19226.84119117527;21898.03045435698;360.57423119136877;5343.205348444563;3944229.6204413376;1574607.6392629668;57103.14327433295;1823120.5327142943;2.0398605445038474;0.2261679782040915
8926;2019-02-27 21:46:37.871;821;192;105;104;100;55;208;-156;-93;-83;443;438;-95;64;253;213;277;193;213;211;206;-157;556;361;367;133;366;242;551;-3.0;108.0;518.0;509.0;137.0;0;92;1;1;0;1;0;0;0;0;1;1;1;0;0;40247.2421875;19224.42578125;0.0;3666.03295898438;448.0;106159;;;Calculated values ==>;1551300397.871;355.26;292.36;283.66;283.56;283.16;278.66;274.4858918419099;293.96000000000004;257.56;263.86;264.86;317.46000000000004;316.96000000000004;263.66;279.56;298.46000000000004;294.46000000000004;300.86;292.46000000000004;294.26000000000005;293.76000000000005;;317.96000000000004;257.46000000000004;241.05796691057077;260.01710675043796;274.4858918419099;294.46000000000004;5560000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2420000.0;5510000.0;0.0;0.018000000000000002;0.08633333333333333;0.08483333333333333;0.022833333333333334;0.022833333333333334;;19224.42578125;0.0;3666.03295898438;40247.2421875;516455.94969960797;414400.9631372732;225069.53964319846;224788.3793091545;223670.3013713322;430081.6785162784;459595.91619260935;441248.2450254213;461504.66260682873;501969.3604294323;501451.39136433695;440977.9007982976;460812.2356519317;465776.03838283056;461207.877530726;435907.70175244415;414757.0629070427;460006.3717091514;459321.57921969576;;188156.80290529504;454041.315715332;199581.59069656016;225069.53964319846;273.0381964078526;4922465.024091934;2021075.4196827202;305444.1592448932;0.0;0;334;322;0;0;0;0;12;113;120;1971824193449.8599;721657202514.483;1371407640460.2773;20863.887823725014;21586.66667242581;380.71149921722645;5348.754903663355;3944563.821212825;1574970.1325297335;57109.32271454475;1823209.662082923;2.104808009563643;0.23005237553097785
8927;2019-02-27 21:47:40.842;822;188;104;104;99;53;208;-161;-88;-109;438;434;-89;63;252;215;277;188;213;211;207;-161;527;357;367;133;362;257;527;-1.0;110.0;261.0;498.0;137.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32158.015625;10387.7197265625;0.0;3937.08544921875;445.0;106160;;;Calculated values ==>;1551300460.842;355.36;291.96000000000004;283.56;283.56;283.06;278.46000000000004;274.0616903277293;293.96000000000004;257.06;264.36;262.26000000000005;316.96000000000004;316.56;264.26000000000005;279.46000000000004;298.36;294.66;300.86;291.96000000000004;294.26000000000005;293.86;;317.66;257.06;241.05796691057077;262.0952818180154;274.0616903277293;294.46000000000004;5270000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5270000.0;0.0;0.018333333333333333;0.0435;0.083;0.022833333333333334;0.022833333333333334;;10387.7197265625;0.0;3937.08544921875;32158.015625;518952.86579296296;421743.8203266799;225258.85716045997;225258.85716045997;223840.56352290488;430346.717906069;459595.91619260935;438711.3034905495;458902.2915404524;499982.0438057927;499561.5707045622;438568.7496556158;458343.34167825495;466221.12760670384;462086.8017432054;442190.09069809015;421743.8203266799;460006.3717091514;459458.8182496499;;186903.13564328075;453632.49999962444;198776.83313654037;225258.85716045997;272.7023231132149;4923098.278465063;2021334.4066845914;305510.6559072473;0.0;0;334;322;0;0;0;0;12;113;120;1972055297019.699;721740953944.4247;1371564753105.168;10437.149460399396;21153.02034963598;374.848290142521;5347.56577820317;3944837.5792152476;1575343.9326449544;57115.930819470115;1823303.2118064216;2.604753322681479;0.30560964346519687
8928;2019-02-27 21:48:37.882;816;176;104;104;98;50;208;-173;-71;-144;444;443;-69;104;249;217;277;176;213;211;206;-170;534;351;367;133;356;263;534;0.0;111.0;178.0;575.0;137.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.787109375;10501.8603515625;0.0;4005.15405273438;455.0;106161;;;Calculated values ==>;1551300517.882;354.76;290.76000000000005;283.56;283.56;282.96000000000004;278.16;273.4187578820637;293.96000000000004;255.86;266.06;258.76000000000005;317.56;317.46000000000004;266.26000000000005;283.56;298.06;294.86;300.86;290.76000000000005;294.26000000000005;293.76000000000005;;318.66;256.16;241.05796691057077;262.9017227912062;273.4187578820637;294.46000000000004;5340000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2630000.0;5340000.0;0.0;0.018500000000000003;0.029666666666666668;0.09583333333333334;0.022833333333333334;0.022833333333333334;;10501.8603515625;0.0;4005.15405273438;32324.787109375;517663.7969497601;415526.70149957214;225118.9043295395;225118.9043295395;223427.04363641253;430735.4089219946;459595.91619260935;439817.988088531;455365.7839172846;500022.33326928585;499916.763067698;440101.9447141857;462334.68467293953;466690.6173508106;463255.1075124623;440736.49482371286;415526.70149957214;460006.3717091514;459321.57921969576;;191082.09718829524;452710.35929286707;198629.07675862976;225118.9043295395;272.6188020210202;4923609.125557495;2021499.8985799886;305573.5760934818;0.0;0;334;322;0;0;0;0;12;113;120;1972264633819.559;721816817144.3739;1371713057105.0688;7155.2710361204045;24349.45624286441;466.3811764966033;5347.627743325234;3944976.9502797546;1575704.4133759406;57122.59522624026;1823387.9415061523;2.5724615112916065;0.3221116226764729
8929;2019-02-27 21:49:37.873;805;179;106;106;100;51;208;-171;-57;-165;453;451;-64;124;248;219;277;181;213;211;207;-171;548;352;367;137;357;264;548;-3.0;82.0;442.0;590.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32631.169921875;10791.79296875;0.0;4010.98022460938;464.0;106162;;;Calculated values ==>;1551300577.873;353.66;291.06;283.76000000000005;283.76000000000005;283.16;278.26000000000005;273.5264737036516;293.96000000000004;256.06;267.46000000000004;256.66;318.46000000000004;318.26000000000005;266.76000000000005;285.56;297.96000000000004;295.06;300.86;291.26000000000005;294.26000000000005;293.86;;319.56;256.06;241.92719264551067;263.0348170998261;273.5264737036516;294.46000000000004;5480000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2640000.0;5480000.0;0.0;0.013666666666666666;0.07366666666666667;0.09833333333333334;0.022833333333333334;0.022833333333333334;;10791.79296875;0.0;4010.98022460938;32631.169921875;515175.35766395845;248844.29484205059;225409.8893151775;225409.8893151775;223725.5379881148;430671.36484660726;459595.91619260935;441578.52034662827;452544.87690438;500873.8642210473;500662.8516444643;440594.97946206655;464557.10302458773;466418.3847020313;463368.3371447518;437712.82013004995;249613.81447620134;460006.3717091514;459458.8182496499;;194843.3435325042;451923.3440628824;200565.13894197936;225409.8893151775;273.38719723050554;4924150.344003908;2021677.3190737385;305640.36719222175;0.0;0;334;322;0;0;0;0;12;113;120;1972484800789.3281;721897804994.289;1371871133389.903;17754.652430142472;24716.890170222137;2570.6864106025973;5344.117210670453;3945184.501837685;1576113.2382626878;57147.90032643839;1823477.0260159941;3.4038450473754;0.37567262651376826
8930;2019-02-27 21:50:37.853;796;186;108;107;103;53;208;-156;-31;-153;453;449;-46;130;248;219;277;188;213;211;206;-158;557;354;367;140;360;267;556;-1.0;109.0;312.0;586.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32702.673828125;10953.087890625;0.0;4027.96997070312;471.0;106163;;;Calculated values ==>;1551300637.853;352.76;291.76000000000005;283.96000000000004;283.86;283.46000000000004;278.46000000000004;273.7412296467126;293.96000000000004;257.56;270.06;257.86;318.46000000000004;318.06;268.56;286.16;297.96000000000004;295.06;300.86;291.96000000000004;294.26000000000005;293.76000000000005;;320.26000000000005;257.36;242.56692532238324;263.43189868330234;273.7412296467126;294.46000000000004;5570000.0;3540000.0;3670000.0000000005;1400000.0;3600000.0;2670000.0;5560000.0;0.0;0.018166666666666668;0.052000000000000005;0.09766666666666667;0.022833333333333334;0.022833333333333334;;10953.087890625;0.0;4027.96997070312;32702.673828125;513317.3750016708;251154.38861518275;225818.56121347146;225536.3107355548;224413.99526412465;430542.39183029096;459595.91619260935;444555.0625592477;453279.1131313583;500580.105862487;500156.82500645105;442488.9695721423;464826.83394944423;465987.6186816921;463069.30017575866;435677.75862157193;410752.57778573356;460006.3717091514;459321.57921969576;;197768.88456892778;452760.0111376525;201108.20269683603;225818.56121347146;273.6088169277511;4924694.611219099;2021858.466011844;305707.33611345344;0.0;0;334;322;0;0;0;0;12;113;120;1972704927389.3982;721980877294.3153;1372030380289.9536;12659.236712845408;24577.993291053077;452.8074518510638;5331.652244475455;3945437.8664309317;1576523.8920280973;57173.08771003945;1823565.9611065667;2.8717391053725616;0.34323004425760906
8931;2019-02-27 21:51:37.873;791;192;108;108;105;55;208;-151;-7;-157;449;444;-23;135;250;219;277;194;213;211;206;-153;560;357;367;142;362;270;559;-2.0;84.0;356.0;591.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32747.328125;11022.3564453125;0.0;4051.34057617188;474.0;106164;;;Calculated values ==>;1551300697.873;352.26;292.36;283.96000000000004;283.96000000000004;283.66;278.66;274.0616903277293;293.96000000000004;258.06;272.46000000000004;257.46000000000004;318.06;317.56;270.86;286.66;298.16;295.06;300.86;292.56;294.26000000000005;293.76000000000005;;320.56;257.86;242.98782864720522;263.82572766246335;274.0616903277293;294.46000000000004;5600000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2700000.0;5590000.0;0.0;0.014;0.059333333333333335;0.0985;0.022833333333333334;0.022833333333333334;;11022.3564453125;0.0;4051.34057617188;32747.328125;512446.73123886465;411022.3319942386;225759.98644853765;225759.98644853765;224916.92659983123;430346.717906069;459595.91619260935;447212.35320599953;452523.4676066003;499861.07589545276;499330.0304342996;445052.1840753315;464981.1318107526;465960.3153875682;462618.4332792204;434981.9172077365;411817.33045329753;460006.3717091514;459321.57921969576;;199022.72361097817;452940.7298026659;202494.88625683097;225759.98644853765;274.0616903277293;4925240.209707429;2022041.6557574864;305774.68614385196;0.0;0;334;322;0;0;0;0;12;113;120;1972925200789.3281;722065505494.2885;1372191533989.9023;14519.903038984003;24668.91558926474;324.3042145621459;5332.98970160811;3945664.4347597356;1576934.419732272;57179.565799234355;1823654.8627467612;2.9751236528437786;0.35179850857545764
