;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8932;2019-02-27 21:52:37.874;787;198;107;107;106;57;208;-152;9;-165;443;436;-1;113;251;218;277;200;213;211;206;-153;584;364;367;144;369;252;579;-1.0;113.0;111.0;594.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41113.1171875;19997.783203125;0.0;3712.27172851562;475.0;106165;;;Calculated values ==>;1551300757.874;351.86;292.96000000000004;283.86;283.86;283.76000000000005;278.86;274.8017692304317;293.96000000000004;257.96000000000004;274.06;256.66;317.46000000000004;316.76000000000005;273.06;284.46000000000004;298.26000000000005;294.96000000000004;300.86;293.16;294.26000000000005;293.76000000000005;;320.66;257.86;243.40439225979637;261.41265627149306;274.8017692304317;294.46000000000004;5840000.0;3640000.0;3670000.0000000005;1440000.0;3690000.0;2520000.0;5790000.0;0.0;0.01883333333333333;0.018500000000000003;0.099;0.022833333333333334;0.022833333333333334;;19997.783203125;0.0;3712.27172851562;41113.1171875;509877.42200613883;254699.6584104359;225101.435988127;225101.435988127;224823.9720540845;429879.7862731237;459595.91619260935;452544.7809574897;451340.1490752305;500996.8022739301;500264.8431334057;451291.51601006434;465022.51548658387;465077.5055398138;461420.64936624526;429048.98449618055;255529.08547970883;460006.3717091514;459321.57921969576;;199440.67485045042;452600.524847313;205124.16341660163;225101.435988127;274.8017692304317;4925855.723678464;2022300.161230291;305839.3839915161;0.0;0;335;322;0;0;0;0;12;113;120;1973145404459.937;722151306924.5258;1372348136600.3354;4577.281424506429;24500.15978164043;3267.95809814355;5348.026603787487;3945823.580616425;1577344.168857201;57209.50181751502;1823743.8726996935;1.5897654398841872;0.18957289360986718
8933;2019-02-27 21:53:37.854;792;201;105;105;102;58;208;-155;7;-177;421;410;2;90;254;214;277;202;213;211;206;-157;558;364;367;145;370;242;552;-2.0;114.0;89.0;589.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40110.13671875;19095.583984375;0.0;3513.04467773438;463.0;106166;;;Calculated values ==>;1551300817.854;352.36;293.26000000000005;283.66;283.66;283.36;278.96000000000004;274.8017692304317;293.96000000000004;257.66;273.86;255.46000000000004;315.26000000000005;314.16;273.36;282.16;298.56;294.56;300.86;293.36;294.26000000000005;293.76000000000005;;319.46000000000004;257.46000000000004;243.61107973660833;260.01710675043796;274.8017692304317;294.46000000000004;5580000.0;3640000.0;3670000.0000000005;1450000.0;3700000.0;2420000.0;5520000.0;0.0;0.019;0.014833333333333334;0.09816666666666667;0.022833333333333334;0.022833333333333334;;19095.583984375;0.0;3513.04467773438;40110.13671875;512740.69685579976;417109.56159447116;225050.3109542955;225050.3109542955;224209.36131818267;429879.7862731237;459595.91619260935;454016.14750056056;449895.30062965344;499687.3197045886;498543.30624311895;453406.2616088377;463829.86456907116;465328.47617258277;460880.48460767657;435446.82147331175;417438.0576891194;460006.3717091514;459321.57921969576;;194425.4183739577;452009.3042446729;205898.7314529129;225050.3109542955;274.8017692304317;4926532.358507749;2022625.8306976038;305899.57489126397;0.0;0;335;322;0;0;0;0;12;113;120;1973365531060.007;722237978024.5533;1372496287200.3826;3680.408338040107;24159.854562391105;342.1665118996542;5349.19395872664;3945892.371759774;1577749.533810157;57239.576161151024;1823832.9864899078;1.4831338898167834;0.1932533893617432
8934;2019-02-27 21:54:37.855;805;190;104;103;98;55;208;-157;6;-184;391;379;-1;94;253;214;277;190;213;211;206;-158;525;358;367;146;363;247;526;-2.0;114.0;0.0;595.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31818.853515625;10453.1484375;0.0;3621.89721679688;453.0;106167;;;Calculated values ==>;1551300877.855;353.66;292.16;283.56;283.46000000000004;282.96000000000004;278.66;274.1680685717883;293.96000000000004;257.46000000000004;273.76000000000005;254.76000000000002;312.26000000000005;311.06;273.06;282.56;298.46000000000004;294.56;300.86;292.16;294.26000000000005;293.76000000000005;;318.46000000000004;257.36;243.81672145450628;260.72004837742526;274.1680685717883;294.46000000000004;5250000.0;3579999.9999999995;3670000.0000000005;1460000.0;3629999.9999999995;2470000.0;5260000.0;0.0;0.019;0.0;0.09916666666666667;0.022833333333333334;0.022833333333333334;;10453.1484375;0.0;3621.89721679688;31818.853515625;517087.20762047794;422629.33253465424;225279.0406948816;224993.75921355461;223578.01420881483;430280.9020939914;459595.91619260935;453038.1541300931;448970.5320089454;496051.267272045;494790.2866022994;452171.54572679393;463552.40566090116;466207.9483817794;461801.27186994074;442598.80996941146;422629.33253465424;460006.3717091514;459321.57921969576;;190246.288480595;451731.4749813033;205257.36587655995;225279.0406948816;274.1680685717883;4927131.776749115;2022872.074238146;305959.0337312774;0.0;0;335;322;0;0;0;0;12;113;120;1973585734729.741;722325279479.4479;1372642989645.2053;0.0;24442.01581955372;379.42007126038726;5343.97129631659;3945923.0423403885;1578154.5561464438;57245.58948289045;1823922.0976854207;2.1431836121911045;0.29348144510031
8935;2019-02-27 21:55:37.855;811;175;104;104;97;52;208;-164;10;-198;373;367;4;128;250;217;277;174;213;211;206;-162;530;351;367;146;356;257;530;-1.0;111.0;34.0;571.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32046.75;10464.916015625;0.0;3797.44677734375;459.0;106168;;;Calculated values ==>;1551300937.855;354.26;290.66;283.56;283.56;282.86;278.36;273.4187578820637;293.96000000000004;256.76000000000005;274.16;253.36;310.46000000000004;309.86;273.56;285.96000000000004;298.16;294.86;300.86;290.56;294.26000000000005;293.76000000000005;;319.06;256.96000000000004;243.81672145450628;262.0952818180154;273.4187578820637;294.46000000000004;5300000.0;3510000.0;3670000.0000000005;1460000.0;3560000.0;2570000.0;5300000.0;0.0;0.018500000000000003;0.005666666666666667;0.09516666666666666;0.022833333333333334;0.022833333333333334;;10464.916015625;0.0;3797.44677734375;32046.75;517393.1582586426;416726.8577233213;225198.59364428345;225198.59364428345;223221.83772619837;430735.4089219946;459595.91619260935;451795.7641514069;447468.517733269;493109.3805913483;492470.3165244163;451035.4509302521;466040.4828539368;466819.69984961615;463255.1075124623;441571.58918307605;416396.76914982696;460006.3717091514;459321.57921969576;;192753.74022246967;451308.99270175997;204281.43806842426;225198.59364428345;273.4187578820637;4927663.990111746;2023046.391441922;306020.8615978952;0.0;0;335;322;0;0;0;0;12;113;120;1973805934729.741;722412879479.4479;1372794189645.2053;1402.5811811369017;23508.788949272446;465.7341706151083;5345.808170638581;3945934.730516898;1578554.1461861841;57252.63243490608;1824011.1791809786;2.15412501544339;0.28600706000850745
8936;2019-02-27 21:56:37.855;806;176;106;106;99;52;208;-165;14;-178;371;368;10;145;248;219;277;178;213;211;206;-164;547;351;367;145;356;259;547;-2.0;81.0;1.0;555.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32389.24609375;10825.423828125;0.0;3842.6953125;467.0;106169;;;Calculated values ==>;1551300997.855;353.76;290.76000000000005;283.76000000000005;283.76000000000005;283.06;278.36;273.4187578820637;293.96000000000004;256.66;274.56;255.36;310.26000000000005;309.96000000000004;274.16;287.66;297.96000000000004;295.06;300.86;290.96000000000004;294.26000000000005;293.76000000000005;;319.86;256.76000000000005;243.61107973660833;262.3656120759269;273.4187578820637;294.46000000000004;5470000.0;3510000.0;3670000.0000000005;1450000.0;3560000.0;2590000.0;5470000.0;0.0;0.013500000000000002;0.00016666666666666666;0.0925;0.022833333333333334;0.022833333333333334;;10825.423828125;0.0;3842.6953125;32389.24609375;515380.468164083;247757.28689556237;225429.48509228733;225429.48509228733;223465.4174374618;430735.4089219946;459595.91619260935;451950.05476434156;449789.0601069504;492684.81537608063;492364.5639454455;451442.75152564584;467724.9520241796;466561.43444993236;463517.398655582;437934.31781995133;248512.00600797567;460006.3717091514;459321.57921969576;;196097.13278094304;451271.6932129907;202136.75794500447;225429.48509228733;273.4187578820637;4928200.95674586;2023223.8109406198;306084.5294486439;0.0;0;335;322;0;0;0;0;12;113;120;1974026134729.741;722500179479.4479;1372948989645.2053;41.63554946988951;23044.981512288727;2557.2012094616716;5340.536149242493;3945946.76565632;1578942.0942733637;57277.82356307339;1824100.2320503108;2.112360427633025;0.2652594812668708
8937;2019-02-27 21:57:37.876;802;184;107;107;102;54;208;-165;21;-169;372;369;17;143;248;220;277;187;213;211;206;-167;555;355;367;145;360;260;555;-1.0;85.0;124.0;537.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32623.923828125;10993.8349609375;0.0;3859.93896484375;472.0;106170;;;Calculated values ==>;1551301057.876;353.36;291.56;283.86;283.86;283.36;278.56;273.8482719121499;293.96000000000004;256.66;275.26000000000005;256.26000000000005;310.36;310.06;274.86;287.46000000000004;297.96000000000004;295.16;300.86;291.86;294.26000000000005;293.76000000000005;;320.36;256.46000000000004;243.61107973660833;262.5002047102346;273.8482719121499;294.46000000000004;5550000.0;3550000.0;3670000.0000000005;1450000.0;3600000.0;2600000.0;5550000.0;0.0;0.014166666666666666;0.020666666666666667;0.0895;0.022833333333333334;0.022833333333333334;;10993.8349609375;0.0;3859.93896484375;32623.923828125;514221.7837190752;250421.68149151542;225555.73639277116;225555.73639277116;224153.56336585854;430477.46260093397;459595.91619260935;452659.8574337333;450743.3372405192;492685.6434095164;492365.1218847107;452154.4650788298;467352.77701587626;465987.6186816921;463051.38004137354;436136.66255876067;410799.17277700413;460006.3717091514;459321.57921969576;;198186.82848740023;450954.8310817983;201881.56690862137;225555.73639277116;273.8482719121499;4928742.922782795;2023405.7017364227;306148.7405335405;0.0;0;335;322;0;0;0;0;12;113;120;1974246411799.405;722587209929.3152;1373104744139.9678;5182.75133751898;22292.057143499333;358.9477719082176;5337.653411214778;3945990.3174514403;1579320.0351612815;57302.13330998225;1824189.2481078985;2.2331974237581926;0.28036431697598607
8938;2019-02-27 21:58:37.846;802;190;108;108;105;57;208;-158;33;-165;374;371;30;154;250;219;277;192;213;211;206;-159;559;357;367;146;363;263;559;-1.0;109.0;295.0;509.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32729.296875;11056.8642578125;0.0;3918.60205078125;475.0;106171;;;Calculated values ==>;1551301117.846;353.36;292.16;283.96000000000004;283.96000000000004;283.66;278.86;274.0616903277293;293.96000000000004;257.36;276.46000000000004;256.66;310.56;310.26000000000005;276.16;288.56;298.16;295.06;300.86;292.36;294.26000000000005;293.76000000000005;;320.66;257.26000000000005;243.81672145450628;262.9017227912062;274.0616903277293;294.46000000000004;5590000.0;3570000.0000000005;3670000.0000000005;1460000.0;3629999.9999999995;2630000.0;5590000.0;0.0;0.018166666666666668;0.04916666666666667;0.08483333333333333;0.022833333333333334;0.022833333333333334;;11056.8642578125;0.0;3918.60205078125;32729.296875;513884.35704353306;410203.92175614706;225759.98644853765;225759.98644853765;224916.92659983123;430346.717906069;459595.91619260935;453653.8914306736;450991.6035788238;492581.59086309;492260.1849164961;453276.104731721;468205.189363945;465816.1379094171;462618.4332792204;435214.8783869551;411022.3319942386;460006.3717091514;459321.57921969576;;199440.67485045042;451625.9290459528;202636.06459233223;225759.98644853765;274.0616903277293;4929287.260650494;2023589.3656854199;306213.52929811407;0.0;0;335;322;0;0;0;0;12;113;120;1974466501699.51;722674466279.3568;1373261565690.0425;12341.709819551785;21122.640167815476;439.4979261343502;5332.98970160811;3946136.2816092307;1579681.6434111428;57308.783697278704;1824278.1256728682;2.6200745143136848;0.30191418570010164
8939;2019-02-27 21:59:37.877;803;194;107;107;106;59;208;-159;46;-173;377;375;39;152;251;219;277;195;213;211;206;-160;557;360;367;145;365;268;557;-2.0;86.0;78.0;528.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32690.349609375;10958.2314453125;0.0;4004.53100585938;478.0;106172;;;Calculated values ==>;1551301177.877;353.46000000000004;292.56;283.86;283.86;283.76000000000005;279.06;274.38016830617;293.96000000000004;257.26000000000005;277.76000000000005;255.86;310.86;310.66;277.06;288.36;298.26000000000005;295.06;300.86;292.66;294.26000000000005;293.76000000000005;;320.96000000000004;257.16;243.61107973660833;263.56353331371673;274.38016830617;294.46000000000004;5570000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2680000.0;5570000.0;0.0;0.014333333333333333;0.013000000000000001;0.08800000000000001;0.022833333333333334;0.022833333333333334;;10958.2314453125;0.0;4004.53100585938;32690.349609375;514175.64996975864;412673.55452819855;225516.9295716143;225516.9295716143;225235.54227343167;430148.3826014536;459595.91619260935;454439.26461370324;450319.7350933067;492372.88905529375;492157.6416698727;453554.9008109037;467269.7132734388;465658.1741919227;462164.74920835934;435677.75862157193;413051.426362488;460006.3717091514;459321.57921969576;;200694.54348549087;451693.4792144968;204216.38564885236;225516.9295716143;274.38016830617005;4929832.7060403675;2023772.9196039168;306279.58952056005;0.0;0;335;322;0;0;0;0;12;113;120;1974686815470.014;722761811384.5566;1373420947995.407;3252.8974265430616;21777.98423377671;324.3107623802029;5338.53950029786;3946266.30381336;1580039.3333263292;57315.1520583183;1824367.1010299495;2.0513412562126128;0.2623366921878596
8940;2019-02-27 22:00:37.867;803;193;106;105;104;60;207;-163;52;-222;381;379;45;161;252;218;277;194;213;211;206;-165;555;360;367;145;366;271;555;-2.0;113.0;195.0;473.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32720.169921875;10869.6494140625;0.0;4055.35546875;479.0;106173;;;Calculated values ==>;1551301237.867;353.46000000000004;292.46000000000004;283.76000000000005;283.66;283.56;279.16;274.38016830617;293.86;256.86;278.36;250.96000000000004;311.26000000000005;311.06;277.66;289.26000000000005;298.36;294.96000000000004;300.86;292.56;294.26000000000005;293.76000000000005;;321.06;256.66;243.61107973660833;263.95629194202945;274.38016830617;294.46000000000004;5550000.0;3600000.0;3670000.0000000005;1450000.0;3660000.0;2710000.0;5550000.0;0.0;0.01883333333333333;0.0325;0.07883333333333334;0.022833333333333334;0.022833333333333334;;10869.6494140625;0.0;4055.35546875;32720.169921875;514344.08768107;413134.7333990844;225273.97613630566;224992.8870023503;224712.46061038075;430148.3826014536;459458.8182496499;454689.2023543824;445057.96554521285;492485.17651726236;492269.4423436592;453802.7222983125;467899.93961583736;465644.78589503816;462031.17872931756;436136.66255876067;413506.49496626557;460006.3717091514;459321.57921969576;;201112.50472608567;451166.1226692715;207344.5473828242;225273.97613630566;274.38016830617;4930377.70285527;2023954.788294606;306346.7440469057;0.0;0;335;322;0;0;0;0;12;113;120;1974906978770.0488;722848796884.5704;1373582621045.4326;8038.701286575641;19221.267518414927;426.20148965865764;5344.0869370707405;3946360.3847865416;1580380.9368142467;57321.405284708155;1824456.1080799606;2.2130818375649115;0.25846275096445354
8941;2019-02-27 22:01:37.877;799;200;105;105;103;59;208;-165;55;-229;380;374;46;128;254;217;277;202;213;211;206;-167;578;366;367;144;371;247;572;-2.0;85.0;56.0;470.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41031.75390625;19881.642578125;0.0;3636.89404296875;475.0;106174;;;Calculated values ==>;1551301297.877;353.06000000000006;293.16;283.66;283.66;283.46000000000004;279.06;275.0112864084945;293.96000000000004;256.66;278.66;250.26000000000002;311.16;310.56;277.76000000000005;285.96000000000004;298.56;294.86;300.86;293.36;294.26000000000005;293.76000000000005;;320.66;256.46000000000004;243.40439225979637;260.72004837742526;275.0112864084945;294.46000000000004;5780000.0;3660000.0;3670000.0000000005;1440000.0;3710000.0;2470000.0;5720000.0;0.0;0.014166666666666666;0.009333333333333334;0.07833333333333334;0.022833333333333334;0.022833333333333334;;19881.642578125;0.0;3636.89404296875;41031.75390625;511897.4911729116;408355.43058103987;224674.70114628426;224674.70114628426;224120.46358022865;429743.705733735;459595.91619260935;458971.30092268524;444487.9616187591;494895.48019273917;494264.0070759469;457897.57819490344;467462.90448344673;465183.106086099;460977.98918730504;430599.07782172144;409234.71558852436;460006.3717091514;459321.57921969576;;199440.67485045042;451129.4088312342;210516.37292408745;224674.70114628426;275.01128640849447;4930992.404653635;2024211.0917712946;306410.8568098397;0.0;0;335;323;0;0;0;0;12;113;120;1975127215470.014;722935511334.5566;1373738046945.408;2318.912661320246;18848.02114605983;302.66179830362535;5357.770382676229;3946446.7126216684;1580698.2337604123;57327.48015775033;1824545.3050879682;1.1406902742536495;0.14230795341243
8942;2019-02-27 22:02:37.858;800;196;103;102;99;57;207;-157;56;-214;360;351;39;110;255;215;277;197;213;211;206;-160;553;361;367;140;366;239;548;-1.0;111.0;594.0;400.0;137.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40061.734375;19056.451171875;0.0;3548.61108398438;461.0;106175;;;Calculated values ==>;1551301357.858;353.16;292.76000000000005;283.46000000000004;283.36;283.06;278.86;274.4858918419099;293.86;257.46000000000004;278.76000000000005;251.76000000000002;309.16;308.26000000000005;277.06;284.16;298.66;294.66;300.86;292.86;294.26000000000005;293.76000000000005;;319.26000000000005;257.16;242.56692532238324;259.59022785621676;274.4858918419099;294.46000000000004;5530000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2390000.0;5480000.0;0.0;0.018500000000000003;0.099;0.06666666666666667;0.022833333333333334;0.022833333333333334;;19056.451171875;0.0;3548.61108398438;40061.734375;514145.83446657;416929.8009116943;224564.7262571664;224284.34402414924;223447.0981789535;430081.6785162784;459458.8182496499;460340.3267202827;446864.2745853823;493630.62873331364;492687.2891764864;458344.19121862826;466550.24305605626;466038.2188692544;461476.7180717267;436591.68286531646;417259.07475794794;460006.3717091514;459321.57921969576;;193589.57483703562;452552.0628994988;205569.4104542536;224564.7262571664;274.48589184190996;4931667.969725339;2024535.4731322862;306470.71705742803;0.0;0;335;323;0;0;0;0;12;113;120;1975347345739.8179;723020684354.4808;1373883800775.278;25222.320710336884;16465.510163016344;357.6532499863177;5360.281475977754;3946676.1502213064;1580992.4199992407;57332.98104064981;1824634.593902963;2.0971305038998254;0.20892433530643553
8943;2019-02-27 22:03:37.898;808;184;103;102;96;52;207;-158;59;-203;344;339;37;123;253;217;277;184;213;210;206;-156;524;353;367;143;358;256;524;-2.0;110.0;808.0;482.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31788.56640625;10368.666015625;0.0;3813.61840820312;455.0;106176;;;Calculated values ==>;1551301417.898;353.96000000000004;291.56;283.46000000000004;283.36;282.76000000000005;278.36;273.6339639331285;293.86;257.36;279.06;252.86;307.56;307.06;276.86;285.46000000000004;298.46000000000004;294.86;300.86;291.56;294.16;293.76000000000005;;318.66;257.56;243.1966462407574;261.9595390733887;273.6339639331285;294.46000000000004;5240000.0;3529999.9999999995;3670000.0000000005;1430000.0;3579999.9999999995;2560000.0;5240000.0;0.0;0.018333333333333333;0.13466666666666666;0.08033333333333334;0.022833333333333334;0.022833333333333334;;10368.666015625;0.0;3813.61840820312;31788.56640625;517528.15955545846;421579.47107401094;225033.8674397123;224748.91148297145;223053.96175489423;430607.02586249536;459458.8182496499;458019.1887586412;447484.8377455946;490121.1807746336;489585.65875725285;455333.7789835172;465603.66426992347;466922.41498093086;462955.59896260384;442802.1059115571;421579.47107401094;459869.6921084229;459321.57921969576;;191082.09718829524;452457.19469507295;203041.74592851853;225033.8674397123;273.63396393312854;4932267.121399806;2024780.8459148994;306532.1098710989;0.0;0;335;323;0;0;0;0;12;113;120;1975567692539.678;723105640954.4269;1374032399775.1836;34336.96230112318;20036.37438424654;389.0816386883461;5349.569418976289;3947172.808464325;1581296.805158522;57339.20797991197;1824723.9021595358;4.238526456431676;0.42657104353380687
8944;2019-02-27 22:04:37.859;810;174;103;103;96;51;207;-158;61;-191;346;345;47;147;249;220;277;174;213;211;206;-154;533;350;367;142;355;264;534;205.0;87.0;506.0;487.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32178.53515625;10504.9052734375;0.0;3973.19775390625;462.0;106177;;;Calculated values ==>;1551301477.859;354.16;290.56;283.46000000000004;283.46000000000004;282.76000000000005;278.26000000000005;273.3108153835814;293.86;257.36;279.26000000000005;254.06000000000003;307.76000000000005;307.66;277.86;287.86;298.06;295.16;300.86;290.56;294.26000000000005;293.76000000000005;;319.36;257.76000000000005;242.98782864720522;263.0348170998261;273.3108153835814;294.46000000000004;5330000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2640000.0;5340000.0;0.034166666666666665;0.0145;0.08433333333333333;0.08116666666666666;0.022833333333333334;0.056999999999999995;;10504.9052734375;0.0;3973.19775390625;32178.53515625;517025.93695637485;414835.70705943945;224835.20550487633;224835.20550487633;222868.43959032837;430799.1582183253;459458.8182496499;456970.9563086607;448945.83451518824;489463.32765264856;489355.35869135364;455237.00566835946;467251.9844932646;466833.15677505854;463796.86937508755;440946.4078326374;414835.70705943945;460006.3717091514;459321.57921969576;;194007.49548133422;452836.481919178;201974.40184676944;211132.09220104036;273.3108153835815;4932799.834090722;2024954.679277031;306596.95782715845;0.0;0;335;323;0;0;0;0;12;113;120;1975787749409.552;723191085379.3779;1374188298375.0942;21504.70942628616;20361.638832543827;378.60516121136993;14146.800760063357;3947637.853252732;1581633.2364458977;57345.60121160397;1824886.2663055963;3.8949684273969924;0.34305703825470396
8945;2019-02-27 22:05:37.859;804;178;105;105;99;52;207;-167;58;-191;357;358;53;158;249;221;276;181;213;210;206;-168;551;351;367;142;356;266;551;125.0;83.0;781.0;503.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32638.845703125;10866.744140625;0.0;4004.35229492188;469.0;106178;;;Calculated values ==>;1551301537.859;353.56000000000006;290.96000000000004;283.66;283.66;283.06;278.36;273.4187578820637;293.86;256.46000000000004;278.96000000000004;254.06000000000003;308.86;308.96000000000004;278.46000000000004;288.96000000000004;298.06;295.26000000000005;300.76000000000005;291.26000000000005;294.16;293.76000000000005;;320.06;256.36;242.98782864720522;263.299902668528;273.4187578820637;294.46000000000004;5510000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2660000.0;5510000.0;0.020833333333333332;0.013833333333333333;0.13016666666666665;0.08383333333333334;0.022833333333333334;0.043666666666666666;;10866.744140625;0.0;4004.35229492188;32638.845703125;514802.2959570426;248320.42873906752;225069.53964319846;225069.53964319846;223392.38266940997;430735.4089219946;459458.8182496499;456272.74777275196;448945.83451518824;490432.6359484363;490540.51625611534;455651.22432670655;468250.0369068696;466690.6173508106;463779.2430610787;436828.0188444094;249462.6530864694;459869.6921084229;459321.57921969576;;196933.003932529;451372.1921678678;201522.97874072622;213835.4934111029;273.4187578820637;4933339.9789312165;2025132.7763554815;306663.4374108987;0.0;0;335;323;0;0;0;0;12;113;120;1976007949409.552;723276285379.3779;1374347298375.0942;33159.92826900201;20945.692392308705;2591.887559651503;10719.559080308554;3948093.391900193;1581977.4642061049;57370.35531761116;1825093.4859709328;4.533429501547815;0.40536504906884463
8946;2019-02-27 22:06:37.870;800;187;107;106;103;55;207;-166;43;-184;366;366;46;158;249;222;277;190;213;210;206;-168;558;355;367;142;360;266;558;-2.0;84.0;637.0;502.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32647.376953125;11017.2353515625;0.0;4004.10375976562;472.0;106179;;;Calculated values ==>;1551301597.87;353.16;291.86;283.86;283.76000000000005;283.46000000000004;278.66;273.8482719121499;293.86;256.56;277.46000000000004;254.76000000000002;309.76000000000005;309.76000000000005;277.76000000000005;288.96000000000004;298.06;295.36;300.86;292.16;294.16;293.76000000000005;;320.36;256.36;242.98782864720522;263.299902668528;273.8482719121499;294.46000000000004;5580000.0;3550000.0;3670000.0000000005;1420000.0;3600000.0;2660000.0;5580000.0;0.0;0.014;0.10616666666666667;0.08366666666666665;0.022833333333333334;0.022833333333333334;;11017.2353515625;0.0;4004.10375976562;32647.376953125;513723.5116664225;251443.07916124177;225497.5927142341;225216.39083112837;224376.7333429222;430477.46260093397;459458.8182496499;454400.3136980843;449687.15104171314;491402.58658824576;491402.58658824576;454776.71252877964;468250.0369068696;466117.788102169;463315.15122866345;435446.82147331175;410661.08281804813;459869.6921084229;459321.57921969576;;198186.82848740023;451372.1921678678;202452.40895495474;225497.5927142341;273.8482719121499;4933884.130528782;2025315.176284858;306730.1867797377;0.0;0;335;323;0;0;0;0;12;113;120;1976228189779.251;723361500999.2615;1374506927634.876;26748.469220228926;20826.288528813722;347.00034117369063;5338.9810252080415;3948592.7200719723;1582325.6278649427;57394.85054005218;1825227.3316721765;3.5456718419504014;0.37241409561390354
8947;2019-02-27 22:07:37.850;801;192;107;107;104;57;207;-158;34;-177;371;370;36;164;251;219;276;194;213;210;206;-160;557;359;367;143;364;269;557;-1.0;109.0;947.0;494.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32718.130859375;10949.8935546875;0.0;4042.14208984375;475.0;106180;;;Calculated values ==>;1551301657.85;353.26;292.36;283.86;283.86;283.56;278.86;274.27422755570615;293.86;257.36;276.56;255.46000000000004;310.26000000000005;310.16;276.76000000000005;289.56;298.26000000000005;295.06;300.76000000000005;292.56;294.16;293.76000000000005;;320.66;257.16;243.1966462407574;263.6948088759802;274.27422755570615;294.46000000000004;5570000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2690000.0;5570000.0;0.0;0.018166666666666668;0.15783333333333335;0.08233333333333334;0.022833333333333334;0.022833333333333334;;10949.8935546875;0.0;4042.14208984375;32718.130859375;513930.6408920534;411902.9413244403;225516.9295716143;225516.9295716143;224674.75743798996;430214.79039162316;459458.8182496499;452746.3632638686;450249.56696562504;491619.81743019633;491511.9316615009;453001.45274356584;468529.4949868841;465802.6480608363;462316.2933191314;435456.8460172163;412673.55452819855;459869.6921084229;459321.57921969576;;199440.67485045042;452038.3299437873;203371.30038999734;225516.9295716143;274.2742275557061;4934428.661523204;2025498.1746726658;306797.21647782286;0.0;0;335;323;0;0;0;0;12;113;120;1976448316379.321;723446972499.2887;1374667374134.927;39359.69742359269;20473.585433262044;413.8964620504886;5338.53950029786;3949143.4378270498;1582669.6787595307;57401.1892331455;1825316.2813501381;4.374704034480284;0.43470725552858597
8948;2019-02-27 22:08:37.861;801;197;106;106;105;59;207;-159;37;-191;375;373;35;143;253;218;277;199;213;210;206;-162;587;364;367;144;369;251;581;-2.0;85.0;1143.0;478.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41377.94921875;20109.783203125;0.0;3738.39013671875;476.0;106181;;;Calculated values ==>;1551301717.861;353.26;292.86;283.76000000000005;283.76000000000005;283.66;279.06;274.8017692304317;293.86;257.26000000000005;276.86;254.06000000000003;310.66;310.46000000000004;276.66;287.46000000000004;298.46000000000004;294.96000000000004;300.86;293.06;294.16;293.76000000000005;;320.76000000000005;256.96000000000004;243.40439225979637;261.27494424493943;274.8017692304317;294.46000000000004;5870000.0;3640000.0;3670000.0000000005;1440000.0;3690000.0;2510000.0;5810000.0;0.0;0.014166666666666666;0.1905;0.07966666666666668;0.022833333333333334;0.022833333333333334;;20109.783203125;0.0;3738.39013671875;41377.94921875;511375.2931163362;254175.61284139525;224787.53988636838;224787.53988636838;224511.02656508447;429879.7862731237;459458.8182496499;456161.9829332792;448584.49007002555;493951.773468893;493740.27890255867;455918.5686477417;468613.12468695256;465341.65850063233;461420.64936624526;428255.0150916921;254992.8587426861;459869.6921084229;459321.57921969576;;199858.6285646581;451655.89129990316;204967.92367254058;224787.53988636838;274.8017692304317;4935046.242061143;2025757.0527652728;306862.0661334708;0.0;0;336;323;0;0;0;0;12;113;120;1976668556749.895;723533088284.5132;1374823402735.3337;47852.468289170705;19652.808087646554;2454.5472149442517;5355.193898110975;3949870.3391173594;1583004.126677289;57425.097312860606;1825405.4121330054;3.158104246250247;0.2950231993898278
8949;2019-02-27 22:09:37.881;805;202;104;103;100;60;207;-158;46;-214;363;356;35;114;255;213;277;204;213;210;206;-161;557;366;367;143;371;242;553;-1.0;90.0;1186.0;472.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40235.0546875;19169.34375;0.0;3566.45458984375;462.0;106182;;;Calculated values ==>;1551301777.881;353.66;293.36;283.56;283.46000000000004;283.16;279.16;275.0112864084945;293.86;257.36;277.76000000000005;251.76000000000002;309.46000000000004;308.76000000000005;276.66;284.56;298.66;294.46000000000004;300.86;293.56;294.16;293.76000000000005;;319.36;257.06;243.1966462407574;260.01710675043796;275.0112864084945;294.46000000000004;5570000.0;3660000.0;3670000.0000000005;1430000.0;3710000.0;2420000.0;5530000.0;0.0;0.015000000000000001;0.19766666666666666;0.07866666666666666;0.022833333333333334;0.022833333333333334;;19169.34375;0.0;3566.45458984375;40235.0546875;514420.49082191795;417073.28253492253;224750.3340974183;224470.20161295234;223633.68038994563;429743.705733735;459458.8182496499;458694.8857832068;446303.66306439065;493630.38957723096;492894.9412304059;457388.50347483275;466577.0247504551;465315.4189708446;460434.9255865822;435677.75862157193;417728.345465096;459869.6921084229;459321.57921969576;;194007.49548133422;451933.49648534623;206184.70281934598;224750.3340974183;275.0112864084945;4935726.577129601;2026084.4879317975;306922.96013074147;0.0;0;336;323;0;0;0;0;12;113;120;1976888830149.825;723619216984.4858;1374971352035.2866;49912.846165856485;19332.238435058684;269.24119734713895;5356.043430292002;3950685.32164121;1583329.1103566708;57447.803115701405;1825494.7021974842;3.2930609301432106;0.31419678993753986
8950;2019-02-27 22:10:37.851;817;191;103;103;97;57;207;-150;51;-184;344;336;34;108;254;214;276;192;213;210;206;-152;533;358;367;143;363;248;533;-2.0;110.0;1198.0;452.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32021.1015625;10577.5400390625;0.0;3691.94116210938;452.0;106183;;;Calculated values ==>;1551301837.851;354.86;292.26000000000005;283.46000000000004;283.46000000000004;282.86;278.86;274.1680685717883;293.86;258.16;278.26000000000005;254.76000000000002;307.56;306.76000000000005;276.56;283.96000000000004;298.56;294.56;300.76000000000005;292.36;294.16;293.76000000000005;;318.36;257.96000000000004;243.1966462407574;260.85938512811435;274.1680685717883;294.46000000000004;5330000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2480000.0;5330000.0;0.0;0.018333333333333333;0.1996666666666667;0.07533333333333332;0.022833333333333334;0.022833333333333334;;10577.5400390625;0.0;3691.94116210938;32021.1015625;517865.7077678745;420636.8232205939;224854.8624341582;224854.8624341582;223165.95949941964;430280.9020939914;459458.8182496499;458335.67505680927;449508.79433158826;490987.20756071346;490137.693795123;456291.2614103056;465025.9310737591;466338.3406344101;461801.27186994074;440747.2220604738;420930.888074505;459869.6921084229;459321.57921969576;;189828.38726562503;452875.3194090625;203418.64674360713;224854.8624341582;274.1680685717883;4936328.410697986;2026332.254684809;306983.416518721;0.0;0;336;323;0;0;0;0;12;113;120;1977108920049.93;723704974084.5267;1375118278535.3567;50898.433319869364;18792.402674130968;363.2994564094277;5353.656699936441;3951524.9955903273;1583646.6568467275;57453.0716522325;1825583.9050748614;5.284550369228094;0.49947516943548215
8951;2019-02-27 22:11:37.852;823;177;104;104;96;54;207;-126;57;-121;341;341;43;144;251;216;276;176;212;210;206;-125;531;349;367;142;354;270;531;303.0;85.0;1383.0;425.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32124.939453125;10336.9736328125;0.0;4090.01733398438;457.0;106184;;;Calculated values ==>;1551301897.852;355.46000000000004;290.86;283.56;283.56;282.76000000000005;278.56;273.20264511476705;293.86;260.56;278.86;261.06;307.26000000000005;307.26000000000005;277.46000000000004;287.56;298.26000000000005;294.76000000000005;300.76000000000005;290.76000000000005;294.16;293.76000000000005;;318.86;260.66;242.98782864720522;263.82572766246335;273.20264511476705;294.36;5310000.0;3490000.0;3670000.0000000005;1420000.0;3540000.0;2700000.0;5310000.0;0.050499999999999996;0.014166666666666666;0.2305;0.07083333333333333;0.022833333333333334;0.07333333333333333;;10336.9736328125;0.0;4090.01733398438;32124.939453125;518746.92339840636;417006.1227300886;225178.6007983709;225178.6007983709;222923.65950799157;430862.6128555636;459458.8182496499;455485.8189051035;456254.1304427911;488260.35926194914;488260.35926194914;453719.71266233944;466045.1873601218;467232.53252066195;463422.6167568847;441166.3198018374;416678.54877821833;459869.6921084229;459321.57921969576;;191917.91438739494;455842.23940203094;200045.60565542913;207871.1064158451;273.17003991717235;4936862.9699483095;2026506.5452033242;307048.2672536043;0.0;0;336;323;0;0;0;0;12;113;120;1977329123719.6638;723790475509.4235;1375273681125.169;58878.96915404994;18118.928223717627;346.9100895012698;18439.70133894905;3952439.822523366;1583954.2563970783;57458.99016374816;1825782.1863629122;6.639257557356343;0.5124950844916663
8952;2019-02-27 22:12:37.872;814;177;106;105;99;54;207;-124;60;-78;364;369;54;157;248;218;276;179;212;210;206;-122;570;351;367;141;356;266;566;179.0;108.0;1341.0;419.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41039.4609375;19514.11328125;0.0;4016.85229492188;466.0;106185;;;Calculated values ==>;1551301957.872;354.56000000000006;290.86;283.76000000000005;283.66;283.06;278.56;273.4187578820637;293.86;260.76000000000005;279.16;265.36;309.56;310.06;278.56;288.86;297.96000000000004;294.96000000000004;300.76000000000005;291.06;294.16;293.76000000000005;;319.76000000000005;260.96000000000004;242.77792619122317;263.299902668528;273.4187578820637;294.36;5700000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2660000.0;5660000.0;0.029833333333333333;0.018000000000000002;0.2235;0.06983333333333334;0.022833333333333334;0.05266666666666667;;19514.11328125;0.0;4016.85229492188;41039.4609375;514433.5224418464;247270.16511600112;225064.72739882968;224785.62768215153;223124.12176066416;430735.4089219946;459458.8182496499;456520.64591992885;460797.3964791109;491187.22962976556;491725.42395574413;455775.73446676333;468133.85607654584;466561.43444993236;463386.3092251209;432357.7774008761;248000.80546009794;459869.6921084229;459321.57921969576;;195679.20071851107;456313.0209162328;199687.75928392605;210689.79925779253;273.03770380702133;4937472.87651915;2026755.3871805482;307115.8470195727;0.0;0;336;324;0;0;0;0;12;113;120;1977549397119.5938;723875403809.3965;1375434534725.118;57402.15016314663;17920.997437322756;3318.4254949340075;13094.60707799357;3953409.1548538106;1584254.6892217295;57489.54480842981;1826045.0598616044;3.898530210179374;0.31144060604430174
8953;2019-02-27 22:13:37.833;802;200;108;108;105;57;207;-116;60;-51;384;385;56;129;251;215;276;204;212;210;205;-119;576;362;367;141;367;254;570;-1.0;109.0;1254.0;423.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41100.8125;19804.744140625;0.0;3827.57275390625;463.0;106186;;;Calculated values ==>;1551302017.833;353.36;293.16;283.96000000000004;283.96000000000004;283.66;278.86;274.5913991737795;293.86;261.56;279.16;268.06;311.56;311.66;278.76000000000005;286.06;298.26000000000005;294.66;300.76000000000005;293.56;294.16;293.66;;319.46000000000004;261.26000000000005;242.77792619122317;261.6868853414304;274.5913991737795;294.36;5760000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2540000.0;5700000.0;0.0;0.018166666666666668;0.209;0.07050000000000001;0.022833333333333334;0.022833333333333334;;19804.744140625;0.0;3827.57275390625;41100.8125;512441.65324394044;409312.6207987806;225548.61265249545;225548.61265249545;224711.51340956998;430014.67791919125;459458.8182496499;458459.42808116745;463518.5728282497;494591.09784543543;494696.94427633635;457977.089092597;466585.4960542887;465368.39748007257;461323.382721853;430861.7064994734;410983.55019309145;459869.6921084229;459184.1982711204;;194425.4183739577;456620.95037821744;201801.55977326987;225548.61265249545;273.91559881204495;4938156.933870923;2027082.8313483987;307181.17473763984;0.0;0;336;324;0;0;0;0;12;113;120;1977769453989.4678;723959948819.348;1375590433325.0286;53641.49447635059;17964.767037648806;361.1198395659393;5334.679204958603;3954333.9170722016;1584553.5428776257;57520.18775532921;1826198.537421907;3.271031820685022;0.3034141193707089
8954;2019-02-27 22:14:37.873;805;199;105;104;102;58;207;-128;55;-40;391;390;50;124;252;211;276;200;212;210;205;-127;558;363;367;140;368;251;552;-2.0;111.0;1249.0;425.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40326.078125;19067.544921875;0.0;3758.57250976562;450.0;106187;;;Calculated values ==>;1551302077.873;353.66;293.06;283.66;283.56;283.36;278.96000000000004;274.69669130483857;293.86;260.36;278.66;269.16;312.26000000000005;312.16;278.16;285.56;298.36;294.26000000000005;300.76000000000005;293.16;294.16;293.66;;318.16;260.46000000000004;242.56692532238324;261.27494424493943;274.69669130483857;294.36;5580000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2510000.0;5520000.0;0.0;0.018500000000000003;0.20816666666666667;0.07083333333333333;0.022833333333333334;0.022833333333333334;;19067.544921875;0.0;3758.57250976562;40326.078125;514336.37949595845;416443.0190306947;225050.3109542955;224769.33514882115;224209.36131818267;429947.3805835815;459458.8182496499;458336.42047005193;464765.7764248181;495640.6297202569;495535.23432077793;457735.2745315582;466437.3689934018;465354.9656912107;460629.17054598924;435224.86037517124;416777.91492359515;459869.6921084229;459184.1982711204;;188992.59102226305;455961.62228961464;201566.72022446746;225050.3109542955;273.8282538920122;4938835.943663981;2027406.9830475417;307244.4347600484;0.0;0;336;324;0;0;0;0;12;113;120;1977989800789.328;724044305019.2944;1375742034324.9321;53450.892601122505;18019.63889628126;341.2684908541577;5346.057093734168;3955226.948588319;1584853.6128402508;57526.04489356971;1826287.6028950969;3.380244463959475;0.3138882942951399
8955;2019-02-27 22:15:37.873;811;192;105;104;100;56;207;-138;41;-44;396;395;37;120;252;211;276;193;212;210;205;-139;558;360;367;139;365;250;552;-2.0;114.0;782.0;425.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40307.453125;19114.2265625;0.0;3763.447265625;443.0;106188;;;Calculated values ==>;1551302137.873;354.26;292.36;283.66;283.56;283.16;278.76000000000005;274.38016830617;293.86;259.36;277.26000000000005;268.76000000000005;312.76000000000005;312.66;276.86;285.16;298.36;294.26000000000005;300.76000000000005;292.46000000000004;294.16;293.66;;317.46000000000004;259.26000000000005;242.35481222062532;261.13683023647616;274.38016830617;294.36;5580000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2500000.0;5520000.0;0.0;0.019;0.13033333333333333;0.07083333333333333;0.022833333333333334;0.022833333333333334;;19114.2265625;0.0;3763.447265625;40307.453125;515070.4368308485;413998.2807911148;225050.3109542955;224769.33514882115;223651.97064635294;430148.3826014536;459458.8182496499;456810.91249991214;464510.79950941337;496269.5829075762;496164.3953846252;456326.36211181415;466120.1294677776;465789.28146489616;461092.6986229182;435224.86037517124;414359.1762267576;459869.6921084229;459184.1982711204;;186067.36719380575;454891.9853484328;199632.55368320298;225050.3109542955;273.05414578068604;4939507.889757731;2027725.1644765781;307307.11825817666;0.0;0;336;324;0;0;0;0;12;113;120;1978210000789.328;724128005019.2944;1375892334324.9321;33518.91276577776;18080.876409620443;396.4479988198594;5346.057093734168;3955951.6969663766;1585154.4504678;57532.192530983666;1826376.703846659;2.5064739841450856;0.24598813768759764
8956;2019-02-27 22:16:37.854;815;191;107;106;100;53;207;-140;-17;-47;403;402;-6;111;252;213;276;192;212;210;205;-141;557;358;367;138;363;249;551;-2.0;87.0;913.0;454.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40285.828125;19123.1328125;0.0;3750.28588867188;439.0;106189;;;Calculated values ==>;1551302197.854;354.66;292.26000000000005;283.86;283.76000000000005;283.16;278.46000000000004;274.1680685717883;293.86;259.16;271.46000000000004;268.46000000000004;313.46000000000004;313.36;272.56;284.26000000000005;298.36;294.46000000000004;300.76000000000005;292.36;294.16;293.66;;317.06;259.06;242.14157278889297;260.9983114674233;274.1680685717883;294.36;5570000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.0145;0.15216666666666667;0.07566666666666667;0.022833333333333334;0.022833333333333334;;19123.1328125;0.0;3750.28588867188;40285.828125;515642.209405438;414040.76927589084;225633.88773437397;225351.37291809832;223670.3013713322;430280.9020939914;459458.8182496499;449808.5652713175;464356.3458293106;497106.791492665;497001.8463675849;451195.3582638451;465226.94207387394;466077.4508732314;461667.65482352895;435456.8460172163;414400.9631372732;459869.6921084229;459184.1982711204;;184395.8529593127;454851.24243990355;199339.64387070475;225633.88773437397;272.92976448357473;4940179.287760171;2028043.7082348762;307369.71287341526;0.0;0;336;324;0;0;0;0;12;113;120;1978430131060.0068;724211078704.5507;1376041986920.3938;38113.020873126574;19333.710958402713;305.3103017591744;5332.732090589043;3956548.4407198275;1585466.1399638895;57538.03866497768;1826465.6655766647;2.757994991830647;0.27106547305506584
8957;2019-02-27 22:17:37.844;817;189;108;107;101;51;207;-146;-38;-50;410;408;-31;93;251;215;276;190;212;210;205;-147;555;358;367;136;363;243;549;-1.0;85.0;437.0;429.0;137.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40252.12890625;19138.7890625;0.0;3669.78125;436.0;106190;;;Calculated values ==>;1551302257.844;354.86;292.06;283.96000000000004;283.86;283.26000000000005;278.26000000000005;274.1680685717883;293.86;258.56;269.36;268.16;314.16;313.96000000000004;270.06;282.46000000000004;298.26000000000005;294.66;300.76000000000005;292.16;294.16;293.66;;316.76000000000005;258.46000000000004;241.71165711629368;260.1585393101385;274.1680685717883;294.36;5550000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.014166666666666666;0.07283333333333333;0.0715;0.022833333333333334;0.022833333333333334;;19138.7890625;0.0;3669.78125;40252.12890625;516052.02990582155;414127.2103214636;225956.82755774618;225673.23531596395;223985.98748797938;430280.9020939914;459458.8182496499;448245.52501723403;464347.6383767864;498443.2457630316;498234.8189512334;449132.07193024794;464028.0066305152;465946.8475650451;461934.76558694645;435917.807610355;414485.982530214;459869.6921084229;459184.1982711204;;183142.23651711168;454566.06385077914;197650.81612399753;225956.82755774618;272.2574508676675;4940850.325543931;2028362.504442327;307431.5364605986;0.0;0;336;324;0;0;0;0;12;113;120;1978650294360.0417;724293265004.5637;1376189562320.4172;18251.647964390726;18369.440212464884;303.6175219686644;5325.358297955378;3957018.0680092857;1585780.2805248755;57543.11221777646;1826554.46819368;1.8523766907750874;0.19695155596544395
8958;2019-02-27 22:18:37.865;817;186;108;108;102;48;207;-165;-57;-98;412;410;-44;102;250;216;276;186;212;210;205;-165;527;354;367;136;359;253;527;-1.0;86.0;216.0;459.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.353515625;10441.423828125;0.0;3857.07348632812;438.0;106191;;;Calculated values ==>;1551302317.865;354.86;291.76000000000005;283.96000000000004;283.96000000000004;283.36;277.96000000000004;273.7412296467126;293.86;256.66;267.46000000000004;263.36;314.36;314.16;268.76000000000005;283.36;298.16;294.76000000000005;300.76000000000005;291.76000000000005;294.16;293.66;;316.96000000000004;256.66;241.71165711629368;261.54996906429363;273.7412296467126;294.36;5270000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2530000.0;5270000.0;0.0;0.014333333333333333;0.036000000000000004;0.0765;0.022833333333333334;0.022833333333333334;;10441.423828125;0.0;3857.07348632812;32103.353515625;518356.582906581;421168.7746743227;226406.58172797816;226406.58172797816;224689.4158646223;430542.39183029096;459458.8182496499;443834.8599683638;459543.8889846631;497647.73624144046;497437.3516245302;445565.40333094465;463594.67937499494;466391.21630984533;462673.248417762;441995.48208524956;421168.7746743227;459869.6921084229;459184.1982711204;;183977.97901196036;452715.10516232083;196803.37554208827;226406.58172797816;271.90196340649516;4941453.49893335;2028609.0924916603;307494.2822032986;0.0;0;336;324;0;0;0;0;12;113;120;1978870571429.7058;724374893564.4392;1376338414400.1902;8893.13343934592;19577.247315947792;298.5161395566185;5315.088911068414;3957244.3536929176;1586096.6135983018;57548.1317545047;1826643.169621591;2.383746001858963;0.2778940738518853
8959;2019-02-27 22:19:37.835;815;175;109;108;101;48;207;-173;-60;-141;420;419;-48;133;248;218;276;175;212;210;205;-171;531;351;367;135;356;258;532;131.0;112.0;349.0;454.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32192.193359375;10483.716796875;0.0;3942.53125;449.0;106192;;;Calculated values ==>;1551302377.835;354.66;290.66;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.4187578820637;293.86;255.86;267.16;259.06;315.16;315.06;268.36;286.46000000000004;297.96000000000004;294.96000000000004;300.76000000000005;290.66;294.16;293.66;;318.06;256.06;241.49495122638035;262.23063862743834;273.4187578820637;294.36;5310000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2580000.0;5320000.0;0.021833333333333333;0.018666666666666668;0.05816666666666667;0.07566666666666667;0.022833333333333334;0.04466666666666667;;10483.716796875;0.0;3942.53125;32192.193359375;517790.09064212407;415964.1527516769;226590.03199469697;226302.26663561288;224308.49531935834;430735.4089219946;459458.8182496499;442410.4514727292;455344.05889219296;497987.03571762197;497881.49803175696;444043.6830714345;466477.60863331525;466561.43444993236;463386.3092251209;441166.3198018374;415964.1527516769;459869.6921084229;459184.1982711204;;188574.69595719432;452266.45312164933;199160.82461462033;213182.47167085353;272.8295405604923;4941989.027259451;2028783.3814755324;307559.2464111126;0.0;0;336;324;0;0;0;0;12;113;120;1979090661329.8108;724456152914.478;1376491637750.2632;14149.019962246668;19151.65922369853;470.44045160299544;10988.077121478585;3957436.27562905;1586419.193115842;57554.536522114955;1826778.9614087353;3.1026221518991886;0.2923424525089607
