;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8960;2019-02-27 22:20:37.886;809;178;111;110;104;49;207;-170;-48;-149;429;428;-46;144;247;220;276;180;212;210;205;-171;548;351;367;134;357;258;548;147.0;111.0;179.0;475.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.494140625;10859.5859375;0.0;3949.1416015625;458.0;106193;;;Calculated values ==>;1551302437.886;354.06000000000006;290.96000000000004;284.26000000000005;284.16;283.56;278.06;273.4187578820637;293.86;256.16;268.36;258.26000000000005;316.06;315.96000000000004;268.56;287.56;297.86;295.16;300.76000000000005;291.16;294.16;293.66;;318.96000000000004;256.06;241.2770596917726;262.23063862743834;273.4187578820637;294.36;5480000.0;3510000.0;3670000.0000000005;1340000.0;3570000.0000000005;2580000.0;5480000.0;0.0245;0.018500000000000003;0.029833333333333333;0.07916666666666666;0.022833333333333334;0.04733333333333334;;10859.5859375;0.0;3949.1416015625;32456.494140625;515661.360800792;248463.74891948173;226832.40886566712;226546.4708121216;224845.77224265877;430735.4089219946;459458.8182496499;444043.6830714345;454692.18002290797;498935.98478274327;498830.62424933916;444313.41320362827;467750.03901973314;466288.85533692164;463648.37640278955;437500.77995573106;249227.62101289647;459869.6921084229;459184.1982711204;;192335.8262164488;452437.30664671835;199319.6318276794;212591.6404692439;272.89234694546303;4942528.224249075;2028961.3935130236;307625.06625075993;0.0;0;336;324;0;0;0;0;12;113;120;1979311048499.3699;724536921509.3164;1376646569329.9531;7300.934195438694;20038.482589840583;3483.05344044244;11672.047735955488;3957615.1771838483;1586746.0552271386;57587.51030839775;1826967.9562913869;2.869559038721258;0.2583022394699298
8961;2019-02-27 22:21:37.876;805;186;114;112;107;51;207;-172;-24;-157;435;433;-30;145;247;221;276;189;212;210;205;-174;556;355;367;134;360;258;556;-2.0;117.0;192.0;495.0;137.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32751.80859375;11037.904296875;0.0;3949.58862304688;466.0;106194;;;Calculated values ==>;1551302497.876;353.66;291.76000000000005;284.56;284.36;283.86;278.26000000000005;273.8482719121499;293.86;255.96000000000004;270.76000000000005;257.46000000000004;316.66;316.46000000000004;270.16;287.66;297.86;295.26000000000005;300.76000000000005;292.06;294.16;293.66;;319.76000000000005;255.76000000000002;241.2770596917726;262.23063862743834;273.8482719121499;294.36;5560000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2580000.0;5560000.0;0.0;0.0195;0.032;0.0825;0.022833333333333334;0.022833333333333334;;11037.904296875;0.0;3949.58862304688;32751.80859375;514504.5545649263;251154.38861518275;227526.78097376777;226954.50991667574;225536.3107355548;430477.46260093397;459458.8182496499;447237.45362361026;453874.4387854782;499567.7446568559;499357.2343859494;446447.49404729775;467865.3501109118;465857.34435233945;463183.32317938417;435687.82444444794;411156.2656500391;459869.6921084229;459184.1982711204;;195679.20071851107;452128.3024226628;200451.6149729273;227526.78097376777;273.3557081235986;4943071.536204861;2029143.8421851583;307690.8780321835;0.0;0;336;324;0;0;0;0;12;113;120;1979531211799.4048;724617308109.3292;1376801343529.9778;7897.146836821855;20763.32671460318;478.3653964909728;5289.511028289551;3957741.8067506915;1587086.0136355502;57620.51663007351;1827109.2790567242;2.297138698257014;0.2735930628496414
8962;2019-02-27 22:22:37.856;806;191;114;114;110;54;207;-169;-3;-166;438;436;-11;146;250;219;276;193;212;210;205;-172;557;359;367;134;364;261;557;-2.0;112.0;351.0;500.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32739.607421875;10997.19921875;0.0;4000.29443359375;471.0;106195;;;Calculated values ==>;1551302557.856;353.76;292.26000000000005;284.56;284.56;284.16;278.56;274.27422755570615;293.86;256.26000000000005;272.86;256.56;316.96000000000004;316.76000000000005;272.06;287.76000000000005;298.16;295.06;300.76000000000005;292.46000000000004;294.16;293.66;;320.26000000000005;255.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;294.36;5570000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.018666666666666668;0.058499999999999996;0.08333333333333333;0.022833333333333334;0.022833333333333334;;10997.19921875;0.0;4000.29443359375;32739.607421875;514542.84850318916;411509.7758049635;227506.02080277732;227506.02080277732;226365.17284227416;430214.79039162316;459458.8182496499;449415.73276210966;452951.4807920536;499586.79490871576;499375.8011650168;448375.6516885187;467559.248972919;465671.6860993213;462316.2933191314;435456.8460172163;412290.7944217916;459869.6921084229;459184.1982711204;;197768.88456892778;452334.347272053;202395.48802196886;227506.02080277732;274.1334395848694;4943617.1160845645;2029327.406839226;307757.10497466807;0.0;0;336;324;0;0;0;0;12;113;120;1979751338399.4749;724697681309.3547;1376956991630.0273;14450.684317298235;20828.238270840346;432.4329631145935;5289.985052193833;3957927.9765997264;1587432.494478414;57628.10408641052;1827197.4121366004;2.7338795103966906;0.3080879504614661
8963;2019-02-27 22:23:37.877;809;193;113;113;111;56;207;-167;9;-175;441;438;3;154;251;219;276;195;212;209;205;-169;557;359;367;134;365;264;557;-1.0;85.0;300.0;520.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32767.548828125;10973.19921875;0.0;4053.68798828125;474.0;106196;;;Calculated values ==>;1551302617.877;354.06000000000006;292.46000000000004;284.46000000000004;284.46000000000004;284.26000000000005;278.76000000000005;274.27422755570615;293.86;256.46000000000004;274.06;255.66000000000003;317.26000000000005;316.96000000000004;273.46000000000004;288.56;298.26000000000005;295.06;300.76000000000005;292.66;294.06;293.66;;320.56;256.26000000000005;241.2770596917726;263.0348170998261;274.27422755570615;294.36;5570000.0;3590000.0;3670000.0000000005;1340000.0;3650000.0;2640000.0;5570000.0;0.0;0.014166666666666666;0.05;0.08666666666666667;0.022833333333333334;0.022833333333333334;;10973.19921875;0.0;4053.68798828125;32767.548828125;514909.67218530667;412290.7944217916;227219.72489924103;227219.72489924103;226649.31038536667;430214.79039162316;459458.8182496499;450422.1690619446;452025.2165551665;499606.639367463;499289.3952291677;449645.73854103155;468065.3645975265;465658.1741919227;462316.2933191314;435456.8460172163;413051.426362488;459732.87387305853;459184.1982711204;;199022.72361097817;452643.1002709737;203149.90985728346;227219.72489924103;274.27422755570615;4944163.200117189;2029510.5575736486;307824.2449857967;0.0;0;336;324;0;0;0;0;12;113;120;1979971615470.014;724778109449.5515;1377114546755.4128;12363.612960233057;21622.743169186488;317.41011177531703;5296.522141991245;3958151.507285953;1587786.3764733095;57634.35496575887;1827285.6639074138;2.6352955098150126;0.305795708332428
8964;2019-02-27 22:24:37.837;810;193;113;112;109;57;207;-165;15;-184;444;441;11;157;251;219;276;195;212;209;205;-168;553;361;367;135;366;267;553;-3.0;110.0;371.0;528.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32707.77734375;10842.1923828125;0.0;4104.533203125;475.0;106197;;;Calculated values ==>;1551302677.837;354.16;292.46000000000004;284.46000000000004;284.36;284.06;278.86;274.4858918419099;293.86;256.66;274.66;254.76000000000002;317.56;317.26000000000005;274.26000000000005;288.86;298.26000000000005;295.06;300.76000000000005;292.66;294.06;293.66;;320.66;256.36;241.49495122638035;263.43189868330234;274.4858918419099;294.36;5530000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2670000.0;5530000.0;0.0;0.018333333333333333;0.06183333333333333;0.08800000000000001;0.022833333333333334;0.022833333333333334;;10842.1923828125;0.0;4104.533203125;32707.77734375;515366.06237554894;413956.2836987002;227302.23893897064;227015.85657122475;226161.05784588633;430081.6785162784;459458.8182496499;450658.05481633596;450921.2182926222;499627.28009643976;499309.31295518985;450139.6401536744;467993.88356178487;465513.42449155;462012.88651447376;436374.83483374084;414675.337699158;459732.87387305853;459184.1982711204;;199440.67485045042;452575.85347751173;204252.36112334006;227302.23893897064;274.4858918419099;4944708.464081655;2029692.2313064348;307892.1848387137;0.0;0;336;324;0;0;0;0;12;113;120;1980191668669.2788;724858755649.2821;1377273740554.881;15236.085393350246;21852.46732716711;397.8241141340187;5294.638071417419;3958381.3514398076;1588148.428363956;57640.31127743141;1827373.8647357854;2.8622332470142458;0.3250009857735449
8965;2019-02-27 22:25:37.858;809;191;113;112;109;58;207;-162;21;-205;446;443;19;164;252;220;276;192;212;209;205;-164;551;359;367;136;364;272;551;-1.0;113.0;276.0;549.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32700.484375;10784.2109375;0.0;4173.47216796875;476.0;106198;;;Calculated values ==>;1551302737.858;354.06000000000006;292.26000000000005;284.46000000000004;284.36;284.06;278.96000000000004;274.27422755570615;293.86;256.96000000000004;275.26000000000005;252.66000000000003;317.76000000000005;317.46000000000004;275.06;289.56;298.36;295.16;300.76000000000005;292.36;294.06;293.66;;320.76000000000005;256.76000000000005;241.71165711629368;264.08650396036035;274.27422755570615;294.36;5510000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2720000.0;5510000.0;0.0;0.01883333333333333;0.046;0.0915;0.022833333333333334;0.022833333333333334;;10784.2109375;0.0;4173.47216796875;32700.484375;515411.2181466046;414040.76927589084;227343.79387013023;227056.99879057807;226200.997294266;430214.79039162316;459458.8182496499;450539.1081496948;448551.0861020511;499344.2874117478;499024.93001849065;450278.0208257825;468110.874545103;465933.5026396987;462449.46005367924;436828.0188444094;414400.9631372732;459732.87387305853;459184.1982711204;;199858.6285646581;452818.28479797405;205597.7079280142;227343.79387013023;274.27422755570615;4945253.723704742;2029872.514411555;307961.1923611574;0.0;0;336;324;0;0;0;0;12;113;120;1980411945739.8179;724940084104.4811;1377435497150.2769;11267.304410197308;22620.682783601325;422.3762158177311;5293.689233822608;3958602.290323598;1588519.167662474;57647.1486724487;1827462.1316794998;2.6477397845766064;0.3129959453022005
8966;2019-02-27 22:26:37.868;802;198;114;113;109;56;207;-156;30;-208;443;437;27;127;252;220;276;201;212;209;205;-160;575;364;367;136;369;249;569;-2.0;111.0;315.0;258.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40944.265625;19689.578125;0.0;3780.2763671875;472.0;106199;;;Calculated values ==>;1551302797.868;353.36;292.96000000000004;284.56;284.46000000000004;284.06;278.76000000000005;274.8017692304317;293.86;257.56;276.16;252.36;317.46000000000004;316.86;275.86;285.86;298.36;295.16;300.76000000000005;293.26000000000005;294.06;293.66;;320.36;257.16;241.71165711629368;260.9983114674233;274.8017692304317;294.36;5750000.0;3640000.0;3670000.0000000005;1360000.0;3690000.0;2490000.0;5690000.0;0.0;0.018500000000000003;0.0525;0.043000000000000003;0.022833333333333334;0.022833333333333334;;19689.578125;0.0;3780.2763671875;40944.265625;512526.90822919895;408918.82761355897;227260.71716929163;226976.824784546;225848.11628384792;429879.7862731237;459458.8182496499;455640.8797640685;448235.6818398313;501289.48880765005;500663.8835483735;455275.4288387591;467066.12877961254;465209.63808539876;461689.9588020654;431114.16919113003;410199.25063607807;459732.87387305853;459184.1982711204;;198186.82848740023;453230.5849330493;206311.24374556052;227260.71716929163;274.8017692304317;4945867.53223902;2030126.504978409;308027.4846458128;0.0;0;337;324;0;0;0;0;12;113;120;1980632182439.783;725021697704.4681;1377591823200.252;13089.80589097167;10617.531671062017;386.92599326846135;5295.5861518250895;3958805.300072062;1588796.1989470723;57653.89398155419;1827550.3903483597;1.2522382580987177;0.11751588087812573
8967;2019-02-27 22:27:37.868;804;195;110;109;105;55;207;-139;37;-165;430;423;25;102;254;218;276;196;212;209;205;-159;554;362;367;110;367;237;549;-3.0;86.0;191.0;212.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;39946.25;19123.03125;0.0;3323.86157226562;458.0;106200;;;Calculated values ==>;1551302857.868;353.56000000000006;292.66;284.16;284.06;283.66;278.66;274.5913991737795;293.86;259.26000000000005;276.86;256.66;316.16;315.46000000000004;275.66;283.36;298.56;294.96000000000004;300.76000000000005;292.76000000000005;294.06;293.66;;318.96000000000004;257.26000000000005;235.64580589423542;259.30345971252746;274.5913991737795;294.36;5540000.0;3620000.0000000005;3670000.0000000005;1100000.0;3670000.0000000005;2370000.0;5490000.0;0.0;0.014333333333333333;0.03183333333333333;0.035333333333333335;0.022833333333333334;0.022833333333333334;;19123.03125;0.0;3323.86157226562;39946.25;514550.407815522;416221.6810214252;226526.1358131781;226241.1246311094;225108.12917937728;430014.67791919125;459458.8182496499;458426.7342429455;456990.3090555034;501110.975336091;500387.61685032316;457008.75962231384;465929.3918375064;465762.9190754383;461726.5624587006;436146.807239542;416558.0808075456;459732.87387305853;459184.1982711204;;192335.8262164488;457572.6814752731;203847.74909219833;226526.1358131781;274.59139917377956;4946541.619869228;2030449.9433898674;308086.6857953082;0.0;0;337;324;0;0;0;0;12;113;120;1980852382439.783;725095497704.4681;1377737623200.252;8104.097693965451;8964.947610868643;280.77174552528237;5312.359092789682;3958981.9159352696;1588959.3862744216;57659.45812937747;1827638.7898920649;1.0095907849067598;0.09294937437879294
8968;2019-02-27 22:28:37.839;812;182;109;108;101;51;207;-27;42;-116;436;432;26;87;252;220;276;182;212;209;205;-117;525;353;367;104;358;248;525;81.0;108.0;525.0;175.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30244.609375;10438.9365234375;0.0;2094.56079101562;454.0;106201;;;Calculated values ==>;1551302917.839;354.36;291.36;284.06;283.96000000000004;283.26000000000005;278.26000000000005;273.6339639331285;293.86;270.46000000000004;277.36;261.56;316.76000000000005;316.36;275.76000000000005;281.86;298.36;295.16;300.76000000000005;291.36;294.06;293.66;;318.56;261.46000000000004;234.0975745517487;260.85938512811435;273.6339639331285;294.36;5250000.0;3529999.9999999995;3670000.0000000005;1040000.0;3579999.9999999995;2480000.0;5250000.0;0.013500000000000002;0.018000000000000002;0.0875;0.029166666666666667;0.022833333333333334;0.036333333333333336;;10438.9365234375;0.0;2094.56079101562;30244.609375;517923.5303518925;420669.5725122874;226737.93176807745;226448.66604483078;224444.99287957212;430607.02586249536;459458.8182496499;457256.47041669366;462613.9040948115;500657.6150603161;500240.5245197003;455320.2338799726;462588.0660398298;466793.1479323858;463350.48658631596;442405.6643371219;420669.5725122874;459732.87387305853;459184.1982711204;;190664.19178205615;462518.92998084245;201162.57650648552;217235.16215253185;273.62564257891233;4947126.260983742;2030696.1740520957;308131.81749076804;0.0;0;337;324;0;0;0;0;12;113;120;1981072476009.622;725159666674.4211;1377883052875.1455;22408.21571714321;7622.893643002078;391.24965284702046;8790.814978975384;3959236.0623166915;1589097.551472631;57665.055600940286;1827756.259538126;3.128669756584912;0.23221449916360346
8969;2019-02-27 22:29:37.869;811;173;110;109;101;49;207;-1;44;-94;457;444;34;68;248;222;276;175;211;209;205;-50;533;351;367;116;356;245;534;278.0;111.0;606.0;204.0;137.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.728515625;10625.7109375;0.0;808.140502929688;463.0;106202;;;Calculated values ==>;1551302977.869;354.26;290.46000000000004;284.16;284.06;283.26000000000005;278.06;273.4187578820637;293.86;273.06;277.56;263.76000000000005;318.86;317.56;276.56;279.96000000000004;297.96000000000004;295.36;300.76000000000005;290.66;294.06;293.66;;319.46000000000004;268.16;237.13273582259043;260.44013211722256;273.4187578820637;294.26000000000005;5330000.0;3510000.0;3670000.0000000005;1160000.0;3560000.0;2450000.0;5340000.0;0.04633333333333333;0.018500000000000003;0.10099999999999999;0.034;0.022833333333333334;0.06916666666666667;;10625.7109375;0.0;808.140502929688;29383.728515625;517146.01306928805;414484.40211532643;226836.34252768956;226548.2386850941;224269.90085617275;430735.4089219946;459458.8182496499;457979.2212488642;462953.71723883896;503130.69849855325;501782.33851376426;456782.0774082092;460819.3114057908;466561.43444993236;463909.99922022235;440747.2220604738;415183.09432202403;459732.87387305853;459184.1982711204;;194425.4183739577;467192.3967194624;201451.5438478869;209831.58582170127;273.4187578820637;4947623.412250668;2030871.8005502175;308156.0187627948;0.0;0;337;324;0;0;0;0;12;113;120;1981292786109.517;725225699674.3896;1378031026825.075;25909.295417498706;9035.188997633568;472.936363161321;17246.889027751487;3959638.9095655847;1589236.4382365812;57672.26075184532;1827973.3488951786;4.6059991316509485;0.2860939843660627
8970;2019-02-27 22:30:37.840;804;176;111;111;103;50;206;8;42;-78;471;450;37;54;248;224;276;178;211;208;204;-12;542;351;367;132;356;243;543;352.0;108.0;528.0;281.0;137.0;0;45;72;1;0;0;0;0;0;0;1;0;0;0;0;27906.029296875;9106.7666015625;0.0;849.8554077148441;468.0;106203;;;Calculated values ==>;1551303037.84;353.56000000000006;290.76000000000005;284.26000000000005;284.26000000000005;283.46000000000004;278.16;273.4187578820637;293.76000000000005;273.96000000000004;277.36;265.36;320.26000000000005;318.16;276.86;278.56;297.96000000000004;295.56;300.76000000000005;290.96000000000004;293.96000000000004;293.56;;319.96000000000004;271.96000000000004;240.83765695389522;260.1585393101385;273.4187578820637;294.26000000000005;5420000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2430000.0;5430000.0;0.058666666666666666;0.018000000000000002;0.08800000000000001;0.04683333333333333;0.022833333333333334;0.0815;;9106.7666015625;0.0;849.8554077148441;27906.029296875;515555.4043577133;247946.0763171146;226935.84308593656;226935.84308593656;224660.32928892775;430735.4089219946;459321.57921969576;458061.18813016545;462152.1937083855;504768.7757289234;502597.66118071694;457465.60803426674;459482.35396435135;466561.43444993236;464171.182377635;438822.0669966246;412561.4825829053;459595.91619260935;459046.6745650736;;196515.0671798046;468660.5945250286;202232.03746549113;209153.1445616077;273.4187578820637;4948100.596148343;2031036.1583848882;308169.8287173343;0.0;0;337;324;0;0;0;0;12;113;120;1981512879679.3562;725300063714.3352;1378177356064.968;22512.965258491342;12477.737422288339;472.6905194469476;20366.322695282473;3960042.233370151;1589415.6259739958;57680.13716708635;1828286.6408283163;5.607294908201626;0.35640595487435167
8971;2019-02-27 22:31:37.850;797;180;113;112;106;52;206;7;24;-61;463;447;27;65;248;225;276;182;211;208;204;0;541;352;367;148;358;243;543;161.0;86.0;443.0;235.0;136.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26419.28515625;7466.9912109375;0.0;1068.77392578125;474.0;106204;;;Calculated values ==>;1551303097.85;352.86;291.16;284.46000000000004;284.36;283.76000000000005;278.36;273.5264737036516;293.76000000000005;273.86;275.56;267.06;319.46000000000004;317.86;275.86;279.66;297.96000000000004;295.66;300.76000000000005;291.36;293.96000000000004;293.56;;320.56;273.16;244.22491754036054;260.1585393101385;273.5264737036516;294.26000000000005;5410000.0;3520000.0000000005;3670000.0000000005;1480000.0;3579999.9999999995;2430000.0;5430000.0;0.026833333333333334;0.014333333333333333;0.07383333333333333;0.03916666666666667;0.02266666666666667;0.0495;;7466.9912109375;0.0;1068.77392578125;26419.28515625;514790.8382066165;413309.738295465;227512.04200685787;227223.5616201956;225508.32493605648;430671.36484660726;459321.57921969576;455907.16282183165;461465.38185071846;503942.439592751;502286.968465353;456268.11165920115;460775.3575877871;466275.0664382286;464154.13906721957;439039.2535719031;414039.5949891296;459595.91619260935;459046.6745650736;;199022.72361097817;467636.6709846157;202649.02203996244;214034.10862413005;273.5264737036516;4948553.382553873;2031174.296052412;308185.81995987386;0.0;0;337;324;0;0;0;0;12;113;120;1981733116379.3213;725384077714.3219;1378323180364.9448;18698.89272772801;10378.682916998918;358.32843968642055;12128.122014076707;3960385.722758673;1589606.127888488;57687.063479271026;1828557.4729986913;4.869396642568327;0.3547705107074962
8972;2019-02-27 22:32:37.861;792;181;114;113;107;53;206;6;13;-41;434;428;17;95;249;226;276;182;211;208;204;3;542;352;367;151;357;248;543;152.0;111.0;473.0;254.0;137.0;0;16;32;1;0;0;0;0;0;0;1;0;1;0;0;26574.748046875;6966.5361328125;0.0;1882.69091796875;478.0;106205;;;Calculated values ==>;1551303157.861;352.36;291.26000000000005;284.56;284.46000000000004;283.86;278.46000000000004;273.5264737036516;293.76000000000005;273.76000000000005;274.46000000000004;269.06;316.56;315.96000000000004;274.86;282.66;298.06;295.76000000000005;300.76000000000005;291.36;293.96000000000004;293.56;;320.96000000000004;273.46000000000004;244.82967444194236;260.85938512811435;273.5264737036516;294.26000000000005;5420000.0;3520000.0000000005;3670000.0000000005;1510000.0;3570000.0000000005;2480000.0;5430000.0;0.025333333333333333;0.018500000000000003;0.07883333333333334;0.042333333333333334;0.022833333333333334;0.04816666666666666;;6966.5361328125;0.0;1882.69091796875;26574.748046875;514099.42697894067;413676.876647874;227801.2947891767;227512.04200685787;225792.38452831315;430671.36484660726;459321.57921969576;453729.2394153389;463058.75394471234;500449.1038528217;499823.1594325506;454220.5541673909;463520.2259759574;466547.812170346;464284.72016130394;438822.0669966246;414039.5949891296;459595.91619260935;459046.6745650736;;200694.54348549087;467519.9831232232;202209.6105369844;214341.3086080929;273.5264737036516;4948995.080461489;2031294.597498479;308210.420009485;0.0;0;337;324;0;0;0;0;12;113;121;1981953356749.8953;725473794159.5557;1378470507370.3289;19828.130743243615;11231.472439484109;458.4757321386576;11786.641793594572;3960706.840149165;1589786.245532443;57693.87142861591;1828756.7992340527;4.893616183645985;0.369233992468488
8973;2019-02-27 22:33:37.851;788;182;116;114;108;53;206;-9;14;-23;412;408;15;133;248;227;276;186;211;208;204;-5;555;351;367;149;356;254;556;256.0;82.0;248.0;385.0;136.0;0;84;39;1;0;0;0;0;0;0;1;0;1;0;0;27651.216796875;7490.47998046875;0.0;2318.71166992188;483.0;106206;;;Calculated values ==>;1551303217.851;351.96000000000004;291.36;284.76000000000005;284.56;283.96000000000004;278.46000000000004;273.4187578820637;293.76000000000005;272.26000000000005;274.56;270.86;314.36;313.96000000000004;274.66;286.46000000000004;297.96000000000004;295.86;300.76000000000005;291.76000000000005;293.96000000000004;293.56;;321.46000000000004;272.66;244.42749628697553;261.6868853414304;273.4187578820637;294.26000000000005;5550000.0;3510000.0;3670000.0000000005;1490000.0;3560000.0;2540000.0;5560000.0;0.042666666666666665;0.013666666666666666;0.04133333333333333;0.06416666666666666;0.02266666666666667;0.06533333333333333;;7490.47998046875;0.0;2318.71166992188;27651.216796875;512505.0778469121;249597.835007069;228102.0192927474;227526.78097376777;225818.56121347146;430735.4089219946;459321.57921969576;452821.9111066739;465178.5030271711;497546.8184348861;497125.557598176;452946.7398629683;467046.6375946803;466561.43444993236;464562.14285730536;435917.807610355;251154.38861518275;459595.91619260935;459046.6745650736;;202784.37528459195;466994.32547842414;201443.17124699376;210692.15934450013;273.4187578820637;4949446.8881880855;2031415.0525535864;308245.4258624416;0.0;0;337;324;0;0;0;0;12;113;121;1982173520049.9302;725563779159.57;1378621082270.3528;10390.321247533446;17039.53239651678;2525.1000596006875;16225.828327744133;3960958.6186123895;1590021.7979741627;57718.73041636242;1828990.1975788923;4.7079090385145035;0.3529003085828592
8974;2019-02-27 22:34:37.822;787;188;118;117;110;55;206;-90;19;-15;409;405;17;154;248;228;276;193;211;209;204;-86;560;354;367;152;360;257;561;-1.0;110.0;255.0;497.0;137.0;0;99;49;1;0;0;0;0;0;0;1;0;1;0;0;28287.927734375;8059.052734375;0.0;2404.14965820312;485.0;106207;;;Calculated values ==>;1551303277.822;351.86;291.96000000000004;284.96000000000004;284.86;284.16;278.66;273.7412296467126;293.76000000000005;264.16;275.06;271.66;314.06;313.66;274.86;288.56;297.96000000000004;295.96000000000004;300.76000000000005;292.46000000000004;294.06;293.56;;321.66;264.56;245.02929689885198;262.0952818180154;273.7412296467126;294.26000000000005;5600000.0;3540000.0;3670000.0000000005;1520000.0;3600000.0;2570000.0;5610000.0;0.0;0.018333333333333333;0.042499999999999996;0.08283333333333333;0.022833333333333334;0.022833333333333334;;8059.052734375;0.0;2404.14965820312;28287.927734375;511953.3560857471;251678.06467197227;228572.76896129033;228284.32080984575;226285.8146638401;430542.39183029096;459321.57921969576;452928.34709337814;465558.6113931296;496926.62899460475;496503.8745464997;452677.4594084077;469038.8131259422;465987.6186816921;464251.3028343667;434757.81845073495;410528.1239549413;459732.87387305853;459046.6745650736;;203620.32615720207;458275.5935025037;196633.57102580086;228572.76896129033;271.833746505274;4949912.822415062;2031544.5693627198;308284.7640175113;0.0;0;337;324;0;0;0;0;12;113;121;1982393613619.7693;725654035514.5039;1378774308175.2407;10892.527982872032;21672.680861820216;444.2110657562172;5262.487511286386;3961135.8899665927;1590344.2438268873;57743.46271599694;1829169.180327259;3.65776231652389;0.427760939541072
8975;2019-02-27 22:35:37.872;789;193;117;117;113;57;206;-119;27;-11;408;403;24;175;250;226;276;195;211;209;205;-119;560;358;367;145;364;261;561;-2.0;109.0;199.0;482.0;136.0;0;17;62;1;0;0;0;0;0;0;1;1;1;0;0;29986.294921875;8790.8232421875;0.0;3396.4755859375;485.0;106208;;;Calculated values ==>;1551303337.872;352.06000000000006;292.46000000000004;284.86;284.86;284.46000000000004;278.86;274.1680685717883;293.76000000000005;261.26000000000005;275.86;272.06;313.96000000000004;313.46000000000004;275.56;290.66;298.16;295.76000000000005;300.76000000000005;292.66;294.06;293.66;;321.66;261.26000000000005;243.61107973660833;262.63441904999945;274.1680685717883;294.26000000000005;5600000.0;3579999.9999999995;3670000.0000000005;1450000.0;3640000.0;2610000.0;5610000.0;0.0;0.018166666666666668;0.033166666666666664;0.08033333333333334;0.02266666666666667;0.02266666666666667;;8790.8232421875;0.0;3396.4755859375;29986.294921875;512200.1329880287;410528.1239549413;228284.32080984575;228284.32080984575;227137.99358835904;430280.9020939914;459321.57921969576;453242.58276183764;466954.01982655644;496413.4611890998;495882.74401366943;452864.7615790376;470894.0762998654;465671.6860993213;463395.24800137134;434757.81845073495;411337.69764938223;459732.87387305853;459184.1982711204;;203620.32615720207;455974.1540064921;194725.06412994213;228284.32080984575;271.07726401400436;4950398.845618914;2031685.1020087737;308333.1428432938;0.0;0;337;324;0;0;0;0;12;114;121;1982613997119.5942;725743209764.4331;1378929837675.1172;8574.164367957866;20987.01022008285;425.46552789124115;5233.730555788892;3961298.247588084;1590700.0375001421;57750.71606035903;1829256.721701485;2.889924270211684;0.34292745453570306
8976;2019-02-27 22:36:37.872;794;193;116;115;114;59;206;-130;37;-7;414;415;31;186;252;225;276;194;211;209;205;-132;562;361;367;142;366;264;563;0.0;109.0;149.0;455.0;136.0;0;49;77;1;0;0;0;0;0;0;1;1;1;0;0;31180.158203125;9704.326171875;0.0;3653.50073242188;485.0;106209;;;Calculated values ==>;1551303397.872;352.56000000000006;292.46000000000004;284.76000000000005;284.66;284.56;279.06;274.4858918419099;293.76000000000005;260.16;276.86;272.46000000000004;314.56;314.66;276.26000000000005;291.76000000000005;298.36;295.66;300.76000000000005;292.56;294.06;293.66;;321.66;259.96000000000004;242.98782864720522;263.0348170998261;274.4858918419099;294.26000000000005;5620000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2640000.0;5630000.0;0.0;0.018166666666666668;0.024833333333333332;0.07583333333333334;0.02266666666666667;0.02266666666666667;;9704.326171875;0.0;3653.50073242188;31180.158203125;512645.73357242584;409604.8514507575;227954.82873543573;227668.29754799072;227382.4968847431;430081.6785162784;459321.57921969576;453986.0025407328;467772.34329588304;496744.82752846344;496851.09351808985;453230.1278004175;471746.90451781626;465644.78589503816;462813.44064817444;434286.5982237176;410026.87384281954;459732.87387305853;459184.1982711204;;203620.32615720207;455119.9109949429;193749.34234120988;227954.82873543573;270.6901344134632;4950908.566061622;2031839.228253891;308391.89264594676;0.0;0;337;324;0;0;0;0;12;114;121;1982834197119.5942;725829309764.4331;1379087337675.1172;6462.543728288152;19820.60145624142;440.7183262529814;5241.199042808852;3961423.553488886;1591040.100930778;57757.93425914356;1829344.0127814733;2.392983737744726;0.28566199722042973
8977;2019-02-27 22:37:37.863;800;195;114;114;112;62;206;-147;45;-25;433;436;38;188;254;224;276;197;211;209;205;-150;567;364;367;141;369;267;567;-2.0;86.0;401.0;480.0;136.0;0;73;98;1;0;0;0;0;0;0;1;1;1;0;0;32653.416015625;11039.13671875;0.0;3864.56909179688;484.0;106210;;;Calculated values ==>;1551303457.863;353.16;292.66;284.56;284.56;284.36;279.36;274.8017692304317;293.76000000000005;258.46000000000004;277.66;270.66;316.46000000000004;316.76000000000005;276.96000000000004;291.96000000000004;298.56;295.56;300.76000000000005;292.86;294.06;293.66;;321.56;258.16;242.77792619122317;263.43189868330234;274.8017692304317;294.26000000000005;5670000.0;3640000.0;3670000.0000000005;1410000.0;3690000.0;2670000.0;5670000.0;0.0;0.014333333333333333;0.06683333333333333;0.08;0.02266666666666667;0.02266666666666667;;11039.13671875;0.0;3864.56909179688;32653.416015625;512960.27339237905;254174.03476074056;227301.11943077395;227301.11943077395;226733.24971109725;429879.7862731237;459321.57921969576;454482.53466479125;466120.0093357554;498460.50253158493;498778.9610114061;453599.6757699563;471574.28841261956;465473.56737389497;462227.06044939905;433089.57091354654;409434.16367595433;459732.87387305853;459184.1982711204;;203202.34940748036;453421.8535152021;197143.82479999604;227301.11943077395;272.0778829501514;4951440.432720919;2032012.0645151362;308454.53383016225;0.0;0;337;324;0;0;0;0;12;114;121;1983054364089.3633;725914197029.344;1379246613779.9502;17198.80377596381;20502.242297216486;339.06083707215504;5256.016453714519;3961620.7018078635;1591376.0742248164;57764.43144410717;1829431.4764556666;2.905057568522835;0.3195419669998043
8978;2019-02-27 22:38:37.863;806;197;114;113;109;61;206;-159;52;-89;452;455;43;189;255;223;276;198;211;209;205;-162;558;363;367;140;368;273;557;-2.0;100.0;249.0;464.0;136.0;0;89;99;1;0;0;0;0;0;0;1;1;1;0;0;32627.064453125;10845.7802734375;0.0;4060.03564453125;483.0;106211;;;Calculated values ==>;1551303517.863;353.76;292.86;284.56;284.46000000000004;284.06;279.26000000000005;274.69669130483857;293.76000000000005;257.26000000000005;278.36;264.26000000000005;318.36;318.66;277.46000000000004;292.06;298.66;295.46000000000004;300.76000000000005;292.96000000000004;294.06;293.66;;321.46000000000004;256.96000000000004;242.56692532238324;264.2163659402789;274.69669130483857;294.26000000000005;5580000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2730000.0;5570000.0;0.0;0.016666666666666666;0.0415;0.07733333333333332;0.02266666666666667;0.02266666666666667;;10845.7802734375;0.0;4060.03564453125;32627.064453125;514458.82655975374;413793.25851007923;227506.02080277732;227219.72489924103;226081.736148963;429947.3805835815;459321.57921969576;454351.14320836676;459836.54516092496;499883.7934231703;500202.89075707435;453204.3866702287;470882.2481041939;465749.9238030741;462244.6568852205;435224.86037517124;414157.56614344177;459732.87387305853;459184.1982711204;;202784.37528459195;452343.93649991805;198925.96920014208;227506.02080277732;272.78639212475156;4951984.436724826;2032194.4388234045;308520.572202965;0.0;0;337;324;0;0;0;0;12;114;121;1983274564089.3633;725998497029.344;1379408613779.9502;10600.144721341325;19597.65613784934;351.1215705288244;5251.372022615777;3961852.359712008;1591710.2400451086;57770.18296417051;1829519.0380263026;2.401766843851769;0.2748719400653439
8979;2019-02-27 22:39:37.844;808;192;113;112;107;58;206;-158;57;-136;469;470;47;191;255;224;276;193;211;209;205;-160;547;361;367;137;366;279;547;-2.0;85.0;224.0;439.0;136.0;0;93;99;1;0;0;0;0;0;0;1;1;1;0;0;32473.791015625;10540.26953125;0.0;4217.26025390625;479.0;106212;;;Calculated values ==>;1551303577.844;353.96000000000004;292.36;284.46000000000004;284.36;283.86;278.96000000000004;274.4858918419099;293.76000000000005;257.36;278.86;259.56;320.06;320.16;277.86;292.26000000000005;298.66;295.56;300.76000000000005;292.46000000000004;294.06;293.66;;321.06;257.16;241.92719264551067;264.9883086891361;274.4858918419099;294.26000000000005;5470000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2790000.0;5470000.0;0.0;0.014166666666666666;0.037333333333333336;0.07316666666666666;0.02266666666666667;0.02266666666666667;;10540.26953125;0.0;4217.26025390625;32473.791015625;515623.2946234046;415963.3411232605;227427.50855945513;227139.87781552845;225712.7662482014;430081.6785162784;459321.57921969576;453968.971486645;455527.8560378548;501105.95138616755;501212.58220414916;452679.91226199997;470300.95295951;466038.2188692544;462680.31809272245;437723.2051040951;416301.8768538855;459732.87387305853;459184.1982711204;;201112.50472608567;453061.63502253743;201647.5740656753;227427.50855945513;273.8509496740091;4952526.772061481;2032372.5994702505;308589.5278261338;0.0;0;337;324;0;0;0;0;12;114;121;1983494694360.0422;726081570714.6002;1379574161340.461;9419.998837049536;18395.128793343745;303.4688168779697;5253.151633464412;3962019.141411241;1592026.74632844;57775.636156691085;1829606.5480034358;2.261336996541412;0.25746579267567615
8980;2019-02-27 22:40:37.854;802;193;114;114;108;55;206;-160;59;-161;482;480;50;157;254;225;276;195;211;209;205;-162;573;362;367;136;367;256;567;-1.0;85.0;417.0;414.0;136.0;0;94;1;1;1;0;0;0;0;0;1;1;1;0;0;40949.8984375;19586.755859375;0.0;3854.72021484375;473.0;106213;;;Calculated values ==>;1551303637.854;353.36;292.46000000000004;284.56;284.56;283.96000000000004;278.66;274.5913991737795;293.76000000000005;257.16;279.06;257.06;321.36;321.16;278.16;288.86;298.56;295.66;300.76000000000005;292.66;294.06;293.66;;320.46000000000004;256.96000000000004;241.71165711629368;261.9595390733887;274.5913991737795;294.26000000000005;5730000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2560000.0;5670000.0;0.0;0.014166666666666666;0.06949999999999999;0.06899999999999999;0.02266666666666667;0.02266666666666667;;19586.755859375;0.0;3854.72021484375;40949.8984375;512697.27118923824;253352.83482457785;227301.11943077395;227301.11943077395;225605.7381849145;430014.67791919125;459321.57921969576;458019.1887586412;453127.5722712281;504683.0715902591;504474.561467163;456926.07665658905;469519.69527024316;465762.9190754383;462662.94749955734;431615.30249161733;254174.03476074056;459732.87387305853;459184.1982711204;;198604.77482894104;453024.5181573709;203490.04836868416;227301.11943077395;274.5715669412682;4953138.738117507;2032623.6998582233;308656.80554111337;0.0;0;338;324;0;0;0;0;12;114;121;1983714931060.0073;726163484364.5872;1379734688090.4355;17689.77525710201;17217.878415419385;2513.7512928540873;5256.016453714519;3962245.093847787;1592323.5708509758;57799.11690374083;1829694.139000215;1.8205944576172488;0.18069373393370647
8981;2019-02-27 22:41:37.844;799;193;112;111;106;51;206;-146;59;-145;476;468;46;133;254;226;276;194;211;209;205;-149;554;358;367;134;363;247;548;-3.0;86.0;566.0;428.0;136.0;0;95;1;1;1;0;0;0;0;0;1;1;1;0;0;40174.2421875;19018.70703125;0.0;3721.42309570312;460.0;106214;;;Calculated values ==>;1551303697.844;353.06000000000006;292.46000000000004;284.36;284.26000000000005;283.76000000000005;278.26000000000005;274.1680685717883;293.76000000000005;258.56;279.06;258.66;320.76000000000005;319.96000000000004;277.76000000000005;286.46000000000004;298.56;295.76000000000005;300.76000000000005;292.56;294.06;293.66;;319.16;258.26000000000005;241.2770596917726;260.72004837742526;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2470000.0;5480000.0;0.0;0.014333333333333333;0.09433333333333334;0.07133333333333333;0.02266666666666667;0.02266666666666667;;19018.70703125;0.0;3721.42309570312;40174.2421875;513939.126861504;415922.3736940479;227119.0831788045;226832.40886566712;225409.8893151775;430280.9020939914;459321.57921969576;459446.40199091076;455100.1399323485;504908.544492719;504079.90900300466;457897.57819490344;468032.20021008543;466338.3406344101;463395.24800137134;436146.807239542;416261.5548551322;459732.87387305853;459184.1982711204;;193171.6564234249;454692.18002290797;202320.76209812504;227119.0831788045;274.09981111289176;4953814.659950405;2032945.358430331;308719.92954629;0.0;0;338;324;0;0;0;0;12;114;121;1983935094360.0422;726244470864.6;1379885562940.4595;24255.518696552786;18002.494478634515;285.0219508432076;5260.142608759161;3962594.5797067704;1592617.0250412882;57822.436126923625;1829781.7590533064;2.1021505799621676;0.21453691810978373
8982;2019-02-27 22:42:37.855;806;186;112;111;104;47;206;-156;57;-151;462;453;43;127;252;228;275;187;211;209;205;-155;549;354;367;133;360;237;545;87.0;86.0;669.0;411.0;136.0;0;89;1;1;1;0;0;0;0;0;1;1;1;0;0;39977.64453125;18963.7734375;0.0;3545.85717773438;451.0;106215;;;Calculated values ==>;1551303757.855;353.76;291.76000000000005;284.36;284.26000000000005;283.56;277.86;273.7412296467126;293.76000000000005;257.56;278.86;258.06;319.36;318.46000000000004;277.46000000000004;285.86;298.36;295.96000000000004;300.66;291.86;294.06;293.66;;318.26000000000005;257.66;241.05796691057077;259.30345971252746;273.7412296467126;294.26000000000005;5490000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2370000.0;5450000.0;0.0145;0.014333333333333333;0.1115;0.0685;0.02266666666666667;0.03716666666666667;;18963.7734375;0.0;3545.85717773438;39977.64453125;515213.32116293965;414661.7335165383;227181.61820714;226894.3199485828;224903.55968491975;430542.39183029096;459321.57921969576;460765.5842777268;454653.39139996964;504408.5370392716;503482.56946212525;459131.5005230998;468746.98169776116;466507.67227632634;464251.3028343667;437063.7438522274;415013.6015823836;459732.87387305853;459184.1982711204;;189410.48811896544;454245.492575108;201303.29265694672;217085.58985347717;273.6851106659835;4954482.714793087;2033261.937129261;308780.5013179419;0.0;0;338;324;0;0;0;0;12;114;121;1984155334729.7412;726324585549.4905;1380030789560.261;28930.04551571698;17326.54069439405;316.0520392010942;8997.998279522406;3963037.87399699;1592911.4876422426;57827.4459951413;1829900.5986771504;2.4687493757105314;0.2249135940199551
8983;2019-02-27 22:43:37.865;816;177;112;111;103;45;206;-167;58;-159;450;444;43;157;250;230;275;177;211;209;205;-160;524;350;367;131;355;255;525;136.0;109.0;481.0;435.0;136.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;31918.205078125;10351.5322265625;0.0;3828.59228515625;452.0;106216;;;Calculated values ==>;1551303817.865;354.76;290.86;284.36;284.26000000000005;283.46000000000004;277.66;273.3108153835814;293.76000000000005;256.46000000000004;278.96000000000004;257.26000000000005;318.16;317.56;277.46000000000004;288.86;298.16;296.16;300.66;290.86;294.06;293.66;;318.36;257.16;240.61611355647437;261.82340779136865;273.3108153835814;294.26000000000005;5240000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2550000.0;5250000.0;0.02266666666666667;0.018166666666666668;0.08016666666666666;0.0725;0.02266666666666667;0.04533333333333334;;10351.5322265625;0.0;3828.59228515625;31918.205078125;518482.30894925405;419175.7933472595;227610.50493403163;227318.83987231483;225013.7895257476;430799.1582183253;459321.57921969576;458058.45378164854;454170.4215271326;501436.451540321;500808.1056073546;456235.3892323839;469656.9189020604;466961.99702802964;465098.031200596;442416.74444263795;419175.7933472595;459732.87387305853;459184.1982711204;;189828.38726562503;454068.6877402683;200350.74473054416;213980.6248322879;273.2942991564871;4955081.946728417;2033506.2720587917;308841.9653057471;0.0;0;338;324;0;0;0;0;12;114;121;1984375571429.7063;726403798749.4779;1380178414160.2375;20659.5680089302;18394.550868205;422.21061156604156;11115.895329227073;3963451.1896507596;1593209.2130178441;57833.599209261505;1830068.24239316;3.5678265572434045;0.3224382817568074
8984;2019-02-27 22:44:37.866;819;174;112;112;105;46;206;-179;49;-174;453;449;45;180;248;231;275;175;211;209;205;-175;536;350;367;131;356;256;536;183.0;114.0;399.0;431.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.07421875;10545.50390625;0.0;3832.03247070312;463.0;106217;;;Calculated values ==>;1551303877.866;355.06000000000006;290.56;284.36;284.36;283.66;277.76000000000005;273.3108153835814;293.76000000000005;255.26000000000002;278.06;255.76000000000002;318.46000000000004;318.06;277.66;291.16;297.96000000000004;296.26000000000005;300.66;290.66;294.06;293.66;;319.46000000000004;255.66000000000003;240.61611355647437;261.9595390733887;273.3108153835814;294.26000000000005;5360000.0;3500000.0;3670000.0000000005;1310000.0;3560000.0;2560000.0;5360000.0;0.030500000000000003;0.019;0.0665;0.07183333333333333;0.02266666666666667;0.05316666666666667;;10545.50390625;0.0;3832.03247070312;32130.07421875;517859.78084934136;414025.3113076653;227371.98948204704;227371.98948204704;225363.35494848117;430799.1582183253;459321.57921969576;456804.1626795621;452640.406003024;501653.34678706445;501234.34518068354;456315.5696674215;472131.9772747917;466561.43444993236;465227.56439982605;439910.56869778415;414382.3511157764;459732.87387305853;459184.1982711204;;194425.4183739577;452538.0923585017;200349.2801837781;211869.93367771094;273.29372406834;4955615.691284173;2033680.416928721;308905.8049092778;0.0;0;338;324;0;0;0;0;12;114;121;1984595775099.4402;726482400059.3829;1380331716715.0522;17054.24968596964;18115.563007884313;485.0361340581473;13148.875067549601;3963765.476702534;1593513.4690372932;57841.15972480573;1830270.4521829959;3.394442734548946;0.2929875811129043
8985;2019-02-27 22:45:37.896;820;179;113;113;108;49;206;-178;34;-189;456;452;36;188;249;231;275;182;211;209;205;-179;549;352;367;132;357;254;549;87.0;109.0;416.0;453.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32398.0234375;10862.26171875;0.0;3778.455078125;473.0;106218;;;Calculated values ==>;1551303937.896;355.16;291.06;284.46000000000004;284.46000000000004;283.96000000000004;278.06;273.5264737036516;293.76000000000005;255.36;276.56;254.26000000000002;318.76000000000005;318.36;276.76000000000005;291.96000000000004;298.06;296.26000000000005;300.66;291.36;294.06;293.66;;320.46000000000004;255.26000000000002;240.83765695389522;261.6868853414304;273.5264737036516;294.26000000000005;5490000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2540000.0;5490000.0;0.0145;0.018166666666666668;0.06933333333333333;0.0755;0.02266666666666667;0.03716666666666667;;10862.26171875;0.0;3778.455078125;32398.0234375;516912.24875056406;248795.42989539623;227385.54980107656;227385.54980107656;225956.82755774618;430671.36484660726;459321.57921969576;455298.37176911125;450927.24720695685;502160.84600496036;501742.8125651096;455543.7779327058;473296.9103022782;466547.812170346;464936.0064030323;437063.7438522274;411488.054595783;459732.87387305853;459184.1982711204;;198604.77482894104;451956.9107188608;201408.3780490057;217250.95813098614;273.5264737036516;4956153.694298126;2033858.9041745344;308969.25734918594;0.0;0;338;324;0;0;0;0;12;114;121;1984816085199.3352;726561339509.3453;1380484793214.9792;17603.039564593986;18916.41421657406;464.62502149207324;8991.85209187499;3964054.431851523;1593822.223147255;57849.077524686356;1830455.0504955996;3.1402786852859883;0.3046488890462362
8986;2019-02-27 22:46:37.877;824;187;114;114;111;51;206;-167;29;-189;454;449;30;191;250;232;275;189;211;209;205;-169;557;354;367;132;359;255;557;-2.0;86.0;651.0;487.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32686.107421875;11018.5380859375;0.0;3795.08178710938;480.0;106219;;;Calculated values ==>;1551303997.877;355.56000000000006;291.86;284.56;284.56;284.26000000000005;278.26000000000005;273.7412296467126;293.76000000000005;256.46000000000004;276.06;254.26000000000002;318.56;318.06;276.16;292.26000000000005;298.16;296.36;300.66;292.06;294.06;293.66;;321.16;256.26000000000005;240.83765695389522;261.82340779136865;273.7412296467126;294.26000000000005;5570000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2550000.0;5570000.0;0.0;0.014333333333333333;0.1085;0.08116666666666666;0.02266666666666667;0.02266666666666667;;11018.5380859375;0.0;3795.08178710938;32686.107421875;516738.29277102073;251497.0071206313;227506.02080277732;227506.02080277732;226649.31038536667;430542.39183029096;459321.57921969576;454514.59662898886;450927.24720695685;501855.0015144153;501331.7709004254;454638.1590671916;473502.73380203964;466391.21630984533;464773.75813807436;435235.11435164826;410706.54676073755;459732.87387305853;459184.1982711204;;201530.46850934727;452982.4049997951;202326.44049656417;227506.02080277732;273.7412296467126;4956695.89030717;2034041.1864324696;309032.35017086857;0.0;0;338;324;0;0;0;0;12;114;121;1985036215470.0142;726640514429.5896;1380637444860.4502;27362.41494036808;20344.909118845575;351.57613546972016;5251.372022615777;3964429.0253147148;1594149.2972364556;57855.87704715118;1830573.7064439673;3.598733643374787;0.3726911005851365
8987;2019-02-27 22:47:37.867;833;192;111;113;112;54;206;-167;34;-186;450;445;32;188;252;230;275;193;211;209;205;-169;557;358;367;133;364;256;557;-2.0;87.0;618.0;469.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32671.75;10999.9033203125;0.0;3814.1396484375;485.0;106220;;;Calculated values ==>;1551304057.867;356.46000000000004;292.36;284.26000000000005;284.46000000000004;284.36;278.56;274.1680685717883;293.76000000000005;256.46000000000004;276.56;254.56000000000003;318.16;317.66;276.36;291.96000000000004;298.36;296.16;300.66;292.46000000000004;294.06;293.66;;321.66;256.26000000000005;241.05796691057077;261.9595390733887;274.1680685717883;294.26000000000005;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2560000.0;5570000.0;0.0;0.0145;0.103;0.07816666666666668;0.02266666666666667;0.02266666666666667;;10999.9033203125;0.0;3814.1396484375;32671.75;517831.19154070725;411902.9413244403;226649.31038536667;227219.72489924103;226934.15794903602;430280.9020939914;459321.57921969576;454963.98106415354;451062.7522532341;501339.1217814761;500815.0623853349;454716.9444498576;473034.28164552414;465933.5026396987;463922.8230274349;435235.11435164826;412290.7944217916;459732.87387305853;459184.1982711204;;203620.32615720207;452812.9799559104;203251.58094703112;226649.31038536667;274.1680685717883;4957240.448344304;2034224.642863049;309095.7497811451;0.0;0;338;324;0;0;0;0;12;114;121;1985256378770.049;726720001179.6023;1380790719310.4746;25926.37721206361;19507.382689194066;332.6926389829212;5270.790792077084;3964873.0245705107;1594481.3443178367;57861.57833656589;1830661.3765199888;3.4451934181627513;0.3554634007330646
