;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8988;2019-02-27 22:48:37.877;841;193;107;109;111;56;206;-172;42;-211;447;442;38;185;253;228;275;195;211;209;204;-173;558;360;367;133;365;259;558;-2.0;83.0;595.0;503.0;136.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32714.826171875;10992.5205078125;0.0;3874.3984375;488.0;106221;;;Calculated values ==>;1551304117.877;357.26;292.46000000000004;283.86;284.06;284.26000000000005;278.76000000000005;274.38016830617;293.76000000000005;255.96000000000004;277.36;252.06000000000003;317.86;317.36;276.96000000000004;291.66;298.46000000000004;295.96000000000004;300.66;292.66;294.06;293.56;;321.96000000000004;255.86;241.05796691057077;262.3656120759269;274.38016830617;294.26000000000005;5580000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2590000.0;5580000.0;0.0;0.013833333333333333;0.09916666666666667;0.08383333333333334;0.02266666666666667;0.02266666666666667;;10992.5205078125;0.0;3874.3984375;32714.826171875;518719.0419039789;411859.8641199572;225497.5927142341;226062.02064807058;226629.2054418369;430148.3826014536;459321.57921969576;455450.64017974574;448465.5206951188;500731.3541878842;500205.5666970865;454955.68953969755;472299.10194217385;465920.2808716204;463361.4524620667;435002.0672682589;412631.9622702012;459732.87387305853;459046.6745650736;;204874.27233412856;452402.2519114501;204822.89887738132;225497.5927142341;274.38016830617;4957785.427293672;2034407.9436066207;309159.83161037613;0.0;0;338;324;0;0;0;0;12;114;121;1985476615470.0142;726799814479.5896;1380945245060.45;24853.917679151138;20755.402429356105;309.4531191397983;5293.77918861903;3965296.2642227244;1594816.9234476394;57866.93044308518;1830749.4292761611;3.4447320661833065;0.36300881518276273
8989;2019-02-27 22:49:37.848;847;194;103;104;107;58;206;-176;50;-247;445;440;44;186;254;227;275;195;211;209;204;-178;554;362;367;133;367;262;554;-2.0;86.0;516.0;492.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32653.396484375;10932.4892578125;0.0;3931.8525390625;490.0;106222;;;Calculated values ==>;1551304177.848;357.86;292.56;283.46000000000004;283.56;283.86;278.96000000000004;274.5913991737795;293.76000000000005;255.56000000000003;278.16;248.46000000000004;317.66;317.16;277.56;291.76000000000005;298.56;295.86;300.66;292.66;294.06;293.56;;322.16;255.36;241.05796691057077;262.7682575881327;274.5913991737795;294.26000000000005;5540000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2620000.0;5540000.0;0.0;0.014333333333333333;0.08600000000000001;0.082;0.02266666666666667;0.02266666666666667;;10932.4892578125;0.0;3931.8525390625;32653.396484375;519766.45192693715;413914.7804853892;224451.42414037438;224731.37597688817;225575.2067312768;430014.67791919125;459321.57921969576;455941.70128254674;444670.30032279016;500226.32169544586;499698.86956625816;455198.0039910322;472013.7525907175;465762.9190754383;462929.3875858028;435928.1801154125;414277.0601677878;459732.87387305853;459046.6745650736;;205710.24989127388;451887.91011740494;207064.27037853774;224451.42414037438;274.59139917377945;4958329.899193401;2034590.5637121336;309224.8522599557;0.0;0;338;324;0;0;0;0;12;114;121;1985696709039.8533;726879575909.5312;1381101469515.3357;21403.459057744774;20075.53845858711;310.33271924928795;5317.49234295985;3965681.5560474824;1595157.0168301673;57872.09282870835;1830837.813799016;3.1691159435289973;0.3372548983641142
8990;2019-02-27 22:50:37.868;848;192;100;101;102;60;206;-180;56;-254;444;439;48;188;255;227;275;193;211;209;204;-180;554;360;367;133;366;266;554;-1.0;114.0;609.0;520.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32699.515625;10852.083984375;0.0;3985.41235351562;493.0;106223;;;Calculated values ==>;1551304237.868;357.96000000000004;292.36;283.16;283.26000000000005;283.36;279.16;274.38016830617;293.76000000000005;255.16000000000003;278.76000000000005;247.76000000000002;317.56;317.06;277.96000000000004;291.96000000000004;298.66;295.86;300.66;292.46000000000004;294.06;293.56;;322.46000000000004;255.16000000000003;241.05796691057077;263.299902668528;274.38016830617;294.26000000000005;5540000.0;3600000.0;3670000.0000000005;1330000.0;3660000.0;2660000.0;5540000.0;0.0;0.019;0.10149999999999999;0.08666666666666667;0.02266666666666667;0.02266666666666667;;10852.083984375;0.0;3985.41235351562;32699.515625;519886.926062184;413177.15693683183;223615.43044067727;223893.45923393773;224172.12120598205;430148.3826014536;459321.57921969576;456024.44544099725;443923.94004489185;499726.1800501593;499196.6359754187;455027.1040612277;471708.12204817164;466038.2188692544;463228.9603270487;435928.1801154125;413548.20129128615;459732.87387305853;459046.6745650736;;206964.23671620517;451681.8785402479;206592.64698454435;223615.43044067727;274.38016830617;4958874.688330007;2034772.1623351309;309290.85145977535;0.0;0;338;324;0;0;0;0;12;114;121;1985916982439.7832;726959402509.5059;1381259922315.2854;25317.327543329968;21241.066734827644;425.2195976584008;5336.441533486318;3966071.0257156636;1595501.436641684;57878.22447454818;1830926.6261755521;3.526205110203952;0.3717109864728984
8991;2019-02-27 22:51:37.869;845;191;99;99;98;59;206;-180;60;-256;442;438;52;185;255;228;275;192;211;209;204;-181;554;359;367;133;364;268;554;-3.0;83.0;483.0;544.0;136.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32725.84765625;10862.830078125;0.0;4050.67211914062;492.0;106224;;;Calculated values ==>;1551304297.869;357.66;292.26000000000005;283.06;283.06;282.96000000000004;279.06;274.27422755570615;293.76000000000005;255.16000000000003;279.16;247.56000000000003;317.36;316.96000000000004;278.36;291.66;298.66;295.96000000000004;300.66;292.36;294.06;293.56;;322.36;255.06000000000003;241.05796691057077;263.56353331371673;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2680000.0;5540000.0;0.0;0.013833333333333333;0.0805;0.09066666666666667;0.02266666666666667;0.02266666666666667;;10862.830078125;0.0;4050.67211914062;32725.84765625;519525.39540113934;412801.4708678641;223338.0271946809;223338.0271946809;223061.24201246156;430214.79039162316;459321.57921969576;456191.89878656593;443710.1562791648;499316.1298181041;498891.56654056074;455192.9572356003;471095.56520011625;466325.4276100551;463510.5090081324;435928.1801154125;413177.15693683183;459732.87387305853;459046.6745650736;;206546.2383541025;451578.79877950967;206926.08653451552;223338.0271946809;274.27422755570615;4959419.908776881;2034953.12296806;309357.81994642277;0.0;0;338;324;0;0;0;0;12;114;121;1986137186109.517;727039203839.4094;1381420124985.0918;20065.89788629006;22181.845910212804;314.72248730369944;5342.729340395569;3966449.2255636794;1595863.3002775824;57884.39076135182;1831015.6207492785;3.212202941371177;0.3534270424890316
8992;2019-02-27 22:52:37.869;840;190;100;99;96;58;206;-171;64;-242;440;436;55;187;254;229;275;190;211;208;204;-173;551;358;367;134;363;271;550;-1.0;109.0;539.0;532.0;136.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32632.65234375;10724.693359375;0.0;4105.1875;493.0;106225;;;Calculated values ==>;1551304357.869;357.16;292.16;283.16;283.06;282.76000000000005;278.96000000000004;274.1680685717883;293.76000000000005;256.06;279.56;248.96000000000004;317.16;316.76000000000005;278.66;291.86;298.56;296.06;300.66;292.16;293.96000000000004;293.56;;322.46000000000004;255.86;241.2770596917726;263.95629194202945;274.1680685717883;294.26000000000005;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2710000.0;5500000.0;0.0;0.018166666666666668;0.08983333333333333;0.08866666666666667;0.02266666666666667;0.02266666666666667;;10724.693359375;0.0;4105.1875;32632.65234375;519164.77521421906;414083.7466353395;223688.6727273851;223410.58095617942;222580.03842477818;430280.9020939914;459321.57921969576;456196.2878183081;445010.7483625103;498805.14898231695;498379.1957303224;455067.43715841207;470921.2791495336;466338.3406344101;463791.1003516643;436612.38200223685;414083.7466353395;459595.91619260935;459046.6745650736;;206964.23671620517;452231.34592934145;206083.124963543;223688.6727273851;274.1680685717883;4959964.562943548;2035133.0189967058;309425.7854432489;0.0;0;338;324;0;0;0;0;12;114;121;1986357386109.517;727119303839.4094;1381581824985.0918;22468.4991297864;21825.142258967462;409.27020916530154;5334.781374987607;3966803.6788721466;1596230.0251789922;57890.42403382239;1831104.60000524;3.3741129444930413;0.36381834757114817
8993;2019-02-27 22:53:37.880;832;197;102;102;98;56;206;-173;63;-251;436;429;55;151;255;230;275;199;211;208;204;-176;576;363;367;133;368;246;571;-1.0;85.0;429.0;546.0;136.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;41033.91796875;19767.984375;0.0;3693.6875;489.0;106226;;;Calculated values ==>;1551304417.88;356.36;292.86;283.36;283.36;282.96000000000004;278.76000000000005;274.69669130483857;293.76000000000005;255.86;279.46000000000004;248.06000000000003;316.76000000000005;316.06;278.66;288.26000000000005;298.66;296.16;300.66;293.06;293.96000000000004;293.56;;322.06;255.56000000000003;241.05796691057077;260.58029834229245;274.69669130483857;294.26000000000005;5760000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2460000.0;5710000.0;0.0;0.014166666666666666;0.0715;0.091;0.02266666666666667;0.02266666666666667;;19767.984375;0.0;3693.6875;41033.91796875;516148.88232995605;254764.42523976436;223862.13804643427;223862.13804643427;222762.6102941414;429947.3805835815;459321.57921969576;460075.9415457972;444244.1646339988;500853.46357047185;500124.73202555923;459129.0920975687;470206.64339309884;465749.9238030741;463178.7302339447;430617.14605471544;408395.56282606634;459595.91619260935;459046.6745650736;;205292.2597576877;452093.7724200494;208197.72490213576;223862.13804643427;274.69669130483857;4960578.563577235;2035387.17123119;309490.78798336623;0.0;0;339;324;0;0;0;0;12;114;121;1986577626480.091;727199418524.6182;1381736953420.496;18009.292490021795;22194.540324130143;314.8057624058623;5330.849494422492;3967141.0556442617;1596596.9231204337;57896.45910649506;1831193.4965574306;1.9542293624793223;0.2179838849747745
8994;2019-02-27 22:54:37.860;831;195;101;100;96;54;206;-161;62;-217;417;407;48;129;256;228;275;196;211;208;204;-164;551;360;367;133;365;237;547;-2.0;115.0;612.0;524.0;136.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;40025.3359375;18907.599609375;0.0;3523.34033203125;475.0;106227;;;Calculated values ==>;1551304477.86;356.26;292.66;283.26000000000005;283.16;282.76000000000005;278.56;274.38016830617;293.76000000000005;257.06;279.36;251.46000000000004;314.86;313.86;277.96000000000004;286.06;298.76000000000005;295.96000000000004;300.66;292.76000000000005;293.96000000000004;293.56;;320.66;256.76000000000005;241.05796691057077;259.30345971252746;274.38016830617;294.26000000000005;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2370000.0;5470000.0;0.0;0.019166666666666665;0.10200000000000001;0.08733333333333333;0.02266666666666667;0.02266666666666667;;18907.599609375;0.0;3523.34033203125;40025.3359375;518078.78425806685;416968.8736341143;224023.28888244013;223744.03222322415;222633.3469277447;430148.3826014536;459321.57921969576;461345.8095215768;447837.72705278813;499766.9854590291;498731.3119610969;459716.7382029174;468970.97650588787;466312.6374550324;463361.4524620667;436612.38200223685;417297.54250885564;459595.91619260935;459046.6745650736;;199440.67485045042;453325.4782868969;205550.78194998574;224023.28888244013;274.38016830617;4961253.832192724;2035709.360331037;309550.9098344471;0.0;0;339;324;0;0;0;0;12;114;121;1986797753079.2861;727279191924.3264;1381881805119.9663;26091.09281230229;21638.990146756907;370.2010902898065;5327.196742139693;3967508.4363527005;1596962.0807798821;57902.16559411651;1831282.2840033933;2.3818654470588894;0.2515960163220626
8995;2019-02-27 22:55:37.870;837;180;100;100;94;51;206;-166;63;-195;399;392;45;155;253;230;275;179;211;208;204;-161;524;352;367;132;357;257;524;122.0;81.0;540.0;526.0;136.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.703125;10339.1591796875;0.0;3850.91357421875;471.0;106228;;;Calculated values ==>;1551304537.87;356.86;291.16;283.16;283.16;282.56;278.26000000000005;273.5264737036516;293.76000000000005;256.56;279.46000000000004;253.66000000000003;313.06;312.36;277.66;288.66;298.46000000000004;296.16;300.66;291.06;293.96000000000004;293.56;;320.26000000000005;257.06;240.83765695389522;262.0952818180154;273.5264737036516;294.26000000000005;5240000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2570000.0;5240000.0;0.02033333333333333;0.013500000000000002;0.09000000000000001;0.08766666666666666;0.02266666666666667;0.043;;10339.1591796875;0.0;3850.91357421875;31829.703125;520976.63492865744;420418.9098302579;224181.14870112002;224181.14870112002;222494.39701493044;430671.36484660726;459321.57921969576;458343.34167825495;450307.3656707556;495869.114655242;495127.58853574656;456151.0624381513;469153.34094838233;467064.51337570406;464805.9631696903;442416.74444263795;420123.1835632213;459595.91619260935;459046.6745650736;;197768.88456892778;453799.92617819953;202466.84202304785;213913.14321769058;273.5264737036516;4961852.7239834815;2035953.1239414054;309612.37219234207;0.0;0;339;324;0;0;0;0;12;114;121;1987017989779.2512;727358705174.3137;1382030029819.9429;23028.884968968643;22033.53371093496;300.9630718721248;10540.74184793747;3967917.837723004;1597326.0791349215;57907.75956097275;1831414.5388637597;3.939664339234898;0.3798010171405112
8996;2019-02-27 22:56:37.871;836;174;102;102;94;51;206;-180;63;-229;401;399;53;170;250;232;275;175;211;208;204;-177;538;350;367;132;355;260;539;160.0;109.0;414.0;506.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.947265625;10588.2568359375;0.0;3878.09497070312;478.0;106229;;;Calculated values ==>;1551304597.871;356.76;290.56;283.36;283.36;282.56;278.26000000000005;273.3108153835814;293.76000000000005;255.16000000000003;279.46000000000004;250.26000000000002;313.26000000000005;313.06;278.46000000000004;290.16;298.16;296.36;300.66;290.66;293.96000000000004;293.56;;320.96000000000004;255.46000000000004;240.83765695389522;262.5002047102346;273.3108153835814;294.26000000000005;5380000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2600000.0;5390000.0;0.02666666666666667;0.018166666666666668;0.06899999999999999;0.08433333333333333;0.02266666666666667;0.04933333333333334;;10588.2568359375;0.0;3878.09497070312;32018.947265625;519733.8722749088;247381.36650519064;224455.55573475675;224455.55573475675;222222.89728626036;430799.1582183253;459321.57921969576;457862.98765851825;446762.7860615916;495773.07820813445;495560.7651993439;456640.1732961197;470458.3908068637;466961.99702802964;465356.9937963372;439481.9563267743;413140.9882325591;459595.91619260935;459046.6745650736;;200694.54348549087;452162.33692296245;202922.60102823717;212816.12075825967;273.3108153835814;4962384.80493941;2036127.5219819369;309676.78167053463;0.0;0;339;324;0;0;0;0;12;114;121;1987238193449.86;727437906494.5327;1382185132405.3718;17590.886677489394;21019.21772712183;478.5275870449096;12147.373987802823;3968256.341462629;1597684.858044113;57914.25542474428;1831603.6096473744;3.5417364836889718;0.3296407885594606
8997;2019-02-27 22:57:37.881;833;180;104;103;98;52;206;-184;52;-253;407;405;52;178;250;232;275;182;211;208;204;-185;550;354;367;132;359;259;551;-2.0;112.0;352.0;520.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.212890625;10841.58984375;0.0;3857.93334960938;486.0;106230;;;Calculated values ==>;1551304657.881;356.46000000000004;291.16;283.56;283.46000000000004;282.96000000000004;278.36;273.7412296467126;293.76000000000005;254.76000000000002;278.36;247.86;313.86;313.66;278.36;290.96000000000004;298.16;296.36;300.66;291.36;293.96000000000004;293.56;;321.76000000000005;254.66000000000003;240.83765695389522;262.3656120759269;273.7412296467126;294.26000000000005;5500000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2590000.0;5510000.0;0.0;0.018666666666666668;0.058666666666666666;0.08666666666666667;0.02266666666666667;0.02266666666666667;;10841.58984375;0.0;3857.93334960938;32323.212890625;518401.7536811261;249079.16044584528;224788.3793091545;224507.88348971008;223115.08880334796;430542.39183029096;459321.57921969576;456681.044036732;444224.63423545426;496511.5280362118;496299.6874317309;456681.044036732;471504.86443537404;466391.21630984533;464773.75813807436;436838.5328687569;249849.01163384554;459595.91619260935;459046.6745650736;;204038.30555042345;451339.6254172543;205689.83319097827;224788.3793091545;273.7412296467126;4962921.078971405;2036306.1338012484;309741.2593176774;0.0;0;339;324;0;0;0;0;12;114;121;1987458430149.8252;727517119694.5201;1382340858355.3472;14724.817702950884;21289.64865961059;3490.4710630516793;5309.854692467501;3968525.6838820125;1598037.4906929275;57947.33592598796;1831749.110799171;3.0487242020425587;0.3200281441895482
8998;2019-02-27 22:58:37.852;832;187;106;105;101;55;206;-180;34;-250;407;404;39;180;251;232;275;189;211;208;204;-183;556;356;367;132;361;256;556;-2.0;110.0;325.0;519.0;136.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.751953125;10960.2919921875;0.0;3809.81665039062;491.0;106231;;;Calculated values ==>;1551304717.852;356.36;291.86;283.76000000000005;283.66;283.26000000000005;278.66;273.955091788801;293.76000000000005;255.16000000000003;276.56;248.16000000000003;313.86;313.56;277.06;291.16;298.26000000000005;296.36;300.66;292.06;293.96000000000004;293.56;;322.26000000000005;254.86;240.83765695389522;261.9595390733887;273.955091788801;294.26000000000005;5560000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2560000.0;5560000.0;0.0;0.018333333333333333;0.05416666666666667;0.08650000000000001;0.02266666666666667;0.02266666666666667;;10960.2919921875;0.0;3809.81665039062;32377.751953125;517791.63532971026;251551.24320648852;225254.7373144569;224973.83245226843;223856.73452838918;430412.23801567365;459321.57921969576;454963.98106415354;444543.67949382926;496817.02587648184;496500.1819003882;455579.81269681326;472131.9772747917;466234.42928284;464480.4244350529;435467.14074535633;411156.2656500391;459595.91619260935;459046.6745650736;;206128.24275125185;451545.55653175333;206277.91542652613;225254.7373144569;273.9550917888009;4963459.993076934;2036487.7283366132;309805.1263503043;0.0;0;339;324;0;0;0;0;12;114;121;1987678523719.6643;727596281414.4623;1382495283680.2341;13470.495222038153;21215.650955602156;445.69937674748303;5299.283911013979;3968760.5312584275;1598391.530320894;57980.12149227581;1831837.477556216;2.737361683911387;0.3111644219689596
8999;2019-02-27 22:59:37.852;837;192;106;105;103;57;206;-179;29;-254;404;400;31;174;253;231;275;193;211;208;204;-181;555;358;367;132;364;256;556;-2.0;84.0;319.0;501.0;136.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.7265625;10931.8125;0.0;3810.09008789062;494.0;106232;;;Calculated values ==>;1551304777.852;356.86;292.36;283.76000000000005;283.66;283.46000000000004;278.86;274.1680685717883;293.76000000000005;255.26000000000002;276.06;247.76000000000002;313.56;313.16;276.26000000000005;290.56;298.46000000000004;296.26000000000005;300.66;292.46000000000004;293.96000000000004;293.56;;322.56;255.06000000000003;240.83765695389522;261.9595390733887;274.1680685717883;294.26000000000005;5550000.0;3579999.9999999995;3670000.0000000005;1320000.0;3640000.0;2560000.0;5560000.0;0.0;0.014;0.05316666666666667;0.08349999999999999;0.02266666666666667;0.02266666666666667;;10931.8125;0.0;3810.09008789062;32336.7265625;518478.4906907073;412333.65201211494;225254.7373144569;224973.83245226843;224413.99526412465;430280.9020939914;459321.57921969576;454345.6212795007;444118.16865191347;496500.1819003882;496077.4324444892;454593.27306183573;471453.1629499369;466064.25039095;464054.43266303884;435698.15867133864;412715.6717894541;459595.91619260935;459046.6745650736;;207382.2378540181;451751.31777459657;207160.09084379257;225254.7373144569;274.1680685717883;4963999.280397897;2036670.1625407147;309868.6255731233;0.0;0;339;324;0;0;0;0;12;114;121;1987898723719.6643;727675481414.4623;1382648883680.2341;13142.030701498483;20423.367448722132;321.7548163463832;5299.283911013979;3968982.30230779;1598738.52214093;57986.516943884926;1831925.798954733;2.6581668576327266;0.3008158514436524
9000;2019-02-27 23:00:37.863;842;192;104;104;103;59;205;-179;34;-256;401;397;32;174;254;230;275;193;211;208;204;-181;556;359;367;132;364;258;556;-2.0;85.0;327.0;494.0;136.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.943359375;11007.98828125;0.0;3844.53881835938;496.0;106233;;;Calculated values ==>;1551304837.863;357.36;292.36;283.56;283.56;283.46000000000004;279.06;274.27422755570615;293.66;255.26000000000002;276.56;247.56000000000003;313.26000000000005;312.86;276.36;290.56;298.56;296.16;300.66;292.46000000000004;293.96000000000004;293.56;;322.76000000000005;255.06000000000003;240.83765695389522;262.23063862743834;274.27422755570615;294.26000000000005;5560000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2580000.0;5560000.0;0.0;0.014166666666666666;0.0545;0.08233333333333334;0.02266666666666667;0.02266666666666667;;11007.98828125;0.0;3844.53881835938;32453.943359375;519001.884977525;412333.65201211494;224693.58782223825;224693.58782223825;224413.99526412465;430214.79039162316;459184.1982711204;454627.8331398351;443905.060115822;495978.3187832391;495554.4634484753;454379.5404932804;471184.5340943685;466194.8918654774;463774.604463236;435467.14074535633;412715.6717894541;459595.91619260935;459046.6745650736;;208218.24852204052;451751.31777459657;207479.21548763313;224693.58782223825;274.27422755570615;4964539.301632253;2036853.027732782;309932.4258418268;0.0;0;339;324;0;0;0;0;12;114;121;1988118964089.3633;727754695934.354;1382803111950.0234;13469.599662045008;20111.736421626658;322.3124768752813;5312.003299504269;3969204.1065505072;1599076.3766013521;57991.885155312804;1832014.242559722;2.6403353178249773;0.29666425940827057
9001;2019-02-27 23:01:37.843;846;192;103;102;101;59;205;-185;42;-258;397;394;37;170;254;231;275;193;211;208;204;-187;555;359;367;133;365;260;555;-2.0;84.0;378.0;489.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32404.16015625;10948.10546875;0.0;3885.28491210938;498.0;106234;;;Calculated values ==>;1551304897.843;357.76;292.36;283.46000000000004;283.36;283.26000000000005;279.06;274.27422755570615;293.66;254.66000000000003;277.36;247.36;312.86;312.56;276.86;290.16;298.56;296.26000000000005;300.66;292.46000000000004;293.96000000000004;293.56;;322.96000000000004;254.46000000000004;241.05796691057077;262.5002047102346;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5550000.0;0.0;0.014;0.063;0.08149999999999999;0.02266666666666667;0.02266666666666667;;10948.10546875;0.0;3885.28491210938;32404.16015625;519565.4632160348;412758.3114497388;224432.68874789274;224153.56336585854;223875.07657432664;430214.79039162316;459184.1982711204;455283.95530262263;443496.1293534738;495348.3640684439;495029.5957188586;454663.4551903566;470458.3908068637;466051.1729702569;463906.4806118374;435698.15867133864;413134.7333990844;459595.91619260935;459046.6745650736;;209054.2704885073;450959.41198842565;206967.47586359695;224432.68874789274;274.27422755570615;4965079.60566699;2037035.9341916076;309996.81956786854;0.0;0;339;324;0;0;0;0;12;114;121;1988339090689.4333;727834169434.3793;1382958460150.0728;15643.938204658618;19885.342794173535;315.88795381155904;5317.9170118561005;3969446.6384952017;1599409.5744919253;57997.20171945791;1832102.795701455;2.7750288307395716;0.30574936683641646
9002;2019-02-27 23:02:37.873;846;191;102;102;99;59;205;-185;50;-259;394;390;42;170;255;231;275;192;211;208;204;-187;551;359;367;133;365;263;551;-2.0;109.0;274.0;468.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32315.2890625;10846.744140625;0.0;3925.78979492188;499.0;106235;;;Calculated values ==>;1551304957.873;357.76;292.26000000000005;283.36;283.36;283.06;279.06;274.27422755570615;293.66;254.66000000000003;278.16;247.26000000000002;312.56;312.16;277.36;290.16;298.66;296.26000000000005;300.66;292.36;293.96000000000004;293.56;;323.06;254.46000000000004;241.05796691057077;262.9017227912062;274.27422755570615;294.26000000000005;5510000.0;3590000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5510000.0;0.0;0.018166666666666668;0.04566666666666667;0.078;0.02266666666666667;0.02266666666666667;;10846.744140625;0.0;3925.78979492188;32315.2890625;519887.1293174467;414040.76927589084;224228.04392810378;224228.04392810378;223392.38266940997;430214.79039162316;459184.1982711204;455776.1826095372;443389.02400500124;494718.6860840213;494292.0296750732;454781.28718595096;470050.01812322286;466181.95831478277;463906.4806118374;436612.38200223685;414400.9631372732;459595.91619260935;459046.6745650736;;209472.28574929133;450959.41198842565;207532.9350357923;224228.04392810378;274.27422755570615;4965619.204074594;2037217.6487501392;310061.9444032074;0.0;0;339;324;0;0;0;0;12;114;121;1988559400789.3284;727914009334.3412;1383115438599.998;11336.441639201017;18987.265202305403;403.50744271350607;5322.555627771317;3969671.5874120425;1599733.6748609415;58003.199678573576;1832191.5106420456;2.4403240547138183;0.2740313313517561
9003;2019-02-27 23:03:37.864;843;189;103;103;98;57;205;-187;56;-259;390;387;46;167;255;232;275;190;211;208;204;-188;551;357;367;132;363;265;551;-2.0;86.0;394.0;479.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32344.1953125;10813.740234375;0.0;3975.08081054688;500.0;106236;;;Calculated values ==>;1551305017.864;357.46000000000004;292.06;283.46000000000004;283.46000000000004;282.96000000000004;278.86;274.0616903277293;293.66;254.46000000000004;278.76000000000005;247.26000000000002;312.16;311.86;277.76000000000005;289.86;298.66;296.36;300.66;292.16;293.96000000000004;293.56;;323.16;254.36;240.83765695389522;263.1675429290057;274.0616903277293;294.26000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.014333333333333333;0.06566666666666666;0.07983333333333334;0.02266666666666667;0.02266666666666667;;10813.740234375;0.0;3975.08081054688;32344.1953125;519526.11420376593;413307.47646805906;224507.88348971008;224507.88348971008;223115.08880334796;430346.717906069;459184.1982711204;456189.40354586835;443584.949795068;494083.3433426063;493762.4359886118;454944.76933570666;469430.61417611875;466468.62817080156;464333.32306390855;436612.38200223685;413676.3280692049;459595.91619260935;459046.6745650736;;209890.3038832737;451030.40675864165;206319.67637646224;224507.88348971008;274.0616903277293;4966157.952288273;2037398.12571152;310127.7751156906;0.0;0;339;324;0;0;0;0;12;114;121;1988779567759.9724;727993497409.5737;1383273814840.4614;16408.112084124336;19536.073308843992;328.75010637345827;5316.2125977082405;3969902.7573463875;1600054.6545286335;58009.300909511876;1832280.1537457237;2.812201727961995;0.30661190435661884
9004;2019-02-27 23:04:37.874;838;188;104;103;98;56;205;-188;60;-261;387;385;51;168;254;233;275;189;211;208;204;-189;548;357;367;132;362;265;548;-2.0;86.0;260.0;460.0;136.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.12890625;10760.7294921875;0.0;3969.9482421875;498.0;106237;;;Calculated values ==>;1551305077.874;356.96000000000004;291.96000000000004;283.56;283.46000000000004;282.96000000000004;278.76000000000005;274.0616903277293;293.66;254.36;279.16;247.06000000000003;311.86;311.66;278.26000000000005;289.96000000000004;298.56;296.46000000000004;300.66;292.06;293.96000000000004;293.56;;322.96000000000004;254.26000000000002;240.83765695389522;263.1675429290057;274.0616903277293;294.26000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2650000.0;5480000.0;0.0;0.014333333333333333;0.043333333333333335;0.07666666666666666;0.02266666666666667;0.02266666666666667;;10760.7294921875;0.0;3969.9482421875;32334.12890625;519166.47218674014;414171.1577566021;224845.77224265877;224564.7262571664;223169.29010121396;430346.717906069;459184.1982711204;456684.40183009306;443371.2413604828;493762.4359886118;493548.3767669791;455568.38231598947;469545.99341411295;466481.5206930663;464464.4457187545;437288.0256459857;414529.21004869137;459595.91619260935;459046.6745650736;;209054.2704885073;450927.24720695685;207061.93110191368;224845.77224265877;274.0616903277293;4966697.028154349;2037577.942923754;310193.9947258821;0.0;0;339;324;0;0;0;0;12;114;121;1988999804459.9375;728072710609.5612;1383432841340.436;10816.97373155444;18696.34090138664;326.20969022788506;5308.553785974737;3970129.670874101;1600373.31108091;58014.7598174824;1832368.7082221936;2.3860462324230585;0.2687120987957196
9005;2019-02-27 23:05:37.895;833;187;104;104;99;55;205;-191;62;-262;384;381;54;166;253;234;275;187;210;208;204;-192;550;356;367;132;361;265;550;-1.0;85.0;297.0;475.0;136.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.98828125;10818.396484375;0.0;3952.4462890625;498.0;106238;;;Calculated values ==>;1551305137.895;356.46000000000004;291.86;283.56;283.56;283.06;278.66;273.955091788801;293.66;254.06000000000003;279.36;246.96000000000004;311.56;311.26000000000005;278.56;289.76000000000005;298.46000000000004;296.56;300.66;291.86;293.96000000000004;293.56;;322.96000000000004;253.96000000000004;240.83765695389522;263.1675429290057;273.955091788801;294.16;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2650000.0;5500000.0;0.0;0.014166666666666666;0.0495;0.07916666666666666;0.02266666666666667;0.02266666666666667;;10818.396484375;0.0;3952.4462890625;32378.98828125;518401.7536811261;412979.2520416587;224807.4667576938;224807.4667576938;223410.58095617942;430412.23801567365;459184.1982711204;456931.3067663924;443264.2958451262;493441.3105926855;493119.96473525226;455941.3015012075;469315.17665444664;466494.5354798314;464742.0383762814;436838.5328687569;412979.2520416587;459595.91619260935;459046.6745650736;;209054.2704885073;450617.505717723;206496.57835793635;224807.4667576938;273.95509178880104;4967236.492876681;2037757.8319124016;310260.03778719244;0.0;0;339;324;0;0;0;0;12;114;121;1989220081529.6016;728151938329.4403;1383591896990.1934;12396.519056218574;19326.240082649776;338.00647838389165;5309.422043633943;3970323.184353058;1600690.2768211546;58020.29688950955;1832457.2223230682;2.529996983522784;0.28262399927637266
9006;2019-02-27 23:06:37.885;828;187;105;104;99;54;205;-192;64;-261;379;376;56;166;253;235;275;188;210;208;204;-195;550;356;367;133;361;264;550;-2.0;86.0;529.0;475.0;136.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.56640625;10796.734375;0.0;3951.8251953125;498.0;106239;;;Calculated values ==>;1551305197.885;355.96000000000004;291.86;283.66;283.56;283.06;278.56;273.955091788801;293.66;253.96000000000004;279.56;247.06000000000003;311.06;310.76000000000005;278.76000000000005;289.76000000000005;298.46000000000004;296.66;300.66;291.96000000000004;293.96000000000004;293.56;;322.96000000000004;253.66000000000003;241.05796691057077;263.0348170998261;273.955091788801;294.16;5500000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2640000.0;5500000.0;0.0;0.014333333333333333;0.08816666666666667;0.07916666666666666;0.02266666666666667;0.02266666666666667;;10796.734375;0.0;3951.8251953125;32380.56640625;517797.9163353347;412979.2520416587;225088.81232319796;224807.4667576938;223410.58095617942;430412.23801567365;459184.1982711204;457339.9961729728;443174.6281258087;493011.2461244649;492689.8704336999;456353.9449326525;469452.81137115817;466494.5354798314;464872.6823385499;436838.5328687569;413351.9237643686;459595.91619260935;459046.6745650736;;209054.2704885073;450131.08379157464;205263.4106458765;225088.81232319796;273.955091788801;4967776.065888669;2037937.9279819098;310325.8957380845;0.0;0;339;324;0;0;0;0;12;114;121;1989440244829.6365;728231425079.453;1383750570540.2185;22224.75229063899;19385.35745736777;336.64139716289947;5303.044877482515;3970611.6468625623;1601012.819701265;58025.91801812906;1832545.6448078875;3.203688861776148;0.3350013690157569
9007;2019-02-27 23:07:40.836;824;187;105;104;101;55;205;-166;65;-221;372;371;59;162;253;236;275;188;210;208;204;-169;574;356;367;133;362;255;570;-2.0;84.0;658.0;456.0;136.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40940.296875;19802.384765625;0.0;3792.14086914062;497.0;106240;;;Calculated values ==>;1551305260.836;355.56000000000006;291.86;283.66;283.56;283.26000000000005;278.66;273.955091788801;293.66;256.56;279.66;251.06000000000003;310.36;310.26000000000005;279.06;289.36;298.46000000000004;296.76000000000005;300.66;291.96000000000004;293.96000000000004;293.56;;322.86;256.26000000000005;241.05796691057077;261.82340779136865;273.955091788801;294.16;5740000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5700000.0;0.0;0.014;0.10966666666666666;0.076;0.02266666666666667;0.02266666666666667;;19802.384765625;0.0;3792.14086914062;40940.296875;515330.5973519782;250818.64523784845;224711.51340956998;224433.7438995991;223604.12141051632;430412.23801567365;459184.1982711204;458902.3634562797;447418.1861777634;493213.8949485604;493107.6455319165;458179.2719030573;470226.21285904676;466351.3762726499;465003.21838653134;431123.50164852425;251204.9826095809;459595.91619260935;459046.6745650736;;208636.25808486674;452812.9799559104;204180.540645757;224711.51340956998;273.9550917888009;4968417.12445292;2038205.4620302797;310393.60273913055;0.0;0;339;325;0;0;0;0;12;114;121;1989671274999.5454;728315149909.42;1383913928385.154;27934.49323488732;18896.06538757166;2518.859266545207;5311.596986191416;3971050.198899206;1601347.5216246767;58050.88421565826;1832638.450685623;2.3166820864012077;0.2244570290428153
9008;2019-02-27 23:08:37.866;811;200;105;104;102;55;205;-154;61;-178;363;359;55;128;255;233;275;203;210;208;204;-157;566;363;367;133;368;239;561;-2.0;86.0;891.0;455.0;136.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;40403.46875;19518.25390625;0.0;3538.087890625;487.0;106241;;;Calculated values ==>;1551305317.866;354.26;293.16;283.66;283.56;283.36;278.66;274.69669130483857;293.66;257.76000000000005;279.26000000000005;255.36;309.46000000000004;309.06;278.66;285.96000000000004;298.66;296.46000000000004;300.66;293.46000000000004;293.96000000000004;293.56;;321.86;257.46000000000004;241.05796691057077;259.59022785621676;274.69669130483857;294.16;5660000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2390000.0;5610000.0;0.0;0.014333333333333333;0.1485;0.07583333333333334;0.02266666666666667;0.02266666666666667;;19518.25390625;0.0;3538.087890625;40403.46875;514400.12846810825;413266.9577434304;224879.20243501465;224599.85649131285;224043.0768819841;429947.3805835815;459184.1982711204;460923.3735193148;451887.91011740494;493944.7070197798;493525.89546487737;460223.50218690146;468581.8234957487;465749.9238030741;463577.2511321169;433099.3958637887;414367.8726603809;459595.91619260935;459046.6745650736;;204456.2876039246;454041.315715332;204529.87882653644;224879.20243501465;274.69669130483857;4969061.434862818;2038516.9142556037;310451.6642594027;0.0;0;339;325;0;0;0;0;12;114;121;1989880575099.4404;728390999809.382;1384054792485.0835;38074.433961877585;18921.283964066995;268.4851659155121;5307.796034948004;3971573.0446097814;1601647.0665458492;58072.9623063393;1832722.5651278025;2.713873678576753;0.26371720859948544
9009;2019-02-27 23:09:37.856;813;191;104;103;98;55;205;-165;59;-177;348;346;45;128;256;231;275;191;210;208;204;-165;524;358;367;131;363;251;525;0.0;112.0;380.0;432.0;136.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;31775.671875;10388.0576171875;0.0;3741.95385742188;475.0;106242;;;Calculated values ==>;1551305377.856;354.46000000000004;292.26000000000005;283.56;283.46000000000004;282.96000000000004;278.66;274.1680685717883;293.66;256.66;279.06;255.46000000000004;307.96000000000004;307.76000000000005;277.66;285.96000000000004;298.76000000000005;296.26000000000005;300.66;292.26000000000005;293.96000000000004;293.56;;320.66;256.66;240.61611355647437;261.27494424493943;274.1680685717883;294.16;5240000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2510000.0;5250000.0;0.0;0.018666666666666668;0.06333333333333332;0.07200000000000001;0.02266666666666667;0.02266666666666667;;10388.0576171875;0.0;3741.95385742188;31775.671875;518124.76343069616;423221.08172884467;225299.27243246406;225013.7895257476;223597.07989330043;430280.9020939914;459184.1982711204;458815.81058686663;452333.34454334324;491088.9326700482;490876.18941069924;457131.95613493223;466897.1741655774;466598.81152663083;464054.43266303884;442416.74444263795;423221.08172884467;459595.91619260935;459046.6745650736;;199440.67485045042;453559.4541178862;203148.73735765347;225299.27243246406;274.16806857178824;4969662.827452648;2038766.091981795;310512.3211628103;0.0;0;339;325;0;0;0;0;12;114;121;1990100738399.4753;728470186609.3945;1384201767985.107;16192.247971183499;18029.571606736758;358.3190373241413;5298.274448339151;3972025.191588904;1601954.939021689;58078.18480413907;1832810.9343178573;2.82224916343785;0.3004017591141376
9010;2019-02-27 23:10:37.857;819;176;104;104;97;53;205;-186;46;-249;350;352;40;150;253;233;274;175;210;208;204;-182;532;352;367;132;357;259;532;-1.0;108.0;527.0;447.0;136.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32012.947265625;10476.2841796875;0.0;3842.10107421875;478.0;106243;;;Calculated values ==>;1551305437.857;355.06000000000006;290.76000000000005;283.56;283.56;282.86;278.46000000000004;273.5264737036516;293.66;254.56000000000003;277.76000000000005;248.26000000000002;308.16;308.36;277.16;288.16;298.46000000000004;296.46000000000004;300.56;290.66;293.96000000000004;293.56;;320.96000000000004;254.96000000000004;240.83765695389522;262.3656120759269;273.5264737036516;294.16;5320000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2590000.0;5320000.0;0.0;0.018000000000000002;0.08783333333333333;0.0745;0.02266666666666667;0.02266666666666667;;10476.2841796875;0.0;3842.10107421875;32012.947265625;518187.0757244553;416299.0910012028;225158.65510123945;225158.65510123945;223184.54365968084;430671.36484660726;459184.1982711204;455943.9796757489;444649.911644414;490438.34821338026;490652.7801292077;455203.3684747658;468301.64818231267;467064.51337570406;465195.77574039256;440558.6362230177;415964.1527516769;459595.91619260935;459046.6745650736;;200694.54348549087;451648.4582884696;204132.331315577;225158.65510123945;273.5264737036516;4970194.408139821;2038939.964395075;310575.52267408976;0.0;0;339;325;0;0;0;0;12;114;121;1990320942070.0842;728549087924.6128;1384354770535.53;22117.4564476351;18439.951459480497;442.7007024841343;5301.461774513575;3972344.4444474024;1602258.8567799595;58084.86007990868;1832899.2669254777;3.2337145259785225;0.33318384352165775
9011;2019-02-27 23:11:37.857;818;178;106;105;99;53;205;-148;19;-196;358;359;24;161;250;234;274;180;210;208;204;-150;549;350;367;134;355;265;549;-3.0;83.0;1103.0;549.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32428.216796875;10815.353515625;0.0;3981.61352539062;484.0;106244;;;Calculated values ==>;1551305497.857;354.96000000000004;290.96000000000004;283.76000000000005;283.66;283.06;278.46000000000004;273.3108153835814;293.66;258.36;275.06;253.56000000000003;308.96000000000004;309.06;275.56;289.26000000000005;298.16;296.56;300.56;291.16;293.96000000000004;293.56;;321.56;258.16;241.2770596917726;263.1675429290057;273.3108153835814;294.16;5490000.0;3500000.0;3670000.0000000005;1340000.0;3550000.0;2650000.0;5490000.0;0.0;0.013833333333333333;0.18383333333333332;0.0915;0.02266666666666667;0.02266666666666667;;10815.353515625;0.0;3981.61352539062;32428.216796875;516670.01259604027;248415.73546700552;225390.3388218716;225108.12917937728;223428.81940578663;430799.1582183253;459184.1982711204;451529.2128335606;449850.26928431273;490648.72153065586;490756.45490069396;452168.16345269367;468737.1055098398;466961.99702802964;465615.5433184189;436849.306300876;249177.87591693347;459595.91619260935;459046.6745650736;;203202.34940748036;454590.0962081861;201967.97185824838;225390.3388218716;273.3108153835814;4970731.417840342;2039117.3947092027;310640.72029575316;0.0;0;339;325;0;0;0;0;12;114;121;1990541142070.0842;728628887924.6128;1384511970535.53;45877.674799294895;23114.924378019303;2596.1214536445386;5296.210276845913;3972911.0705411267;1602605.1474119388;58110.183597876414;1832987.580859239;5.195992577038781;0.5000243538753651
9012;2019-02-27 23:12:37.898;816;185;108;107;102;55;205;-126;9;-115;365;368;13;160;250;235;275;188;210;207;203;-128;557;353;367;139;358;271;557;96.0;110.0;1049.0;518.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32768.41015625;10947.0302734375;0.0;4150.52294921875;490.0;106245;;;Calculated values ==>;1551305557.898;354.76;291.66;283.96000000000004;283.86;283.36;278.66;273.6339639331285;293.66;260.56;274.06;261.66;309.66;309.96000000000004;274.46000000000004;289.16;298.16;296.66;300.66;291.96000000000004;293.86;293.46000000000004;;322.16;260.36;242.35481222062532;263.95629194202945;273.6339639331285;294.16;5570000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2710000.0;5570000.0;0.016;0.018333333333333333;0.17483333333333334;0.08633333333333333;0.02266666666666667;0.03866666666666667;;10947.0302734375;0.0;4150.52294921875;32768.41015625;515764.15657064435;250708.50003610677;225798.991324316;225516.9295716143;224116.5712813661;430607.02586249536;459184.1982711204;449148.4265943563;457350.21973895025;490756.2923917269;491080.98949889204;449674.0832985314;467782.90203372703;466534.3108773681;465309.9380718084;435235.11435164826;410295.9558455669;459458.8182496499;458909.0072553948;;205710.24989127388;456021.3602698665;200769.9373706229;215442.14141244302;273.4719106443123;4971275.094322519;2039298.871831796;310708.53440758266;0.0;0;339;325;0;0;0;0;12;114;121;1990761492539.6782;728710843889.4618;1384672880415.2336;43424.839199282724;22036.706176968026;457.2179059448253;9414.05214592747;3973655.766684614;1602981.668112655;58135.6454795641;1833110.2501459748;4.98973670217465;0.4607975421774184
9013;2019-02-27 23:13:37.878;813;193;109;109;106;57;205;-131;13;-88;377;380;13;147;251;235;274;196;210;207;203;-133;590;359;367;141;364;256;585;-1.0;84.0;1157.0;538.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41536.99609375;20241.751953125;0.0;3849.81713867188;493.0;106246;;;Calculated values ==>;1551305617.878;354.46000000000004;292.46000000000004;284.06;284.06;283.76000000000005;278.86;274.27422755570615;293.66;260.06;274.46000000000004;264.36;310.86;311.16;274.46000000000004;287.86;298.26000000000005;296.66;300.56;292.76000000000005;293.86;293.46000000000004;;322.46000000000004;259.86;242.77792619122317;261.9595390733887;274.27422755570615;294.16;5900000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2560000.0;5850000.0;0.0;0.014;0.19283333333333333;0.08966666666666666;0.02266666666666667;0.02266666666666667;;20241.751953125;0.0;3849.81713867188;41536.99609375;512621.193329747;252372.16493315095;225546.32221315673;225546.32221315673;224715.14922630475;430214.79039162316;459184.1982711204;452349.03378999437;459783.95590901456;493639.92930736294;493958.53056788264;452349.03378999437;468374.99418718216;465802.6480608363;464432.8555123943;426649.6743709405;253550.75500905965;459458.8182496499;458909.0072553948;;206964.23671620517;455180.98242693226;201297.0783669116;225546.32221315673;273.7049333212255;4971894.09963756;2039558.691714927;310775.18168516934;0.0;0;339;326;0;0;0;0;12;114;121;1990981619139.7483;728794815889.4885;1384830927715.284;48411.18540408446;22764.923397381852;2423.384871066332;5289.55419429073;3974420.811789817;1603354.890576922;58159.6425010391;1833232.739355498;3.2745500123395823;0.31271908711857904
9014;2019-02-27 23:14:37.869;813;205;105;105;103;61;205;-137;22;-87;374;372;19;111;255;227;275;207;210;207;203;-137;562;368;367;143;373;247;557;-2.0;80.0;524.0;525.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40383.7265625;19320.13671875;0.0;3652.56884765625;481.0;106247;;;Calculated values ==>;1551305677.869;354.46000000000004;293.66;283.66;283.66;283.46000000000004;279.26000000000005;275.2199585193972;293.66;259.46000000000004;275.36;264.46000000000004;310.56;310.36;275.06;284.26000000000005;298.66;295.86;300.66;293.86;293.86;293.46000000000004;;321.26000000000005;259.46000000000004;243.1966462407574;260.72004837742526;275.2199585193972;294.16;5620000.0;3679999.9999999995;3670000.0000000005;1430000.0;3729999.9999999995;2470000.0;5570000.0;0.0;0.013333333333333334;0.08733333333333333;0.0875;0.02266666666666667;0.02266666666666667;;19320.13671875;0.0;3652.56884765625;40383.7265625;514980.720452671;416598.11741441325;224954.8209867075;224954.8209867075;224395.34351883474;429606.4342157736;459184.1982711204;455000.05278635916;459577.03539552883;494264.0070759469;494053.3484155146;454634.1286075247;465516.51052863535;465024.35701021284;462023.20895925944;434059.41896478395;417263.91478811;459458.8182496499;458909.0072553948;;201948.4348523538;454436.928063167;202528.2147488776;224954.8209867075;274.2261833016295;4972576.669924743;2039888.3246678193;310837.69219034066;0.0;0;339;326;0;0;0;0;12;114;121;1991201786109.5173;728880003109.3992;1384981805080.1257;22049.207188606724;22042.012415000325;223.94005568898595;5302.96155542358;3975007.893651983;1603728.2256996306;58181.7002329161;1833320.9970793417;2.1598727703748506;0.2342888382791972
9015;2019-02-27 23:15:37.889;820;194;103;102;98;61;205;-162;-64;-130;361;357;-72;97;256;224;274;195;210;207;203;-165;556;363;367;144;368;241;551;-2.0;110.0;554.0;531.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40201.3671875;19140.818359375;0.0;3544.61840820312;470.0;106248;;;Calculated values ==>;1551305737.889;355.16;292.56;283.46000000000004;283.36;282.96000000000004;279.26000000000005;274.69669130483857;293.66;256.96000000000004;266.76000000000005;260.16;309.26000000000005;308.86;265.96000000000004;282.86;298.76000000000005;295.56;300.56;292.66;293.86;293.46000000000004;;320.16;256.66;243.40439225979637;259.87524604437704;274.69669130483857;294.16;5560000.0;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;2410000.0;5510000.0;0.0;0.018333333333333333;0.09233333333333334;0.0885;0.02266666666666667;0.02266666666666667;;19140.818359375;0.0;3544.61840820312;40201.3671875;516334.28921289;415109.2128557288;224507.88348971008;224228.04392810378;223115.08880334796;429947.3805835815;459184.1982711204;445287.7261762258;454997.8527138514;493525.4683640821;493105.6131701062;444244.4742717821;464780.712083508;465881.35710542713;462378.4611214822;435245.6398801861;415457.5489980088;459458.8182496499;458909.0072553948;;197350.94305643384;451340.1490752305;202011.86101005095;224507.88348971008;274.00220305595127;4973248.436219929;2040208.939462688;310897.6887429739;0.0;0;339;326;0;0;0;0;12;114;121;1991422059509.4473;728966131809.3718;1385128253880.079;22462.471550343478;22065.55349376839;362.7816661732514;5313.092138688855;3975378.947951575;1604095.9112697698;58186.59121037929;1833409.4936824692;2.213045283779815;0.2388269422213025
