;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9016;2019-02-27 23:16:37.879;826;188;104;104;97;56;205;-171;-91;-150;346;342;-92;75;254;225;274;189;210;208;203;-171;527;357;367;144;362;253;527;-2.0;84.0;473.0;539.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31906.7109375;10452.88671875;0.0;3769.86157226562;464.0;106249;;;Calculated values ==>;1551305797.879;355.76;291.96000000000004;283.56;283.56;282.86;278.76000000000005;274.0616903277293;293.66;256.06;264.06;258.16;307.76000000000005;307.36;263.96000000000004;280.66;298.56;295.66;300.56;292.06;293.96000000000004;293.46000000000004;;319.56;256.06;243.40439225979637;261.54996906429363;274.0616903277293;294.16;5270000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2530000.0;5270000.0;0.0;0.014;0.07883333333333334;0.08983333333333333;0.02266666666666667;0.02266666666666667;;10452.88671875;0.0;3769.86157226562;31906.7109375;519429.27580482856;421743.8203266799;225258.85716045997;225258.85716045997;223278.0957978024;430346.717906069;459184.1982711204;439166.31774332473;452914.5584274718;490660.1565682924;490233.43042833766;439025.50709618826;460411.2750069259;466481.5206930663;463412.3307658889;441604.66458004824;422028.2386784843;459595.91619260935;458909.0072553948;;194843.3435325042;450707.33092035155;201058.89435864703;225258.85716045997;273.60279343649967;4973849.236720958;2040455.5125693434;310958.63258382084;0.0;0;339;326;0;0;0;0;12;114;121;1991642222809.4822;729052517409.3855;1385276429180.1025;18770.801876825426;22426.751217793124;274.06996262189534;5296.070068818523;3975722.5012950874;1604466.6186808906;58191.897422770606;1833497.8886325983;3.2882317938229764;0.36533604233682415
9017;2019-02-27 23:17:37.860;824;175;105;105;96;53;205;-184;-74;-171;345;346;-71;107;251;227;274;175;210;208;204;-182;530;352;367;143;357;262;530;161.0;111.0;485.0;528.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31985.533203125;10442.037109375;0.0;3921.9267578125;471.0;106250;;;Calculated values ==>;1551305857.86;355.56000000000006;290.66;283.66;283.66;282.76000000000005;278.46000000000004;273.5264737036516;293.66;254.76000000000002;265.76000000000005;256.06;307.66;307.76000000000005;266.06;283.86;298.26000000000005;295.86;300.56;290.66;293.96000000000004;293.56;;320.26000000000005;254.96000000000004;243.1966462407574;262.7682575881327;273.5264737036516;294.16;5300000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2620000.0;5300000.0;0.026833333333333334;0.018500000000000003;0.08083333333333333;0.08800000000000001;0.02266666666666667;0.0495;;10442.037109375;0.0;3921.9267578125;31985.533203125;518947.6271675075;416726.8577233213;225483.79881949403;225483.79881949403;222942.14865261942;430671.36484660726;459184.1982711204;439608.29586028616;450882.5203981504;489574.30942923797;489682.0338252085;440034.13731859304;462841.9421213538;466806.3634841397;464415.192549656;440979.3401461972;416726.8577233213;459595.91619260935;459046.6745650736;;197768.88456892778;449720.7038139264;200397.95206391258;211885.07381057614;273.32155929301024;4974381.503483789;2040629.5817950405;311022.71052207303;0.0;0;339;326;0;0;0;0;12;114;121;1991862353079.2861;729138590144.3088;1385430880254.965;19336.16945687353;21940.402154001215;448.67092482320385;12234.499237347625;3976039.958829189;1604836.2278786718;58197.918356261056;1833643.9304487952;3.7566052290279837;0.3509155145941827
9018;2019-02-27 23:18:37.860;813;177;107;107;99;53;205;-181;-69;-179;353;355;-69;117;249;229;274;179;210;207;203;-181;547;351;367;143;356;261;547;159.0;87.0;473.0;539.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32405.654296875;10815.1044921875;0.0;3893.50805664062;479.0;106251;;;Calculated values ==>;1551305917.86;354.46000000000004;290.86;283.86;283.86;283.06;278.46000000000004;273.4187578820637;293.66;255.06000000000003;266.26000000000005;255.26000000000002;308.46000000000004;308.66;266.26000000000005;284.86;298.06;296.06;300.56;291.06;293.86;293.46000000000004;;321.06;255.06000000000003;243.1966462407574;262.63441904999945;273.4187578820637;294.16;5470000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2610000.0;5470000.0;0.026500000000000003;0.0145;0.07883333333333334;0.08983333333333333;0.02266666666666667;0.04916666666666667;;10815.1044921875;0.0;3893.50805664062;32405.654296875;516229.6728248449;248133.32427208562;225712.7662482014;225712.7662482014;223465.4174374618;430735.4089219946;459184.1982711204;440531.010254576;450038.17657499487;490543.6685204623;490758.42008602497;440531.010254576;464172.75115317333;466690.6173508106;464822.24696235475;437298.8600132484;248893.41244279422;459458.8182496499;458909.0072553948;;201112.50472608567;449826.580016426;200559.39559124043;212155.52579241566;273.3805626232886;4974918.096712955;2040806.7246417203;311087.8391455268;0.0;0;339;326;0;0;0;0;12;114;121;1992082553079.2861;729224390144.3088;1385587780254.965;18917.762289292954;22392.50206752917;2731.878989771586;12132.04617192981;3976358.7415937404;1605205.6687471846;58224.42293888268;1833846.9849938725;3.819135852007951;0.34587962837072456
9019;2019-02-27 23:19:37.871;804;185;108;108;102;54;205;-173;-51;-180;358;357;-64;122;249;230;274;187;210;207;203;-175;553;355;367;143;360;258;553;-1.0;112.0;495.0;540.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.53515625;10980.521484375;0.0;3878.2587890625;484.0;106252;;;Calculated values ==>;1551305977.871;353.56000000000006;291.66;283.96000000000004;283.96000000000004;283.36;278.56;273.8482719121499;293.66;255.86;268.06;255.16000000000003;308.96000000000004;308.86;266.76000000000005;285.36;298.06;296.16;300.56;291.86;293.86;293.46000000000004;;321.56;255.66000000000003;243.1966462407574;262.23063862743834;273.8482719121499;294.16;5530000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2580000.0;5530000.0;0.0;0.018666666666666668;0.0825;0.09000000000000001;0.02266666666666667;0.02266666666666667;;10980.521484375;0.0;3878.2587890625;32585.53515625;514634.41805156873;410894.04197200795;225877.5429878418;225877.5429878418;224190.72046730405;430477.46260093397;459184.1982711204;443637.78986773745;449932.40418845345;491402.8327331855;491295.90123969543;441860.13666781527;465197.5629265202;466117.788102169;464365.70566323627;435938.81883070164;411690.63993804477;459458.8182496499;458909.0072553948;;203202.34940748036;450460.75312451815;201985.4084745772;225877.5429878418;273.8482719121499;4975459.789251905;2040988.3881575381;311152.6157429425;0.0;0;339;326;0;0;0;0;12;114;121;1992302793449.86;729310205874.5325;1385743508800.3708;19936.32146493572;22362.781018494687;452.63267266292826;5282.046523397869;3976682.5849862755;1605578.6978166671;58250.96540136496;1833992.1290382424;3.2326867209524224;0.3550092318355969
9020;2019-02-27 23:20:37.881;801;189;107;107;105;57;205;-171;-29;-221;357;356;-43;119;250;228;274;191;210;207;203;-173;557;356;367;144;361;260;557;-1.0;87.0;564.0;544.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32621.73828125;11026.2890625;0.0;3893.00659179688;487.0;106253;;;Calculated values ==>;1551306037.881;353.26;292.06;283.86;283.86;283.66;278.86;273.955091788801;293.66;256.06;270.26000000000005;251.06000000000003;308.86;308.76000000000005;268.86;285.06;298.16;295.96000000000004;300.56;292.26000000000005;293.86;293.46000000000004;;321.86;255.86;243.40439225979637;262.5002047102346;273.955091788801;294.16;5570000.0;3560000.0;3670000.0000000005;1440000.0;3610000.0;2600000.0;5570000.0;0.0;0.0145;0.094;0.09066666666666667;0.02266666666666667;0.02266666666666667;;11026.2890625;0.0;3893.00659179688;32621.73828125;513930.6408920534;410706.54676073755;225516.9295716143;225516.9295716143;224954.8209867075;430412.23801567365;459184.1982711204;446194.9187949446;445357.8215614292;491080.7963319312;490973.6042388243;444319.49022595794;464554.7291410194;466104.2199880029;463955.8763240681;435012.5525875633;411509.7758049635;459458.8182496499;458909.0072553948;;204456.2876039246;450495.98947075993;204494.96941005628;225516.9295716143;273.955091788801;4976003.273762789;2041171.8088104143;311217.3870811968;0.0;0;339;326;0;0;0;0;12;114;121;1992523030149.8252;729396320224.5188;1385898934700.3462;22719.7952421795;22304.0924855038;340.79026334769713;5290.220427499025;3977038.1118700514;1605950.9837997989;58257.5783611403;1834080.2459465233;3.3952607141973887;0.3672370936199401
9021;2019-02-27 23:21:37.852;800;192;106;106;105;58;205;-158;-7;-208;356;354;-22;122;251;228;274;194;210;207;203;-160;558;357;367;144;362;266;558;-2.0;112.0;439.0;543.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32684.0078125;11042.123046875;0.0;3980.59838867188;490.0;106254;;;Calculated values ==>;1551306097.852;353.16;292.36;283.76000000000005;283.76000000000005;283.66;278.96000000000004;274.0616903277293;293.66;257.36;272.46000000000004;252.36;308.76000000000005;308.56;270.96000000000004;285.36;298.26000000000005;295.96000000000004;300.56;292.56;293.86;293.46000000000004;;322.16;257.16;243.40439225979637;263.299902668528;274.0616903277293;294.16;5580000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2660000.0;5580000.0;0.0;0.018666666666666668;0.07316666666666666;0.0905;0.02266666666666667;0.02266666666666667;;11042.123046875;0.0;3980.59838867188;32684.0078125;513723.5116664225;411465.9254258662;225216.39083112837;225216.39083112837;224935.85242803855;430346.717906069;459184.1982711204;447967.08307553927;446762.66347190976;490324.7283017855;490108.83058407553;445969.49950302934;464026.537087807;466090.7741585676;463807.71923720936;434778.43084480916;412248.46956782654;459458.8182496499;458909.0072553948;;205710.24989127388;451866.14337335667;205056.46824450878;225216.39083112837;274.0616903277293;4976547.225276139;2041355.6233578648;311282.9687428549;0.0;0;339;326;0;0;0;0;12;114;121;1992743123719.6643;729482678464.4556;1386056658430.2307;17772.959985137062;22336.275599160734;420.5592771703423;5297.03263895004;3977375.388400879;1606322.8070654166;58263.91987409322;1834168.4304122431;3.0505010491629294;0.3397397706253556
9022;2019-02-27 23:22:37.872;798;193;104;104;103;59;205;-154;8;-194;357;356;-4;123;252;228;274;194;210;207;203;-157;554;360;367;145;365;270;554;-2.0;86.0;365.0;539.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32595.556640625;10925.947265625;0.0;4051.05444335938;491.0;106255;;;Calculated values ==>;1551306157.872;352.96000000000004;292.46000000000004;283.56;283.56;283.46000000000004;279.06;274.38016830617;293.66;257.76000000000005;273.96000000000004;253.76000000000002;308.86;308.76000000000005;272.76000000000005;285.46000000000004;298.36;295.96000000000004;300.56;292.56;293.86;293.46000000000004;;322.26000000000005;257.46000000000004;243.61107973660833;263.82572766246335;274.38016830617;294.16;5540000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2700000.0;5540000.0;0.0;0.014333333333333333;0.06083333333333333;0.08983333333333333;0.02266666666666667;0.02266666666666667;;10925.947265625;0.0;4051.05444335938;32595.556640625;513816.7452269998;413548.20129128615;224731.37597688817;224731.37597688817;224451.42414037438;430148.3826014536;459184.1982711204;449200.70314976247;448081.79288038687;489998.1287564367;489889.73611047963;447612.75393220776;463553.3307091595;465789.28146489616;463361.4524620667;435708.7608654836;413914.7804853892;459458.8182496499;458909.0072553948;;206128.24275125185;452009.3042446729;205361.1952829478;224731.37597688817;274.38016830617;4977091.402978532;2041538.7516328283;311349.9214932473;0.0;0;339;326;0;0;0;0;12;114;121;1992963397119.5942;729569407364.428;1386217512030.1797;14833.570061897892;22157.22178839497;312.38038544802026;5308.026308979484;3977647.2000582125;1606693.7098032434;58270.0297405566;1834256.8353619447;2.8451087455748123;0.3236216832848897
9023;2019-02-27 23:23:37.843;792;193;105;104;102;59;205;-167;14;-231;361;359;6;115;253;227;274;195;210;207;203;-170;582;363;367;144;368;255;577;-1.0;110.0;23.0;544.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41211.734375;19992.35546875;0.0;3798.00805664062;490.0;106256;;;Calculated values ==>;1551306217.843;352.36;292.46000000000004;283.66;283.56;283.36;279.06;274.69669130483857;293.66;256.46000000000004;274.56;250.06000000000003;309.26000000000005;309.06;273.76000000000005;284.66;298.46000000000004;295.86;300.56;292.66;293.86;293.46000000000004;;322.16;256.16;243.40439225979637;261.82340779136865;274.69669130483857;294.16;5820000.0;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;2550000.0;5770000.0;0.0;0.018333333333333333;0.0038333333333333336;0.09066666666666667;0.02266666666666667;0.02266666666666667;;19992.35546875;0.0;3798.00805664062;41211.734375;510678.620068372;252795.74279168146;224583.37436839147;224306.79591018113;223755.44331299496;429947.3805835815;459184.1982711204;452648.5229838137;444269.8372668479;492043.8615769677;491830.81882023846;451643.1437993765;464817.9006336984;465486.7286700281;462779.1394524961;428811.6332939866;253594.50903460867;459458.8182496499;458909.0072553948;;205710.24989127388;450812.925664801;210079.61665568018;224583.37436839147;274.69669130483857;4977706.166457179;2041796.2796233736;311415.2987330867;0.0;0;340;326;0;0;0;0;12;114;121;1993183490689.4333;729656065459.3646;1386374935905.0645;929.8474742578453;21826.486683493622;3212.3139447552626;5311.38101210541;3977778.498379375;1607060.0635503042;58299.38799660133;1834345.2876502762;1.3148192998912378;0.15639315534623133
9024;2019-02-27 23:24:37.863;787;201;104;103;100;59;204;-173;11;-236;348;341;7;87;255;224;274;202;210;207;203;-175;557;365;367;143;370;240;552;-1.0;109.0;78.0;541.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40132.87890625;19190.49609375;0.0;3548.91577148438;479.0;106257;;;Calculated values ==>;1551306277.863;351.86;293.26000000000005;283.56;283.46000000000004;283.16;279.06;274.9066339382667;293.56;255.86;274.26000000000005;249.56000000000003;307.96000000000004;307.26000000000005;273.86;281.86;298.66;295.56;300.56;293.36;293.86;293.46000000000004;;321.06;255.66000000000003;243.1966462407574;259.7329541166123;274.9066339382667;294.16;5570000.0;3650000.0;3670000.0000000005;1430000.0;3700000.0;2400000.0;5520000.0;0.0;0.018166666666666668;0.013000000000000001;0.09016666666666667;0.02266666666666667;0.02266666666666667;;19190.49609375;0.0;3548.91577148438;40132.87890625;512210.77388003195;417109.56159447116;224769.33514882115;224489.02133816265;223651.97064635294;429811.8947417682;459046.6745650736;454838.4717246098;443918.8396699784;492266.1423862946;491530.01744249824;454354.7697815938;463780.13737234706;465460.53083784366;462075.34251113114;435012.5525875633;417438.0576891194;459458.8182496499;458909.0072553948;;201112.50472608567;450460.75312451815;210039.8164265784;224769.33514882115;274.9066339382667;4978384.264191566;2042122.912227545;311476.54350642336;0.0;0;340;326;0;0;0;0;12;114;121;1993403764089.3633;729742194159.3373;1386523485405.0173;3182.382518874408;21677.9544589309;319.2699906550636;5307.165901082337;3977812.7783855014;1607422.721405379;58328.82767267577;1834433.805037155;1.3407019077812228;0.17012935374824487
9025;2019-02-27 23:25:37.863;797;187;102;101;96;55;204;-179;11;-237;322;315;2;95;255;224;274;187;210;207;203;-178;523;356;367;142;361;248;523;-1.0;114.0;0.0;534.0;136.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31634.013671875;10314.7685546875;0.0;3727.64184570312;470.0;106258;;;Calculated values ==>;1551306337.863;352.86;291.86;283.36;283.26000000000005;282.76000000000005;278.66;273.955091788801;293.56;255.26000000000002;274.26000000000005;249.46000000000004;305.36;304.66;273.36;282.66;298.66;295.56;300.56;291.86;293.86;293.46000000000004;;320.16;255.36;242.98782864720522;260.85938512811435;273.955091788801;294.16;5230000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2480000.0;5230000.0;0.0;0.019;0.0;0.089;0.02266666666666667;0.02266666666666667;;10314.7685546875;0.0;3727.64184570312;31634.013671875;516295.71371630754;422746.0623705654;224768.8371024569;224484.4034586358;223072.7452647333;430412.23801567365;459046.6745650736;453482.9728274517;444004.84885773895;488647.23876451346;487900.1275923096;452369.6041520681;463520.2259759574;466754.22869122244;463429.53646658803;442428.04707568226;422746.0623705654;459458.8182496499;458909.0072553948;;197350.94305643384;450320.5423637873;208287.95231802165;224768.8371024569;273.955091788801;4978982.321629717;2042368.7894329487;311537.1814865666;0.0;0;340;326;0;0;0;0;12;114;121;1993623964089.3633;729827694159.3373;1386669885405.0173;0.0;21540.900514073142;373.9577093972198;5307.17719013326;3977839.2982398253;1607782.878530154;58334.604570176205;1834522.2578962485;1.938558597664001;0.2563938646506192
9026;2019-02-27 23:26:37.854;801;173;102;102;94;52;204;-190;12;-244;311;310;5;124;250;226;274;173;210;207;203;-187;530;350;367;141;356;252;531;-1.0;109.0;0.0;539.0;136.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31920.15625;10470.0927734375;0.0;3798.220703125;475.0;106259;;;Calculated values ==>;1551306397.854;353.26;290.46000000000004;283.36;283.36;282.56;278.36;273.3108153835814;293.56;254.16000000000003;274.36;248.76000000000002;304.26000000000005;304.16;273.66;285.56;298.16;295.76000000000005;300.56;290.46000000000004;293.86;293.46000000000004;;320.66;254.46000000000004;242.77792619122317;261.41265627149306;273.3108153835814;294.16;5300000.0;3500000.0;3670000.0000000005;1410000.0;3560000.0;2520000.0;5310000.0;0.0;0.018166666666666668;0.0;0.08983333333333333;0.02266666666666667;0.02266666666666667;;10470.0927734375;0.0;3798.220703125;31920.15625;516193.2925038609;415675.87559711473;224610.73700692737;224610.73700692737;222366.57632290295;430799.1582183253;459046.6745650736;452918.5822822412;443438.2729526053;487024.4759745172;486917.02623156;452044.83347475104;466294.4183809;466819.69984961615;464578.8495294238;440979.3401461972;415675.87559711473;459458.8182496499;458909.0072553948;;199440.67485045042;449548.45379709895;206502.992302496;224610.73700692737;273.3108153835814;4979511.860271236;2042541.970630113;311599.88760066207;0.0;0;340;326;0;0;0;0;12;114;121;1993844131060.0073;729912581424.5856;1386819862905.456;0.0;21833.5839575985;459.67960597499786;5310.760792298596;3977839.2982398253;1608144.2783503695;58341.55050577798;1834610.727440605;1.9346382038224192;0.25584298256049903
9027;2019-02-27 23:27:37.864;799;175;104;104;96;53;204;-183;14;-235;309;308;9;130;249;228;274;177;210;207;203;-184;545;351;367;140;356;251;546;241.0;111.0;2.0;530.0;136.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32272.1875;10850.564453125;0.0;3775.08984375;482.0;106260;;;Calculated values ==>;1551306457.864;353.06000000000006;290.66;283.56;283.56;282.76000000000005;278.46000000000004;273.4187578820637;293.56;254.86;274.56;249.66000000000003;304.06;303.96000000000004;274.06;286.16;298.06;295.96000000000004;300.56;290.86;293.86;293.46000000000004;;321.36;254.76000000000002;242.56692532238324;261.27494424493943;273.4187578820637;294.16;5450000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2510000.0;5460000.0;0.04016666666666667;0.018500000000000003;0.0003333333333333333;0.08833333333333333;0.02266666666666667;0.06283333333333334;;10850.564453125;0.0;3775.08984375;32272.1875;514697.5116381339;247429.87456087294;224884.253062738;224884.253062738;222651.19382801728;430735.4089219946;459046.6745650736;453339.18957366527;444609.3169452433;486922.0408589601;486814.6625730158;452718.38361289306;467126.7195240056;466690.6173508106;464692.24815714295;437744.73476325406;248180.9861076689;459458.8182496499;458909.0072553948;;202366.40377179522;450042.29615184467;204381.8612764456;211777.94956009483;273.4187578820637;4980046.885625101;2042719.6723856635;311663.00904036284;0.0;0;340;326;0;0;0;0;12;114;121;1994064367759.9724;729996895474.5721;1386970788055.4321;82.98577609907322;21700.005080660252;3506.929350128326;15528.068125188018;3977839.989903217;1608507.1187222821;58374.611089586026;1834784.413291041;2.790848703486522;0.23680450916820006
9028;2019-02-27 23:28:37.855;799;183;106;105;100;54;204;-173;21;-213;308;308;15;135;249;229;274;186;209;207;203;-174;555;353;367;140;358;250;556;156.0;85.0;258.0;537.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.86328125;11082.025390625;0.0;3780.97631835938;487.0;106261;;;Calculated values ==>;1551306517.855;353.06000000000006;291.46000000000004;283.76000000000005;283.66;283.16;278.56;273.6339639331285;293.56;255.86;275.26000000000005;251.86;303.96000000000004;303.96000000000004;274.66;286.66;298.06;296.06;300.56;291.76000000000005;293.86;293.46000000000004;;321.86;255.76000000000002;242.56692532238324;261.13683023647616;273.6339639331285;294.06;5550000.0;3529999.9999999995;3670000.0000000005;1400000.0;3579999.9999999995;2500000.0;5560000.0;0.026000000000000002;0.014166666666666666;0.043000000000000003;0.0895;0.02266666666666667;0.04866666666666667;;11082.025390625;0.0;3780.97631835938;32520.86328125;513854.62055250496;249982.54007122852;225254.7373144569;224973.83245226843;223579.050823104;430607.02586249536;459046.6745650736;454373.13911386684;446971.0018510551;486927.1481141575;486927.1481141575;453634.1848832843;467839.9388167187;466404.73984073254;464529.0916511057;435477.7052212088;251154.38861518275;459458.8182496499;458909.0072553948;;204456.2876039246;451091.34168794664;203510.48474444798;213637.94484554802;273.6339639331285;4980586.746723064;2042902.4165517658;311725.96681323164;0.0;0;340;326;0;0;0;0;12;114;121;1994284534729.7415;730080882874.484;1387121065510.2744;10787.094137885011;22158.486696443128;2611.2469852520358;11936.525037279212;3977930.5603148052;1608872.5513302598;58425.58824460696;1835013.2505697468;3.195407885080887;0.29666515469307103
9029;2019-02-27 23:29:37.865;805;190;107;106;103;57;204;-170;32;-215;309;309;26;139;250;229;274;192;209;207;203;-173;557;357;367;140;362;251;557;-1.0;109.0;129.0;536.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32620.958984375;11086.666015625;0.0;3796.955078125;491.0;106262;;;Calculated values ==>;1551306577.865;353.66;292.16;283.86;283.76000000000005;283.46000000000004;278.86;274.0616903277293;293.56;256.16;276.36;251.66000000000003;304.06;304.06;275.76000000000005;287.06;298.16;296.06;300.56;292.36;293.86;293.46000000000004;;322.26000000000005;255.86;242.56692532238324;261.27494424493943;274.0616903277293;294.06;5570000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2510000.0;5570000.0;0.0;0.018166666666666668;0.021500000000000002;0.08933333333333333;0.02266666666666667;0.02266666666666667;;11086.666015625;0.0;3796.955078125;32620.958984375;514420.49082191795;411111.06218014384;225516.9295716143;225235.54227343167;224395.34351883474;430346.717906069;459046.6745650736;455552.7402837198;446757.4899214238;486922.0408589601;486922.0408589601;454818.4874683433;468156.7931448628;465960.3153875682;463939.2883609972;435012.5525875633;411902.9413244403;459458.8182496499;458909.0072553948;;206128.24275125185;451195.98093076755;205811.97341997872;225516.9295716143;274.0616903277293;4981129.685716611;2043087.1864366375;311789.1267664304;0.0;0;340;326;0;0;0;0;12;114;121;1994504771429.7065;730164896874.4707;1387271390560.2505;5369.426487570433;21920.971337630468;419.82460461340105;5290.220427499025;3978065.2204262745;1609239.9413686215;58450.851384340145;1835156.830707966;2.217232127144854;0.2732157722740606
9030;2019-02-27 23:30:37.876;812;192;106;106;104;59;204;-168;44;-231;311;311;35;143;252;226;274;194;209;207;203;-171;557;359;367;141;364;255;558;-2.0;110.0;278.0;528.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32657.19921875;11051.775390625;0.0;3859.31982421875;494.0;106263;;;Calculated values ==>;1551306637.876;354.36;292.36;283.76000000000005;283.76000000000005;283.56;279.06;274.27422755570615;293.56;256.36;277.56;250.06000000000003;304.26000000000005;304.26000000000005;276.66;287.46000000000004;298.36;295.76000000000005;300.56;292.56;293.86;293.46000000000004;;322.56;256.06;242.77792619122317;261.82340779136865;274.27422755570615;294.06;5570000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2550000.0;5580000.0;0.0;0.018333333333333333;0.04633333333333333;0.08800000000000001;0.02266666666666667;0.02266666666666667;;11051.775390625;0.0;3859.31982421875;32657.19921875;515276.12462958356;411465.9254258662;225216.39083112837;225216.39083112837;224655.96928433658;430214.79039162316;459046.6745650736;456357.5733384608;444849.1211795106;486686.95684074954;486686.95684074954;455254.45241603226;468055.54771321337;465933.5026396987;463245.95189034037;435012.5525875633;412248.46956782654;459458.8182496499;458909.0072553948;;207382.2378540181;451231.40959739086;206939.03436620487;225216.39083112837;274.27422755570615;4981673.77009808;2043271.7072707228;311852.9407542827;0.0;0;340;326;0;0;0;0;12;114;121;1994725011799.4055;730249212329.3555;1387423218390.043;11556.392305714526;21497.72902034437;417.34152202850703;5297.03263895004;3978206.2947749156;1609601.8302052356;58457.8290477231;1835245.0739917024;2.599976388618594;0.29961791422381867
9031;2019-02-27 23:31:37.866;817;193;105;105;103;61;204;-188;51;-228;315;317;42;145;253;225;274;195;209;207;203;-172;557;361;367;126;366;258;557;-1.0;110.0;562.0;201.0;136.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32499.091796875;11051.6787109375;0.0;3782.76928710938;494.0;106264;;;Calculated values ==>;1551306697.866;354.86;292.46000000000004;283.66;283.66;283.46000000000004;279.26000000000005;274.4858918419099;293.56;254.36;278.26000000000005;250.36;304.66;304.86;277.36;287.66;298.46000000000004;295.66;300.56;292.66;293.86;293.46000000000004;;322.56;255.96000000000004;239.4893008659735;262.23063862743834;274.4858918419099;294.06;5570000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2580000.0;5570000.0;0.0;0.018333333333333333;0.09366666666666666;0.033499999999999995;0.02266666666666667;0.02266666666666667;;11051.6787109375;0.0;3782.76928710938;32499.091796875;515886.0634054803;412290.7944217916;224954.8209867075;224954.8209867075;224395.34351883474;430081.6785162784;459046.6745650736;456721.99942441564;447970.9211784593;486780.8155120028;486996.9367902831;455616.8949157441;467865.3501109118;465776.03838283056;462813.44064817444;435012.5525875633;413051.426362488;459458.8182496499;458909.0072553948;;207382.2378540181;453686.8387433548;204786.32800212587;224954.8209867075;274.48589184190996;4982216.648695114;2043455.8720223566;311916.6142162079;0.0;0;340;326;0;0;0;0;12;114;121;1994945175099.4404;730329298979.3682;1387577092740.0674;23597.974556554473;8338.167109831167;402.62064745971344;5302.96155542358;3978499.199006638;1609850.421234282;58464.660926966906;1835333.3925544554;2.5374536264662417;0.2117342321914154
9032;2019-02-27 23:32:37.867;819;192;105;104;102;62;204;-68;55;-136;336;343;45;130;254;225;274;193;209;207;203;-126;552;362;367;109;367;257;552;-2.0;86.0;174.0;246.0;135.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31002.17578125;10950.2060546875;0.0;2096.04663085938;495.0;106265;;;Calculated values ==>;1551306757.867;355.06000000000006;292.36;283.66;283.56;283.36;279.36;274.5913991737795;293.56;266.36;278.66;259.56;306.76000000000005;307.46000000000004;277.66;286.16;298.56;295.66;300.56;292.46000000000004;293.86;293.46000000000004;;322.66;260.56;235.39218485649687;262.0952818180154;274.5913991737795;294.06;5520000.0;3620000.0000000005;3670000.0000000005;1090000.0;3670000.0000000005;2570000.0;5520000.0;0.0;0.014333333333333333;0.029;0.041;0.022500000000000003;0.022500000000000003;;10950.2060546875;0.0;2096.04663085938;31002.17578125;516543.4662395522;413998.2807911148;225050.3109542955;224769.33514882115;224209.36131818267;430014.67791919125;459046.6745650736;457372.66746323043;459950.52209219587;489154.26312548044;489905.2110851157;456151.0624381513;466272.5874224289;465762.9190754383;462662.94749955734;436167.89090368815;414359.1762267576;459458.8182496499;458909.0072553948;;207800.24178383037;460912.2702309135;204104.69903146275;225050.3109542955;274.5913991737795;4982745.834746016;2043639.2241183945;311965.6051654953;0.0;0;340;326;0;0;0;0;12;114;121;1995165378770.0493;730399800154.5631;1387731595315.4946;7344.771084521263;10529.110419177481;312.5915770360048;5261.820666774735;3978757.05951863;1610007.6511679138;58470.62112818922;1835421.4338738814;1.7973202200419105;0.17413122097853195
9033;2019-02-27 23:33:37.837;816;189;105;104;100;60;204;-17;58;-94;371;373;47;112;254;225;274;191;209;206;202;-49;550;359;367;116;364;252;550;0.0;109.0;532.0;237.0;136.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30788.578125;10952.294921875;0.0;2092.38818359375;495.0;106266;;;Calculated values ==>;1551306817.837;354.76;292.06;283.66;283.56;283.16;279.16;274.27422755570615;293.56;271.46000000000004;278.96000000000004;263.76000000000005;310.26000000000005;310.46000000000004;277.86;284.36;298.56;295.66;300.56;292.26000000000005;293.76000000000005;293.36;;322.66;268.26000000000005;237.13273582259043;261.41265627149306;274.27422755570615;294.06;5500000.0;3590000.0;3670000.0000000005;1160000.0;3640000.0;2520000.0;5500000.0;0.0;0.018166666666666668;0.08866666666666667;0.0395;0.02266666666666667;0.02266666666666667;;10952.294921875;0.0;2092.38818359375;30788.578125;516344.8485799082;413720.03103230504;225088.81232319796;224807.4667576938;223688.6727273851;430214.79039162316;459046.6745650736;458537.2466056057;462953.71723883896;493423.59915959;493635.4041667882;457211.6508634873;464906.507516796;466194.8918654774;463113.4986451415;436623.1234022399;414443.2327276156;459321.57921969576;458771.19548852823;;207800.24178383037;467288.3385559949;204093.97875654942;225088.81232319796;274.27422755570615;4983260.50023196;2043821.653698807;312000.4913370153;0.0;0;340;326;0;0;0;0;12;114;121;1995385468669.2793;730467266404.327;1387884218964.9607;22560.63641594966;10396.177212078097;402.9346805890071;5296.80068508082;3979006.146641065;1610181.9413755327;58476.580865622505;1835509.3783905834;2.96339502317933;0.2616602585247314
9034;2019-02-27 23:34:37.887;812;187;105;104;99;58;204;-2;61;-71;398;393;49;101;253;226;274;188;208;206;202;-18;545;358;367;118;363;249;545;-3.0;85.0;411.0;241.0;135.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30334.046875;10547.716796875;0.0;2058.40234375;495.0;106267;;;Calculated values ==>;1551306877.887;354.36;291.86;283.66;283.56;283.06;278.96000000000004;274.1680685717883;293.56;272.96000000000004;279.26000000000005;266.06;312.96000000000004;312.46000000000004;278.06;283.26000000000005;298.46000000000004;295.76000000000005;300.56;291.96000000000004;293.76000000000005;293.36;;322.66;271.36;237.61572816786372;260.9983114674233;274.1680685717883;293.96000000000004;5450000.0;3579999.9999999995;3670000.0000000005;1180000.0;3629999.9999999995;2490000.0;5450000.0;0.0;0.014166666666666666;0.0685;0.04016666666666667;0.022500000000000003;0.022500000000000003;;10547.716796875;0.0;2058.40234375;30334.046875;516274.3921504237;415013.6015823836;225185.84211276218;224903.55968491975;223502.1780630028;430280.9020939914;459046.6745650736;459369.9683089139;464886.95004501595;496581.87119591143;496056.458765516;457936.27873354324;464069.3688483565;466207.9483817794;463395.24800137134;437744.73476325406;415361.6199971667;459321.57921969576;458771.19548852823;;207800.24178383037;469985.4679722915;204380.99778222875;225185.84211276218;274.1680685717883;4983770.279904586;2044000.9697693363;312035.11008312064;0.0;0;340;326;0;0;0;0;12;114;121;1995605852169.9792;730537524904.5502;1388034644215.4385;17466.744481077938;10668.446219300855;317.0941258529046;5255.670450954737;3979339.986117523;1610357.6261867927;58482.58610589531;1835597.3889313794;2.6739359592880403;0.24259894745124413
9035;2019-02-27 23:35:37.838;808;183;105;104;99;56;204;5;62;-52;406;399;51;88;252;228;274;184;208;206;202;-5;544;355;367;128;360;248;544;-3.0;108.0;802.0;165.0;135.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28817.404296875;9857.5078125;0.0;1227.77514648438;497.0;106268;;;Calculated values ==>;1551306937.838;353.96000000000004;291.46000000000004;283.66;283.56;283.06;278.76000000000005;273.8482719121499;293.56;273.66;279.36;267.96000000000004;313.76000000000005;313.06;278.26000000000005;281.96000000000004;298.36;295.96000000000004;300.56;291.56;293.76000000000005;293.36;;322.86;272.66;239.943914813709;260.85938512811435;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2480000.0;5440000.0;0.0;0.018000000000000002;0.13366666666666666;0.0275;0.022500000000000003;0.022500000000000003;;9857.5078125;0.0;1227.77514648438;28817.404296875;515873.14033754106;413992.5003723105;225205.38267147745;224922.91069721474;223520.6197590043;430477.46260093397;459046.6745650736;459645.5850967796;465302.6087106491;497522.5566360803;496788.6629542246;458335.67505680927;462704.82569252973;466507.67227632634;464103.7369688208;437966.31823776284;414351.7324323658;459321.57921969576;458771.19548852823;;208636.25808486674;469888.373820466;202492.22100718188;225205.38267147745;273.8482719121499;4984262.806105661;2044170.8744387878;312062.4725312645;0.0;0;340;326;0;0;0;0;12;114;121;1995825872339.8882;730611264634.5197;1388183622450.377;34372.83299997623;7353.394202365312;425.06254449714635;5255.230788383643;3979771.629799229;1610507.6855416084;58488.76569402389;1835684.908242482;4.276527781079361;0.341103871524246
9036;2019-02-27 23:36:37.848;803;182;105;105;99;55;204;7;63;-37;402;395;54;83;251;229;274;184;208;206;202;0;544;354;367;129;359;248;545;137.0;86.0;877.0;152.0;135.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28258.451171875;9261.34375;0.0;1214.68920898438;498.0;106269;;;Calculated values ==>;1551306997.848;353.46000000000004;291.36;283.66;283.66;283.06;278.66;273.7412296467126;293.56;273.86;279.46000000000004;269.46000000000004;313.36;312.66;278.56;281.46000000000004;298.26000000000005;296.06;300.56;291.56;293.76000000000005;293.36;;322.96000000000004;273.16;240.16925963744896;260.85938512811435;273.7412296467126;293.96000000000004;5440000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2480000.0;5450000.0;0.022833333333333334;0.014333333333333333;0.14616666666666667;0.025333333333333333;0.022500000000000003;0.04533333333333334;;9261.34375;0.0;1214.68920898438;28258.451171875;515267.088153978;413212.84157674;225185.84211276218;225185.84211276218;223502.1780630028;430542.39183029096;459046.6745650736;459764.1880628525;466630.1785498167;497103.30378531566;496368.86991167726;458693.8975263324;462120.32933276804;466520.93082736776;464382.07984468475;437966.31823776284;413945.88199973485;459321.57921969576;458771.19548852823;;209054.2704885073;470239.2504615189;201917.42789855265;213466.089365164;273.7412296467126;4984738.517506514;2044330.2247557438;312082.82979320176;0.0;0;340;326;0;0;0;0;12;114;121;1996046109039.8533;730688377484.5074;1388332447250.3533;37688.601444015156;6797.486171595146;344.29291941173454;11120.49814425918;3980372.241838159;1610625.6291987065;58495.1780581047;1835821.3953943003;5.340845995649243;0.3662911495038842
9037;2019-02-27 23:37:37.859;798;181;105;105;100;55;204;8;61;-26;404;394;55;85;251;230;274;183;208;206;202;3;543;355;367;129;360;248;544;143.0;111.0;815.0;145.0;135.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27603.486328125;8681.927734375;0.0;1211.62902832031;500.0;106270;;;Calculated values ==>;1551307057.859;352.96000000000004;291.26000000000005;283.66;283.66;283.16;278.66;273.8482719121499;293.56;273.96000000000004;279.26000000000005;270.56;313.56;312.56;278.66;281.66;298.26000000000005;296.16;300.56;291.46000000000004;293.76000000000005;293.36;;323.16;273.46000000000004;240.16925963744896;260.85938512811435;273.8482719121499;293.96000000000004;5430000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2480000.0;5440000.0;0.02383333333333333;0.018500000000000003;0.13583333333333333;0.024166666666666666;0.022500000000000003;0.04633333333333334;;8681.927734375;0.0;1211.62902832031;27603.486328125;514744.1138289016;413261.04569832893;225205.38267147745;225205.38267147745;223799.76335338966;430477.46260093397;459046.6745650736;459526.9035189652;467705.8505919076;497312.9682963607;496263.8726085162;458813.14069848234;462354.3379838937;466377.8143668663;464365.70566323627;438187.0124529602;413992.5003723105;459321.57921969576;458771.19548852823;;209890.3038832737;470530.79254222725;202081.11405566294;213310.525074134;273.8482719121499;4985204.118996337;2044479.7794312406;312103.0528186934;0.0;0;340;326;0;0;0;0;12;114;121;1996266349409.5522;730765791674.4016;1388481274530.15;34969.719735431885;6487.533896758638;447.59847349201897;11373.0110625336;3980977.8388529285;1610736.357995683;58501.77836287062;1836008.8756691841;5.385107140548876;0.36114333958260636
9038;2019-02-27 23:38:37.869;792;181;105;105;102;56;204;10;44;-18;412;399;46;88;251;231;274;183;208;206;202;5;544;355;367;129;360;248;546;160.0;86.0;839.0;134.0;135.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27140.42578125;8083.80126953125;0.0;1208.60192871094;501.0;106271;;;Calculated values ==>;1551307117.869;352.36;291.26000000000005;283.66;283.66;283.36;278.76000000000005;273.8482719121499;293.56;274.16;277.56;271.36;314.36;313.06;277.76000000000005;281.96000000000004;298.26000000000005;296.26000000000005;300.56;291.46000000000004;293.76000000000005;293.36;;323.26000000000005;273.66;240.16925963744896;260.85938512811435;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2480000.0;5460000.0;0.02666666666666667;0.014333333333333333;0.13983333333333334;0.022333333333333334;0.022500000000000003;0.04916666666666667;;8083.80126953125;0.0;1208.60192871094;27140.42578125;513930.27519107726;412411.8491920293;225166.34667516092;225166.34667516092;224322.08937577574;430477.46260093397;459046.6745650736;457496.8920631568;468486.6802585559;498150.87024429423;496788.6629542246;457736.96880525927;462704.82569252973;466377.8143668663;464496.52518415696;437966.31823776284;413165.12892956054;459321.57921969576;458771.19548852823;;210308.32490665457;470725.0692531593;201974.48260430715;212587.70853503683;273.8482719121499;4985660.394297054;2044619.517125319;312123.22477143066;0.0;0;340;326;0;0;0;0;12;114;121;1996486586109.5173;730843204574.3893;1388630099330.1262;35730.55025599581;6002.096435157697;355.4837134175663;12104.021441879995;3981567.1059642495;1610840.4555951413;58508.47182981906;1836204.5502136794;5.831876931115345;0.3804687034432892
9039;2019-02-27 23:39:37.849;786;182;106;105;102;57;204;11;30;-11;422;407;34;91;251;232;273;184;208;206;202;7;544;357;367;129;362;250;546;-2.0;111.0;767.0;120.0;135.0;0;95;49;1;0;0;0;0;0;0;1;0;0;0;0;26959.3828125;7835.1416015625;0.0;1183.11328125;501.0;106272;;;Calculated values ==>;1551307177.849;351.76;291.36;283.76000000000005;283.66;283.36;278.86;274.0616903277293;293.56;274.26000000000005;276.16;272.06;315.36;313.86;276.56;282.26000000000005;298.26000000000005;296.36;300.46000000000004;291.56;293.76000000000005;293.36;;323.26000000000005;273.86;240.16925963744896;261.13683023647616;274.0616903277293;293.96000000000004;5440000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2500000.0;5460000.0;0.0;0.018500000000000003;0.12783333333333333;0.02;0.022500000000000003;0.022500000000000003;;7835.1416015625;0.0;1183.11328125;26959.3828125;513199.0285813576;412790.9170278053;225449.12634703482;225166.34667516092;224322.08937577574;430346.717906069;459046.6745650736;455474.8431172271;469168.92592566175;498997.6341393513;497425.33872840955;455961.9864980446;462755.43167422805;466090.7741585676;464333.32306390855;437755.8785713902;413534.6774420643;459321.57921969576;458771.19548852823;;210308.32490665457;470919.2789562292;202471.28378317808;225449.12634703482;274.06169032772937;4986111.075758233;2044752.1307633345;312143.14908786665;0.0;0;340;326;0;0;0;0;12;114;121;1996706712709.5874;730920578774.414;1388779449530.1738;32342.288334869263;5368.959903461023;448.09222089252916;5249.746555683602;3982134.1905281353;1610935.1828117257;58515.166063785065;1836349.1167421273;4.813468634340542;0.3646367189695018
9040;2019-02-27 23:40:37.870;782;182;106;106;103;59;204;12;32;-6;434;416;31;89;252;232;273;185;208;206;202;8;549;356;366;129;361;253;551;95.0;87.0;539.0;125.0;135.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;27002.73828125;7988.56982421875;0.0;1165.86450195312;501.0;106273;;;Calculated values ==>;1551307237.87;351.36;291.36;283.76000000000005;283.76000000000005;283.46000000000004;279.06;273.955091788801;293.56;274.36;276.36;272.56;316.56;314.76000000000005;276.26000000000005;282.06;298.36;296.36;300.46000000000004;291.66;293.76000000000005;293.36;;323.26000000000005;273.96000000000004;240.16925963744896;261.54996906429363;273.955091788801;293.96000000000004;5490000.0;3560000.0;3660000.0;1290000.0;3610000.0;2530000.0;5510000.0;0.01583333333333333;0.0145;0.08983333333333333;0.020833333333333332;0.022500000000000003;0.03833333333333333;;7988.56982421875;0.0;1165.86450195312;27002.73828125;512282.3941194492;249849.01163384554;225351.37291809832;225351.37291809832;224507.88348971008;430412.23801567365;459205.06791963393;455219.72765433893;469655.7011622637;499956.93991342344;498068.27188881;455096.98620464467;462068.5998079128;466364.5342688999;464480.4244350529;436634.1254344019;411784.30806472205;459479.34306306764;458930.22448036657;;210308.32490665457;471016.3588744972;202196.34605048344;215787.3400814748;273.955091788801;4986560.917489515;2044884.0411775063;312162.73075388203;0.0;0;340;326;0;0;0;0;12;114;121;1996926689674.252;730998005864.2959;1388930402344.9436;22729.933780746353;5600.416933833619;360.322351860358;9320.47723529085;3982593.2863390464;1611026.626279246;58521.9052097569;1836470.5777700196;4.15221180767664;0.2758051416047158
9041;2019-02-27 23:41:37.860;778;185;106;106;104;60;204;13;41;-2;446;426;37;87;252;233;273;187;208;206;202;9;551;358;367;130;363;252;553;-2.0;109.0;633.0;100.0;135.0;0;86;46;1;0;0;0;0;0;0;1;0;0;0;0;26750.810546875;7818.6298828125;0.0;1140.31945800781;501.0;106274;;;Calculated values ==>;1551307297.86;350.96000000000004;291.66;283.76000000000005;283.76000000000005;283.56;279.16;274.1680685717883;293.56;274.46000000000004;277.26000000000005;272.96000000000004;317.76000000000005;315.76000000000005;276.86;281.86;298.36;296.46000000000004;300.46000000000004;291.86;293.76000000000005;293.36;;323.26000000000005;274.06;240.39332010688793;261.41265627149306;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2520000.0;5530000.0;0.0;0.018166666666666668;0.1055;0.016666666666666666;0.022500000000000003;0.022500000000000003;;7818.6298828125;0.0;1140.31945800781;26750.810546875;511619.10628060164;410894.04197200795;225312.58585716016;225312.58585716016;224750.3340974183;430280.9020939914;459046.6745650736;456484.0767557704;469909.67259303824;501310.23960658343;499217.68014124216;455997.1873575369;461984.45382803027;466077.4508732314;464317.31521373475;436178.8290065316;411690.63993804477;459321.57921969576;458771.19548852823;;210308.32490665457;470980.00866618974;202642.4441965829;225312.58585716016;274.1680685717883;4987008.789072113;2045015.7458873084;312181.9457505182;0.0;0;340;326;0;0;0;0;12;114;121;1997146553024.2869;731075692914.3082;1389081877094.9678;26780.292234994286;4472.292741160114;444.8687680775112;5252.818716705782;3983005.802791707;1611110.5515366765;58528.61401743645;1836592.0016622834;4.124397968473657;0.3026858545205085
9042;2019-02-27 23:42:37.851;774;186;106;106;104;61;204;14;49;1;456;435;44;88;252;233;273;188;208;206;202;10;552;358;366;129;363;255;554;-1.0;84.0;653.0;80.0;135.0;0;80;47;1;0;0;0;0;0;0;1;0;0;0;0;26826.87109375;7844.71630859375;0.0;1109.2998046875;501.0;106275;;;Calculated values ==>;1551307357.851;350.56000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.56;279.26000000000005;274.1680685717883;293.56;274.56;278.06;273.26000000000005;318.76000000000005;316.66;277.56;281.96000000000004;298.36;296.46000000000004;300.46000000000004;291.96000000000004;293.76000000000005;293.36;;323.26000000000005;274.16;240.16925963744896;261.82340779136865;274.1680685717883;293.96000000000004;5520000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.014;0.10883333333333334;0.013333333333333334;0.022500000000000003;0.022500000000000003;;7844.71630859375;0.0;1109.2998046875;26826.87109375;511040.1188410865;410846.3285738816;225293.25892233328;225293.25892233328;224731.37597688817;430280.9020939914;459205.06791963393;456967.08645744185;470336.4481957383;502064.17384096293;499864.38668513205;456357.5733384608;461646.78702408;466077.4508732314;464317.31521373475;435949.7233126497;411644.6103821836;459479.34306306764;458930.22448036657;;210308.32490665457;471210.4692309434;202591.8140130921;225293.25892233328;274.1680685717883;4987455.202781656;2045146.2541934357;312200.68976573803;0.0;0;340;326;0;0;0;0;12;114;121;1997366420039.93;731153381259.5355;1389233954280.4126;27684.508817693397;3581.5820695713505;340.27158102652584;5256.831725055749;3983459.608054139;1611177.657092952;58535.155872272684;1836679.5689458246;4.116945259755434;0.29357453573777303
9043;2019-02-27 23:43:37.851;772;187;105;105;104;61;204;16;54;4;466;444;49;87;253;233;273;190;208;206;202;11;556;358;366;130;363;256;557;-1.0;109.0;575.0;71.0;135.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;26963.609375;8100.8095703125;0.0;1089.33459472656;501.0;106276;;;Calculated values ==>;1551307417.851;350.36;291.86;283.66;283.66;283.56;279.26000000000005;274.1680685717883;293.56;274.76000000000005;278.56;273.56;319.76000000000005;317.56;278.06;281.86;298.46000000000004;296.46000000000004;300.46000000000004;292.16;293.76000000000005;293.36;;323.26000000000005;274.26000000000005;240.39332010688793;261.9595390733887;274.1680685717883;293.96000000000004;5560000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.018166666666666668;0.09583333333333334;0.011833333333333333;0.022500000000000003;0.022500000000000003;;8100.8095703125;0.0;1089.33459472656;26963.609375;510445.53325334383;251497.0071206313;224954.8209867075;224954.8209867075;224674.75743798996;430280.9020939914;459205.06791963393;457412.81034958904;470493.75053752644;503013.2095494886;500710.1972613129;456804.1626795621;461375.6228752112;466207.9483817794;464317.31521373475;435023.31084468303;411111.06218014384;459479.34306306764;458930.22448036657;;210308.32490665457;471174.39379848284;202571.2304452669;224954.8209867075;274.1680685717883;4987903.456785562;2045279.1335757598;312219.0117190665;0.0;0;340;326;0;0;0;0;12;114;121;1997586020039.93;731231081259.5355;1389387254280.4126;24422.318074164206;3178.4707663463882;434.40585073912865;5264.44657860733;3983893.8316115714;1611233.9908665845;58541.6115175374;1836767.2462650219;3.6234079326562463;0.25150381415279527
9044;2019-02-27 23:44:37.862;770;189;105;105;103;61;204;17;55;6;475;452;51;84;253;234;273;191;208;206;202;11;552;360;366;130;365;256;554;-2.0;112.0;508.0;54.0;135.0;0;74;50;1;0;0;0;0;0;0;1;0;0;0;0;26864.7421875;8053.03466796875;0.0;1072.33471679688;500.0;106277;;;Calculated values ==>;1551307477.862;350.16;292.06;283.66;283.66;283.46000000000004;279.26000000000005;274.38016830617;293.56;274.86;278.66;273.76000000000005;320.66;318.36;278.26000000000005;281.56;298.46000000000004;296.56;300.46000000000004;292.26000000000005;293.76000000000005;293.36;;323.16;274.26000000000005;240.39332010688793;261.9595390733887;274.38016830617;293.96000000000004;5520000.0;3600000.0;3660000.0;1300000.0;3650000.0;2560000.0;5540000.0;0.0;0.018666666666666668;0.08466666666666667;0.009000000000000001;0.022500000000000003;0.022500000000000003;;8053.03466796875;0.0;1072.33471679688;26864.7421875;510546.69959704013;412035.40644734737;225011.98481579847;225011.98481579847;224451.42414037438;430148.3826014536;459205.06791963393;457534.26565516315;470688.30480466236;503953.010973575;501548.62252016127;457047.8979212984;461019.0339640381;465920.2808716204;464153.9787801302;435949.7233126497;412801.4708678641;459479.34306306764;458930.22448036657;;209890.3038832737;471174.39379848284;203066.1661378189;225011.98481579847;274.38016830617;4988352.108619063;2045413.7736237124;312237.0289325215;0.0;0;340;326;0;0;0;0;12;114;121;1997805660299.6296;731309095559.429;1389540882440.2026;21544.96575913515;2412.974048945976;432.1007123026648;5263.160392452783;3984276.9625374535;1611280.5947824668;58548.83372938235;1836854.992406838;3.249534310615544;0.21497013699680215
