;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9045;2019-02-27 23:45:37.862;768;188;104;104;102;61;204;20;56;9;483;460;51;81;253;234;273;190;208;206;202;11;554;359;366;130;364;257;555;-1.0;85.0;564.0;65.0;135.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;27088.40625;8207.4228515625;0.0;1044.96228027344;500.0;106278;;;Calculated values ==>;1551307537.862;349.96000000000004;291.96000000000004;283.56;283.56;283.36;279.26000000000005;274.27422755570615;293.56;275.16;278.76000000000005;274.06;321.46000000000004;319.16;278.26000000000005;281.26000000000005;298.46000000000004;296.56;300.46000000000004;292.16;293.76000000000005;293.36;;323.16;274.26000000000005;240.39332010688793;262.0952818180154;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3660000.0;1300000.0;3640000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.094;0.010833333333333334;0.022500000000000003;0.022500000000000003;;8207.4228515625;0.0;1044.96228027344;27088.40625;510125.06984542403;411202.0240501036;224712.46061038075;224712.46061038075;224153.56336585854;430214.79039162316;459205.06791963393;457494.3168154819;470980.00866618974;504692.9595385815;502289.4701254809;456885.1506218106;460507.1815527726;466064.25039095;464301.43004117184;435488.53900134604;411990.71530006983;459479.34306306764;458930.22448036657;;209890.3038832737;471174.39379848284;202778.1686532527;224712.46061038075;274.27422755570615;4988801.7181893755;2045549.2774363752;312254.6730741638;0.0;0;340;326;0;0;0;0;12;114;121;1998025260299.6296;731387095559.429;1389694782440.2026;23943.317927249547;2907.62577240666;332.88583576807963;5269.899687074681;3984656.0315681733;1611324.9331143114;58555.20861728294;1836942.7679075007;3.507606823545532;0.24086073209499434
9046;2019-02-27 23:46:37.862;766;188;104;104;101;60;204;21;57;11;492;467;51;84;253;235;273;190;208;206;202;13;553;359;366;130;364;257;554;-2.0;109.0;465.0;51.0;135.0;0;63;55;1;0;0;0;0;0;0;1;0;0;0;0;27208.333984375;8329.7119140625;0.0;1021.9052124023401;499.0;106279;;;Calculated values ==>;1551307597.862;349.76;291.96000000000004;283.56;283.56;283.26000000000005;279.16;274.27422755570615;293.56;275.26000000000005;278.86;274.26000000000005;322.36;319.86;278.26000000000005;281.56;298.46000000000004;296.66;300.46000000000004;292.16;293.76000000000005;293.36;;323.06;274.46000000000004;240.39332010688793;262.0952818180154;274.27422755570615;293.96000000000004;5530000.0;3590000.0;3660000.0;1300000.0;3640000.0;2570000.0;5540000.0;0.0;0.018166666666666668;0.0775;0.0085;0.022500000000000003;0.022500000000000003;;8329.7119140625;0.0;1021.9052124023401;27208.333984375;509965.0587211071;411644.6103821836;224731.37597688817;224731.37597688817;223893.45923393773;430214.79039162316;459205.06791963393;457615.8751958574;471174.39379848284;505631.16002779396;503021.8874194409;456885.1506218106;460865.23735344317;466064.25039095;464432.8555123943;435719.6305833432;412420.9545810112;459479.34306306764;458930.22448036657;;209472.28574929133;471368.7123706365;202777.28706484183;224731.37597688817;274.27422755570615;4989254.191024662;2045687.0868927555;312271.8969699361;0.0;0;340;326;0;0;0;0;12;114;121;1998244860299.6296;731465095559.429;1389848982440.2026;19749.99058015371;2283.027115099255;423.25928070903154;5269.474091328265;3985020.1424724017;1611368.1885550406;58561.50982658691;1837030.5960223207;2.964808192245926;0.19276514278341408
9047;2019-02-27 23:47:37.873;764;186;104;104;100;59;204;22;59;13;498;473;52;86;253;236;273;188;208;206;202;15;550;359;366;131;364;256;551;35.0;83.0;508.0;62.0;135.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;27063.6484375;8183.66455078125;0.0;999.8696899414059;498.0;106280;;;Calculated values ==>;1551307657.873;349.56000000000006;291.76000000000005;283.56;283.56;283.16;279.06;274.27422755570615;293.56;275.36;279.06;274.46000000000004;322.96000000000004;320.46000000000004;278.36;281.76000000000005;298.46000000000004;296.76000000000005;300.46000000000004;291.96000000000004;293.76000000000005;293.36;;322.96000000000004;274.66;240.61611355647437;261.9595390733887;274.27422755570615;293.96000000000004;5500000.0;3590000.0;3660000.0;1310000.0;3640000.0;2560000.0;5510000.0;0.005833333333333333;0.013833333333333333;0.08466666666666667;0.010333333333333333;0.022500000000000003;0.028333333333333335;;8183.66455078125;0.0;999.8696899414059;27063.6484375;509980.39974457194;412172.66196668637;224788.3793091545;224788.3793091545;223670.3013713322;430214.79039162316;459205.06791963393;458019.1887586412;471235.6892988843;506348.95166992076;503744.2794677554;457169.62696630094;461256.83705468464;466064.25039095;464564.1698029545;436406.95925653476;412934.04071806197;459479.34306306764;458930.22448036657;;209054.2704885073;471430.24820624595;202778.01942764697;220256.83462766767;274.2742275557062;4989706.540459755;2045824.7235918774;312288.748182922;0.0;0;340;326;0;0;0;0;12;114;121;1998464500559.3293;731543409914.3219;1390002910654.9922;21610.41900335751;2776.073030712189;324.70870644887356;6762.412712493136;3985364.8757413076;1611410.3554520456;58567.744035866905;1837130.880127598;3.427178755804915;0.21805120563426636
9048;2019-02-27 23:48:37.863;762;185;105;104;99;57;204;24;61;15;503;478;52;85;253;236;273;186;208;206;202;17;549;357;366;132;362;256;550;359.0;86.0;457.0;59.0;135.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;26975.533203125;8215.142578125;0.0;991.5570678710941;497.0;106281;;;Calculated values ==>;1551307717.863;349.36;291.66;283.66;283.56;283.06;278.86;274.0616903277293;293.56;275.56;279.26000000000005;274.66;323.46000000000004;320.96000000000004;278.36;281.66;298.46000000000004;296.76000000000005;300.46000000000004;291.76000000000005;293.76000000000005;293.36;;322.86;274.86;240.83765695389522;261.9595390733887;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.05983333333333333;0.014333333333333333;0.07616666666666667;0.009833333333333333;0.022500000000000003;0.08233333333333333;;8215.142578125;0.0;991.5570678710941;26975.533203125;509820.9640796194;412219.46467945963;225088.81232319796;224807.4667576938;223410.58095617942;430346.717906069;459205.06791963393;458261.1180039729;471297.30857771443;506868.75936962676;504265.98867847456;457169.62696630094;461137.9742126213;466351.3762726499;464857.1551205372;436634.1254344019;412601.8314242595;459479.34306306764;458930.22448036657;;208636.25808486674;471492.10713068635;202247.6179103652;208489.64472358872;274.06169032772925;4990156.79191908;2045961.3575418524;312305.3406400359;0.0;0;340;326;0;0;0;0;12;114;121;1998684063959.3643;731622296764.3345;1390156485055.0166;19499.694923796458;2647.5708106664915;344.4628808120409;20619.607733308043;3985707.402926708;1611455.5449512256;58573.31953635665;1837359.0256007654;4.682604842803984;0.17154603720775669
9049;2019-02-27 23:49:37.864;759;184;105;104;99;56;204;23;63;16;507;482;54;86;252;238;273;185;208;205;201;19;546;357;366;132;362;255;547;314.0;110.0;367.0;62.0;135.0;0;62;51;1;0;0;0;0;0;0;1;0;0;0;0;26775.591796875;7994.8203125;0.0;992.987915039062;495.0;106282;;;Calculated values ==>;1551307777.864;349.06000000000006;291.56;283.66;283.56;283.06;278.76000000000005;274.0616903277293;293.56;275.46000000000004;279.46000000000004;274.76000000000005;323.86;321.36;278.56;281.76000000000005;298.36;296.96000000000004;300.46000000000004;291.66;293.66;293.26000000000005;;322.66;275.06;240.83765695389522;261.82340779136865;274.0616903277293;293.96000000000004;5460000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5470000.0;0.052333333333333336;0.018333333333333333;0.06116666666666667;0.010333333333333333;0.022500000000000003;0.07483333333333334;;7994.8203125;0.0;992.987915039062;26775.591796875;509713.8736677976;413117.91072696255;225146.89616703955;224864.99064383286;223465.4174374618;430346.717906069;459205.06791963393;458661.67608000233;471394.71633190295;507376.49765079765;504777.4260331388;457574.29927801486;461409.79129887803;466221.12760670384;465118.4183262364;437309.95007432584;413488.24991588667;459342.27611063566;458792.58754311653;;207800.24178383037;471686.8381748198;202258.8591729095;209140.56294620025;274.0616903277293;4990604.725427419;2046096.4428176982;312321.8787905705;0.0;0;340;326;0;0;0;0;12;114;121;1998903667619.9717;731701498084.5535;1390309787610.4407;15683.305634150513;2784.089116353073;436.7311695713848;18682.293174002567;3986000.599485363;1611500.8095384731;58579.82959529369;1837686.5469011627;4.181933808835729;0.1497095810838427
9050;2019-02-27 23:50:37.854;756;182;105;104;100;56;204;24;65;18;510;486;56;88;252;238;273;183;208;205;201;21;546;356;366;131;361;254;547;152.0;115.0;344.0;60.0;135.0;0;59;48;1;0;0;0;0;0;0;1;0;0;0;0;26636.462890625;7818.65625;0.0;975.4568481445309;495.0;106283;;;Calculated values ==>;1551307837.854;348.76;291.36;283.66;283.56;283.16;278.76000000000005;273.955091788801;293.56;275.56;279.66;274.96000000000004;324.16;321.76000000000005;278.76000000000005;281.96000000000004;298.36;296.96000000000004;300.46000000000004;291.46000000000004;293.66;293.26000000000005;;322.66;275.26000000000005;240.61611355647437;261.6868853414304;273.955091788801;293.96000000000004;5460000.0;3560000.0;3660000.0;1310000.0;3610000.0;2540000.0;5470000.0;0.025333333333333333;0.019166666666666665;0.05733333333333333;0.01;0.022500000000000003;0.04783333333333334;;7818.65625;0.0;975.4568481445309;26636.462890625;509343.5522501677;412362.9831879786;225146.89616703955;224864.99064383286;223744.03222322415;430412.23801567365;459205.06791963393;459060.4261473017;471721.96164693194;507779.60157551675;505287.8172317428;457977.089092597;461798.91127483884;466364.5342688999;465263.9689877527;437309.95007432584;412742.8863985274;459342.27611063566;458792.58754311653;;207800.24178383037;472013.52702826465;202003.72270204517;212889.8844364502;273.955091788801;4991049.75169981;2046228.1998259115;312338.27976298187;0.0;0;340;326;0;0;0;0;12;114;121;1999123231020.0066;731780384934.566;1390462462160.4648;14737.917664194707;2700.098043262195;470.86872045280296;11762.345965268874;3986254.067427857;1611546.5034812172;58587.39166715636;1837940.2099431427;3.3739878100315663;0.15684320788661446
9051;2019-02-27 23:51:37.875;754;181;105;105;100;55;204;24;66;19;513;489;58;89;251;239;273;183;208;205;201;22;548;355;366;131;360;255;549;134.0;112.0;290.0;57.0;135.0;0;57;47;1;0;0;0;0;0;0;1;0;0;0;0;26619.1328125;7819.5771484375;0.0;957.448120117188;496.0;106284;;;Calculated values ==>;1551307897.875;348.56000000000006;291.26000000000005;283.66;283.66;283.16;278.66;273.8482719121499;293.56;275.56;279.76000000000005;275.06;324.46000000000004;322.06;278.96000000000004;282.06;298.26000000000005;297.06;300.46000000000004;291.46000000000004;293.66;293.26000000000005;;322.76000000000005;275.36;240.61611355647437;261.82340779136865;273.8482719121499;293.96000000000004;5480000.0;3550000.0;3660000.0;1310000.0;3600000.0;2550000.0;5490000.0;0.022333333333333334;0.018666666666666668;0.04833333333333333;0.0095;0.022500000000000003;0.044833333333333336;;7819.5771484375;0.0;957.448120117188;26619.1328125;508919.71881941805;249563.1593714073;225108.12917937728;225108.12917937728;223707.0848780905;430477.46260093397;459205.06791963393;459022.58001248643;471819.166456567;507998.94034628046;505506.09746049746;458058.45378164854;461765.17170246795;466377.8143668663;465539.2008351387;436860.3386977884;411880.1009978568;459342.27611063566;458792.58754311653;;208218.24852204052;472110.68294196425;201744.29377272332;213469.6386794084;273.8482719121499;4991493.703658813;2046358.5640488805;312354.39294199896;0.0;0;340;326;0;0;0;0;12;114;121;1999342907879.6714;731859012444.446;1390615215605.232;12435.117168255218;2568.480697107789;466.2977703987233;10998.645540722915;3986480.588639133;1611590.4236706747;58595.2041213038;1838129.9512582952;3.0156619545477525;0.13611321617752214
9052;2019-02-27 23:52:37.855;752;182;105;105;101;56;204;25;67;20;517;492;61;92;251;240;273;184;208;205;201;23;549;357;366;132;362;256;550;130.0;84.0;522.0;73.0;135.0;0;56;48;1;0;0;0;0;0;0;1;0;0;0;0;26660.947265625;7853.10791015625;0.0;953.7343139648441;496.0;106285;;;Calculated values ==>;1551307957.855;348.36;291.36;283.66;283.66;283.26000000000005;278.76000000000005;274.0616903277293;293.56;275.66;279.86;275.16;324.86;322.36;279.26000000000005;282.36;298.26000000000005;297.16;300.46000000000004;291.56;293.66;293.26000000000005;;322.76000000000005;275.46000000000004;240.83765695389522;261.9595390733887;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.021666666666666667;0.014;0.087;0.012166666666666666;0.022500000000000003;0.044166666666666674;;7853.10791015625;0.0;953.7343139648441;26660.947265625;508583.37974862044;249900.0529853814;225088.81232319796;225088.81232319796;223967.3992898618;430346.717906069;459205.06791963393;458984.82049126766;471784.17857572425;508322.3297089608;505724.6983633278;458261.1180039729;461968.4099499212;466090.7741585676;465379.25235888857;436634.1254344019;411831.94049012626;459342.27611063566;458792.58754311653;;208218.24852204052;472076.1002201579;202263.87641193732;213891.67395163613;274.0616903277293;4991937.556326049;2046489.1262225073;312370.3141534479;0.0;0;340;326;0;0;0;0;12;114;121;1999562434679.7412;731937886144.4711;1390768464505.2808;22334.722134901738;3282.7153896666837;347.2305892198591;10816.457016957052;3986770.240717198;1611639.1673847574;58601.98126450178;1838311.68318216;4.176426032705045;0.23546492082187048
9053;2019-02-27 23:53:37.846;752;183;107;106;102;57;204;26;68;21;521;496;62;94;251;240;273;185;208;206;201;24;550;356;366;132;361;257;551;153.0;86.0;671.0;72.0;135.0;0;55;48;1;0;0;0;0;0;0;1;0;0;0;0;26590.849609375;7843.76318359375;0.0;950.483154296875;496.0;106286;;;Calculated values ==>;1551308017.846;348.36;291.46000000000004;283.86;283.76000000000005;283.36;278.86;273.955091788801;293.56;275.76000000000005;279.96000000000004;275.26000000000005;325.26000000000005;322.76000000000005;279.36;282.56;298.26000000000005;297.16;300.46000000000004;291.66;293.76000000000005;293.26000000000005;;322.76000000000005;275.56;240.83765695389522;262.0952818180154;273.955091788801;293.96000000000004;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.025500000000000002;0.014333333333333333;0.11183333333333333;0.012;0.022500000000000003;0.048;;7843.76318359375;0.0;950.483154296875;26590.849609375;508494.6803791677;250238.32788882943;225633.88773437397;225351.37291809832;224228.04392810378;430412.23801567365;459205.06791963393;458947.1479239041;471881.50233233685;508646.10612912936;506047.7417505686;458222.31918054936;462053.69626495446;466234.42928284;465524.29463401274;436406.95925653476;411784.30806472205;459479.34306306764;458792.58754311653;;208218.24852204052;472173.3745042847;201995.71282579054;213076.10731418902;273.955091788801;4992381.2547347965;2046619.9138603958;312386.18025206163;0.0;0;340;326;0;0;0;0;12;114;121;1999782001739.5107;732017074264.388;1390922341420.1194;28735.7354918057;3242.1319401419305;352.9246670826488;11794.39105098852;3987195.7640255685;1611693.5329563897;58607.815016437446;1838500.0786523018;5.017505929974051;0.28853920477298667
9054;2019-02-27 23:54:37.826;752;184;109;108;102;57;204;26;69;22;526;500;64;94;251;241;273;187;208;205;201;25;554;357;366;132;362;261;556;188.0;110.0;423.0;85.0;135.0;0;55;65;1;0;0;0;0;0;0;1;0;0;0;0;27586.1484375;8878.724609375;0.0;962.77197265625;496.0;106287;;;Calculated values ==>;1551308077.826;348.36;291.56;284.06;283.96000000000004;283.36;278.86;274.0616903277293;293.56;275.76000000000005;280.06;275.36;325.76000000000005;323.16;279.56;282.56;298.26000000000005;297.26000000000005;300.46000000000004;291.86;293.66;293.26000000000005;;322.76000000000005;275.66;240.83765695389522;262.63441904999945;274.0616903277293;293.96000000000004;5540000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2610000.0;5560000.0;0.03133333333333333;0.018333333333333333;0.07050000000000001;0.014166666666666666;0.022500000000000003;0.05383333333333333;;8878.724609375;0.0;962.77197265625;27586.1484375;508139.3146584125;250370.13788166858;226101.4974220925;225818.56121347146;224135.04677969657;430346.717906069;459205.06791963393;458433.0642989305;471978.8095216074;508801.5759498011;506091.9906753397;457824.1538955593;461445.2123172294;466090.7741585676;465509.5098274704;435488.53900134604;251551.24320648852;459342.27611063566;458792.58754311653;;208218.24852204052;472270.6324499597;202270.1222166328;212230.60411365156;274.0616903277293;4992832.579227002;2046759.2214740266;312402.11873019376;0.0;0;340;326;0;0;0;0;12;114;121;2000001528539.5806;732096247864.4131;1391077689620.1687;18059.487416801992;3825.0072283054647;3372.1837562390547;13273.253441286197;3987585.594229867;1611752.40615187;58638.847239118266;1838708.906057458;3.915048033749382;0.18287462561393858
9055;2019-02-27 23:55:37.866;752;188;108;108;104;58;203;28;69;23;532;505;64;91;252;241;273;191;208;205;201;26;560;359;366;133;364;262;560;-1.0;86.0;812.0;98.0;135.0;0;57;75;1;0;0;0;0;0;0;1;0;0;0;0;28347.1328125;9615.3642578125;0.0;978.1928100585941;494.0;106288;;;Calculated values ==>;1551308137.866;348.36;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.96000000000004;274.27422755570615;293.46000000000004;275.96000000000004;280.06;275.46000000000004;326.36;323.66;279.56;282.26000000000005;298.36;297.26000000000005;300.46000000000004;292.26000000000005;293.66;293.26000000000005;;322.56;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;293.96000000000004;5600000.0;3590000.0;3660000.0;1330000.0;3640000.0;2620000.0;5600000.0;0.0;0.014333333333333333;0.13533333333333333;0.01633333333333333;0.022500000000000003;0.022500000000000003;;9615.3642578125;0.0;978.1928100585941;28347.1328125;507604.55309478915;251732.10483551773;225740.55108292264;225740.55108292264;224618.51898141508;430214.79039162316;459067.71765648585;458273.4786486601;471944.1597200548;509335.02983479766;506521.0670297661;457663.1597208959;460932.76458113577;465933.5026396987;465219.0939126357;434080.32180706883;410158.77762629226;459342.27611063566;458792.58754311653;;207382.2378540181;472236.3865531139;202789.5517414763;225740.55108292264;274.27422755570615;4993299.0006442405;2046913.4416260934;312418.30421984376;0.0;0;340;326;0;0;0;0;12;114;121;2000221274939.441;732175800864.3625;1391234694220.0688;34575.49144143888;4400.96496859008;342.87546659113093;5243.670820354363;3988024.511469956;1611821.0016199795;58669.82670517341;1838863.3166313416;4.206613738092595;0.31090227526488495
9056;2019-02-27 23:56:37.837;752;191;108;107;104;58;203;29;68;25;539;511;63;88;253;241;273;193;208;205;201;27;557;360;366;133;365;262;557;-3.0;109.0;506.0;95.0;135.0;0;58;82;1;0;0;0;0;0;0;1;0;0;0;0;28523.515625;9864.5869140625;0.0;981.5535278320309;493.0;106289;;;Calculated values ==>;1551308197.837;348.36;292.26000000000005;283.96000000000004;283.86;283.56;278.96000000000004;274.38016830617;293.46000000000004;276.06;279.96000000000004;275.66;327.06;324.26000000000005;279.46000000000004;281.96000000000004;298.46000000000004;297.26000000000005;300.46000000000004;292.46000000000004;293.66;293.26000000000005;;322.46000000000004;275.86;241.05796691057077;262.7682575881327;274.38016830617;293.96000000000004;5570000.0;3600000.0;3660000.0;1330000.0;3650000.0;2620000.0;5570000.0;0.0;0.018166666666666668;0.08433333333333333;0.01583333333333333;0.022500000000000003;0.022500000000000003;;9864.5869140625;0.0;981.5535278320309;28523.515625;507872.1916138102;411509.7758049635;225798.991324316;225516.9295716143;224674.75743798996;430148.3826014536;459067.71765648585;458151.5978344243;472138.9942397944;510062.894038009;507147.31365910417;457540.8190454173;460572.53904591646;465920.2808716204;465073.4646152595;434789.149450729;412290.7944217916;459342.27611063566;458792.58754311653;;206964.23671620517;472333.7623376517;203050.24704845762;225798.991324316;274.38016830617;4993772.693651873;2047075.6960914924;312434.6275458915;0.0;0;340;326;0;0;0;0;12;114;121;2000440768799.2803;732255562294.3042;1391391818239.9539;21513.54724961652;4263.6556587455725;408.72011635902936;5242.355914923012;3988491.6942111896;1611893.1718926548;58676.08697443343;1838950.6579520195;2.8976463201830396;0.2097606733654735
9057;2019-02-27 23:57:37.867;752;189;107;107;103;58;203;29;64;26;544;516;58;86;254;241;273;191;208;205;201;28;549;360;366;133;365;261;549;0.0;110.0;392.0;94.0;135.0;0;60;86;1;0;0;0;0;0;0;1;0;0;0;0;28680.412109375;10064.3056640625;0.0;982.778930664062;490.0;106290;;;Calculated values ==>;1551308257.867;348.36;292.06;283.86;283.86;283.46000000000004;278.96000000000004;274.38016830617;293.46000000000004;276.06;279.56;275.76000000000005;327.56;324.76000000000005;278.96000000000004;281.76000000000005;298.56;297.26000000000005;300.46000000000004;292.26000000000005;293.66;293.26000000000005;;322.16;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;293.96000000000004;5490000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5490000.0;0.0;0.018333333333333333;0.06533333333333333;0.015666666666666666;0.022500000000000003;0.022500000000000003;;10064.3056640625;0.0;982.778930664062;28680.412109375;508583.37974862044;414127.2103214636;225673.23531596395;225673.23531596395;224545.7357725391;430148.3826014536;459067.71765648585;457824.1538955593;472236.3865531139;510671.8644677851;507760.5940490042;457090.42718842515;460486.98207928805;466051.1729702569;465073.4646152595;436634.1254344019;414840.6948555996;459342.27611063566;458792.58754311653;;205710.24989127388;472431.1216696904;203057.12489470086;225673.23531596395;274.38016830617005;4994249.631401025;2047241.8532339432;312451.0051678215;0.0;0;340;326;0;0;0;0;12;114;121;2000660478600.048;732335402194.5833;1391548796690.5024;16644.779228056083;4220.192616141502;399.54622727804224;5245.1854251109335;3988809.839259309;1611963.9059778939;58682.825895097056;1839038.0978282476;2.399701321128765;0.1716925283192357
9058;2019-02-27 23:58:37.858;750;187;106;105;101;57;203;29;59;27;548;520;53;82;253;241;273;189;208;205;201;28;549;358;366;133;363;259;549;124.0;108.0;361.0;95.0;135.0;0;61;88;1;0;0;0;0;0;0;1;0;0;0;0;29027.298828125;10146.837890625;0.0;988.868530273438;489.0;106291;;;Calculated values ==>;1551308317.858;348.16;291.86;283.76000000000005;283.66;283.26000000000005;278.86;274.1680685717883;293.46000000000004;276.06;279.06;275.86;327.96000000000004;325.16;278.46000000000004;281.36;298.46000000000004;297.26000000000005;300.46000000000004;292.06;293.66;293.26000000000005;;322.06;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5490000.0;0.020666666666666667;0.018000000000000002;0.06016666666666667;0.01583333333333333;0.022500000000000003;0.04316666666666667;;10146.837890625;0.0;988.868530273438;29027.298828125;508335.29345526855;413396.8702782222;225390.3388218716;225108.12917937728;223985.98748797938;430280.9020939914;459067.71765648585;457536.6205905837;472333.7623376517;511264.99109469214;508359.89258630725;456803.55129881384;460316.9624653519;466207.9483817794;465364.4418098396;436634.1254344019;414127.2103214636;459342.27611063566;458792.58754311653;;205292.2597576877;472431.1216696904;202512.3696913463;214437.17985590582;274.1680685717883;4994730.4568570275;2047410.2541661263;312467.43309875275;0.0;0;340;326;0;0;0;0;12;114;121;2000880045659.8176;732415190224.4995;1391704773290.3389;15343.959095770784;4273.713572990448;405.1244720328899;10548.008431831264;3989076.372092472;1612034.677912013;58689.53047841257;1839169.688035425;2.7452955759728903;0.15398445151713758
9059;2019-02-27 23:59:37.868;748;186;106;105;99;55;203;28;60;28;551;524;52;80;253;242;273;187;208;205;201;28;545;357;366;133;363;257;546;255.0;86.0;509.0;47.0;135.0;0;61;85;1;0;0;0;0;0;0;1;0;0;0;0;28663.32421875;9891.9208984375;0.0;969.505615234375;488.0;106292;;;Calculated values ==>;1551308377.868;347.96000000000004;291.76000000000005;283.76000000000005;283.66;283.06;278.66;274.0616903277293;293.46000000000004;275.96000000000004;279.16;275.96000000000004;328.26000000000005;325.56;278.36;281.16;298.46000000000004;297.36;300.46000000000004;291.86;293.66;293.26000000000005;;321.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.0616903277293;293.96000000000004;5450000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2570000.0;5460000.0;0.042499999999999996;0.014333333333333333;0.08483333333333333;0.007833333333333333;0.022500000000000003;0.065;;9891.9208984375;0.0;969.505615234375;28663.32421875;508442.8396312003;414260.4934188599;225449.12634703482;225166.34667516092;223483.77734416514;430346.717906069;459067.71765648585;457980.0092832408;472431.1216696904;511752.9916843383;508957.3229779406;457007.1687273485;460387.67024430877;466207.9483817794;465639.66166502296;437533.36948124104;414617.0881074537;459342.27611063566;458792.58754311653;;204874.27233412856;472431.1216696904;202234.48292222194;210270.321030811;274.0616903277293;4995211.292174874;2047577.2716542846;312483.7556032601;0.0;0;340;326;0;0;0;0;12;114;121;2001099682259.7827;732495003524.4868;1391859599090.3142;21695.7454862931;2116.5403368551697;328.4666996909516;16153.94732329986;3989385.0877413074;1612087.9389032724;58695.64475705259;1839392.2414193987;3.709890205988866;0.1596132255936226
9060;2019-02-28 00:00:37.879;747;183;106;106;100;53;203;27;63;28;552;526;53;79;252;243;273;185;208;205;201;27;545;355;366;133;361;254;546;-2.0;110.0;-1.0;0.0;135.0;0;62;79;1;0;0;0;0;0;0;1;0;0;0;0;28103.86328125;9545.169921875;0.0;966.3596801757809;487.0;106293;;;Calculated values ==>;1551308437.879;347.86;291.46000000000004;283.76000000000005;283.76000000000005;283.16;278.46000000000004;273.8482719121499;293.46000000000004;275.86;279.46000000000004;275.96000000000004;328.36;325.76000000000005;278.46000000000004;281.06;298.36;297.46000000000004;300.46000000000004;291.66;293.66;293.26000000000005;;321.86;275.86;241.05796691057077;261.6868853414304;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3660000.0;1330000.0;3610000.0;2540000.0;5460000.0;0.0;0.018333333333333333;0.0;0.0;0.022500000000000003;0.022500000000000003;;9545.169921875;0.0;966.3596801757809;28103.86328125;508319.0282092348;413165.12892956054;225449.12634703482;225449.12634703482;223762.5677502891;430477.46260093397;459067.71765648585;458820.28058645286;472431.1216696904;512121.6421745792;509436.361872681;457614.4173295793;460732.27571313136;466364.5342688999;466058.0093327334;437533.36948124104;413899.7426769738;459342.27611063566;458792.58754311653;;204456.2876039246;472333.7623376517;430477.46260093397;225449.12634703482;273.8482719121499;4995684.438797709;2047739.2771064546;312499.89077160513;0.0;0;340;326;0;0;0;0;12;114;121;2001319322519.4824;732574818154.3777;1392012927195.1047;0.0;0.0;433.2831580782326;5250.227876911839;3989565.9187663905;1612105.579972992;58701.99383630983;1839570.6422466466;0.5406930532623176;-0.008638814280139831
9061;2019-02-28 00:01:37.859;747;183;106;106;100;52;203;26;65;28;552;527;56;80;251;244;273;185;208;205;201;25;545;354;366;134;359;252;546;89.0;116.0;303.0;62.0;135.0;0;62;69;1;0;0;0;0;0;0;1;0;0;0;0;27597.150390625;9024.7958984375;0.0;959.9642944335941;487.0;106294;;;Calculated values ==>;1551308497.859;347.86;291.46000000000004;283.76000000000005;283.76000000000005;283.16;278.36;273.7412296467126;293.46000000000004;275.76000000000005;279.66;275.96000000000004;328.36;325.86;278.76000000000005;281.16;298.26000000000005;297.56;300.46000000000004;291.66;293.66;293.26000000000005;;321.86;275.66;241.2770596917726;261.41265627149306;273.7412296467126;293.96000000000004;5450000.0;3540000.0;3660000.0;1340000.0;3590000.0;2520000.0;5460000.0;0.014833333333333334;0.01933333333333333;0.050499999999999996;0.010333333333333333;0.022500000000000003;0.037333333333333336;;9024.7958984375;0.0;959.9642944335941;27597.150390625;508319.0282092348;413165.12892956054;225449.12634703482;225449.12634703482;223762.5677502891;430542.39183029096;459067.71765648585;459375.44999954134;472299.7188790419;512298.171448792;509720.36763421807;458297.0064650394;461158.33622797625;466520.93082736776;466330.9479421416;437533.36948124104;413899.7426769738;459342.27611063566;458792.58754311653;;204456.2876039246;472007.13841251616;201406.9926185396;215896.67142812378;273.72562607614384;4996148.45918675;2047893.9752384347;312515.93812049873;0.0;0;340;326;0;0;0;0;12;114;121;2001538849319.5522;732654891454.4032;1392164676595.153;13027.407097740586;2796.2015065377577;456.9167848824997;9068.114201626397;3989674.4443049976;1612128.873884994;58709.40969639258;1839689.9219908332;2.5387329391131126;0.13140989392841945
9062;2019-02-28 00:02:37.860;748;182;107;106;100;53;203;25;67;28;551;527;59;85;251;245;273;183;208;205;201;24;542;354;366;134;360;250;543;369.0;87.0;190.0;120.0;135.0;0;66;60;1;0;0;0;0;0;0;1;0;0;0;0;27080.75;8440.884765625;0.0;965.3563842773441;487.0;106295;;;Calculated values ==>;1551308557.86;347.96000000000004;291.36;283.86;283.76000000000005;283.16;278.46000000000004;273.7412296467126;293.46000000000004;275.66;279.86;275.96000000000004;328.26000000000005;325.86;279.06;281.66;298.26000000000005;297.66;300.46000000000004;291.46000000000004;293.66;293.26000000000005;;321.86;275.56;241.2770596917726;261.13683023647616;273.7412296467126;293.96000000000004;5420000.0;3540000.0;3660000.0;1340000.0;3600000.0;2500000.0;5430000.0;0.0615;0.0145;0.03166666666666666;0.02;0.022500000000000003;0.084;;8440.884765625;0.0;965.3563842773441;27080.75;508709.10792564397;414039.5949891296;225792.38452831315;225508.32493605648;223818.42376880723;430542.39183029096;459067.71765648585;459926.71902832197;472299.7188790419;512371.62809317943;509900.65948069905;458974.00969911716;462052.2146622861;466377.8143668663;466460.0446877315;438198.20628460555;414398.0589551918;459342.27611063566;458792.58754311653;;204456.2876039246;471909.57779161324;201377.99871728773;207917.56634524098;273.7143009000325;4996604.115950275;2048039.5250029152;312531.98272687424;0.0;0;340;326;0;0;0;0;12;114;121;2001758452979.2869;732735292794.306;1392315279104.9712;8187.37614318275;5410.63158148651;345.10213627649927;21073.501780621547;3989851.237111623;1612197.265300483;58716.09329878568;1839941.1063100507;3.722699756845044;0.12551738600155107
9063;2019-02-28 00:03:37.860;748;181;108;107;102;54;203;25;67;28;550;528;61;93;250;245;272;183;208;205;201;23;544;354;366;134;359;251;545;131.0;110.0;237.0;53.0;135.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;26712.58203125;8085.28955078125;0.0;980.692993164062;487.0;106296;;;Calculated values ==>;1551308617.86;347.96000000000004;291.26000000000005;283.96000000000004;283.86;283.36;278.56;273.7412296467126;293.46000000000004;275.66;279.86;275.96000000000004;328.16;325.96000000000004;279.26000000000005;282.46000000000004;298.16;297.66;300.36;291.46000000000004;293.66;293.26000000000005;;321.86;275.46000000000004;241.2770596917726;261.27494424493943;273.7412296467126;293.96000000000004;5440000.0;3540000.0;3660000.0;1340000.0;3590000.0;2510000.0;5450000.0;0.021833333333333333;0.018333333333333333;0.0395;0.008833333333333334;0.022500000000000003;0.044333333333333336;;8085.28955078125;0.0;980.692993164062;26712.58203125;508531.65280873014;412839.4487628918;226036.8577732753;225752.48211634322;224341.0261637695;430542.39183029096;459067.71765648585;459770.6367086053;472299.7188790419;512180.54391248495;509913.7239447659;459055.0063224611;462839.64697846345;466391.21630984533;466460.0446877315;437544.74053483375;413581.5929919801;459342.27611063566;458792.58754311653;;204456.2876039246;471812.00014122744;201385.54927024976;213896.5517059958;273.7172503887979;4997052.393717202;2048177.2431222186;312548.1998050196;0.0;0;340;326;0;0;0;0;12;114;121;2001978052979.2869;732815692794.306;1392465579104.9712;10206.210953815043;2388.7669826936367;439.3243716189839;10857.05758877902;3990004.517004098;1612262.260288518;58722.630186351475;1840207.1943047957;2.635275303156463;0.10993459444134261
9064;2019-02-28 00:04:37.870;749;182;108;108;103;55;203;25;68;28;551;528;64;99;250;246;272;184;208;205;201;23;545;355;366;133;361;251;547;136.0;112.0;523.0;96.0;135.0;0;66;50;1;0;0;0;0;0;0;1;0;0;0;0;26874.73046875;7941.87353515625;0.0;979.8449096679691;487.0;106297;;;Calculated values ==>;1551308677.87;348.06000000000006;291.36;283.96000000000004;283.96000000000004;283.46000000000004;278.66;273.8482719121499;293.46000000000004;275.66;279.96000000000004;275.96000000000004;328.26000000000005;325.96000000000004;279.56;283.06;298.16;297.76000000000005;300.36;291.56;293.66;293.26000000000005;;321.86;275.46000000000004;241.05796691057077;261.27494424493943;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3660000.0;1330000.0;3610000.0;2510000.0;5470000.0;0.02266666666666667;0.018666666666666668;0.08716666666666667;0.016;0.022500000000000003;0.045166666666666674;;7941.87353515625;0.0;979.8449096679691;26874.73046875;508566.6034834748;412362.9831879786;225996.74864939888;225996.74864939888;224583.7598748474;430477.46260093397;459067.71765648585;459889.6273974675;472431.1216696904;512283.4469499323;509913.7239447659;459413.1853069431;463540.9324300247;466104.2199880029;466446.0373839678;437321.2953809799;413117.91072696255;459342.27611063566;458792.58754311653;;204456.2876039246;471944.1597200548;201647.82981949276;213777.3650299626;273.82412253147027;4997499.0290814545;2048310.825074529;312564.5403438432;0.0;0;340;326;0;0;0;0;12;114;121;2002197689579.252;732895806144.2933;1392616204204.9473;22510.076688880134;4324.741278408993;451.7965135416571;11066.520883510788;3990277.1981736985;1612318.215515002;58730.057431394525;1840389.9212414504;4.298850675633177;0.2533604327055163
9065;2019-02-28 00:05:37.861;751;183;108;108;105;57;203;27;68;28;553;529;66;103;251;245;272;185;208;205;201;24;549;357;366;133;362;253;551;247.0;87.0;814.0;106.0;135.0;0;64;48;1;0;0;0;0;0;0;1;0;0;0;0;26738.029296875;7881.18701171875;0.0;976.1860961914059;490.0;106298;;;Calculated values ==>;1551308737.861;348.26;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.86;274.0616903277293;293.46000000000004;275.86;279.96000000000004;275.96000000000004;328.46000000000004;326.06;279.76000000000005;283.46000000000004;298.26000000000005;297.66;300.36;291.66;293.66;293.26000000000005;;322.16;275.56;241.05796691057077;261.54996906429363;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.04116666666666667;0.0145;0.13566666666666669;0.017666666666666667;0.022500000000000003;0.06366666666666668;;7881.18701171875;0.0;976.1860961914059;26738.029296875;508459.3606225605;250238.32788882943;225917.09287174884;225917.09287174884;225069.53964319846;430346.717906069;459067.71765648585;459576.91440768004;472431.1216696904;512312.9774328664;509836.7855432494;459337.80062851607;463711.57995154866;466090.7741585676;466029.4888257932;436418.19173809205;411784.30806472205;459342.27611063566;458792.58754311653;;205710.24989127388;472041.5853210863;202199.10087170606;210581.11375130233;274.04792923140974;4997945.735064859;2048442.6641339797;312580.8381572343;0.0;0;340;326;0;0;0;0;12;114;121;2002417256639.8943;732975594174.5267;1392767381525.3894;34917.590036380476;4767.217225272384;357.191313263865;15802.797164745507;3990755.6902798917;1612393.9704711393;58736.79798540284;1840613.7986391932;6.304893681151304;0.36115347053829444
9066;2019-02-28 00:06:37.861;753;185;108;108;106;59;203;27;68;28;556;532;66;105;251;245;272;188;207;205;201;25;553;357;366;133;362;255;554;0.0;84.0;647.0;44.0;135.0;0;64;50;1;0;0;0;0;0;0;1;0;0;0;0;26872.33203125;8061.47119140625;0.0;986.59912109375;491.0;106299;;;Calculated values ==>;1551308797.861;348.46000000000004;291.66;283.96000000000004;283.96000000000004;283.76000000000005;279.06;274.0616903277293;293.46000000000004;275.86;279.96000000000004;275.96000000000004;328.76000000000005;326.36;279.76000000000005;283.66;298.26000000000005;297.66;300.36;291.96000000000004;293.66;293.26000000000005;;322.26000000000005;275.66;241.05796691057077;261.82340779136865;274.0616903277293;293.86;5530000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.014;0.10783333333333332;0.007333333333333333;0.022500000000000003;0.022500000000000003;;8061.47119140625;0.0;986.59912109375;26872.33203125;508352.61201127904;250866.03273033988;225857.83685173327;225857.83685173327;225293.25892233328;430346.717906069;459067.71765648585;459262.7610348818;472431.1216696904;512445.99534241704;509966.80803358514;459022.58001248643;463649.37724748685;466090.7741585676;466029.4888257932;435499.64163546526;411644.6103821836;459342.27611063566;458792.58754311653;;206128.24275125185;472138.9942397944;202215.88146503607;225857.83685173327;274.0544560798169;4998392.488075926;2048575.5196190057;312597.1947007117;0.0;0;340;326;0;0;0;0;12;114;121;2002636856639.8943;733055394174.5267;1392919781525.3894;27718.221846948363;1979.4361603482275;333.97043754594364;5241.031890556124;3991277.6553789196;1612450.1925826862;58742.55766665959;1840789.1638813207;3.898362757710793;0.25926414017944804
9067;2019-02-28 00:07:37.872;756;187;108;108;106;60;203;28;68;29;560;535;65;106;252;245;272;190;207;205;201;26;553;358;366;133;364;256;554;-1.0;108.0;629.0;101.0;135.0;0;64;51;1;0;0;0;0;0;0;1;0;0;0;0;26876.841796875;8093.7890625;0.0;979.5018920898441;492.0;106300;;;Calculated values ==>;1551308857.872;348.76;291.86;283.96000000000004;283.96000000000004;283.76000000000005;279.16;274.1680685717883;293.46000000000004;275.96000000000004;279.96000000000004;276.06;329.16;326.66;279.66;283.76000000000005;298.36;297.66;300.36;292.16;293.66;293.26000000000005;;322.36;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;293.86;5530000.0;3579999.9999999995;3660000.0;1330000.0;3640000.0;2560000.0;5540000.0;0.0;0.018000000000000002;0.10483333333333333;0.016833333333333332;0.022500000000000003;0.022500000000000003;;8093.7890625;0.0;979.5018920898441;26876.841796875;508725.4322252568;411248.3343356786;225857.83685173327;225857.83685173327;225293.25892233328;430280.9020939914;459067.71765648585;459105.13817309856;472528.46462518856;512770.72885584907;510187.2950338537;458743.93027073797;463618.41312777734;465933.5026396987;465885.42676947766;435499.64163546526;412420.9545810112;459342.27611063566;458792.58754311653;;206546.2383541025;472236.3865531139;202456.01210244925;225857.83685173327;274.1523728378005;4998840.479974008;2048710.1714692519;312613.5818795646;0.0;0;340;326;0;0;0;0;12;114;121;2002856496899.594;733135208804.4176;1393073109630.18;26905.38338307307;4541.30296991952;415.4163669801731;5241.031890556124;3991732.9355412778;1612504.5420376044;58748.803701585275;1840876.5304269746;4.089269791547881;0.29977623630446315
9068;2019-02-28 00:08:37.862;758;189;108;108;106;61;203;28;68;30;565;538;64;106;252;245;272;192;207;205;201;26;555;359;366;134;364;255;556;-1.0;111.0;649.0;69.0;135.0;0;68;51;1;0;0;0;0;0;0;1;0;0;0;0;27007.505859375;8139.32177734375;0.0;1002.7525634765599;493.0;106301;;;Calculated values ==>;1551308917.862;348.96000000000004;292.06;283.96000000000004;283.96000000000004;283.76000000000005;279.26000000000005;274.27422755570615;293.46000000000004;275.96000000000004;279.96000000000004;276.16;329.66;326.96000000000004;279.56;283.76000000000005;298.36;297.66;300.36;292.36;293.66;293.26000000000005;;322.46000000000004;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;293.86;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2550000.0;5560000.0;0.0;0.018500000000000003;0.10816666666666667;0.0115;0.022500000000000003;0.022500000000000003;;8139.32177734375;0.0;1002.7525634765599;27007.505859375;508797.025094893;411156.2656500391;225818.56121347146;225818.56121347146;225254.7373144569;430214.79039162316;459067.71765648585;459262.7610348818;472494.68880147435;513373.9287123789;510587.2677860138;458782.0622913985;463766.5361833838;465933.5026396987;465741.0905809244;435034.341589533;412333.65201211494;459342.27611063566;458792.58754311653;;206964.23671620517;472104.6820821746;202720.60140509286;225818.56121347146;274.2596903252391;4999289.441365177;2048845.4248469514;312630.09791356575;0.0;0;340;326;0;0;0;0;12;114;121;2003076060299.629;733215295454.4303;1393226384080.2043;27749.310266622175;3097.91692778644;419.96275718223467;5241.9155924170145;3992188.3154124673;1612568.1915934011;58755.76403403895;1840963.8737630306;3.9935253404132713;0.2776692280328988
9069;2019-02-28 00:09:37.853;760;190;107;107;104;61;203;28;67;30;568;542;63;108;253;246;272;192;207;205;201;27;551;360;366;134;365;255;552;-2.0;86.0;599.0;64.0;135.0;0;70;50;1;0;0;0;0;0;0;1;0;0;0;0;26979.3046875;7992.46826171875;0.0;1007.5838623046901;493.0;106302;;;Calculated values ==>;1551308977.853;349.16;292.16;283.86;283.86;283.56;279.26000000000005;274.38016830617;293.46000000000004;275.96000000000004;279.86;276.16;329.96000000000004;327.36;279.46000000000004;283.96000000000004;298.46000000000004;297.76000000000005;300.36;292.36;293.66;293.26000000000005;;322.46000000000004;275.86;241.2770596917726;261.82340779136865;274.38016830617;293.86;5510000.0;3600000.0;3660000.0;1340000.0;3650000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.09983333333333334;0.010666666666666666;0.022500000000000003;0.022500000000000003;;7992.46826171875;0.0;1007.5838623046901;26979.3046875;509397.94777386275;413263.53111073095;225614.28221076654;225614.28221076654;224769.33514882115;430148.3826014536;459067.71765648585;459142.712394782;472494.68880147435;513683.03591657546;511000.6577380123;458661.67608000233;464000.6473733495;465920.2808716204;465726.964571486;435960.8931110578;413998.2807911148;459342.27611063566;458792.58754311653;;206964.23671620517;472202.2088784924;202991.22672184982;225614.28221076654;274.3692328467845;4999739.263969082;2048979.8362657316;312646.8482041758;0.0;0;340;326;0;0;0;0;12;114;121;2003295627359.3984;733295683394.346;1393379361130.044;25572.456653014397;2871.5838096708544;314.79744325251676;5246.511869977875;3992632.596817456;1612617.9299709518;58761.886117252565;1841051.2642145911;3.778350314788363;0.25941526245517776
9070;2019-02-28 00:10:37.863;763;188;106;106;104;60;203;29;67;31;570;545;61;106;253;246;272;189;207;205;201;27;550;358;366;134;364;256;551;87.0;112.0;532.0;36.0;135.0;0;71;50;1;0;0;0;0;0;0;1;0;0;0;0;26920.826171875;8004.65478515625;0.0;1013.91766357422;494.0;106303;;;Calculated values ==>;1551309037.863;349.46000000000004;291.96000000000004;283.76000000000005;283.76000000000005;283.56;279.16;274.1680685717883;293.46000000000004;276.06;279.86;276.26000000000005;330.16;327.66;279.26000000000005;283.76000000000005;298.46000000000004;297.76000000000005;300.36;292.06;293.66;293.26000000000005;;322.56;275.86;241.2770596917726;261.9595390733887;274.1680685717883;293.86;5500000.0;3579999.9999999995;3660000.0;1340000.0;3640000.0;2560000.0;5510000.0;0.0145;0.018666666666666668;0.08866666666666667;0.006;0.022500000000000003;0.037000000000000005;;8004.65478515625;0.0;1013.91766357422;26920.826171875;509856.8477095148;412934.04071806197;225351.37291809832;225351.37291809832;224788.3793091545;430280.9020939914;459067.71765648585;458984.82049126766;472592.1488768574;513802.03366730246;511221.58355155366;458261.1180039729;463618.41312777734;466064.25039095;466015.41043311567;436190.03069200943;413307.47646805906;459342.27611063566;458792.58754311653;;207382.2378540181;472202.2088784924;202474.99108749803;216386.30436286307;274.15974487403804;5000188.506587465;2049113.1678426608;312663.69685786316;0.0;0;340;326;0;0;0;0;12;114;121;2003515263959.3635;733376096794.3331;1393532686680.0195;22743.871540467575;1618.3633067459664;427.14101218040696;8969.03247766938;3993035.2999916826;1612655.3524329537;58768.0699681836;1841169.7468279477;3.7432097517623695;0.20418463638291937
9071;2019-02-28 00:11:37.843;764;187;105;105;102;59;203;28;67;31;573;548;60;102;253;246;272;188;207;205;201;26;550;357;366;134;362;258;552;229.0;111.0;222.0;0.0;135.0;0;74;55;1;0;0;0;0;0;0;1;0;0;0;0;27175.240234375;8233.40625;0.0;1038.65515136719;495.0;106304;;;Calculated values ==>;1551309097.843;349.56000000000006;291.86;283.66;283.66;283.36;279.06;274.0616903277293;293.46000000000004;275.96000000000004;279.86;276.26000000000005;330.46000000000004;327.96000000000004;279.16;283.36;298.46000000000004;297.76000000000005;300.36;291.96000000000004;293.66;293.26000000000005;;322.66;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;293.86;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2580000.0;5520000.0;0.03816666666666667;0.018500000000000003;0.037000000000000005;0.0;0.022500000000000003;0.060666666666666674;;8233.40625;0.0;1038.65515136719;27175.240234375;509980.39974457194;412126.3827081116;225050.3109542955;225050.3109542955;224209.36131818267;430346.717906069;459067.71765648585;458667.9264242442;472592.1488768574;513937.4454903903;511353.93659618805;457819.4358658734;462849.363118329;466351.3762726499;466159.22355335305;436190.03069200943;412510.35525449144;459342.27611063566;458792.58754311653;;207800.24178383037;472104.6820821746;202234.48292222194;210696.39716488658;274.0616903277293;5000639.156874143;2049248.4399122717;312680.7959297353;0.0;0;340;326;0;0;0;0;12;114;121;2003734790759.4333;733456469994.3586;1393686835280.0686;9488.037409574825;0.0;438.0739955940828;15051.168882945953;3993303.809699938;1612668.834298394;58775.27768987566;1841369.8484499014;2.6938217087768526;0.04892659669424414
9072;2019-02-28 00:12:37.864;764;186;105;105;101;59;203;28;68;31;576;551;62;98;252;247;272;188;207;205;201;25;552;357;366;134;362;260;553;301.0;83.0;769.0;19.0;135.0;0;76;64;1;0;0;0;0;0;0;1;0;0;0;0;27770.7109375;8828.0400390625;0.0;1058.41979980469;495.0;106305;;;Calculated values ==>;1551309157.864;349.56000000000006;291.76000000000005;283.66;283.66;283.26000000000005;279.06;274.0616903277293;293.46000000000004;275.96000000000004;279.96000000000004;276.26000000000005;330.76000000000005;328.26000000000005;279.36;282.96000000000004;298.36;297.86;300.36;291.96000000000004;293.66;293.26000000000005;;322.66;275.66;241.2770596917726;262.5002047102346;274.0616903277293;293.86;5520000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2600000.0;5530000.0;0.050166666666666665;0.013833333333333333;0.12816666666666668;0.0031666666666666666;0.022500000000000003;0.07266666666666667;;8828.0400390625;0.0;1058.41979980469;27770.7109375;509805.19521534437;411295.1934201282;225031.1260726795;225031.1260726795;223911.88267044508;430346.717906069;459067.71765648585;458470.9478413549;472592.1488768574;514073.43341887096;511486.8787515162;457741.12423952157;462074.0458432693;466221.12760670384;466288.85533692164;435730.76737462817;412080.6298862991;459342.27611063566;458792.58754311653;;207800.24178383037;472007.13841251616;202224.27612807826;209286.03012468643;274.0577209360045;5001097.20006072;2049390.6683942468;312698.2776708398;0.0;0;340;326;0;0;0;0;12;114;121;2003954467619.971;733536898134.5554;1393842289670.449;32842.28175791829;854.3123972340533;327.160235255219;18130.80983907259;3993656.6858239616;1612675.9560601327;58781.65687374819;1841646.4617206997;5.275352864373353;0.23416508824506577
