;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9073;2019-02-28 00:13:37.844;763;187;105;105;101;58;203;27;69;32;581;555;63;95;252;247;272;189;207;205;201;25;555;357;366;134;362;260;556;155.0;115.0;702.0;0.0;135.0;0;77;70;1;0;0;0;0;0;0;1;0;0;0;0;28123.1015625;9303.2978515625;0.0;1062.48400878906;495.0;106306;;;Calculated values ==>;1551309217.844;349.46000000000004;291.86;283.66;283.66;283.26000000000005;278.96000000000004;274.0616903277293;293.46000000000004;275.86;280.06;276.36;331.26000000000005;328.66;279.46000000000004;282.66;298.36;297.86;300.36;292.06;293.66;293.26000000000005;;322.66;275.66;241.2770596917726;262.5002047102346;274.0616903277293;293.86;5550000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2600000.0;5560000.0;0.025833333333333333;0.019166666666666665;0.11699999999999999;0.0;0.022500000000000003;0.04833333333333334;;9303.2978515625;0.0;1062.48400878906;28123.1015625;509417.93960134726;251551.24320648852;224973.83245226843;224973.83245226843;223856.73452838918;430346.717906069;459067.71765648585;458592.2718018564;472689.592463476;514589.86540628737;511901.23607106146;457862.98765851825;461716.9984112727;466221.12760670384;466288.85533692164;435034.341589533;411156.2656500391;459342.27611063566;458792.58754311653;;207800.24178383037;472007.13841251616;202234.48292222194;212820.0421862091;274.0616903277293;5001562.826571111;2049541.7125118892;312715.9459778509;0.0;0;340;326;0;0;0;0;12;114;121;2004173994420.0408;733617271334.5809;1393998237670.4985;29993.86129891723;0.0;457.66312217363406;11888.673025583861;3994180.14580476;1612683.0729570219;58788.194888330625;1841896.5406905322;4.0846120453897665;0.19914827643839805
9074;2019-02-28 00:14:37.865;763;187;104;104;101;57;203;27;68;32;585;559;63;93;252;248;272;190;207;205;201;25;551;358;366;134;363;259;552;303.0;107.0;618.0;130.0;135.0;0;79;71;1;0;0;0;0;0;0;1;0;0;0;0;28195.861328125;9129.55859375;0.0;1067.91979980469;493.0;106307;;;Calculated values ==>;1551309277.865;349.46000000000004;291.86;283.56;283.56;283.26000000000005;278.86;274.1680685717883;293.46000000000004;275.86;279.96000000000004;276.36;331.66;329.06;279.46000000000004;282.46000000000004;298.36;297.96000000000004;300.36;292.16;293.66;293.26000000000005;;322.46000000000004;275.66;241.2770596917726;262.3656120759269;274.1680685717883;293.86;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5520000.0;0.050499999999999996;0.017833333333333333;0.103;0.021666666666666667;0.022500000000000003;0.073;;9129.55859375;0.0;1067.91979980469;28195.861328125;509769.17553175887;412126.3827081116;224769.33514882115;224769.33514882115;223930.3470481531;430280.9020939914;459067.71765648585;458630.05528713466;472689.592463476;515088.92473351007;512403.52711169864;458023.4894985337;461631.11543980124;466077.4508732314;466275.0664382286;435960.8931110578;413263.53111073095;459342.27611063566;458792.58754311653;;206964.23671620517;472007.13841251616;202412.00898733735;209302.96568094537;274.1352771362912;5002032.315524791;2049695.373411197;312733.7055565732;0.0;0;340;326;0;0;0;0;12;114;121;2004393671279.7056;733697699474.4583;1394153992165.261;26390.45876887912;5841.227804212208;404.7696223391623;18212.742395938494;3994650.1795922085;1612731.7668922304;58795.3843432861;1842147.473614457;4.986448279557836;0.26208275448570784
9075;2019-02-28 00:15:37.865;762;186;103;103;100;57;203;29;68;32;588;562;62;94;252;248;272;188;207;205;201;26;550;358;366;134;363;258;551;289.0;87.0;424.0;82.0;135.0;0;81;74;1;0;0;0;0;0;0;1;0;0;0;0;28332.841796875;9314.37109375;0.0;1074.48828125;492.0;106308;;;Calculated values ==>;1551309337.865;349.36;291.76000000000005;283.46000000000004;283.46000000000004;283.16;278.86;274.1680685717883;293.46000000000004;276.06;279.96000000000004;276.36;331.96000000000004;329.36;279.36;282.56;298.36;297.96000000000004;300.36;291.96000000000004;293.66;293.26000000000005;;322.36;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;293.86;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.04816666666666667;0.0145;0.07066666666666667;0.013666666666666666;0.022500000000000003;0.07066666666666667;;9314.37109375;0.0;1074.48828125;28332.841796875;509733.2493048235;412172.66196668637;224507.88348971008;224507.88348971008;223670.3013713322;430280.9020939914;459067.71765648585;458788.78780023096;472689.592463476;515484.1186241432;512801.61181224353;458062.3058009886;461902.06837289105;466077.4508732314;466275.0664382286;436190.03069200943;412934.04071806197;459342.27611063566;458792.58754311653;;206546.2383541025;472104.6820821746;202436.0925252502;209463.66747855698;274.1446344660691;5002503.388050833;2049849.0728252595;312751.55895724864;0.0;0;340;326;0;0;0;0;12;114;121;2004613271279.7056;733778099474.4583;1394309092165.261;18115.59046609864;3685.4707239446334;337.21185462223826;17619.24368456221;3995021.063335833;1612811.1560466317;58801.56752226078;1842446.0734984612;3.8269376159716972;0.16257945517539546
9076;2019-02-28 00:16:37.866;762;185;103;102;99;57;203;29;65;32;590;565;60;94;252;248;272;187;207;205;201;26;548;358;366;134;363;255;549;139.0;84.0;502.0;88.0;135.0;0;83;69;1;0;0;0;0;0;0;1;0;0;0;0;27908.158203125;8994.2724609375;0.0;1071.32470703125;491.0;106309;;;Calculated values ==>;1551309397.866;349.36;291.66;283.46000000000004;283.36;283.06;278.86;274.1680685717883;293.46000000000004;276.06;279.66;276.36;332.16;329.66;279.16;282.56;298.36;297.96000000000004;300.36;291.86;293.66;293.26000000000005;;322.26000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.1680685717883;293.86;5480000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2550000.0;5490000.0;0.023166666666666665;0.014;0.08366666666666665;0.014666666666666666;0.022500000000000003;0.04566666666666667;;8994.2724609375;0.0;1071.32470703125;27908.158203125;509908.62414777244;412648.34060041176;224545.7357725391;224265.5351087286;223428.81940578663;430280.9020939914;459067.71765648585;458902.3634562797;472689.592463476;515946.83918923367;513373.9287123789;458300.0027415247;462355.97803754656;466077.4508732314;466275.0664382286;436645.3876492174;413396.8702782222;459342.27611063566;458792.58754311653;;206128.24275125185;472104.6820821746;202425.8164384208;213324.31684026742;274.14064201217633;5002972.0708615165;2050001.6473975647;312769.44103015895;0.0;0;340;326;0;0;0;0;12;114;121;2004832874939.4402;733858500814.3611;1394462994730.0752;21458.53776716086;3955.2900294417223;325.4792431939327;11209.71769543011;3995350.8532337854;1612874.8301140498;58807.09004010967;1842686.3188470267;3.67082291479016;0.20879936010962588
9077;2019-02-28 00:17:37.856;762;184;103;102;98;57;203;29;61;32;590;566;56;97;252;249;272;185;207;204;201;27;544;357;366;134;362;254;545;-2.0;111.0;191.0;67.0;135.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;27589.318359375;8691.369140625;0.0;1076.80859375;491.0;106310;;;Calculated values ==>;1551309457.856;349.36;291.56;283.46000000000004;283.36;282.96000000000004;278.86;274.0616903277293;293.46000000000004;276.06;279.26000000000005;276.36;332.16;329.76000000000005;278.76000000000005;282.86;298.36;298.06;300.36;291.66;293.56;293.26000000000005;;322.26000000000005;275.86;241.2770596917726;261.6868853414304;274.0616903277293;293.86;5440000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2540000.0;5450000.0;0.0;0.018500000000000003;0.03183333333333333;0.011166666666666667;0.022500000000000003;0.022500000000000003;;8691.369140625;0.0;1076.80859375;27589.318359375;510258.7187408932;413945.88199973485;224621.95722944723;224341.0261637695;223223.85014238977;430346.717906069;459067.71765648585;458579.79738821846;472689.592463476;516032.281859263;513564.2403745581;457977.089092597;462859.51793342736;466221.12760670384;466547.812170346;437544.74053483375;414305.8763482112;459205.06791963393;458792.58754311653;;206128.24275125185;472202.2088784924;202107.91431681922;224621.95722944723;274.01244962433856;5003434.472753116;2050149.0031808768;312787.3391574832;0.0;0;340;326;0;0;0;0;12;114;121;2005052438339.475;733938887414.3739;1394615669280.0994;8164.354944439542;3016.052955938684;429.9189874525173;5268.83918205756;3995597.669530181;1612932.9149565164;58813.383976201854;1842823.6172674764;1.7279749129143263;0.10638322308885545
9078;2019-02-28 00:18:37.866;762;183;103;103;98;56;203;28;60;32;589;566;55;100;251;249;272;185;207;205;201;26;547;355;366;133;360;254;548;-2.0;86.0;163.0;103.0;135.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;27695.830078125;8749.826171875;0.0;1078.20227050781;491.0;106311;;;Calculated values ==>;1551309517.866;349.36;291.46000000000004;283.46000000000004;283.46000000000004;282.96000000000004;278.76000000000005;273.8482719121499;293.46000000000004;275.96000000000004;279.16;276.36;332.06;329.76000000000005;278.66;283.16;298.26000000000005;298.06;300.36;291.66;293.66;293.26000000000005;;322.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;293.86;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5480000.0;0.0;0.014333333333333333;0.027166666666666665;0.017166666666666667;0.022500000000000003;0.022500000000000003;;8749.826171875;0.0;1078.20227050781;27695.830078125;509996.2295786902;412314.6283600508;224564.7262571664;224564.7262571664;223169.29010121396;430477.46260093397;459067.71765648585;458459.42808116745;472820.39598721155;515929.566597004;513564.2403745581;457856.28665042523;463211.75907383807;466377.8143668663;466833.15677505854;436871.629610352;413071.18990964803;459342.27611063566;458792.58754311653;;206128.24275125185;472236.3865531139;201483.60916870995;224564.7262571664;273.7600268471988;5003895.259108284;2050294.370699007;312805.3005744198;0.0;0;340;326;0;0;0;0;12;114;121;2005272074939.4402;734019000764.3612;1394768094680.0752;6981.176413788428;4647.922678432267;341.13963571009;5270.126878933879;3995723.90332694;1612996.7920645366;58819.81053564194;1842911.4566220902;1.754203878014493;0.12483321772118904
9079;2019-02-28 00:19:37.877;762;184;104;104;98;56;203;27;62;32;589;566;56;102;251;250;272;186;207;204;200;24;546;356;366;132;361;253;547;276.0;109.0;458.0;218.0;135.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;27292.830078125;8339.529296875;0.0;1066.49279785156;491.0;106312;;;Calculated values ==>;1551309577.877;349.36;291.56;283.56;283.56;282.96000000000004;278.76000000000005;273.955091788801;293.46000000000004;275.86;279.36;276.36;332.06;329.76000000000005;278.76000000000005;283.36;298.26000000000005;298.16;300.36;291.76000000000005;293.56;293.16;;322.26000000000005;275.56;240.83765695389522;261.54996906429363;273.955091788801;293.86;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2530000.0;5470000.0;0.046;0.018166666666666668;0.07633333333333334;0.036333333333333336;0.022500000000000003;0.0685;;8339.529296875;0.0;1066.49279785156;27292.830078125;510083.7804416993;413117.91072696255;224864.99064383286;224864.99064383286;223187.43670963548;430412.23801567365;459067.71765648585;458858.5848144472;472950.9869074988;516015.0247933108;513651.4424076012;458137.239072846;463594.67937499494;466234.42928284;466819.69984961615;437096.92859707953;413854.0851824992;459205.06791963393;458654.80598915706;;206128.24275125185;472173.3745042847;201794.1921061953;209372.19162585726;273.8857103729648;5004353.581954567;2050436.8081036888;312823.17630998685;0.0;0;340;326;0;0;0;0;12;114;121;2005491715200.0127;734098515339.5685;1394920222565.4717;19622.581976729896;9823.776960463916;422.2449886982094;17075.859083886036;3995945.6419587363;1613117.4116713828;58826.17324047732;1843097.7073119665;4.9908944011621275;0.3037238347318243
9080;2019-02-28 00:20:37.857;762;183;104;104;100;57;203;27;64;32;590;567;58;105;251;250;272;185;207;204;200;25;546;355;366;132;360;252;548;147.0;110.0;222.0;153.0;135.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;26961.462890625;7962.08837890625;0.0;1056.53625488281;492.0;106313;;;Calculated values ==>;1551309637.857;349.36;291.46000000000004;283.56;283.56;283.16;278.86;273.8482719121499;293.46000000000004;275.86;279.56;276.36;332.16;329.86;278.96000000000004;283.66;298.26000000000005;298.16;300.36;291.66;293.56;293.16;;322.36;275.66;240.83765695389522;261.41265627149306;273.8482719121499;293.86;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2520000.0;5480000.0;0.0245;0.018333333333333333;0.037000000000000005;0.025500000000000002;0.022500000000000003;0.047;;7962.08837890625;0.0;1056.53625488281;26961.462890625;510083.7804416993;412314.6283600508;224845.77224265877;224845.77224265877;223725.5379881148;430477.46260093397;459067.71765648585;459255.95438704145;472950.9869074988;516202.99094173365;513841.3858802524;458537.2466056057;464092.62273748446;466377.8143668663;466961.99702802964;437096.92859707953;413071.18990964803;459205.06791963393;458654.80598915706;;206546.2383541025;472270.6324499597;201510.33392255413;212681.5543949447;273.7704621605272;5004805.550356414;2050572.6096354255;312840.86232146237;0.0;0;340;326;0;0;0;0;12;114;121;2005711242000.0825;734177688939.5936;1395071672065.5198;9536.587957186031;6904.387612448843;440.47187593624415;11560.742824927982;3996188.554043902;1613256.7665757444;58833.36015124916;1843336.266115166;3.1537170494864553;0.18774493282265994
9081;2019-02-28 00:21:37.848;763;183;104;104;100;57;203;27;65;32;590;567;60;109;250;251;272;185;207;204;200;24;547;355;366;132;360;252;548;120.0;86.0;18.0;196.0;135.0;0;82;45;1;0;0;0;0;0;0;1;0;0;0;0;26589.953125;7686.50341796875;0.0;1049.44958496094;494.0;106314;;;Calculated values ==>;1551309697.848;349.46000000000004;291.46000000000004;283.56;283.56;283.16;278.86;273.8482719121499;293.46000000000004;275.86;279.66;276.36;332.16;329.86;279.16;284.06;298.16;298.26000000000005;300.36;291.66;293.56;293.16;;322.56;275.56;240.83765695389522;261.41265627149306;273.8482719121499;293.86;5470000.0;3550000.0;3660000.0;1320000.0;3600000.0;2520000.0;5480000.0;0.02;0.014333333333333333;0.003;0.03266666666666666;0.022500000000000003;0.0425;;7686.50341796875;0.0;1049.44958496094;26589.953125;510119.5370165681;412314.6283600508;224845.77224265877;224845.77224265877;223725.5379881148;430477.46260093397;459067.71765648585;459375.44999954134;472950.9869074988;516202.99094173365;513841.3858802524;458777.14900429564;464558.0941569299;466247.85315236123;467090.7383467643;436871.629610352;413071.18990964803;459205.06791963393;458654.80598915706;;207382.2378540181;472173.3745042847;201253.4247139112;213743.49105265993;273.6700723100862;5005251.745216806;2050702.9950061897;312858.4095709603;0.0;0;340;326;0;0;0;0;12;114;121;2005930809059.852;734256877059.5105;1395222849385.361;774.3660758568905;8850.0516931522;341.13963571009;10408.730884801129;3996274.4657720616;1613388.0338767709;58839.872603491654;1843519.3176007129;2.3322341915859193;0.15796853661688406
9082;2019-02-28 00:22:37.868;765;183;105;104;101;57;202;27;67;32;590;567;62;113;250;251;272;185;207;204;200;24;546;356;366;132;361;252;548;265.0;109.0;11.0;187.0;135.0;0;81;41;1;0;0;0;0;0;0;1;0;0;0;0;26482.1640625;7455.11572265625;0.0;1046.79992675781;494.0;106315;;;Calculated values ==>;1551309757.868;349.66;291.46000000000004;283.66;283.56;283.26000000000005;278.86;273.955091788801;293.36;275.86;279.86;276.36;332.16;329.86;279.36;284.46000000000004;298.16;298.26000000000005;300.36;291.66;293.56;293.16;;322.56;275.56;240.83765695389522;261.41265627149306;273.955091788801;293.86;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5480000.0;0.04416666666666667;0.018166666666666668;0.0018333333333333333;0.03116666666666667;0.022500000000000003;0.06666666666666667;;7455.11572265625;0.0;1046.79992675781;26482.1640625;510453.27670899057;412314.6283600508;225127.49039810343;224845.77224265877;224004.61729554815;430412.23801567365;458930.22448036657;459614.19727221894;472950.9869074988;516202.99094173365;513841.3858802524;459016.7171259451;465022.51548658387;466104.2199880029;466948.68245374196;437096.92859707953;413071.18990964803;459205.06791963393;458654.80598915706;;207382.2378540181;472173.3745042847;201658.19073551317;209579.07937163737;273.83266570439037;5005694.160282442;2050829.2172257078;312875.8841398011;0.0;0;340;326;0;0;0;0;12;114;121;2006150482259.7822;734336103459.4854;1395374099785.313;472.9193453172939;8431.05656079338;436.46758615500556;16605.04844116798;3996284.8632819164;1613532.091115253;58846.354823691865;1843744.5074666336;3.051723047290146;0.13837101648642502
9083;2019-02-28 00:23:37.869;766;183;105;104;101;58;202;28;68;32;591;568;64;118;250;251;272;185;207;204;200;25;547;357;366;133;362;252;549;91.0;113.0;133.0;248.0;135.0;0;82;38;1;0;0;0;0;0;0;1;0;0;0;0;26227.3671875;7294.162109375;0.0;1049.22399902344;495.0;106316;;;Calculated values ==>;1551309817.869;349.76;291.46000000000004;283.66;283.56;283.26000000000005;278.96000000000004;274.0616903277293;293.36;275.96000000000004;279.96000000000004;276.36;332.26000000000005;329.96000000000004;279.56;284.96000000000004;298.16;298.26000000000005;300.36;291.66;293.56;293.16;;322.66;275.66;241.05796691057077;261.41265627149306;274.0616903277293;293.86;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2520000.0;5490000.0;0.015166666666666667;0.01883333333333333;0.022166666666666668;0.04133333333333333;0.022500000000000003;0.03766666666666667;;7294.162109375;0.0;1049.22399902344;26227.3671875;510489.1858236067;411880.1009978568;225108.12917937728;224826.59767494642;223985.98748797938;430346.717906069;458930.22448036657;459733.4497572819;472820.39598721155;516305.54789759975;513944.17915077665;459255.95438704145;465601.5953587099;465960.3153875682;466806.3634841397;436871.629610352;412648.34060041176;459205.06791963393;458654.80598915706;;207800.24178383037;472138.9942397944;201876.45827527394;215753.78381533566;273.9222989927;5006133.41369643;2050952.1299226705;312893.3512969426;0.0;0;340;326;0;0;0;0;12;114;121;2006370085919.5168;734415604784.3893;1395525302305.1304;5715.829977851177;11170.851486533511;456.20527635387424;9149.27183521394;3996336.437052429;1613695.4430712706;58853.79388818613;1843959.1303789997;3.1752286459912886;0.26029219104739737
9084;2019-02-28 00:24:37.889;768;183;105;104;102;60;202;28;69;32;592;568;66;121;251;251;271;185;207;204;200;26;547;358;366;133;363;255;548;-2.0;86.0;649.0;231.0;135.0;0;82;41;1;0;0;0;0;0;0;1;0;0;0;0;26422.0546875;7422.326171875;0.0;1065.21044921875;496.0;106317;;;Calculated values ==>;1551309877.889;349.96000000000004;291.46000000000004;283.66;283.56;283.36;279.16;274.1680685717883;293.36;275.96000000000004;280.06;276.36;332.36;329.96000000000004;279.76000000000005;285.26000000000005;298.26000000000005;298.26000000000005;300.26000000000005;291.66;293.56;293.16;;322.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;293.86;5470000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.0;0.014333333333333333;0.10816666666666667;0.0385;0.022500000000000003;0.022500000000000003;;7422.326171875;0.0;1065.21044921875;26422.0546875;510735.3919526781;412314.6283600508;225127.49039810343;224845.77224265877;224284.34402414924;430280.9020939914;458930.22448036657;459382.7263614821;472820.39598721155;516152.38807831524;513683.03591657546;459022.58001248643;465515.82100907486;465946.8475650451;466663.7800689285;436656.90959093993;413071.18990964803;459205.06791963393;458654.80598915706;;208218.24852204052;472236.3865531139;202343.1204277514;225127.49039810343;274.108503337222;5006572.305126976;2051074.8082041093;312910.97745743475;0.0;0;340;326;0;0;0;0;12;114;121;2006589759119.447;734495431384.3639;1395677453005.082;27803.11737516521;10390.890745826455;338.0619820985172;5254.364600798707;3996615.8547218028;1613875.1841502115;58860.4149883024;1844079.2006926963;5.158909664680343;0.44565086678604593
9085;2019-02-28 00:25:37.870;769;183;106;105;103;61;202;29;71;33;594;570;66;122;251;251;271;186;207;204;200;26;553;357;366;134;362;258;554;169.0;85.0;312.0;194.0;134.0;0;86;47;1;0;0;0;0;0;0;1;0;0;0;0;26828.1328125;7851.61279296875;0.0;1094.39672851562;497.0;106318;;;Calculated values ==>;1551309937.87;350.06000000000006;291.46000000000004;283.76000000000005;283.66;283.46000000000004;279.26000000000005;274.0616903277293;293.36;276.06;280.26000000000005;276.46000000000004;332.56;330.16;279.76000000000005;285.36;298.26000000000005;298.26000000000005;300.26000000000005;291.76000000000005;293.56;293.16;;322.86;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;293.86;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2580000.0;5540000.0;0.028166666666666666;0.014166666666666666;0.052000000000000005;0.03233333333333333;0.022333333333333334;0.0505;;7851.61279296875;0.0;1094.39672851562;26828.1328125;510336.03097311873;250084.03125215016;225293.25892233328;225011.98481579847;224451.42414037438;430346.717906069;458930.22448036657;459150.8545672082;472787.01963726926;516102.1084251384;513627.81060185726;458546.97807344905;465197.5629265202;466090.7741585676;466806.3634841397;435278.8413108562;410846.3285738816;459205.06791963393;458654.80598915706;;208636.25808486674;472104.6820821746;202038.37405453547;212322.71257692788;273.98537827460797;5007015.916167753;2051202.0507224752;312928.96848493646;0.0;0;340;326;0;0;0;0;12;114;121;2006809289579.2515;734575506019.2926;1395831304269.945;13369.848986658984;8732.143959560331;346.1272637738073;12439.770717317575;3996958.854123629;1614034.4923090509;58866.11475984686;1844226.6051273588;3.899827162437662;0.2547529720449453
9086;2019-02-28 00:26:37.850;771;186;106;106;103;61;202;28;72;33;597;573;67;123;251;251;271;189;207;204;200;26;556;357;366;134;362;258;557;341.0;85.0;620.0;201.0;134.0;0;89;52;1;0;0;0;0;0;0;1;0;0;0;0;27235.04296875;8161.89111328125;0.0;1114.34753417969;497.0;106319;;;Calculated values ==>;1551309997.85;350.26;291.76000000000005;283.76000000000005;283.76000000000005;283.46000000000004;279.26000000000005;274.0616903277293;293.36;275.96000000000004;280.36;276.46000000000004;332.86;330.46000000000004;279.86;285.46000000000004;298.26000000000005;298.26000000000005;300.26000000000005;292.06;293.56;293.16;;322.86;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;293.86;5560000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2580000.0;5570000.0;0.05683333333333333;0.014166666666666666;0.10333333333333333;0.033499999999999995;0.022333333333333334;0.07916666666666666;;8161.89111328125;0.0;1114.34753417969;27235.04296875;510321.77183954004;251101.17795168798;225235.54227343167;225235.54227343167;224395.34351883474;430346.717906069;458930.22448036657;459271.3725159827;472787.01963726926;516410.9621629571;513937.4454903903;458667.9264242442;465314.2558036612;466090.7741585676;466806.3634841397;434576.1230583078;410706.54676073755;459205.06791963393;458654.80598915706;;208636.25808486674;472104.6820821746;202116.45379264015;208638.4703324845;274.0157731212627;5007466.292457252;2051335.4521064477;312947.3685517307;0.0;0;340;326;0;0;0;0;12;114;121;2007028816379.3213;734655879219.3181;1395986052669.9944;26572.6749347454;9044.605647699404;338.1523308822452;19792.959906153243;3997291.5975382915;1614182.5825092983;58871.81518902749;1844495.1216806103;6.009805799330049;0.34530682612631136
9087;2019-02-28 00:27:37.860;772;188;106;106;103;61;202;29;72;33;601;576;67;123;251;251;271;191;207;204;200;26;555;359;366;134;364;258;556;-1.0;83.0;386.0;199.0;135.0;0;90;54;1;0;0;0;0;0;0;1;0;0;0;0;27331.67578125;8276.783203125;0.0;1124.18176269531;498.0;106320;;;Calculated values ==>;1551310057.86;350.36;291.96000000000004;283.76000000000005;283.76000000000005;283.46000000000004;279.26000000000005;274.27422755570615;293.36;276.06;280.36;276.46000000000004;333.26000000000005;330.76000000000005;279.86;285.46000000000004;298.26000000000005;298.26000000000005;300.26000000000005;292.26000000000005;293.56;293.16;;322.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;293.86;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.06433333333333333;0.033166666666666664;0.022500000000000003;0.022500000000000003;;8276.783203125;0.0;1124.18176269531;27331.67578125;510532.60472357896;410752.57778573356;225254.7373144569;225254.7373144569;224413.99526412465;430214.79039162316;458930.22448036657;459271.3725159827;472787.01963726926;516822.6231901047;514246.9787578204;458667.9264242442;465314.2558036612;465802.6480608363;466520.93082736776;434811.4092311339;411946.55931517074;459205.06791963393;458654.80598915706;;209054.2704885073;472104.6820821746;202525.96975182404;225254.7373144569;274.18414147003614;5007921.0909005385;2051472.4638905546;312966.02607160347;0.0;0;340;326;0;0;0;0;12;114;121;2007248452979.2864;734736292619.3053;1396140878469.9697;16517.28757782754;8941.027292289958;316.29709050415664;5251.501545180754;3997650.740406343;1614332.4877638202;58877.26984316237;1844703.8603099792;3.3003115763760467;0.2851052791099898
9088;2019-02-28 00:28:37.871;774;189;105;105;103;61;202;30;72;33;603;578;67;123;252;251;271;191;207;204;200;28;554;360;366;134;365;257;555;-2.0;113.0;564.0;204.0;134.0;0;94;54;1;0;0;0;0;0;0;1;0;0;0;0;27238.431640625;8264.3203125;0.0;1134.12316894531;498.0;106321;;;Calculated values ==>;1551310117.871;350.56000000000006;292.06;283.66;283.66;283.46000000000004;279.26000000000005;274.38016830617;293.36;276.16;280.36;276.46000000000004;333.46000000000004;330.96000000000004;279.86;285.46000000000004;298.36;298.26000000000005;300.26000000000005;292.26000000000005;293.56;293.16;;322.96000000000004;275.96000000000004;241.2770596917726;262.0952818180154;274.38016830617;293.86;5540000.0;3600000.0;3660000.0;1340000.0;3650000.0;2570000.0;5550000.0;0.0;0.01883333333333333;0.094;0.034;0.022333333333333334;0.022333333333333334;;8264.3203125;0.0;1134.12316894531;27238.431640625;510866.62358110014;411599.12119771366;224992.8870023503;224992.8870023503;224432.68874789274;430148.3826014536;458930.22448036657;459428.652249687;472787.01963726926;517113.04931375704;514539.8057118369;458826.5593372272;465459.1021369307;465789.28146489616;466377.8143668663;435045.6443649274;412377.0396431636;459205.06791963393;458654.80598915706;;209054.2704885073;472299.7188790419;202890.0208140103;224992.8870023503;274.33001666943346;5008375.925167903;2051610.3316913412;312984.8487296043;0.0;0;340;326;0;0;0;0;12;114;121;2007468093239.859;734816707359.5149;1396295406795.3726;24114.63135495361;9159.929734211075;426.9253889265506;5218.449524038684;3997989.401808208;1614483.3567270075;58883.46449931923;1844791.1258982087;4.1411044370237295;0.3505057476486122
9089;2019-02-28 00:29:37.851;776;188;105;104;101;61;202;30;72;34;604;580;66;123;252;251;271;189;207;204;200;28;551;360;366;134;365;260;552;-2.0;84.0;875.0;195.0;134.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27648.546875;8637.6708984375;0.0;1154.61218261719;497.0;106322;;;Calculated values ==>;1551310177.851;350.76;291.96000000000004;283.66;283.56;283.26000000000005;279.26000000000005;274.38016830617;293.36;276.16;280.36;276.56;333.56;331.16;279.76000000000005;285.46000000000004;298.36;298.26000000000005;300.26000000000005;292.06;293.56;293.16;;322.86;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;293.86;5510000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5520000.0;0.0;0.014;0.14583333333333334;0.0325;0.022333333333333334;0.022333333333333334;;8637.6708984375;0.0;1154.61218261719;27648.546875;511373.03612484696;412510.35525449144;225050.3109542955;224769.33514882115;223930.3470481531;430148.3826014536;458930.22448036657;458955.71588121896;472884.4304738556;516961.9244851646;514486.6015962716;458228.03325103875;465023.7040816976;465789.28146489616;466377.8143668663;435742.1707823336;412889.33823237545;459205.06791963393;458654.80598915706;;208636.25808486674;472299.7188790419;202912.9004882054;225050.3109542955;274.3388845733566;5008833.1641918495;2051751.1346681681;313003.91516660847;0.0;0;340;326;0;0;0;0;12;114;121;2007687620039.9287;734897080559.5404;1396450455095.4219;37339.57724481448;8755.071597702186;319.93965569941395;5217.167055778575;3998501.3495072336;1614632.5986409283;58889.686300067966;1844878.060381911;5.272698422484084;0.4317665742709561
9090;2019-02-28 00:30:37.872;777;187;105;105;101;61;202;30;73;34;606;582;66;120;252;251;271;189;207;204;200;28;555;359;366;134;364;262;556;171.0;110.0;281.0;154.0;134.0;0;98;74;1;0;0;0;0;0;0;1;0;0;0;0;28396.8125;9423.5205078125;0.0;1182.60656738281;498.0;106323;;;Calculated values ==>;1551310237.872;350.86;291.86;283.66;283.66;283.26000000000005;279.26000000000005;274.27422755570615;293.36;276.16;280.46000000000004;276.56;333.76000000000005;331.36;279.76000000000005;285.16;298.36;298.26000000000005;300.26000000000005;292.06;293.56;293.16;;322.96000000000004;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;293.86;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5560000.0;0.0285;0.018333333333333333;0.04683333333333333;0.025666666666666667;0.022333333333333334;0.050833333333333335;;9423.5205078125;0.0;1182.60656738281;28396.8125;511150.24174981756;251551.24320648852;224973.83245226843;224973.83245226843;223856.73452838918;430214.79039162316;458930.22448036657;458760.1013832176;472884.4304738556;516998.6544415689;514520.24813683925;457907.5627168128;464379.00001173094;465933.5026396987;466520.93082736776;434811.4092311339;411156.2656500391;459205.06791963393;458654.80598915706;;209054.2704885073;472299.7188790419;202609.49108420487;212435.13614427214;274.2165731396832;5009300.372318227;2051901.6972747988;313023.3988063834;0.0;0;340;326;0;0;0;0;12;114;121;2007907296899.5938;734977508699.4177;1396607109905.1829;11996.38691567043;6922.0491800674845;433.6776323200714;12516.166550448317;3998912.626437839;1614763.2870388126;58895.968642175634;1845025.8898839604;3.00470473836176;0.17591742345641762
9091;2019-02-28 00:31:37.852;777;189;104;104;100;59;202;30;72;34;610;585;65;114;252;252;271;191;207;204;200;27;554;359;366;134;364;261;555;312.0;109.0;574.0;140.0;134.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28668.830078125;9673.5087890625;0.0;1191.31030273438;497.0;106324;;;Calculated values ==>;1551310297.852;350.86;292.06;283.56;283.56;283.16;279.06;274.27422755570615;293.36;276.16;280.36;276.56;334.16;331.66;279.66;284.56;298.36;298.36;300.26000000000005;292.26000000000005;293.56;293.16;;322.86;275.86;241.2770596917726;262.63441904999945;274.27422755570615;293.86;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5550000.0;0.052000000000000005;0.018166666666666668;0.09566666666666666;0.02333333333333333;0.022333333333333334;0.07433333333333333;;9673.5087890625;0.0;1191.31030273438;28668.830078125;511236.7829527942;411599.12119771366;224712.46061038075;224712.46061038075;223597.22063817244;430214.79039162316;458930.22448036657;458797.3340378315;472884.4304738556;517495.49465332035;514916.6330361309;457946.1176024118;463819.1847815368;465933.5026396987;466650.54303335864;435045.6443649274;412377.0396431636;459205.06791963393;458654.80598915706;;208636.25808486674;472202.2088784924;202664.99049342057;209289.1182864086;274.23811401172446;5009775.760824189;2052060.786138353;313043.1748527605;0.0;0;340;326;0;0;0;0;12;114;121;2008126823699.6636;735057881899.4432;1396763957605.2327;24503.327532415315;6289.201762318342;411.8129857787082;18536.182785904304;3999216.6893369076;1614873.3440987815;58903.01204874364;1845284.5732053197;4.5781273158953555;0.2393018573472092
9092;2019-02-28 00:32:37.853;777;188;104;103;99;58;202;30;72;34;613;588;64;109;252;252;271;189;206;204;200;28;551;358;366;134;363;263;551;-1.0;83.0;191.0;103.0;134.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29219.720703125;10204.7607421875;0.0;1190.01013183594;496.0;106325;;;Calculated values ==>;1551310357.853;350.86;291.96000000000004;283.56;283.46000000000004;283.06;278.96000000000004;274.1680685717883;293.36;276.16;280.36;276.56;334.46000000000004;331.96000000000004;279.56;284.06;298.36;298.36;300.26000000000005;292.06;293.56;293.16;;322.76000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.013833333333333333;0.03183333333333333;0.017166666666666667;0.022333333333333334;0.022333333333333334;;10204.7607421875;0.0;1190.01013183594;29219.720703125;511496.0934422399;412934.04071806197;224788.3793091545;224507.88348971008;223392.38266940997;430280.9020939914;458930.22448036657;458479.4507351373;472884.4304738556;517636.15767339076;515054.37540724693;457501.7747322531;462929.63896784734;466077.4508732314;466793.1479323858;435742.1707823336;413307.47646805906;459205.06791963393;458654.80598915706;;208218.24852204052;472299.7188790419;202291.5749645224;224788.3793091545;274.0884621641896;5010258.173453526;2052226.4411451174;313063.01952043024;0.0;0;340;326;0;0;0;0;12;114;121;2008346427359.3982;735138283239.3461;1396921160225.0427;8155.314045364573;4635.139803865917;310.34660468079767;5223.016862520058;3999488.8492189827;1614964.3817956594;58909.03014562348;1845482.569835373;1.6080900194495347;0.11479333437584018
9093;2019-02-28 00:33:37.883;775;187;104;104;99;56;202;29;71;34;617;592;63;103;251;252;271;189;207;204;200;27;553;357;366;134;362;263;553;132.0;87.0;292.0;87.0;134.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29736.359375;10760.9306640625;0.0;1191.66748046875;494.0;106326;;;Calculated values ==>;1551310417.883;350.66;291.86;283.56;283.56;283.06;278.76000000000005;274.0616903277293;293.36;276.06;280.26000000000005;276.56;334.86;332.36;279.46000000000004;283.46000000000004;298.26000000000005;298.36;300.26000000000005;292.06;293.56;293.16;;322.56;275.86;241.2770596917726;262.9017227912062;274.0616903277293;293.86;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2630000.0;5530000.0;0.022000000000000002;0.0145;0.048666666666666664;0.0145;0.022333333333333334;0.044333333333333336;;10760.9306640625;0.0;1191.66748046875;29736.359375;511076.734186412;411690.63993804477;224750.3340974183;224750.3340974183;223356.10594676767;430346.717906069;458930.22448036657;458357.56210949004;472884.4304738556;518048.63093514694;515467.9179529155;457379.14680568065;462215.4653076735;466090.7741585676;466935.48835395055;435278.8413108562;412465.3940541978;459205.06791963393;458654.80598915706;;207382.2378540181;472202.2088784924;202118.33169170024;213519.41561037026;274.0165039602232;5010749.719770943;2052401.2425971336;313082.8767575134;0.0;0;340;326;0;0;0;0;12;114;121;2008566137159.2935;735218723439.3077;1397079039124.9675;12470.30921366577;3916.216219208487;330.7949852215468;10867.66897345955;3999660.815352823;1615035.6787264678;58914.37566362674;1845616.7259284665;2.307865541700362;0.11877078461802043
9094;2019-02-28 00:34:37.853;774;187;104;104;98;55;202;28;69;34;619;594;62;98;251;253;271;189;207;204;200;26;548;357;366;133;362;260;549;247.0;86.0;217.0;171.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29819.662109375;10771.0751953125;0.0;1180.68908691406;492.0;106327;;;Calculated values ==>;1551310477.853;350.56000000000006;291.86;283.56;283.56;282.96000000000004;278.66;274.0616903277293;293.36;275.96000000000004;280.06;276.56;335.06;332.56;279.36;282.96000000000004;298.26000000000005;298.46000000000004;300.26000000000005;292.06;293.56;293.16;;322.36;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;293.86;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2600000.0;5490000.0;0.04116666666666667;0.014333333333333333;0.036166666666666666;0.0285;0.022333333333333334;0.0635;;10771.0751953125;0.0;1180.68908691406;29819.662109375;511386.47806490905;413396.8702782222;224826.59767494642;224826.59767494642;223151.18335246728;430346.717906069;458930.22448036657;458592.2718018564;473014.93639070686;518505.9635808202;515931.29039629915;457741.12423952157;462074.0458432693;466090.7741585676;467064.51337570406;436429.6856349974;414127.2103214636;459205.06791963393;458654.80598915706;;206546.2383541025;472236.3865531139;202024.8261943032;210044.34687253466;273.9801028097399;5011245.771800126;2052580.5862626897;313102.6365107653;0.0;0;340;326;0;0;0;0;12;114;121;2008785627359.3982;735298783389.346;1397235860675.0422;9279.189282806508;7701.029470226105;319.66881282731777;15786.764153905522;3999841.970550803;1615132.4407020689;58919.793485013906;1845838.7351444957;2.768348750733691;0.1451091837567021
9095;2019-02-28 00:35:37.874;772;185;104;103;99;54;202;28;66;34;620;595;59;97;251;253;271;186;207;204;200;26;546;356;366;133;361;255;546;91.0;110.0;167.0;98.0;134.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29249.568359375;10252.1640625;0.0;1152.68579101562;489.0;106328;;;Calculated values ==>;1551310537.874;350.36;291.66;283.56;283.46000000000004;283.06;278.56;273.955091788801;293.36;275.96000000000004;279.76000000000005;276.56;335.16;332.66;279.06;282.86;298.26000000000005;298.46000000000004;300.26000000000005;291.76000000000005;293.56;293.16;;322.06;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.86;5460000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5460000.0;0.015166666666666667;0.018333333333333333;0.02783333333333333;0.01633333333333333;0.022333333333333334;0.0375;;10252.1640625;0.0;1152.68579101562;29249.568359375;511313.86109376966;413899.7426769738;224884.253062738;224602.83680529182;223483.77734416514;430412.23801567365;458930.22448036657;459022.58001248643;473014.93639070686;519025.9602642517;516460.63556543266;458179.2719030573;462709.581260348;466234.42928284;467206.3499891093;436883.1785832939;414260.4934188599;459205.06791963393;458654.80598915706;;205292.2597576877;472236.3865531139;201757.9389128606;215530.94378434314;273.87157504637514;5011738.187673826;2052755.8412413814;313122.08810713905;0.0;0;340;326;0;0;0;0;12;114;121;2009005304219.9358;735378611319.5413;1397390414750.4204;7160.532510606252;4417.814644790802;414.7492280146237;9117.144832680522;3999979.016181939;1615233.46641657;58925.915777421855;1846046.3403562931;1.850988087281555;0.09937662292955957
9096;2019-02-28 00:36:37.844;772;183;104;103;98;54;202;27;61;33;617;594;56;98;250;254;271;185;206;204;200;25;543;355;366;132;360;251;544;-2.0;112.0;0.0;112.0;134.0;0;98;77;1;0;0;0;0;0;0;1;0;0;0;0;28300.115234375;9456.5556640625;0.0;1131.15502929688;489.0;106329;;;Calculated values ==>;1551310597.844;350.36;291.46000000000004;283.56;283.46000000000004;282.96000000000004;278.56;273.8482719121499;293.36;275.86;279.26000000000005;276.46000000000004;334.86;332.56;278.76000000000005;282.96000000000004;298.16;298.56;300.26000000000005;291.66;293.56;293.16;;322.06;275.66;240.83765695389522;261.27494424493943;273.8482719121499;293.76000000000005;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5440000.0;0.0;0.018666666666666668;0.0;0.018666666666666668;0.022333333333333334;0.022333333333333334;;9456.5556640625;0.0;1131.15502929688;28300.115234375;511573.33018558007;413992.5003723105;224922.91069721474;224641.1213295069;223242.1172877942;430477.46260093397;458930.22448036657;459055.0063224611;473048.1168422736;519052.0138472603;516698.1319602063;458456.393904279;463424.2234688352;466247.85315236123;467476.37365174666;437556.3647766302;414706.8463803602;459205.06791963393;458654.80598915706;;205292.2597576877;472270.6324499597;200932.26376779476;224922.91069721474;273.54434532442036;5012217.528580321;2052919.9984528488;313141.1105979806;0.0;0;340;326;0;0;0;0;12;114;121;2009224794420.0405;735458071569.5792;1397542138850.4927;0.0;5064.982882067079;426.52434339703996;5220.012328186712;4000038.6574506704;1615312.450217675;58932.922885213746;1846165.756927869;1.011693638396174;0.07233250176983559
9097;2019-02-28 00:37:37.895;772;181;104;103;98;54;202;27;60;33;613;591;55;101;249;254;271;183;206;204;200;24;541;354;366;132;360;250;542;-3.0;109.0;0.0;132.0;134.0;0;96;67;1;0;0;0;0;0;0;1;0;0;0;0;27810.638671875;8814.40625;0.0;1112.99633789062;490.0;106330;;;Calculated values ==>;1551310657.895;350.36;291.26000000000005;283.56;283.46000000000004;282.96000000000004;278.56;273.7412296467126;293.36;275.86;279.16;276.46000000000004;334.46000000000004;332.26000000000005;278.66;283.26000000000005;298.06;298.56;300.26000000000005;291.46000000000004;293.56;293.16;;322.16;275.56;240.83765695389522;261.13683023647616;273.7412296467126;293.76000000000005;5410000.0;3540000.0;3660000.0;1320000.0;3600000.0;2500000.0;5420000.0;0.0;0.018166666666666668;0.0;0.022000000000000002;0.022333333333333334;0.022333333333333334;;8814.40625;0.0;1112.99633789062;27810.638671875;511746.0472787686;414087.16301823244;224961.7466460286;224679.58129243512;223278.773247331;430542.39183029096;458930.22448036657;459093.38060998835;473048.1168422736;518726.5292912553;516475.8750516714;458495.7030266401;463921.9086424215;466117.788102169;467617.4535800144;438000.5770900852;414798.46392301214;459205.06791963393;458654.80598915706;;205710.24989127388;472173.3745042847;200572.2062032921;224961.7466460286;273.3987209303912;5012685.515646444;2053072.385887808;313159.8277554086;0.0;0;340;326;0;0;0;0;12;114;121;2009444581079.6008;735537338889.4207;1397692566605.1917;0.0;5975.225702621838;421.50505586849386;5219.144991996536;4000038.6574506704;1615404.530157174;58939.99580373505;1846252.823849394;1.1700820680583497;0.09270057991299924
9098;2019-02-28 00:38:37.845;772;180;104;104;100;55;202;26;61;33;608;588;56;106;249;254;271;182;206;204;200;23;543;353;366;132;359;249;545;150.0;85.0;-1.0;101.0;134.0;0;94;58;1;0;0;0;0;0;0;1;0;0;0;0;27358.69140625;8378.755859375;0.0;1102.39697265625;492.0;106331;;;Calculated values ==>;1551310717.845;350.36;291.16;283.56;283.56;283.16;278.66;273.6339639331285;293.36;275.76000000000005;279.26000000000005;276.46000000000004;333.96000000000004;331.96000000000004;278.76000000000005;283.76000000000005;298.06;298.56;300.26000000000005;291.36;293.56;293.16;;322.36;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;293.76000000000005;5430000.0;3529999.9999999995;3660000.0;1320000.0;3590000.0;2490000.0;5450000.0;0.025;0.014166666666666666;0.0;0.016833333333333332;0.022333333333333334;0.04733333333333334;;8378.755859375;0.0;1102.39697265625;27358.69140625;511573.33018558007;412461.22321998916;224903.55968491975;224903.55968491975;223781.1447373042;430607.02586249536;458930.22448036657;459369.9683089139;473048.1168422736;518299.2462748992;516253.9154241559;458774.03931581206;464648.9582095037;466261.3989570346;467758.27701357054;437556.3647766302;413212.84157674;459205.06791963393;458654.80598915706;;206546.2383541025;472076.1002201579;200792.72732338173;212168.96512776933;273.4808441152891;5013144.876943779;2053215.542841874;313178.2739816687;0.0;0;340;326;0;0;0;0;12;114;121;2009663998079.7754;735616472889.4836;1397842141855.3105;0.0;4566.6034437623985;344.8665786651114;11666.99646743902;4000038.6574506704;1615492.3055263169;58946.37691200267;1846393.4244301298;1.7485707469937224;0.05959323429692892
9099;2019-02-28 00:39:37.866;773;181;105;104;100;56;202;26;64;32;606;585;60;113;249;255;271;183;206;204;200;23;542;355;366;132;361;249;543;129.0;110.0;250.0;232.0;134.0;0;93;48;1;0;0;0;0;0;0;1;0;0;0;0;26720.794921875;7760.17578125;0.0;1098.34655761719;493.0;106332;;;Calculated values ==>;1551310777.866;350.46000000000004;291.26000000000005;283.66;283.56;283.16;278.76000000000005;273.8482719121499;293.36;275.76000000000005;279.56;276.36;333.76000000000005;331.66;279.16;284.46000000000004;298.06;298.66;300.26000000000005;291.46000000000004;293.56;293.16;;322.46000000000004;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;293.76000000000005;5420000.0;3550000.0;3660000.0;1320000.0;3610000.0;2490000.0;5430000.0;0.021500000000000002;0.018333333333333333;0.041666666666666664;0.03866666666666666;0.022333333333333334;0.043833333333333335;;7760.17578125;0.0;1098.34655761719;26720.794921875;511782.102169172;413676.876647874;225224.96854428554;224942.3062877657;223818.42376880723;430477.46260093397;458930.22448036657;459726.5621254155;472950.9869074988;518094.87659749197;515946.7936577335;459250.94419637485;465457.6944732439;465973.9058467576;467604.7241699096;437778.921909236;414398.0589551918;459205.06791963393;458654.80598915706;;206964.23671620517;472076.1002201579;201377.5489596781;213527.9452499344;273.71859559282507;5013595.697060995;2053350.081010558;313196.619929895;0.0;0;340;326;0;0;0;0;12;114;121;2009883674939.4404;735695700609.3628;1397991594145.0825;10764.542215239057;10467.010648738551;428.64915415747686;10744.727395735927;4000128.3933655755;1615617.6294916044;58952.82513252058;1846580.2541628992;3.6580513289098833;0.27036324802723555
9100;2019-02-28 00:40:37.856;774;181;105;105;102;58;202;27;66;32;604;583;63;120;249;254;270;183;206;204;200;25;546;356;366;132;361;250;547;84.0;86.0;500.0;126.0;134.0;0;93;43;1;0;0;0;0;0;0;1;0;0;0;0;26475.009765625;7552.408203125;0.0;1100.68786621094;496.0;106333;;;Calculated values ==>;1551310837.856;350.56000000000006;291.26000000000005;283.66;283.66;283.36;278.96000000000004;273.955091788801;293.36;275.86;279.76000000000005;276.36;333.56;331.46000000000004;279.46000000000004;285.16;298.06;298.56;300.16;291.46000000000004;293.56;293.16;;322.76000000000005;275.66;240.83765695389522;261.13683023647616;273.955091788801;293.76000000000005;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5470000.0;0.014;0.014333333333333333;0.08333333333333333;0.021;0.022333333333333334;0.036333333333333336;;7552.408203125;0.0;1100.68786621094;26475.009765625;511559.34304914606;411977.9935670269;225146.89616703955;225146.89616703955;224303.19538806606;430412.23801567365;458930.22448036657;459807.9097540932;472950.9869074988;517806.34074152104;515656.32942277624;459451.0062173106;466120.1294677776;465973.9058467576;467335.0359168276;436668.6907976116;412742.8863985274;459205.06791963393;458654.80598915706;;208218.24852204052;472270.6324499597;201851.51985190297;216170.69611900527;273.908056072366;5014038.921550399;2053477.6646096369;313214.94216254866;0.0;0;340;326;0;0;0;0;12;114;121;2010103238339.4753;735774887409.3754;1398141269195.1062;21496.365825182518;5678.801364559192;342.93652972020664;8810.255991948849;4000397.1894591385;1615752.155500331;58959.2539415738;1846743.1851981233;4.198307683205775;0.28049420218108345
9101;2019-02-28 00:41:37.836;775;183;106;106;103;59;202;27;68;33;603;582;66;126;250;254;270;186;206;204;200;25;550;356;366;133;362;253;551;91.0;113.0;443.0;191.0;134.0;0;93;43;1;0;0;0;0;0;0;1;0;0;0;0;26586.990234375;7605.5224609375;0.0;1112.75732421875;498.0;106334;;;Calculated values ==>;1551310897.836;350.66;291.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;279.06;273.955091788801;293.36;275.86;279.96000000000004;276.46000000000004;333.46000000000004;331.36;279.76000000000005;285.76000000000005;298.16;298.56;300.16;291.76000000000005;293.56;293.16;;322.96000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;293.76000000000005;5500000.0;3560000.0;3660000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.015166666666666667;0.01883333333333333;0.07383333333333333;0.03183333333333333;0.022333333333333334;0.0375;;7605.5224609375;0.0;1112.75732421875;26586.990234375;511336.4555410422;250238.32788882943;225351.37291809832;225351.37291809832;224507.88348971008;430412.23801567365;458930.22448036657;459576.91440768004;472917.67418972735;517451.1058712398;515296.25597851706;459337.80062851607;466382.06977781886;465960.3153875682;467335.0359168276;435753.84034277074;412172.66196668637;459205.06791963393;458654.80598915706;;209054.2704885073;472138.9942397944;201767.1169217151;215812.85160400555;273.8751539151859;5014480.957489428;2053603.9385931813;313233.3813906826;0.0;0;340;326;0;0;0;0;12;114;121;2010322765139.5452;735854360909.4006;1398292118895.154;19034.956714380412;8606.838094625524;444.11219274958887;9106.57328944318;4000734.8378934017;1615871.16281353;58965.81049468335;1846892.4423398788;4.266034264525744;0.31347779038176565
