;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9102;2019-02-28 00:42:37.857;777;185;106;106;104;60;202;28;69;33;604;583;67;130;250;254;270;187;206;204;200;25;551;359;366;133;364;254;552;0.0;113.0;332.0;197.0;134.0;0;93;44;1;0;0;0;0;0;0;1;0;0;0;0;26619.962890625;7675.115234375;0.0;1117.02734375;499.0;106335;;;Calculated values ==>;1551310957.857;350.86;291.66;283.76000000000005;283.76000000000005;283.56;279.16;274.27422755570615;293.36;275.96000000000004;280.06;276.46000000000004;333.56;331.46000000000004;279.86;286.16;298.16;298.56;300.16;291.86;293.56;293.16;;323.06;275.66;241.05796691057077;261.6868853414304;274.27422755570615;293.76000000000005;5510000.0;3590000.0;3660000.0;1330000.0;3640000.0;2540000.0;5520000.0;0.0;0.01883333333333333;0.05533333333333333;0.03283333333333333;0.022333333333333334;0.022333333333333334;;7675.115234375;0.0;1117.02734375;26619.962890625;511496.0934422399;411342.59817574464;225331.95712668533;225331.95712668533;224769.33514882115;430214.79039162316;458930.22448036657;459539.71813925036;472917.67418972735;517469.2546613495;515313.06107820594;459300.23752840795;466700.872519092;465671.6860993213;466909.46258657274;435522.6516302658;412126.3827081116;459205.06791963393;458654.80598915706;;209472.28574929133;472138.9942397944;202468.1001573056;225331.95712668533;274.1616601236778;5014924.503953502;2053731.3218094807;313251.96943316644;0.0;0;340;326;0;0;0;0;12;114;121;2010542442000.0828;735934188839.596;1398444272130.5264;14224.629528334277;8854.194355708381;440.6297313672375;5210.876957928535;4001012.098119896;1616016.7223456504;58973.185924566314;1847011.7961847954;3.2677280103282196;0.2823187301724225
9103;2019-02-28 00:43:37.862;779;187;106;106;105;61;202;29;69;33;606;584;66;132;251;253;270;189;206;204;200;27;556;358;366;133;363;257;558;-1.0;112.0;366.0;137.0;134.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;27138.84375;8148.658203125;0.0;1137.12194824219;501.0;106336;;;Calculated values ==>;1551311017.862;351.06000000000006;291.86;283.76000000000005;283.76000000000005;283.66;279.26000000000005;274.1680685717883;293.36;276.06;280.06;276.46000000000004;333.76000000000005;331.56;279.76000000000005;286.36;298.26000000000005;298.46000000000004;300.16;292.06;293.56;293.16;;323.26000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;293.76000000000005;5560000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.018666666666666668;0.061000000000000006;0.022833333333333334;0.022333333333333334;0.022333333333333334;;8148.658203125;0.0;1137.12194824219;27138.84375;511310.5741428766;251443.07916124177;225216.39083112837;225216.39083112837;224935.85242803855;430280.9020939914;458930.22448036657;459067.65107013966;472917.67418972735;517421.4089405205;515157.98397180176;458705.8848670923;466504.4397154131;465946.8475650451;466922.41498093086;434351.24109016213;410249.6488763151;459205.06791963393;458654.80598915706;;210308.32490665457;472333.7623376517;202337.38528246374;225216.39083112837;274.1062738110845;5015372.531340419;2053863.1975765857;313270.75557594234;0.0;0;340;326;0;0;0;0;12;114;121;2010762060299.629;736013995489.431;1398597584905.2097;15660.546213048232;6164.917276093458;449.89638799181137;5213.457938529307;4001261.1620041537;1616141.8920389288;58980.60759396655;1847098.672881208;2.960313228136841;0.22983906405934346
9104;2019-02-28 00:44:37.868;781;189;106;105;104;62;202;28;69;33;609;586;66;129;251;253;270;192;206;204;200;26;557;358;366;133;363;259;559;-1.0;112.0;789.0;217.0;134.0;0;96;59;1;0;0;0;0;0;0;1;0;0;0;0;27692.46484375;8583.6875;0.0;1160.15734863281;501.0;106337;;;Calculated values ==>;1551311077.868;351.26;292.06;283.76000000000005;283.66;283.56;279.36;274.1680685717883;293.36;275.96000000000004;280.06;276.46000000000004;334.06;331.76000000000005;279.76000000000005;286.06;298.26000000000005;298.46000000000004;300.16;292.36;293.56;293.16;;323.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;293.76000000000005;5570000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.018666666666666668;0.1315;0.036166666666666666;0.022333333333333334;0.022333333333333334;;8583.6875;0.0;1160.15734863281;27692.46484375;511471.05218743836;252186.74541440952;225197.28280668746;224916.92659983123;224637.22318914058;430280.9020939914;458930.22448036657;458751.10373618297;472917.67418972735;517561.18586016935;515192.0571574921;458387.69506395434;465869.23340538895;465946.8475650451;466922.41498093086;434113.7753569173;411022.3319942386;459205.06791963393;458654.80598915706;;210308.32490665457;472236.3865531139;202349.46523308364;225197.28280668746;274.11096977075755;5015829.504605111;2054002.6477344974;313289.9014844958;0.0;0;340;326;0;0;0;0;12;114;121;2010981682259.7825;736093803469.4868;1398752400385.3179;33716.81546315756;9760.910321074427;431.0402761033356;5213.884684408487;4001672.681166211;1616274.620540521;58987.94946695303;1847185.5760925787;5.041403214834271;0.421465813457408
9105;2019-02-28 00:45:37.868;783;189;105;105;104;63;202;29;67;34;613;589;65;124;251;253;270;190;206;204;200;27;560;359;366;133;365;261;561;-2.0;110.0;517.0;176.0;134.0;0;96;69;1;0;0;0;0;0;0;1;0;0;0;0;28258.921875;9223.48046875;0.0;1166.90185546875;502.0;106338;;;Calculated values ==>;1551311137.868;351.46000000000004;292.06;283.66;283.66;283.56;279.46000000000004;274.27422755570615;293.36;276.06;279.86;276.56;334.46000000000004;332.06;279.66;285.56;298.26000000000005;298.46000000000004;300.16;292.16;293.56;293.16;;323.36;275.86;241.05796691057077;262.63441904999945;274.27422755570615;293.76000000000005;5600000.0;3590000.0;3660000.0;1330000.0;3650000.0;2610000.0;5610000.0;0.0;0.018333333333333333;0.08616666666666667;0.029333333333333333;0.022333333333333334;0.022333333333333334;;9223.48046875;0.0;1166.90185546875;28258.921875;511459.2615929559;252076.2402507455;224879.20243501465;224879.20243501465;224599.85649131285;430214.79039162316;458930.22448036657;458189.7716215503;473014.93639070686;517804.51959563565;515329.70297874213;457946.1176024118;464995.29521852185;465658.1741919227;466780.0534477276;433394.7668246896;252477.74442165508;459205.06791963393;458654.80598915706;;210726.34883551928;472333.7623376517;202585.08457455164;224879.20243501465;274.20709782010243;5016295.7661611;2054151.0408009037;313309.29364452994;0.0;0;340;326;0;0;0;0;12;114;121;2011201282259.7825;736173603469.4868;1398908400385.3179;22024.603867216385;7912.627881050934;3316.812077388966;5220.988479375847;4002137.192993964;1616421.9000255389;59019.1815698988;1847272.5333689435;3.7029467352083274;0.28050977586644943
9106;2019-02-28 00:46:37.889;785;192;104;104;102;63;202;29;62;34;618;593;60;117;252;253;270;194;206;204;200;28;562;361;366;134;366;262;562;-1.0;109.0;645.0;177.0;134.0;0;98;79;1;0;0;0;0;0;0;1;0;0;0;0;28813.076171875;9809.478515625;0.0;1186.14440917969;501.0;106339;;;Calculated values ==>;1551311197.889;351.66;292.36;283.56;283.56;283.36;279.46000000000004;274.4858918419099;293.36;276.06;279.36;276.56;334.96000000000004;332.46000000000004;279.16;284.86;298.36;298.46000000000004;300.16;292.56;293.56;293.16;;323.26000000000005;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;293.76000000000005;5620000.0;3610000.0;3660000.0;1340000.0;3660000.0;2620000.0;5620000.0;0.0;0.018166666666666668;0.1075;0.029500000000000002;0.022333333333333334;0.022333333333333334;;9809.478515625;0.0;1186.14440917969;28813.076171875;511534.15739290585;409649.04535952624;224581.235550118;224581.235550118;224024.8043689452;430081.6785162784;458930.22448036657;457418.38492534845;472884.4304738556;518235.5701400811;515656.9658837472;457173.2343506725;464025.37317356496;465644.78589503816;466494.5354798314;432909.77486912435;410484.95857646636;459205.06791963393;458654.80598915706;;210308.32490665457;472299.7188790419;203154.65698667217;224581.235550118;274.4371773117754;5016771.532604093;2054309.7043049952;313328.9092264237;0.0;0;340;326;0;0;0;0;12;114;121;2011420959119.4473;736253731504.3646;1399065355300.0784;27333.3507534077;7939.7793258249085;407.3841626499534;5227.643073138539;4002548.6532425424;1616554.0496549157;59050.22740075747;1847359.6357735903;3.720403800201046;0.301555818774517
9107;2019-02-28 00:47:37.879;785;193;104;103;101;63;202;30;54;34;622;597;52;107;253;252;270;195;206;204;200;28;558;362;366;134;367;266;558;-1.0;85.0;554.0;148.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;30017.43359375;10881.2099609375;0.0;1203.57763671875;500.0;106340;;;Calculated values ==>;1551311257.879;351.66;292.46000000000004;283.56;283.46000000000004;283.26000000000005;279.46000000000004;274.5913991737795;293.36;276.16;278.56;276.56;335.36;332.86;278.36;283.86;298.46000000000004;298.36;300.16;292.66;293.56;293.16;;323.16;275.96000000000004;241.2770596917726;263.299902668528;274.5913991737795;293.76000000000005;5580000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2660000.0;5580000.0;0.0;0.014166666666666666;0.09233333333333334;0.024666666666666667;0.022333333333333334;0.022333333333333334;;10881.2099609375;0.0;1203.57763671875;30017.43359375;511878.43670008116;411859.8641199572;224655.96928433658;224376.7333429222;223820.17163000492;430014.67791919125;458930.22448036657;455775.73446676333;472884.4304738556;518312.99139222305;515728.074069169;455526.61032282165;462239.8001169555;465631.5214710507;466221.12760670384;433875.21710201784;412631.9622702012;459205.06791963393;458654.80598915706;;209890.3038832737;472299.7188790419;203418.11687739598;224655.96928433658;274.5437695595447;5017261.705143176;2054482.0979719267;313348.820257751;0.0;0;340;326;0;0;0;0;12;114;121;2011640522519.4822;736334118104.3774;1399223728900.1035;23301.02002408492;6632.412849373934;300.94611011740255;5225.974019740991;4002970.536006907;1616675.4643505726;59056.12916923942;1847446.7347304656;2.9342967525713486;0.23083766516530585
9108;2019-02-28 00:48:37.869;783;191;103;102;99;60;202;30;46;35;627;601;44;96;253;252;270;193;206;204;200;29;553;360;366;134;365;269;553;-1.0;112.0;547.0;119.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29864.88671875;10752.5341796875;0.0;1219.85668945312;497.0;106341;;;Calculated values ==>;1551311317.869;351.46000000000004;292.26000000000005;283.46000000000004;283.36;283.06;279.16;274.38016830617;293.36;276.16;277.76000000000005;276.66;335.86;333.26000000000005;277.56;282.76000000000005;298.46000000000004;298.36;300.16;292.46000000000004;293.56;293.16;;322.86;276.06;241.2770596917726;263.6948088759802;274.38016830617;293.76000000000005;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2690000.0;5530000.0;0.0;0.018666666666666668;0.09116666666666666;0.01983333333333333;0.022333333333333334;0.022333333333333334;;10752.5341796875;0.0;1219.85668945312;29864.88671875;512061.8118813015;413220.0903815756;224470.20161295234;224190.72046730405;223356.10594676767;430148.3826014536;458930.22448036657;454269.86663963663;472981.82504853373;518578.76792969095;515885.97008476476;454017.10370795045;460454.98036258493;465920.2808716204;466507.67227632634;435057.2187066115;413956.2836987002;459205.06791963393;458654.80598915706;;208636.25808486674;472397.21216106473;202915.00221964295;224470.20161295234;274.339699113969;5017760.641309303;2054662.3491262603;313369.0121779246;0.0;0;340;326;0;0;0;0;12;114;121;2011860085919.517;736414504704.3903;1399384202150.129;22915.185139622754;5344.730497171531;393.8841201476775;5230.122831068572;4003355.6068608253;1616775.257243555;59061.91845611723;1847533.8543485461;2.830171764216944;0.21232956758588184
9109;2019-02-28 00:49:37.870;777;188;103;102;97;58;202;30;41;35;633;606;39;88;253;253;270;189;206;204;200;28;545;359;366;134;364;270;544;263.0;111.0;600.0;76.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29713.83984375;10610.91015625;0.0;1225.74487304688;493.0;106342;;;Calculated values ==>;1551311377.87;350.86;291.96000000000004;283.46000000000004;283.36;282.86;278.96000000000004;274.27422755570615;293.36;276.16;277.26000000000005;276.66;336.46000000000004;333.76000000000005;277.06;281.96000000000004;298.46000000000004;298.46000000000004;300.16;292.06;293.56;293.16;;322.46000000000004;275.96000000000004;241.2770596917726;263.82572766246335;274.27422755570615;293.76000000000005;5450000.0;3590000.0;3660000.0;1340000.0;3640000.0;2700000.0;5440000.0;0.04383333333333333;0.018500000000000003;0.1;0.012666666666666666;0.022333333333333334;0.06616666666666667;;10610.91015625;0.0;1225.74487304688;29713.83984375;512013.3110075317;415748.9091670815;224641.1213295069;224360.0059297457;222964.24813300895;430214.79039162316;458930.22448036657;453465.59988136275;472981.82504853373;519116.0054168683;516319.27260130557;453211.0183327629;459324.03016746056;466064.25039095;466780.0534477276;436894.98515524203;416088.9401499447;459205.06791963393;458654.80598915706;;206964.23671620517;472299.7188790419;202702.8734183668;210107.7228392554;274.2528129481665;5018257.138971548;2054840.3807959897;313389.39253058773;0.0;0;340;326;0;0;0;0;12;114;121;2012079689579.2517;736494906044.2931;1399545904844.9336;25076.272646299596;3414.8933758352177;384.91183259800096;16445.532001751824;4003755.542340705;1616848.2553256897;59068.408530548375;1847714.4878157757;3.8289203955263726;0.1838061444189584
9110;2019-02-28 00:50:37.870;766;183;103;103;97;55;202;30;39;35;638;611;37;82;252;253;270;185;206;204;199;27;545;356;366;134;361;269;545;-1.0;108.0;2.0;40.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29644.3359375;10635.119140625;0.0;1224.82177734375;487.0;106343;;;Calculated values ==>;1551311437.87;349.76;291.46000000000004;283.46000000000004;283.46000000000004;282.86;278.66;273.955091788801;293.36;276.16;277.06;276.66;336.96000000000004;334.26000000000005;276.86;281.36;298.36;298.46000000000004;300.16;291.66;293.56;293.06;;321.86;275.86;241.2770596917726;263.6948088759802;273.955091788801;293.76000000000005;5450000.0;3560000.0;3660000.0;1340000.0;3610000.0;2690000.0;5450000.0;0.0;0.018000000000000002;0.0003333333333333333;0.006666666666666667;0.022333333333333334;0.022333333333333334;;10635.119140625;0.0;1224.82177734375;29644.3359375;510663.4636646853;413581.5929919801;224621.95722944723;224621.95722944723;222946.15321728104;430412.23801567365;458930.22448036657;453383.1958718612;472981.82504853373;519715.86455673754;516922.5414850237;453128.81857222365;458747.3744246312;466364.5342688999;467206.3499891093;436894.98515524203;414305.8763482112;459205.06791963393;458516.8789554001;;204456.2876039246;472202.2088784924;201229.76722145776;224621.95722944723;273.66526623766515;5018751.790436392;2055017.4310401303;313409.813919341;0.0;0;340;326;0;0;0;0;12;114;121;2012299289579.2517;736575306044.2931;1399707604844.9336;84.0511428834678;1806.4829443802314;406.603958526555;5223.653251879614;4003965.211705615;1616891.7667950247;59075.004495474415;1847895.064359556;0.6341339598307166;0.018486586147217446
9111;2019-02-28 00:51:37.851;755;183;104;103;97;53;202;28;36;35;641;614;35;78;250;254;270;185;206;203;200;25;547;354;366;133;359;266;547;211.0;85.0;465.0;21.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29793.337890625;10764.447265625;0.0;1209.57214355469;484.0;106344;;;Calculated values ==>;1551311497.851;348.66;291.46000000000004;283.56;283.46000000000004;282.86;278.46000000000004;273.7412296467126;293.36;275.96000000000004;276.76000000000005;276.66;337.26;334.56;276.66;280.96000000000004;298.16;298.56;300.16;291.66;293.46000000000004;293.16;;321.56;275.66;241.05796691057077;263.299902668528;273.7412296467126;293.76000000000005;5470000.0;3540000.0;3660000.0;1330000.0;3590000.0;2660000.0;5470000.0;0.035166666666666666;0.014166666666666666;0.0775;0.0035;0.022333333333333334;0.057499999999999996;;10764.447265625;0.0;1209.57214355469;29793.337890625;509131.78539382346;412742.8863985274;224864.99064383286;224583.7598748474;222910.08237744545;430542.39183029096;458930.22448036657;453518.175689324;473112.1826642056;520273.19978624134;517486.54634889966;453391.7038751564;458734.2439863231;466391.21630984533;467617.4535800144;436441.4404847656;413488.24991588667;459067.71765648585;458654.80598915706;;203202.34940748036;472138.9942397944;201417.6272257679;210524.71910408878;273.72977948703516;5019246.94753707;2055195.7042896543;313430.09411131596;0.0;0;340;326;0;0;0;0;12;114;121;2012518820039.929;736655380679.54;1399868054020.4285;19537.792505925594;947.5247845490928;325.1701997257852;14267.479995891425;4004128.675289994;1616914.709591983;59081.10068240796;1848057.43903552;2.9295064829442263;0.1151080770232017
9112;2019-02-28 00:52:37.851;747;184;104;103;98;53;202;27;35;34;642;615;34;75;249;254;270;186;206;203;200;24;548;354;366;132;359;264;548;204.0;86.0;583.0;0.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29844.916015625;10828.611328125;0.0;1199.66918945312;482.0;106345;;;Calculated values ==>;1551311557.851;347.86;291.56;283.56;283.46000000000004;282.96000000000004;278.46000000000004;273.7412296467126;293.36;275.86;276.66;276.56;337.36;334.66;276.56;280.66;298.06;298.56;300.16;291.76000000000005;293.46000000000004;293.16;;321.36;275.56;240.83765695389522;263.0348170998261;273.7412296467126;293.76000000000005;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2640000.0;5480000.0;0.034;0.014333333333333333;0.09716666666666667;0.0;0.022333333333333334;0.05633333333333333;;10828.611328125;0.0;1199.66918945312;29844.916015625;508051.944953583;412695.35991861223;224845.77224265877;224564.7262571664;223169.29010121396;430542.39183029096;458930.22448036657;453734.4937347361;473145.2311080622;520540.8225504859;517758.29529880884;453608.57175709575;458685.9034793936;466261.3989570346;467617.4535800144;436213.2229783862;413442.3132566535;459067.71765648585;458654.80598915706;;202366.40377179522;472173.3745042847;201446.94854128102;210723.40527496336;273.7412296467126;5019743.932986289;2055375.6464446022;313450.17112242436;0.0;0;340;326;0;0;0;0;12;114;121;2012738420039.929;736734880679.54;1400027054020.4285;24513.939807964052;0.0;326.38303934483565;13966.802240232912;4004495.7730592764;1616922.6056318542;59086.53029273355;1848292.724720821;3.2263235822301537;0.1328896775573178
9113;2019-02-28 00:53:37.842;743;185;104;104;99;53;202;26;35;34;642;616;34;72;249;254;270;187;206;203;199;24;551;354;366;132;359;262;551;207.0;111.0;822.0;57.0;134.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29949.921875;10931.123046875;0.0;1184.36669921875;481.0;106346;;;Calculated values ==>;1551311617.842;347.46000000000004;291.66;283.56;283.56;283.06;278.46000000000004;273.7412296467126;293.36;275.76000000000005;276.66;276.56;337.36;334.76000000000005;276.56;280.36;298.06;298.56;300.16;291.86;293.46000000000004;293.06;;321.26000000000005;275.56;240.83765695389522;262.7682575881327;273.7412296467126;293.76000000000005;5510000.0;3540000.0;3660000.0;1320000.0;3590000.0;2620000.0;5510000.0;0.034499999999999996;0.018500000000000003;0.137;0.0095;0.022333333333333334;0.05683333333333333;;10931.123046875;0.0;1184.36669921875;29949.921875;507286.19390083087;411784.30806472205;224788.3793091545;224788.3793091545;223392.38266940997;430542.39183029096;458930.22448036657;454075.42441806814;473145.2311080622;520705.1658796523;518029.5188813502;453950.15662217996;458638.57983612496;466261.3989570346;467617.4535800144;435522.6516302658;412555.8353376608;459067.71765648585;458516.8789554001;;201948.4348523538;472173.3745042847;201395.93949301646;210588.2765468654;273.72130891185276;5020242.148557974;2055556.9503645357;313470.0351080976;0.0;0;340;326;0;0;0;0;12;114;121;2012957987099.6985;736814068799.4569;1400184830350.263;34617.08943473209;2572.385632607048;424.8861014131928;14090.60890355172;4004988.457721995;1616944.038963288;59092.78992981354;1848526.5014083434;4.267674782934355;0.2307028049955081
9114;2019-02-28 00:54:37.862;741;187;104;104;100;54;201;26;36;33;641;616;35;70;249;255;269;189;206;203;199;24;549;356;366;131;361;259;550;268.0;86.0;993.0;114.0;134.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29951.078125;10948.337890625;0.0;1155.26904296875;481.0;106347;;;Calculated values ==>;1551311677.862;347.26;291.86;283.56;283.56;283.16;278.56;273.955091788801;293.26000000000005;275.76000000000005;276.76000000000005;276.46000000000004;337.26;334.76000000000005;276.66;280.16;298.06;298.66;300.06;292.06;293.46000000000004;293.06;;321.26000000000005;275.56;240.61611355647437;262.3656120759269;273.955091788801;293.76000000000005;5490000.0;3560000.0;3660000.0;1310000.0;3610000.0;2590000.0;5500000.0;0.04466666666666667;0.014333333333333333;0.1655;0.019;0.022333333333333334;0.067;;10948.337890625;0.0;1155.26904296875;29951.078125;507216.49996853387;412979.2520416587;224807.4667576938;224807.4667576938;223688.6727273851;430412.23801567365;458792.58754311653;454707.5988438092;473178.34860283375;520848.70747702895;518281.1586234993;454583.3976502994;458872.0650174507;465973.9058467576;467463.62394289;435765.7755856008;413720.03103230504;459067.71765648585;458516.8789554001;;201948.4348523538;472304.9464017478;201899.84582948327;209535.7194722201;273.9268865886087;5020741.489949482;2055739.339981904;313489.5385715978;0.0;0;340;326;0;0;0;0;12;114;121;2013177660299.6287;736892995099.4319;1400341182450.2131;41839.68312387095;5137.696910873025;315.98900526390617;16681.73768537306;4005625.809873038;1617008.3110680259;59098.96594702029;1848783.023108577;5.285623291997118;0.3080439729384528
9115;2019-02-28 00:55:37.872;742;187;104;104;101;55;201;27;35;33;638;614;34;69;249;254;269;189;206;203;199;25;552;356;366;131;361;258;552;93.0;111.0;1130.0;84.0;134.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.09765625;11007.2509765625;0.0;1136.9033203125;480.0;106348;;;Calculated values ==>;1551311737.872;347.36;291.86;283.56;283.56;283.26000000000005;278.66;273.955091788801;293.26000000000005;275.86;276.66;276.46000000000004;336.96000000000004;334.56;276.56;280.06;298.06;298.56;300.06;292.06;293.46000000000004;293.06;;321.16;275.66;240.61611355647437;262.23063862743834;273.955091788801;293.76000000000005;5520000.0;3560000.0;3660000.0;1310000.0;3610000.0;2580000.0;5520000.0;0.015500000000000002;0.018500000000000003;0.18833333333333335;0.014;0.022333333333333334;0.03783333333333334;;11007.2509765625;0.0;1136.9033203125;29910.09765625;507071.70676717814;412126.3827081116;224769.33514882115;224769.33514882115;223930.3470481531;430412.23801567365;458792.58754311653;454751.82338565396;473178.34860283375;520623.11718193477;518159.4142429513;454627.8331398351;458909.56265178975;465973.9058467576;467335.0359168276;435069.064143297;412889.33823237545;459067.71765648585;458516.8789554001;;201530.46850934727;472402.05409754877;201922.3668927354;215409.12348443357;273.9356600596029;5021240.416221434;2055922.3337163082;313508.64319152816;0.0;0;340;326;0;0;0;0;12;114;121;2013397296899.5938;736971608199.4194;1400496308300.1885;47616.21430616634;3786.715620867387;410.32492935204823;9197.576748651567;4006371.3999291384;1617082.6935674627;59105.01957191048;1848998.7200056517;5.023884752579023;0.33514608095066273
9116;2019-02-28 00:56:37.863;745;188;104;103;100;56;201;27;34;33;636;612;32;69;250;254;269;190;206;203;199;26;552;357;366;131;362;259;552;126.0;110.0;1185.0;92.0;134.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.767578125;10992.6630859375;0.0;1116.19262695312;479.0;106349;;;Calculated values ==>;1551311797.863;347.66;291.96000000000004;283.56;283.46000000000004;283.16;278.76000000000005;274.0616903277293;293.26000000000005;275.86;276.56;276.46000000000004;336.76000000000005;334.36;276.36;280.06;298.16;298.56;300.06;292.16;293.46000000000004;293.06;;321.06;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;293.76000000000005;5520000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.021;0.018333333333333333;0.19749999999999998;0.015333333333333334;0.022333333333333334;0.043333333333333335;;10992.6630859375;0.0;1116.19262695312;30035.767578125;507445.8483674484;412510.35525449144;224769.33514882115;224489.02133816265;223651.97064635294;430346.717906069;458792.58754311653;454459.0917852496;473178.34860283375;520335.6540015416;517869.80452138156;454210.1636894993;458751.10373618297;465960.3153875682;467193.43905229;435069.064143297;413263.53111073095;459067.71765648585;458516.8789554001;;201112.50472608567;472499.14586990676;202189.94503809558;213827.01532593105;274.044367750748;5021739.890165532;2056105.6388334108;313527.4161746991;0.0;0;340;326;0;0;0;0;12;114;121;2013616863959.3633;737050196409.337;1400651385035.026;49823.15648256291;4144.741079421105;399.76810559704364;10603.22742394366;4007183.2728856457;1617148.779125575;59111.76933457835;1849163.7019559117;5.365568360217491;0.35279865951428635
9117;2019-02-28 00:57:37.873;747;188;103;103;100;57;201;28;36;34;635;611;34;68;250;254;269;190;206;203;199;26;551;358;366;131;363;261;551;-2.0;110.0;1022.0;80.0;134.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.22265625;10895.5732421875;0.0;1118.0703125;478.0;106350;;;Calculated values ==>;1551311857.873;347.86;291.96000000000004;283.46000000000004;283.46000000000004;283.16;278.86;274.1680685717883;293.26000000000005;275.96000000000004;276.76000000000005;276.56;336.66;334.26000000000005;276.56;279.96000000000004;298.16;298.56;300.06;292.16;293.46000000000004;293.06;;320.96000000000004;275.76000000000005;240.61611355647437;262.63441904999945;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.018333333333333333;0.17033333333333334;0.013333333333333334;0.022333333333333334;0.022333333333333334;;10895.5732421875;0.0;1118.0703125;29891.22265625;507784.34315500304;412934.04071806197;224507.88348971008;224507.88348971008;223670.3013713322;430280.9020939914;458792.58754311653;454370.03874577465;473275.31562819314;520068.0108803182;517598.5130613728;454120.2570427979;458311.462890867;465816.1379094171;467051.5817240092;435302.32504623453;413676.3280692049;459067.71765648585;458516.8789554001;;200694.54348549087;472499.14586990676;202440.07664225748;224507.88348971008;274.1461822989904;5022239.36498267;2056288.071203111;313546.03813566786;0.0;0;340;326;0;0;0;0;12;114;121;2013836500559.3284;737128809509.3246;1400807411035.001;42912.070211632425;3600.7875897019903;396.4766112455438;5226.200898733744;4007956.195240234;1617213.3359554862;59118.40581311309;1849295.6358438968;4.339693871720657;0.3125709522307865
9118;2019-02-28 00:58:37.874;747;188;103;103;100;58;201;28;37;34;636;611;35;68;251;254;269;190;206;203;199;27;553;359;366;132;364;264;553;-2.0;85.0;1030.0;72.0;134.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30013.19921875;10945.1865234375;0.0;1130.31652832031;477.0;106351;;;Calculated values ==>;1551311917.874;347.86;291.96000000000004;283.46000000000004;283.46000000000004;283.16;278.96000000000004;274.27422755570615;293.26000000000005;275.96000000000004;276.86;276.56;336.76000000000005;334.26000000000005;276.66;279.96000000000004;298.26000000000005;298.56;300.06;292.16;293.46000000000004;293.06;;320.86;275.86;240.83765695389522;263.0348170998261;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2640000.0;5530000.0;0.0;0.014166666666666666;0.1716666666666667;0.012;0.022333333333333334;0.022333333333333334;;10945.1865234375;0.0;1130.31652832031;30013.19921875;507605.65284463554;412080.6298862991;224470.20161295234;224470.20161295234;223633.68038994563;430214.79039162316;458792.58754311653;453986.0025407328;473145.2311080622;519923.0939532682;517345.44823762885;453734.4937347361;457830.71684976626;465802.6480608363;466909.46258657274;434834.76268643484;412845.1473663945;459067.71765648585;458516.8789554001;;200276.58477070546;472465.0996282349;202713.6442569613;224470.20161295234;274.25699147141;5022738.576819735;2056470.0805684335;313564.77500500245;0.0;0;340;326;0;0;0;0;12;114;121;2014056104219.9358;737207710824.5428;1400964913660.4365;43135.08817204744;3237.0174644552835;311.51955036723785;5227.042460648;4008673.2668464086;1617270.3186141236;59124.30587947564;1849382.7476573053;4.298841002732504;0.30724173471709526
9119;2019-02-28 00:59:37.844;745;189;103;103;99;58;201;28;33;34;638;612;32;68;251;254;269;191;206;203;199;27;549;359;366;133;364;264;549;-2.0;105.0;1039.0;96.0;134.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.12890625;10870.1767578125;0.0;1143.08471679688;475.0;106352;;;Calculated values ==>;1551311977.844;347.66;292.06;283.46000000000004;283.46000000000004;283.06;278.96000000000004;274.27422755570615;293.26000000000005;275.96000000000004;276.46000000000004;276.56;336.96000000000004;334.36;276.36;279.96000000000004;298.26000000000005;298.56;300.06;292.26000000000005;293.46000000000004;293.06;;320.66;275.86;241.05796691057077;263.0348170998261;274.27422755570615;293.76000000000005;5490000.0;3590000.0;3660000.0;1330000.0;3640000.0;2640000.0;5490000.0;0.0;0.0175;0.17316666666666666;0.016;0.022333333333333334;0.022333333333333334;;10870.1767578125;0.0;1143.08471679688;29910.12890625;507714.2312720579;414127.2103214636;224545.7357725391;224545.7357725391;223428.81940578663;430214.79039162316;458792.58754311653;453482.5372081749;473014.93639070686;520129.0411214444;517448.6756054593;453356.3894402828;457830.71684976626;465802.6480608363;466909.46258657274;435765.7755856008;414840.6948555996;459067.71765648585;458516.8789554001;;199440.67485045042;472333.7623376517;202700.46643778644;224545.7357725391;274.25187912506624;5023237.688207148;2056651.7843651837;313583.71054288227;0.0;0;340;326;0;0;0;0;12;114;121;2014275594420.0405;737287171074.5808;1401123234460.512;43427.095255072265;4314.132734397844;366.1889127750212;5225.355531083896;4009394.257699548;1617333.213402685;59129.95062621926;1849469.8074222864;4.43949151910582;0.3258879468587038
9120;2019-02-28 01:00:37.855;741;187;104;103;99;58;201;29;28;34;639;613;28;67;251;254;269;189;206;203;199;27;549;358;366;133;363;263;549;92.0;102.0;631.0;22.0;134.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29915.66796875;10879.77734375;0.0;1150.34069824219;475.0;106353;;;Calculated values ==>;1551312037.855;347.26;291.86;283.56;283.46000000000004;283.06;278.96000000000004;274.1680685717883;293.26000000000005;276.06;275.96000000000004;276.56;337.06;334.46000000000004;275.96000000000004;279.86;298.26000000000005;298.56;300.06;292.06;293.46000000000004;293.06;;320.66;275.86;241.05796691057077;262.9017227912062;274.1680685717883;293.76000000000005;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2630000.0;5490000.0;0.015333333333333334;0.017;0.10516666666666666;0.0036666666666666666;0.022333333333333334;0.03766666666666667;;10879.77734375;0.0;1150.34069824219;29915.66796875;507216.49996853387;413396.8702782222;224826.59767494642;224545.7357725391;223428.81940578663;430280.9020939914;458792.58754311653;453023.67980688816;473014.93639070686;520314.40760568157;517636.15767339076;453023.67980688816;457869.095680248;465946.8475650451;467051.5817240092;435765.7755856008;414127.2103214636;459067.71765648585;458516.8789554001;;199440.67485045042;472333.7623376517;202476.3076972662;215728.24954243941;274.1602562529894;5023736.327914281;2056833.0672115455;313602.8259251592;0.0;0;340;326;0;0;0;0;12;114;121;2014495234679.7402;737366985704.4717;1401281363445.296;26349.23196686191;989.4773336814134;367.85560949033294;9145.038374554852;4009975.833694991;1617377.4182559296;59136.06878535335;1849589.582659438;3.0632786108959804;0.16556106575513074
9121;2019-02-28 01:01:37.855;738;187;104;104;99;57;201;28;24;35;639;614;24;65;251;254;269;189;206;203;199;26;551;358;366;133;363;259;551;271.0;111.0;680.0;53.0;134.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29979.51171875;10979.9423828125;0.0;1143.92468261719;473.0;106354;;;Calculated values ==>;1551312097.855;346.96000000000004;291.86;283.56;283.56;283.06;278.86;274.1680685717883;293.26000000000005;275.96000000000004;275.56;276.66;337.06;334.56;275.56;279.66;298.26000000000005;298.56;300.06;292.06;293.46000000000004;293.06;;320.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.04516666666666667;0.018500000000000003;0.11333333333333333;0.008833333333333334;0.022333333333333334;0.0675;;10979.9423828125;0.0;1143.92468261719;29979.51171875;506662.3841261269;412555.8353376608;224788.3793091545;224788.3793091545;223392.38266940997;430280.9020939914;458792.58754311653;453210.14481060026;473112.1826642056;520643.51264047704;518075.5010802707;453210.14481060026;458266.3823707546;465946.8475650451;467051.5817240092;435302.32504623453;413307.47646805906;459067.71765648585;458516.8789554001;;198604.77482894104;472236.3865531139;202450.1906393735;209841.0975078936;274.1501114153908;5024235.454411677;2057015.2315426003;313621.944803333;0.0;0;340;326;0;0;0;0;12;114;121;2014714834679.7402;737446785704.4717;1401437963445.296;28419.461472739033;2383.11139723804;406.90469869624627;16785.61524770669;4010432.2394736544;1617405.5231620206;59142.525121254905;1849805.6714396235;3.958728065670934;0.18531658676870305
9122;2019-02-28 01:02:37.845;737;187;104;103;99;57;201;28;21;34;635;612;20;63;251;254;269;189;206;203;199;26;548;358;366;133;363;254;548;273.0;109.0;531.0;76.0;134.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29905.560546875;10947.5380859375;0.0;1126.9052734375;474.0;106355;;;Calculated values ==>;1551312157.845;346.86;291.86;283.56;283.46000000000004;283.06;278.86;274.1680685717883;293.26000000000005;275.96000000000004;275.26000000000005;276.56;336.66;334.36;275.16;279.46000000000004;298.26000000000005;298.56;300.06;292.06;293.46000000000004;293.06;;320.56;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;293.76000000000005;5480000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2540000.0;5480000.0;0.0455;0.018166666666666668;0.0885;0.012666666666666666;0.022333333333333334;0.06783333333333333;;10947.5380859375;0.0;1126.9052734375;29905.560546875;506808.1349954103;413808.91226698237;224845.77224265877;224564.7262571664;223447.0981789535;430280.9020939914;458792.58754311653;453693.4349883179;473014.93639070686;520644.6114594319;518289.53550403833;453569.25385851675;458820.28058645286;465946.8475650451;467051.5817240092;435995.9898043417;414529.21004869137;459067.71765648585;458516.8789554001;;199022.72361097817;472236.3865531139;202429.1845091372;209809.58440174628;274.1419506006946;5024734.413506925;2057197.9300917017;313640.86523237266;0.0;0;340;326;0;0;0;0;12;114;121;2014934398079.7751;737526572404.4844;1401591837795.3203;22236.88616740749;3417.557892557037;389.97983222764753;16870.644813889514;4010854.3053480177;1617453.8540162914;59149.16471889625;1850086.0935287091;3.554206800991865;0.16184669717989386
9123;2019-02-28 01:03:37.856;739;186;105;104;99;56;201;28;18;34;629;607;17;61;250;254;269;188;206;203;199;25;550;356;366;133;361;250;550;-1.0;86.0;293.0;6.0;134.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30032.19921875;11003.8896484375;0.0;1107.62390136719;474.0;106356;;;Calculated values ==>;1551312217.856;347.06000000000006;291.76000000000005;283.66;283.56;283.06;278.76000000000005;273.955091788801;293.26000000000005;275.96000000000004;274.96000000000004;276.56;336.06;333.86;274.86;279.26000000000005;298.16;298.56;300.06;291.96000000000004;293.46000000000004;293.06;;320.56;275.66;241.05796691057077;261.13683023647616;273.955091788801;293.76000000000005;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2500000.0;5500000.0;0.0;0.014333333333333333;0.04883333333333333;0.001;0.022333333333333334;0.022333333333333334;;11003.8896484375;0.0;1107.62390136719;30032.19921875;506877.3215303851;412601.8314242595;225088.81232319796;224807.4667576938;223410.58095617942;430412.23801567365;458792.58754311653;454004.120453981;473014.93639070686;520360.6865294227;518113.1506042049;453880.911232952;459212.67005737504;466104.2199880029;467335.0359168276;435534.55805626675;413351.9237643686;459067.71765648585;458516.8789554001;;199022.72361097817;472138.9942397944;201954.68137750681;225088.81232319796;273.9482465044991;5025233.9864092;2057380.8921928082;313659.4897226679;0.0;0;340;326;0;0;0;0;12;114;121;2015154038339.4749;737606387034.3752;1401743065515.1135;12308.414274901155;270.1843128622876;317.9510915172071;5213.226821452514;4011142.2356288526;1617484.5908353452;59155.065224813865;1850270.1595313337;1.4952529612638876;0.0727438261059254
9124;2019-02-28 01:04:37.856;744;186;105;104;99;55;201;27;14;34;621;602;14;60;250;255;269;188;205;203;199;24;548;356;366;133;361;245;548;247.0;84.0;607.0;138.0;134.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30025.07421875;11018.1298828125;0.0;1068.85388183594;475.0;106357;;;Calculated values ==>;1551312277.856;347.56000000000006;291.76000000000005;283.66;283.56;283.06;278.66;273.955091788801;293.26000000000005;275.86;274.56;276.56;335.26000000000005;333.36;274.56;279.16;298.16;298.66;300.06;291.96000000000004;293.46000000000004;293.06;;320.66;275.56;241.05796691057077;260.44013211722256;273.955091788801;293.66;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2450000.0;5480000.0;0.04116666666666667;0.014;0.10116666666666667;0.023;0.022333333333333334;0.0635;;11018.1298828125;0.0;1068.85388183594;30025.07421875;507679.31831083493;413442.3132566535;225127.49039810343;224845.77224265877;223447.0981789535;430412.23801567365;458792.58754311653;454361.1010510728;473014.93639070686;519957.9612157385;518022.56600003474;454361.1010510728;459877.5742448584;466104.2199880029;467463.62394289;435995.9898043417;414171.1577566021;459067.71765648585;458516.8789554001;;199440.67485045042;472041.5853210863;201836.85311882044;210028.3108495919;273.9023399312077;5025734.463687846;2057564.4090222353;313677.6270375279;0.0;0;340;326;0;0;0;0;12;114;121;2015373638339.4749;737686187034.3752;1401891565515.1135;25547.03641581287;6214.708840652115;305.54764866835427;15779.02407471882;4011457.697717942;1617538.6316116245;59160.261047648746;1850445.0949554686;3.9584993172400282;0.22181643858684869
9125;2019-02-28 01:05:37.857;751;185;105;104;100;55;201;27;12;34;612;594;11;60;250;255;269;187;205;203;199;25;548;356;366;132;361;239;549;-2.0;110.0;591.0;55.0;134.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.689453125;11029.7734375;0.0;1034.81823730469;479.0;106358;;;Calculated values ==>;1551312337.857;348.26;291.66;283.66;283.56;283.16;278.66;273.955091788801;293.26000000000005;275.86;274.36;276.56;334.36;332.56;274.26000000000005;279.16;298.16;298.66;300.06;291.86;293.46000000000004;293.06;;321.06;275.66;240.83765695389522;259.59022785621676;273.955091788801;293.66;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2390000.0;5490000.0;0.0;0.018333333333333333;0.0985;0.009166666666666667;0.022333333333333334;0.022333333333333334;;11029.7734375;0.0;1034.81823730469;29926.689453125;508548.1028742127;412648.34060041176;225108.12917937728;224826.59767494642;223707.0848780905;430412.23801567365;458792.58754311653;455126.2846045527;473145.2311080622;519540.45628184924;517713.30911205546;455005.8915865298;460806.9064342558;466104.2199880029;467463.62394289;435995.9898043417;413396.8702782222;459067.71765648585;458516.8789554001;;201112.50472608567;472270.6324499597;201897.79607792431;225108.12917937728;273.9260880091479;5026234.070046461;2057748.1446126215;313695.1579307459;0.0;0;340;326;0;0;0;0;12;114;121;2015593242000.0823;737765688359.5951;1402036767935.5151;24943.006119872898;2478.4176667436577;414.31719131219074;5212.79541166451;4011878.4550860752;1617611.0755400986;59166.26002131307;1850620.029700536;2.739300034381667;0.1821379192819987
9126;2019-02-28 01:06:37.857;760;185;105;104;100;54;201;26;10;33;602;586;9;60;249;255;269;187;205;203;199;24;543;355;366;132;360;236;544;115.0;111.0;266.0;81.0;134.0;0;91;64;1;0;0;0;0;0;0;1;0;0;0;0;27801.34375;8815.6708984375;0.0;1008.7621459960901;480.0;106359;;;Calculated values ==>;1551312397.857;349.16;291.66;283.66;283.56;283.16;278.56;273.8482719121499;293.26000000000005;275.76000000000005;274.16;276.46000000000004;333.36;331.76000000000005;274.06;279.16;298.06;298.66;300.06;291.86;293.46000000000004;293.06;;321.16;275.56;240.83765695389522;259.15941142434775;273.8482719121499;293.66;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2360000.0;5440000.0;0.019166666666666665;0.018500000000000003;0.044333333333333336;0.013500000000000002;0.022333333333333334;0.041499999999999995;;8815.6708984375;0.0;1008.7621459960901;27801.34375;510100.1270535283;414706.8463803602;225205.38267147745;224922.91069721474;223799.76335338966;430477.46260093397;458792.58754311653;455385.9502841313;473048.1168422736;518776.4999169756;517154.6428473382;455266.2699758597;461266.92988304363;466117.788102169;467604.7241699096;437132.4210441528;415405.30007411627;459067.71765648585;458516.8789554001;;201530.46850934727;472173.3745042847;201556.38424370805;214283.15448194538;273.7884394224494;5026715.136989821;2057913.523315421;313712.1877672734;0.0;0;340;326;0;0;0;0;12;114;121;2015812842000.0823;737844888359.5951;1402179267935.5151;11253.11076112543;3653.329368517785;401.9517379456761;10135.699565648369;4012180.089393417;1617662.1734320591;59173.06226239022;1850747.9338253469;2.5898788579615375;0.13008268512152688
9127;2019-02-28 01:07:37.878;767;180;105;104;99;55;201;26;11;33;593;578;9;75;249;255;269;180;205;203;199;24;532;354;366;132;359;244;534;-1.0;84.0;141.0;0.0;134.0;0;89;32;1;0;0;0;0;0;0;1;0;0;0;0;25861.001953125;6872.2080078125;0.0;1029.67248535156;483.0;106360;;;Calculated values ==>;1551312457.878;349.86;291.16;283.66;283.56;283.06;278.66;273.7412296467126;293.26000000000005;275.76000000000005;274.26000000000005;276.46000000000004;332.46000000000004;330.96000000000004;274.06;280.66;298.06;298.66;300.06;291.16;293.46000000000004;293.06;;321.46000000000004;275.56;240.83765695389522;260.2995467637923;273.7412296467126;293.66;5320000.0;3540000.0;3660000.0;1320000.0;3590000.0;2440000.0;5340000.0;0.0;0.014;0.0235;0.0;0.022333333333333334;0.022333333333333334;;6872.2080078125;0.0;1029.67248535156;25861.001953125;511912.76970718044;416865.81781806913;225403.31306082068;225118.9043295395;223707.3275721266;430542.39183029096;458792.58754311653;454164.355452263;473048.1168422736;517189.3763978842;515659.1461616305;453920.22372794116;461791.4833051061;466261.3989570346;467745.5678757242;439552.0520915305;416865.81781806913;459067.71765648585;458516.8789554001;;202784.37528459195;472173.3745042847;201446.94854128102;225403.31306082068;273.7412296467126;5027162.479718506;2058044.3013957539;313729.18066794303;0.0;0;340;326;0;0;0;0;12;114;121;2016032518859.747;737924116079.4742;1402323318335.2954;5938.859062408076;0.0;317.6072798284595;5206.202971645606;4012323.4059516396;1617692.628498961;59179.06068624299;1850875.8277601784;1.4506254965256096;0.04440913245432943
9128;2019-02-28 01:08:37.858;766;177;105;105;100;56;201;25;11;33;592;575;10;89;248;256;268;178;205;203;199;22;538;353;366;131;358;248;540;0.0;83.0;238.0;0.0;134.0;0;86;25;1;0;0;0;0;0;0;1;0;0;0;0;25507.953125;6514.97705078125;0.0;1053.10021972656;487.0;106361;;;Calculated values ==>;1551312517.858;349.76;290.86;283.66;283.66;283.16;278.76000000000005;273.6339639331285;293.26000000000005;275.66;274.26000000000005;276.46000000000004;332.36;330.66;274.16;282.06;297.96000000000004;298.76000000000005;299.96000000000004;290.96000000000004;293.46000000000004;293.06;;321.86;275.36;240.61611355647437;260.85938512811435;273.6339639331285;293.66;5380000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2480000.0;5400000.0;0.0;0.013833333333333333;0.03966666666666666;0.0;0.022333333333333334;0.022333333333333334;;6514.97705078125;0.0;1053.10021972656;25507.953125;511271.74887494027;413458.7165377379;225283.99999759658;225283.99999759658;223874.65753099526;430607.02586249536;458792.58754311653;453482.9728274517;473178.34860283375;516748.2223701794;515008.6276562682;453359.6852396347;462821.5162095928;466275.0664382286;468013.94105470116;438037.08217149467;413823.3896241266;459067.71765648585;458516.8789554001;;204456.2876039246;472110.68294196425;201183.85751793825;225283.99999759658;273.6339639331285;5027590.411652751;2058155.8240846524;313746.5313216778;0.0;0;340;326;0;0;0;0;12;114;121;2016252045659.817;738002989779.4993;1402470869135.3423;10007.864907277366;0.0;334.9560802385915;5208.867630057612;4012456.2510216404;1617692.628498961;59184.49690156928;1850962.5910844684;2.054906161988759;0.08673601823704608
9129;2019-02-28 01:09:37.858;762;178;107;107;101;57;201;24;11;32;595;575;10;96;247;256;268;182;205;203;199;21;552;352;366;131;358;251;554;266.0;84.0;99.0;54.0;134.0;0;83;26;1;0;0;0;0;0;0;1;0;0;0;0;25756.03125;6750.32080078125;0.0;1054.79333496094;492.0;106362;;;Calculated values ==>;1551312577.858;349.36;290.96000000000004;283.86;283.86;283.26000000000005;278.86;273.5264737036516;293.26000000000005;275.56;274.26000000000005;276.36;332.66;330.66;274.16;282.76000000000005;297.86;298.76000000000005;299.96000000000004;291.36;293.46000000000004;293.06;;322.36;275.26000000000005;240.61611355647437;261.27494424493943;273.5264737036516;293.66;5520000.0;3520000.0000000005;3660000.0;1310000.0;3579999.9999999995;2510000.0;5540000.0;0.044333333333333336;0.014;0.0165;0.009000000000000001;0.022333333333333334;0.06666666666666667;;6750.32080078125;0.0;1054.79333496094;25756.03125;509557.6553572702;248179.23011625995;225575.2067312768;225575.2067312768;223893.45923393773;430671.36484660726;458792.58754311653;452967.02769892645;473081.36623795505;516800.57655865554;514749.82372352673;452842.7596795061;463190.6002040492;466145.29014520516;468154.0428263464;434846.84835909377;249697.51223758972;459067.71765648585;458516.8789554001;;206546.2383541025;472013.52702826465;200782.85135772786;209088.29040786676;273.47256864962094;5028017.611522543;2058266.3682334153;313764.0971013002;0.0;0;340;326;0;0;0;0;12;114;121;2016471645659.817;738081589779.4993;1402620569135.3423;4161.038909629777;2441.0760810348315;2592.090705701057;16628.572569835553;4012574.3252201146;1617712.9707996363;59208.888958118776;1851144.5697528007;3.308443389437472;0.05442202190141702
9130;2019-02-28 01:10:37.859;759;183;108;108;103;56;201;24;8;32;601;578;9;99;247;256;268;188;205;203;199;22;557;354;366;131;360;254;559;134.0;110.0;317.0;164.0;134.0;0;82;28;1;0;0;0;0;0;0;1;0;0;0;0;25939.224609375;6902.095703125;0.0;1062.32067871094;494.0;106363;;;Calculated values ==>;1551312637.859;349.06000000000006;291.46000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.76000000000005;273.7412296467126;293.26000000000005;275.56;273.96000000000004;276.36;333.26000000000005;330.96000000000004;274.06;283.06;297.86;298.76000000000005;299.96000000000004;291.96000000000004;293.46000000000004;293.06;;322.56;275.36;240.61611355647437;261.6868853414304;273.7412296467126;293.66;5570000.0;3540000.0;3660000.0;1310000.0;3600000.0;2540000.0;5590000.0;0.022333333333333334;0.018333333333333333;0.05283333333333333;0.02733333333333333;0.022333333333333334;0.04466666666666667;;6902.095703125;0.0;1062.32067871094;25939.224609375;508744.5663900875;249832.29910922228;225759.98644853765;225759.98644853765;224358.16456840996;430542.39183029096;458792.58754311653;452070.60404684715;473081.36623795505;517161.492929604;514799.021901953;452196.10302430677;463094.41599541093;465857.34435233945;467873.58660708397;433659.1010769378;251786.45387986567;459067.71765648585;458516.8789554001;;207382.2378540181;472110.68294196425;201188.09966235014;213474.0430554439;273.6400736114377;5028448.4125007475;2058380.1402669793;313781.7400121031;0.0;0;340;326;0;0;0;0;12;114;121;2016691249319.5515;738160191089.4043;1402772071660.1592;13254.958981647591;7405.217276309451;3334.3318652796556;10945.246670198043;4012719.4609545884;1617795.0246117224;59258.276635931536;1851374.3554092206;4.3869824376736695;0.2578191544246376
