;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9131;2019-02-28 01:11:37.859;758;188;106;107;105;58;201;26;6;32;606;582;7;95;248;256;268;191;205;203;199;23;554;356;366;132;361;258;556;-1.0;85.0;585.0;155.0;134.0;0;81;38;1;0;0;0;0;0;0;1;0;0;0;0;26382.119140625;7352.52978515625;0.0;1071.39123535156;494.0;106364;;;Calculated values ==>;1551312697.859;348.96000000000004;291.96000000000004;283.76000000000005;283.86;283.66;278.96000000000004;273.955091788801;293.26000000000005;275.76000000000005;273.76000000000005;276.36;333.76000000000005;331.36;273.86;282.66;297.96000000000004;298.76000000000005;299.96000000000004;292.26000000000005;293.46000000000004;293.06;;322.56;275.46000000000004;240.83765695389522;262.23063862743834;273.955091788801;293.66;5540000.0;3560000.0;3660000.0;1320000.0;3610000.0;2580000.0;5560000.0;0.0;0.014166666666666666;0.09749999999999999;0.025833333333333333;0.022333333333333334;0.022333333333333334;;7352.52978515625;0.0;1071.39123535156;26382.119140625;508885.4093894484;410752.57778573356;225254.7373144569;225536.3107355548;224973.83245226843;430412.23801567365;458792.58754311653;451111.70319578337;472950.9869074988;517336.9716740983;514865.7450536574;451238.8370413945;462020.7418077079;465843.48631744814;467592.11455659237;434375.0075276097;411946.55931517074;459067.71765648585;458516.8789554001;;207382.2378540181;472076.1002201579;201789.0055193546;225254.7373144569;273.8836882948188;5028884.423698664;2058498.928812715;313799.5209447203;0.0;0;340;326;0;0;0;0;12;114;121;2016910849319.5515;738239091089.4043;1402925671660.1592;24308.9630234518;6982.416613104085;317.7363496762186;5209.521163314398;4013032.493637964;1617914.9215608009;59288.710537722836;1851508.9784745;4.370724400182826;0.34568980591236403
9132;2019-02-28 01:12:37.880;756;188;105;105;105;59;201;28;6;32;613;586;6;87;249;255;268;189;205;203;199;25;555;359;366;133;364;262;556;-1.0;111.0;798.0;152.0;134.0;0;83;54;1;0;0;0;0;0;0;1;0;0;0;0;27289.8984375;8278.7978515625;0.0;1104.05834960938;494.0;106365;;;Calculated values ==>;1551312757.88;348.76;291.96000000000004;283.66;283.66;283.66;279.06;274.27422755570615;293.26000000000005;275.96000000000004;273.76000000000005;276.36;334.46000000000004;331.76000000000005;273.76000000000005;281.86;298.06;298.66;299.96000000000004;292.06;293.46000000000004;293.06;;322.56;275.66;241.05796691057077;262.7682575881327;274.27422755570615;293.66;5550000.0;3590000.0;3660000.0;1330000.0;3640000.0;2620000.0;5560000.0;0.0;0.018500000000000003;0.133;0.025333333333333333;0.022333333333333334;0.022333333333333334;;8278.7978515625;0.0;1104.05834960938;27289.8984375;508548.3220865692;410752.57778573356;224973.83245226843;224973.83245226843;224973.83245226843;430214.79039162316;458792.58754311653;450395.7594886955;472820.39598721155;517720.3666589449;514933.75698297494;450395.7594886955;460452.30028568686;465540.6161959158;467038.77096222027;434137.4718364914;411156.2656500391;459067.71765648585;458516.8789554001;;207382.2378540181;472138.9942397944;202649.0568798678;224973.83245226843;274.231930530021;5029331.847056294;2058629.2354680453;313817.6560363673;0.0;0;340;326;0;0;0;0;12;114;121;2017130526180.089;738318618914.5989;1403081726260.541;32950.31144697408;6827.07841311814;425.15231444936757;5215.794705236607;4013509.8212659364;1618030.0409639948;59294.90344336431;1851595.8865141217;4.840566231219193;0.37671760856949954
9133;2019-02-28 01:13:37.840;753;187;103;104;105;61;201;29;10;33;619;592;8;76;251;253;268;187;205;203;199;27;559;361;366;133;366;263;560;-1.0;85.0;861.0;154.0;134.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;27904.677734375;9014.421875;0.0;1113.54382324219;493.0;106366;;;Calculated values ==>;1551312817.84;348.46000000000004;291.86;283.46000000000004;283.56;283.66;279.26000000000005;274.4858918419099;293.26000000000005;276.06;274.16;276.46000000000004;335.06;332.36;273.96000000000004;280.76000000000005;298.26000000000005;298.46000000000004;299.96000000000004;291.86;293.46000000000004;293.06;;322.46000000000004;275.86;241.05796691057077;262.9017227912062;274.4858918419099;293.66;5590000.0;3610000.0;3660000.0;1330000.0;3660000.0;2630000.0;5600000.0;0.0;0.014166666666666666;0.1435;0.025666666666666667;0.022333333333333334;0.022333333333333334;;9014.421875;0.0;1113.54382324219;27904.677734375;507818.7989076659;251336.13272965632;224339.63702843452;224618.51898141508;224898.04332684356;430081.6785162784;458792.58754311653;450730.499220235;472917.67418972735;518254.80674108;515467.9179529155;450473.22317971056;458966.10757074493;465513.42449155;466494.5354798314;433176.2359863786;251336.13272965632;459067.71765648585;458516.8789554001;;206964.23671620517;472333.7623376517;203191.96851572627;224339.63702843452;274.45161792119774;5029791.495219656;2058773.2495585093;313836.1237344006;0.0;0;340;326;0;0;0;0;12;114;121;2017349979779.3562;738398365714.3325;1403239121260.0154;35521.779156097;6907.972708096086;2576.0681294702326;5229.9584030355645;4014080.041618554;1618144.4234171167;59319.89694019991;1851682.8764244383;4.960105503261905;0.36974712451949926
9134;2019-02-28 01:14:37.871;749;180;102;102;103;63;201;30;11;34;624;596;11;68;252;252;268;181;205;203;199;28;558;363;366;134;368;263;559;-2.0;109.0;752.0;153.0;134.0;0;87;74;1;0;0;0;0;0;0;1;0;0;0;0;28376.7578125;9453.7333984375;0.0;1125.05712890625;492.0;106367;;;Calculated values ==>;1551312877.871;348.06000000000006;291.16;283.36;283.36;283.46000000000004;279.46000000000004;274.69669130483857;293.26000000000005;276.16;274.26000000000005;276.56;335.56;332.76000000000005;274.26000000000005;279.96000000000004;298.36;298.36;299.96000000000004;291.26000000000005;293.46000000000004;293.06;;322.36;275.96000000000004;241.2770596917726;262.9017227912062;274.69669130483857;293.66;5580000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2630000.0;5590000.0;0.0;0.018166666666666668;0.12533333333333332;0.025500000000000002;0.022333333333333334;0.022333333333333334;;9453.7333984375;0.0;1125.05712890625;28376.7578125;507408.11241545534;248694.20702596652;224079.7428891606;224079.7428891606;224358.16456840996;429947.3805835815;458792.58754311653;450858.94502381765;472884.4304738556;518770.07133774745;515881.2824938866;450858.94502381765;457991.3500410911;465354.9656912107;466077.4508732314;433418.2376106026;249070.90486057595;459067.71765648585;458516.8789554001;;206546.2383541025;472299.7188790419;203703.0927474651;224079.7428891606;274.6585533926634;5030260.749506468;2058927.2303684754;313854.78838079865;0.0;0;340;326;0;0;0;0;12;114;121;2017569693239.859;738478507099.5159;1403397002790.3765;30976.866818636183;6849.21396635521;3348.976544958817;5235.762705479348;4014634.48331656;1618259.1258719978;59369.29782320885;1851770.1358279525;4.387157484163073;0.3209022811236348
9135;2019-02-28 01:15:37.871;746;188;101;101;100;64;201;29;4;34;628;600;7;61;253;251;268;192;205;203;199;29;561;363;366;134;368;263;561;0.0;86.0;661.0;126.0;134.0;0;90;81;1;0;0;0;0;0;0;1;0;0;0;0;28987.2421875;9951.5732421875;0.0;1139.73608398438;490.0;106368;;;Calculated values ==>;1551312937.871;347.76;291.96000000000004;283.26000000000005;283.26000000000005;283.16;279.56;274.69669130483857;293.26000000000005;276.06;273.56;276.56;335.96000000000004;333.16;273.86;279.26000000000005;298.46000000000004;298.26000000000005;299.96000000000004;292.36;293.46000000000004;293.06;;322.16;276.06;241.2770596917726;262.9017227912062;274.69669130483857;293.66;5610000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2630000.0;5610000.0;0.0;0.014333333333333333;0.11016666666666668;0.021;0.022333333333333334;0.022333333333333334;;9951.5732421875;0.0;1139.73608398438;28987.2421875;506763.0788411681;251678.06467197227;223765.62786560482;223765.62786560482;223488.79605502778;429947.3805835815;458792.58754311653;449957.11133362807;472884.4304738556;519182.10562773765;516294.4717149936;450344.3913794758;457133.60651810706;465486.7286700281;465946.8475650451;432688.7580828104;410114.21957848844;459067.71765648585;458516.8789554001;;205710.24989127388;472397.21216106473;203723.9400852617;223765.62786560482;274.6665985787056;5030738.782839801;2059088.9412571474;313873.6616575727;0.0;0;340;326;0;0;0;0;12;114;121;2017789293239.859;738558907099.5159;1403554802790.3765;27126.68769919503;5642.138713591864;323.56838522861455;5242.777941005427;4015118.6796042086;1618363.220477664;59399.902364293746;1851857.4570000065;3.4563252733888152;0.26112156478774884
9136;2019-02-28 01:16:37.851;743;192;100;100;97;63;201;30;-3;35;630;603;2;56;254;251;268;194;205;203;199;29;555;361;366;134;366;263;555;-1.0;108.0;685.0;83.0;133.0;0;93;89;1;0;0;0;0;0;0;1;0;0;0;0;29345.154296875;10346.109375;0.0;1158.13403320312;488.0;106369;;;Calculated values ==>;1551312997.851;347.46000000000004;292.36;283.16;283.16;282.86;279.46000000000004;274.4858918419099;293.26000000000005;276.16;272.86;276.66;336.16;333.46000000000004;273.36;278.76000000000005;298.56;298.26000000000005;299.96000000000004;292.56;293.46000000000004;293.06;;321.96000000000004;276.06;241.2770596917726;262.9017227912062;274.4858918419099;293.66;5550000.0;3610000.0;3660000.0;1340000.0;3660000.0;2630000.0;5550000.0;0.0;0.018000000000000002;0.11416666666666667;0.013833333333333333;0.022166666666666668;0.022166666666666668;;10346.109375;0.0;1158.13403320312;29345.154296875;506926.9481478312;412758.3114497388;223597.22063817244;223597.22063817244;222767.36284779434;430081.6785162784;458792.58754311653;449048.77593926684;472981.82504853373;519388.0644777553;516604.25017249724;449698.2626861094;456518.07263439486;465907.1825204733;466234.42928284;434137.4718364914;413506.49496626557;459067.71765648585;458516.8789554001;;204874.27233412856;472397.21216106473;203217.38121824045;223597.22063817244;274.46145131367166;5031224.724109557;2059258.0322298927;313892.8041922495;0.0;0;340;326;0;0;0;0;12;114;121;2018008820039.9287;738639280299.5414;1403712550190.4265;28065.75089731718;3723.654328042402;371.35758366406446;5207.385759365213;4015578.4632803295;1618441.242736944;59405.691483686445;1851944.5126693046;3.2482056613773866;0.2297148208737816
9137;2019-02-28 01:17:37.882;738;189;100;99;95;60;201;31;-4;36;631;605;0;50;253;251;268;190;205;203;199;30;549;360;366;134;365;263;549;-2.0;85.0;245.0;18.0;133.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29833.65234375;10747.865234375;0.0;1168.13842773438;484.0;106370;;;Calculated values ==>;1551313057.882;346.96000000000004;292.06;283.16;283.06;282.66;279.16;274.38016830617;293.26000000000005;276.26000000000005;272.76000000000005;276.76000000000005;336.26000000000005;333.66;273.16;278.16;298.46000000000004;298.26000000000005;299.96000000000004;292.16;293.46000000000004;293.06;;321.56;276.16;241.2770596917726;262.9017227912062;274.38016830617;293.66;5490000.0;3600000.0;3660000.0;1340000.0;3650000.0;2630000.0;5490000.0;0.0;0.014166666666666666;0.04083333333333334;0.003;0.022166666666666668;0.022166666666666668;;10747.865234375;0.0;1168.13842773438;29833.65234375;506842.6801889249;414127.2103214636;223707.0848780905;223428.81940578663;222321.97675493482;430148.3826014536;458792.58754311653;448918.4663494743;473079.2034362849;519491.0294604622;516810.71573137376;449438.8768022122;455776.1826095372;465920.2808716204;466377.8143668663;435546.7314669579;414485.982530214;459067.71765648585;458516.8789554001;;203202.34940748036;472494.68880147435;202979.45527401107;223707.0848780905;274.36467288097504;5031718.1356283715;2059433.9061726208;313912.1998119533;0.0;0;340;326;0;0;0;0;12;114;121;2018228533499.5588;738719721839.4059;1403870431720.1606;10042.509618914752;808.5457005823898;298.36060993720497;5204.950435380362;4015896.1961946622;1618479.0305840913;59411.27535213261;1852031.32696834;1.3724707400702196;0.06679191939532804
9138;2019-02-28 01:18:37.842;733;185;100;100;94;56;201;31;-2;36;633;607;0;44;252;252;268;187;205;203;199;28;547;357;366;133;362;261;547;-1.0;86.0;36.0;62.0;133.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29879.212890625;10756.7431640625;0.0;1154.37231445312;479.0;106371;;;Calculated values ==>;1551313117.842;346.46000000000004;291.66;283.16;283.16;282.56;278.76000000000005;274.0616903277293;293.26000000000005;276.26000000000005;272.96000000000004;276.76000000000005;336.46000000000004;333.86;273.16;277.56;298.36;298.36;299.96000000000004;291.86;293.46000000000004;293.06;;321.06;275.96000000000004;241.05796691057077;262.63441904999945;274.0616903277293;293.66;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2610000.0;5470000.0;0.0;0.014333333333333333;0.006;0.010333333333333333;0.022166666666666668;0.022166666666666668;;10756.7431640625;0.0;1154.37231445312;29879.212890625;506399.7322234437;413488.24991588667;223744.03222322415;223744.03222322415;222081.7033454664;430346.717906069;458792.58754311653;449545.12840312347;473209.4130839679;519862.4289327083;517186.3783957716;449803.519294242;455364.9365216554;466221.12760670384;466935.48835395055;436008.21623521904;414215.5863340789;459067.71765648585;458516.8789554001;;201112.50472608567;472431.1216696904;201742.09447645454;223744.03222322415;273.8699035847736;5032215.411100834;2059612.9917726752;313931.54116531304;0.0;0;340;326;0;0;0;0;12;114;121;2018447987099.6985;738799768439.4568;1404027526920.2605;1486.8182035600137;2797.1199476634374;312.3610285830083;5204.1314358965665;4015992.209874756;1618509.05776637;59416.361306225524;1852118.0114890898;0.8227970447755553;0.041146373269173045
9139;2019-02-28 01:19:37.853;727;183;100;100;94;53;201;29;0;36;633;607;1;42;251;252;268;185;205;202;199;26;543;355;366;133;361;257;544;249.0;86.0;591.0;35.0;133.0;0;94;97;1;0;0;0;0;0;0;1;0;0;0;0;29725.58203125;10646.880859375;0.0;1134.50646972656;476.0;106372;;;Calculated values ==>;1551313177.853;345.86;291.46000000000004;283.16;283.16;282.56;278.46000000000004;273.8482719121499;293.26000000000005;276.06;273.16;276.76000000000005;336.46000000000004;333.86;273.26000000000005;277.36;298.26000000000005;298.36;299.96000000000004;291.66;293.36;293.06;;320.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;273.8482719121499;293.66;5430000.0;3550000.0;3660000.0;1330000.0;3610000.0;2570000.0;5440000.0;0.0415;0.014333333333333333;0.0985;0.005833333333333333;0.022166666666666668;0.06366666666666668;;10646.880859375;0.0;1134.50646972656;29725.58203125;506014.41193099297;413992.5003723105;223799.76335338966;223799.76335338966;222134.36477224162;430477.46260093397;458792.58754311653;450526.1499409504;473209.4130839679;520192.7891664621;517524.1757861798;450653.66037205246;455782.72271421895;466234.42928284;467219.38122847467;436919.3692203736;414706.8463803602;458930.22448036657;458516.8789554001;;199858.6285646581;472236.3865531139;201670.82709887452;209375.40438120568;273.8330930455372;5032712.208787384;2059791.3880059412;313950.6186520533;0.0;0;340;326;0;0;0;0;12;114;121;2018667627359.3982;738879583069.3477;1404182955410.048;24512.249299944473;1578.2990968163958;318.3794940401926;15862.007214557047;4016208.90849112;1618545.5262763589;59421.618440871556;1852293.5948286487;3.5879420584826534;0.15423701049946512
9140;2019-02-28 01:20:37.853;723;181;100;100;95;53;201;27;1;35;631;606;2;42;250;253;268;183;205;203;199;25;544;353;366;132;358;254;545;0.0;86.0;458.0;0.0;133.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;29333.794921875;10259.884765625;0.0;1107.81567382812;475.0;106373;;;Calculated values ==>;1551313237.853;345.46000000000004;291.26000000000005;283.16;283.16;282.66;278.46000000000004;273.6339639331285;293.26000000000005;275.86;273.26000000000005;276.66;336.26000000000005;333.76000000000005;273.36;277.36;298.16;298.46000000000004;299.96000000000004;291.46000000000004;293.46000000000004;293.06;;320.66;275.66;240.83765695389522;261.6868853414304;273.6339639331285;293.66;5440000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2540000.0;5450000.0;0.0;0.014333333333333333;0.07633333333333334;0.0;0.022166666666666668;0.022166666666666668;;10259.884765625;0.0;1107.81567382812;29333.794921875;505424.2328296741;412839.4487628918;223781.1447373042;223781.1447373042;222392.6220757422;430607.02586249536;458792.58754311653;451188.88220968534;473242.3297776949;520235.3652421017;517674.3813755193;451315.19318413775;456277.67593644746;466534.3108773681;467630.302541127;436693.0291271175;413581.5929919801;459067.71765648585;458516.8789554001;;199440.67485045042;472270.6324499597;201183.85751793825;223781.1447373042;273.6339639331285;5033204.370261994;2059965.6110528163;313969.3046699162;0.0;0;340;326;0;0;0;0;12;114;121;2018887227359.3982;738959083069.3477;1404336255410.048;19083.71688480336;0.0;331.26391793696934;5203.308775167792;4016572.2082093265;1618558.6787688322;59427.03213597136;1852469.139128563;2.165634968042179;0.11770179831068674
9141;2019-02-28 01:21:37.854;721;181;100;100;95;53;201;26;4;34;628;604;3;44;248;253;268;183;205;202;199;23;545;353;366;132;358;253;546;-2.0;113.0;545.0;60.0;133.0;0;88;83;1;0;0;0;0;0;0;1;0;0;0;0;28852.70703125;9894.0810546875;0.0;1085.09167480469;475.0;106374;;;Calculated values ==>;1551313297.854;345.26;291.26000000000005;283.16;283.16;282.66;278.46000000000004;273.6339639331285;293.26000000000005;275.76000000000005;273.56;276.56;335.96000000000004;333.56;273.46000000000004;277.56;297.96000000000004;298.46000000000004;299.96000000000004;291.46000000000004;293.36;293.06;;320.66;275.46000000000004;240.83765695389522;261.54996906429363;273.6339639331285;293.66;5450000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2530000.0;5460000.0;0.0;0.01883333333333333;0.09083333333333334;0.01;0.022166666666666668;0.022166666666666668;;9894.0810546875;0.0;1085.09167480469;28852.70703125;505082.6910341025;412411.8491920293;223762.5677502891;223762.5677502891;222374.9033541475;430607.02586249536;458792.58754311653;451743.76803087106;473145.2311080622;520010.98876147554;517553.6108980002;451618.0414476131;456685.11439293623;466275.0664382286;467630.302541127;436465.73116152576;413165.12892956054;458930.22448036657;458516.8789554001;;199440.67485045042;472076.1002201579;201077.82800839402;223762.5677502891;273.59249286316265;5033689.26586107;2060133.5635676119;313987.5792024425;0.0;0;340;326;0;0;0;0;12;114;121;2019106831020.0056;739038284389.5667;1404488357945.4688;22768.822885374997;2709.982722117639;438.8280087020117;5203.720565046627;4016920.985187895;1618581.2623346322;59433.449675668315;1852555.8658187254;2.834580978732876;0.188863886926831
9142;2019-02-28 01:22:37.844;721;182;100;100;96;54;201;25;8;34;625;602;7;45;248;253;267;184;205;203;199;23;546;353;366;131;358;253;547;316.0;85.0;515.0;123.0;133.0;0;84;80;1;0;0;0;0;0;0;1;0;0;0;0;28694.359375;9702.5048828125;0.0;1069.25134277344;475.0;106375;;;Calculated values ==>;1551313357.844;345.26;291.36;283.16;283.16;282.76000000000005;278.56;273.6339639331285;293.26000000000005;275.66;273.96000000000004;276.56;335.66;333.36;273.86;277.66;297.96000000000004;298.46000000000004;299.86;291.56;293.46000000000004;293.06;;320.66;275.46000000000004;240.61611355647437;261.54996906429363;273.6339639331285;293.66;5460000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2530000.0;5470000.0;0.05266666666666667;0.014166666666666666;0.08583333333333334;0.0205;0.022166666666666668;0.07483333333333334;;9702.5048828125;0.0;1069.25134277344;28694.359375;504991.03596257797;412362.9831879786;223744.03222322415;223744.03222322415;222633.3469277447;430607.02586249536;458792.58754311653;452245.5307163364;473275.31562819314;519704.0961782227;517348.5913831406;452120.2602669936;456806.6196380586;466275.0664382286;467630.302541127;436020.7056333206;413117.91072696255;459067.71765648585;458516.8789554001;;199440.67485045042;472207.82270811964;201046.22478296023;207769.62876860634;273.58012657728426;5034168.744821384;2060296.84123297;314005.52906878205;0.0;0;340;326;0;0;0;0;12;114;121;2019326394420.0405;739117171239.5792;1404640132645.493;21561.273759281456;5558.812757465767;324.45626117340584;18764.252555645064;4017290.341090414;1618650.1574792014;59439.80931780125;1852755.5656392446;4.289810720354668;0.20572705094972618
9143;2019-02-28 01:23:37.864;721;183;101;100;98;55;201;26;12;33;624;600;10;45;248;254;267;186;205;202;199;23;550;355;366;131;360;253;551;142.0;109.0;614.0;149.0;133.0;0;80;77;1;0;0;0;0;0;0;1;0;0;0;0;28396.857421875;9488.763671875;0.0;1048.10754394531;477.0;106376;;;Calculated values ==>;1551313417.864;345.26;291.46000000000004;283.26000000000005;283.16;282.96000000000004;278.66;273.8482719121499;293.26000000000005;275.76000000000005;274.36;276.46000000000004;335.56;333.16;274.16;277.66;297.96000000000004;298.56;299.86;291.76000000000005;293.36;293.06;;320.86;275.46000000000004;240.61611355647437;261.54996906429363;273.8482719121499;293.66;5500000.0;3550000.0;3660000.0;1310000.0;3600000.0;2530000.0;5510000.0;0.023666666666666666;0.018166666666666668;0.10233333333333333;0.024833333333333332;0.022166666666666668;0.04583333333333334;;9488.763671875;0.0;1048.10754394531;28396.857421875;504623.7836516462;250238.32788882943;223948.85253245843;223670.3013713322;223115.08880334796;430477.46260093397;458792.58754311653;452745.49504557555;473178.34860283375;519601.78136849473;517143.53387250955;452495.7350895695;456806.6196380586;465987.6186816921;467476.37365174666;435093.56638155866;412172.66196668637;458930.22448036657;458516.8789554001;;200276.58477070546;472207.82270811964;201549.95991887953;212382.8788919922;273.78593179276356;5034644.66354792;2060456.821779954;314023.17960771825;0.0;0;340;326;0;0;0;0;12;114;121;2019546067619.9707;739195797439.5542;1404791983245.4446;25705.676427965227;6721.336925932796;416.39643020351326;11281.141669572862;4017684.3636389333;1618752.526171391;59445.98514815157;1853006.0273838036;4.187633174013245;0.2715688352971369
9144;2019-02-28 01:24:37.875;723;186;100;100;99;57;201;27;15;33;623;599;13;43;249;253;267;188;205;202;199;25;549;358;366;131;363;253;550;-1.0;85.0;772.0;158.0;133.0;0;77;72;1;0;0;0;0;0;0;1;0;0;0;0;28279.814453125;9160.47265625;0.0;1027.18029785156;477.0;106377;;;Calculated values ==>;1551313477.875;345.46000000000004;291.76000000000005;283.16;283.16;283.06;278.86;274.1680685717883;293.26000000000005;275.86;274.66;276.46000000000004;335.46000000000004;333.06;274.46000000000004;277.46000000000004;298.06;298.46000000000004;299.86;291.96000000000004;293.36;293.06;;320.86;275.66;240.61611355647437;261.54996906429363;274.1680685717883;293.66;5490000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014166666666666666;0.12866666666666665;0.026333333333333334;0.022166666666666668;0.022166666666666668;;9160.47265625;0.0;1027.18029785156;28279.814453125;504966.7072516095;412601.8314242595;223688.6727273851;223688.6727273851;223410.58095617942;430280.9020939914;458792.58754311653;453119.3127602432;473178.34860283375;519499.4578594672;517040.99077446567;452870.2099539165;456563.51709335245;465685.3213544199;466922.41498093086;435326.8839279219;413351.9237643686;458930.22448036657;458516.8789554001;;200276.58477070546;472402.05409754877;202364.53631083106;223688.6727273851;274.11682798471435;5035117.055735593;2060612.2605743648;314040.4768436216;0.0;0;340;326;0;0;0;0;12;114;121;2019765707879.6704;739274411849.4468;1404943811075.237;32263.781236491024;7110.987968383567;311.31193565033846;5205.3585713876655;4018167.5310165924;1618867.8166780712;59452.05049630207;1853143.4400733325;4.406455531432218;0.3466151155484066
9145;2019-02-28 01:25:37.865;725;186;100;100;99;59;201;29;16;34;623;599;14;41;250;251;267;188;205;202;198;27;551;358;366;132;363;253;552;-1.0;118.0;630.0;109.0;133.0;0;76;71;1;0;0;0;0;0;0;1;0;0;0;0;28087.482421875;9109.6220703125;0.0;1017.2544555664099;478.0;106378;;;Calculated values ==>;1551313537.865;345.66;291.76000000000005;283.16;283.16;283.06;279.06;274.1680685717883;293.26000000000005;276.06;274.76000000000005;276.56;335.46000000000004;333.06;274.56;277.26000000000005;298.16;298.26000000000005;299.86;291.96000000000004;293.36;292.96000000000004;;320.96000000000004;275.86;240.83765695389522;261.54996906429363;274.1680685717883;293.66;5510000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.019666666666666666;0.105;0.018166666666666668;0.022166666666666668;0.022166666666666668;;9109.6220703125;0.0;1017.2544555664099;28087.482421875;505034.4885384149;411737.20685016055;223651.97064635294;223651.97064635294;223374.2243858141;430280.9020939914;458792.58754311653;453243.70189478307;473145.2311080622;519499.4578594672;517040.99077446567;452994.8156518856;456320.04435671825;465816.1379094171;466663.7800689285;434859.20601654606;412510.35525449144;458930.22448036657;458378.80557116074;;200694.54348549087;472465.0996282349;202396.10581177825;223651.97064635294;274.1290973710786;5035586.704921713;2060764.4859886453;314057.51096041006;0.0;0;340;326;0;0;0;0;12;114;121;2019985271279.7053;739353298699.4594;1405095585775.2612;26338.997588715505;4906.253387665629;439.5273983204074;5203.111507499906;4018655.8061141316;1618967.9436654411;59458.30644792041;1853230.1628677952;3.642573283868488;0.2679403603946848
9146;2019-02-28 01:26:37.866;726;187;100;100;98;60;201;28;15;34;623;598;15;42;251;251;267;190;205;202;199;27;551;358;366;132;363;253;552;-1.0;84.0;556.0;124.0;133.0;0;75;66;1;0;0;0;0;0;0;1;0;0;0;0;27833.095703125;8966.2236328125;0.0;1014.2740478515599;478.0;106379;;;Calculated values ==>;1551313597.866;345.76;291.86;283.16;283.16;282.96000000000004;279.16;274.1680685717883;293.26000000000005;275.96000000000004;274.66;276.56;335.46000000000004;332.96000000000004;274.66;277.36;298.26000000000005;298.26000000000005;299.86;292.16;293.36;293.06;;320.96000000000004;275.86;240.83765695389522;261.54996906429363;274.1680685717883;293.66;5510000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.014;0.09266666666666666;0.020666666666666667;0.022166666666666668;0.022166666666666668;;8966.2236328125;0.0;1014.2740478515599;27833.095703125;505160.0245316991;412126.3827081116;223651.97064635294;223651.97064635294;223097.10069021035;430280.9020939914;458792.58754311653;453119.3127602432;473145.2311080622;519499.4578594672;516938.4380640592;453119.3127602432;456441.8272467007;465946.8475650451;466663.7800689285;434859.20601654606;413263.53111073095;458930.22448036657;458516.8789554001;;200694.54348549087;472465.0996282349;202372.39892846884;223651.97064635294;274.1198840014646;5036052.717505606;2060915.1205465235;314074.4406467415;0.0;0;340;326;0;0;0;0;12;114;121;2020204874939.44;739432500019.3636;1405247388305.078;23235.88068174442;5581.915814461831;302.33944868141145;5206.172134183878;4019068.9369846196;1619055.3465320435;59464.48877467502;1853316.9083437717;3.4393383153201245;0.2599543948105278
9147;2019-02-28 01:27:37.856;726;187;99;99;97;60;201;28;14;34;622;597;14;45;251;251;267;189;205;202;199;27;549;359;366;130;364;253;550;-3.0;110.0;513.0;130.0;133.0;0;66;64;1;0;0;0;0;0;0;1;0;0;0;0;27780.1171875;8815.4541015625;0.0;986.522338867188;479.0;106380;;;Calculated values ==>;1551313657.856;345.76;291.86;283.06;283.06;282.86;279.16;274.27422755570615;293.26000000000005;275.96000000000004;274.56;276.56;335.36;332.86;274.56;277.66;298.26000000000005;298.26000000000005;299.86;292.06;293.36;293.06;;321.06;275.86;240.39332010688793;261.54996906429363;274.27422755570615;293.66;5490000.0;3590000.0;3660000.0;1300000.0;3640000.0;2530000.0;5500000.0;0.0;0.018333333333333333;0.08549999999999999;0.021666666666666667;0.022166666666666668;0.022166666666666668;;8815.4541015625;0.0;986.522338867188;27780.1171875;505342.8343165687;412979.2520416587;223410.58095617942;223410.58095617942;222856.27125374912;430214.79039162316;458792.58754311653;452994.8156518856;473405.19094569265;519397.12561598833;516835.8757032292;452994.8156518856;456806.6196380586;465802.6480608363;466520.93082736776;435326.8839279219;413720.03103230504;458930.22448036657;458516.8789554001;;201112.50472608567;472727.1298661593;202620.99260527204;223410.58095617942;274.22103784281614;5036516.083705861;2061063.276497559;314091.11117108294;0.0;0;340;326;0;0;0;0;12;114;121;2020424438339.4749;739511086919.3761;1405399163005.102;21406.961870485455;5852.299640652557;396.12563641964215;5211.5229389827255;4019440.898668666;1619150.6157799966;59470.30834696139;1853403.7080003743;3.353090092216095;0.25535359056809703
9148;2019-02-28 01:28:37.837;726;186;99;99;97;61;200;28;10;35;622;596;11;52;251;251;267;188;205;202;198;27;550;358;366;130;363;254;552;-2.0;88.0;473.0;92.0;133.0;0;58;64;1;0;0;0;0;0;0;1;0;0;0;0;27714.984375;8838.0107421875;0.0;931.75537109375;479.0;106381;;;Calculated values ==>;1551313717.837;345.76;291.76000000000005;283.06;283.06;282.86;279.26000000000005;274.1680685717883;293.16;275.96000000000004;274.16;276.66;335.36;332.76000000000005;274.26000000000005;278.36;298.26000000000005;298.26000000000005;299.86;291.96000000000004;293.36;292.96000000000004;;321.06;275.86;240.39332010688793;261.6868853414304;274.1680685717883;293.66;5500000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.014666666666666666;0.07883333333333334;0.015333333333333334;0.022166666666666668;0.022166666666666668;;8838.0107421875;0.0;931.75537109375;27714.984375;505251.46058845136;411737.20685016055;223374.2243858141;223374.2243858141;222820.59212987707;430280.9020939914;458654.80598915706;452321.4886820454;473501.9964771252;519314.05670414504;516648.3630834154;452446.7616735856;457493.349522666;465946.8475650451;466663.7800689285;435093.56638155866;412510.35525449144;458930.22448036657;458378.80557116074;;201112.50472608567;472727.1298661593;202370.24993392086;223374.2243858141;274.119048752727;5036978.39643973;2061210.342118927;314107.09175653;0.0;0;340;326;0;0;0;0;12;114;121;2020643968799.2793;739589062219.3066;1405551214839.9666;19704.489321310488;4145.47215896099;331.2204298636525;5209.268216275184;4019783.3856064077;1619233.9041619103;59476.36764478957;1853490.5204272808;3.008306420606758;0.2135332247802638
9149;2019-02-28 01:29:37.837;725;186;99;99;96;60;200;28;5;35;623;596;7;53;251;251;267;188;205;202;198;26;550;358;366;130;363;255;551;97.0;115.0;639.0;150.0;133.0;0;53;64;1;0;0;0;0;0;0;1;0;0;0;0;27575.8203125;8884.9814453125;0.0;913.199829101562;480.0;106382;;;Calculated values ==>;1551313777.837;345.66;291.76000000000005;283.06;283.06;282.76000000000005;279.16;274.1680685717883;293.16;275.96000000000004;273.66;276.66;335.46000000000004;332.76000000000005;273.86;278.46000000000004;298.26000000000005;298.26000000000005;299.86;291.96000000000004;293.36;292.96000000000004;;321.16;275.76000000000005;240.39332010688793;261.82340779136865;274.1680685717883;293.66;5500000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2550000.0;5510000.0;0.016166666666666666;0.019166666666666665;0.1065;0.025;0.022166666666666668;0.03833333333333333;;8884.9814453125;0.0;913.199829101562;27575.8203125;505126.0311548585;412172.66196668637;223392.38266940997;223392.38266940997;222562.34582125494;430280.9020939914;458654.80598915706;451516.9522019146;473501.9964771252;519333.4070250643;516563.3646595191;451769.2184452878;457453.03782128124;465946.8475650451;466663.7800689285;435093.56638155866;412934.04071806197;458930.22448036657;458378.80557116074;;201530.46850934727;472630.20280472847;202348.82803867213;214517.49223818578;274.11072207701994;5037439.1531454595;2061358.0337204896;314122.4663831983;0.0;0;340;326;0;0;0;0;12;114;121;2020863568799.2793;739667062219.3066;1405703914839.9666;26536.405223385325;6757.034369151408;424.7242418836866;9348.017011097372;4020168.7263942803;1619324.758382978;59482.6671837208;1853611.8311375089;4.395323952413115;0.30264754461434584
9150;2019-02-28 01:30:37.868;724;186;99;99;96;60;200;28;1;35;624;595;4;49;251;251;267;188;205;202;198;27;551;358;366;130;363;256;552;-2.0;110.0;293.0;78.0;133.0;0;48;65;1;0;0;0;0;0;0;1;0;0;0;0;27701.763671875;8933.859375;0.0;877.2650756835941;481.0;106383;;;Calculated values ==>;1551313837.868;345.56000000000006;291.76000000000005;283.06;283.06;282.76000000000005;279.16;274.1680685717883;293.16;275.96000000000004;273.26000000000005;276.66;335.56;332.66;273.56;278.06;298.26000000000005;298.26000000000005;299.86;291.96000000000004;293.36;292.96000000000004;;321.26000000000005;275.86;240.39332010688793;261.9595390733887;274.1680685717883;293.66;5510000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.018333333333333333;0.04883333333333333;0.013000000000000001;0.022166666666666668;0.022166666666666668;;8933.859375;0.0;877.2650756835941;27701.763671875;504908.8994847445;411737.20685016055;223374.2243858141;223374.2243858141;222544.6914179639;430280.9020939914;458654.80598915706;450832.5966769625;473501.9964771252;519352.83559888694;516375.50529732916;451213.3075226269;456804.1626795621;465946.8475650451;466663.7800689285;434859.20601654606;412510.35525449144;458930.22448036657;458378.80557116074;;201948.4348523538;472727.1298661593;202333.5129428669;223374.2243858141;274.10476839995516;5037900.037680426;2061506.600781008;314137.39463305176;0.0;0;340;326;0;0;0;0;12;114;121;2021083282259.782;739745102519.4851;1405857294045.3174;12135.038589015003;3515.1170200028014;409.72893063766793;5209.268216275184;4020491.154928838;1619410.4038720685;59489.624552958885;1853733.2045252149;2.1678608667988835;0.14384066799022582
9151;2019-02-28 01:31:37.858;723;186;100;99;96;59;200;28;0;36;624;595;1;43;251;252;267;188;205;202;198;27;551;357;366;127;362;255;552;285.0;112.0;489.0;10.0;133.0;0;31;64;1;0;0;0;0;0;0;1;0;0;0;0;27630.298828125;8904.568359375;0.0;785.1939086914059;482.0;106384;;;Calculated values ==>;1551313897.858;345.46000000000004;291.76000000000005;283.16;283.06;282.76000000000005;279.06;274.0616903277293;293.16;275.96000000000004;273.16;276.76000000000005;335.56;332.66;273.26000000000005;277.46000000000004;298.26000000000005;298.36;299.86;291.96000000000004;293.36;292.96000000000004;;321.36;275.86;239.71726792356844;261.82340779136865;274.0616903277293;293.66;5510000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2550000.0;5520000.0;0.0475;0.018666666666666668;0.08149999999999999;0.0016666666666666668;0.022166666666666668;0.06966666666666667;;8904.568359375;0.0;785.1939086914059;27630.298828125;504783.2571851337;411737.20685016055;223651.97064635294;223374.2243858141;222544.6914179639;430346.717906069;458654.80598915706;450884.21563488897;473986.2994277851;519435.8713109796;516460.63556543266;451011.0024364948;456235.3892323839;466090.7741585676;466935.48835395055;434859.20601654606;412510.35525449144;458930.22448036657;458378.80557116074;;202366.40377179522;473118.57976311014;202223.41506935618;209041.59184385516;274.0573860608266;5038361.061351245;2061655.2295698905;314151.2461489529;0.0;0;340;326;0;0;0;0;12;114;121;2021302845659.817;739822189669.4973;1406010568495.3418;20265.85524609092;451.4919411562566;417.1785475583529;17370.492556335623;4020761.117376265;1619443.453437571;59496.514300129005;1853921.337837571;3.9737835899275202;0.13210159981901054
9152;2019-02-28 01:32:37.878;721;185;100;99;95;59;200;28;0;36;624;592;1;38;251;252;267;187;205;202;198;27;547;358;366;126;363;254;548;254.0;112.0;363.0;34.0;133.0;0;12;59;1;0;0;0;0;0;0;1;0;0;0;0;26968.08984375;8550.8291015625;0.0;679.092346191406;481.0;106385;;;Calculated values ==>;1551313957.878;345.26;291.66;283.16;283.06;282.66;279.06;274.1680685717883;293.16;275.96000000000004;273.16;276.76000000000005;335.56;332.36;273.26000000000005;276.96000000000004;298.26000000000005;298.36;299.86;291.86;293.36;292.96000000000004;;321.26000000000005;275.86;239.4893008659735;261.6868853414304;274.1680685717883;293.66;5470000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2540000.0;5480000.0;0.042333333333333334;0.018666666666666668;0.0605;0.005666666666666667;0.022166666666666668;0.0645;;8550.8291015625;0.0;679.092346191406;26968.08984375;504899.31778164883;413071.18990964803;223725.5379881148;223447.0981789535;222339.58084218064;430280.9020939914;458654.80598915706;451062.45248816797;474115.06097062526;519518.8532051027;516237.6821769614;451188.88220968534;455788.79455217137;465946.8475650451;466793.1479323858;435790.44120404596;413808.91226698237;458930.22448036657;458378.80557116074;;201948.4348523538;473248.64165696304;202451.17212591553;209762.5174997463;274.15049269250284;5038816.199585557;2061800.7397025672;314163.4526018682;0.0;0;340;326;0;0;0;0;12;114;121;2021522518859.747;739898114969.4731;1406163319395.2932;15040.982461916272;1534.5189940092694;410.32187349185364;16035.750580606233;4021055.4390982874;1619460.009045389;59503.41243558118;1854199.8159920769;3.5776657577144815;0.11869134330824244
9153;2019-02-28 01:33:37.879;719;184;100;99;96;59;200;29;1;37;622;589;2;32;251;252;267;185;205;202;198;27;546;357;366;128;362;253;547;146.0;112.0;-1.0;0.0;133.0;0;3;55;1;0;0;0;0;0;0;1;0;0;0;0;26650.29296875;8242.5322265625;0.0;627.866882324219;482.0;106386;;;Calculated values ==>;1551314017.879;345.06000000000006;291.56;283.16;283.06;282.76000000000005;279.06;274.0616903277293;293.16;276.06;273.26000000000005;276.86;335.36;332.06;273.36;276.36;298.26000000000005;298.36;299.86;291.66;293.36;292.96000000000004;;321.36;275.86;239.943914813709;261.54996906429363;274.0616903277293;293.66;5460000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2530000.0;5470000.0;0.024333333333333332;0.018666666666666668;0.0;0.0;0.022166666666666668;0.0465;;8242.5322265625;0.0;627.866882324219;26650.29296875;504740.4514670569;413117.91072696255;223744.03222322415;223465.4174374618;222633.3469277447;430346.717906069;458654.80598915706;451366.24049103935;473953.8206284208;519397.12561598833;516015.0247933108;451492.19916073285;455219.72765433893;466090.7741585676;466935.48835395055;436020.7056333206;413488.24991588667;458930.22448036657;458378.80557116074;;202366.40377179522;472988.3078366223;202234.48292222194;212488.13904062082;274.0616903277293;5039263.026888786;2061940.686712544;314174.34411028144;0.0;0;340;326;0;0;0;0;12;114;121;2021742122519.4817;739974316239.3811;1406315421930.1094;0.0;0.0;420.60584005876694;11433.915993670107;4021180.782707677;1619472.7969167847;59510.33694859236;1854428.7336951508;1.3364135805177628;-0.023576677995406643
9154;2019-02-28 01:34:37.869;716;183;100;99;95;58;200;28;3;37;618;584;3;30;250;252;267;184;205;202;198;26;544;356;366;129;361;252;545;248.0;110.0;387.0;58.0;133.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;26231.5625;7781.5625;0.0;616.6162109375;482.0;106387;;;Calculated values ==>;1551314077.869;344.76;291.46000000000004;283.16;283.06;282.66;278.96000000000004;273.955091788801;293.16;275.96000000000004;273.46000000000004;276.86;334.96000000000004;331.56;273.46000000000004;276.16;298.16;298.36;299.86;291.56;293.36;292.96000000000004;;321.36;275.76000000000005;240.16925963744896;261.41265627149306;273.955091788801;293.66;5440000.0;3560000.0;3660000.0;1290000.0;3610000.0;2520000.0;5450000.0;0.04133333333333333;0.018333333333333333;0.0645;0.009666666666666665;0.022166666666666668;0.0635;;7781.5625;0.0;616.6162109375;26231.5625;504548.4969445155;413581.5929919801;223781.1447373042;223502.1780630028;222392.6220757422;430412.23801567365;458654.80598915706;451794.1857495703;473824.7944200122;519071.0058617585;515587.44126108254;451794.1857495703;455141.4794920139;466104.2199880029;467077.56566689035;436478.2660322269;413945.88199973485;458930.22448036657;458378.80557116074;;202366.40377179522;472761.04596960294;201883.2293601353;209527.38354691607;273.9204125390096;5039703.63557074;2062074.1985795994;314184.7130742782;0.0;0;340;326;0;0;0;0;12;114;121;2021961685919.5166;740051403389.3933;1406466896680.1335;16119.256687118559;2618.4855605581865;413.0937072623544;15802.065298539537;4021315.0874589016;1619494.6139930072;59517.283286905105;1854655.6623782036;4.161962070175665;0.16244510250592398
9155;2019-02-28 01:35:37.850;712;181;100;99;96;58;200;28;3;37;614;580;4;29;250;253;267;183;205;202;198;26;544;355;366;128;360;251;545;-2.0;111.0;139.0;57.0;133.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;25819.5625;7398.45849609375;0.0;620.3486328125;481.0;106388;;;Calculated values ==>;1551314137.85;344.36;291.26000000000005;283.16;283.06;282.76000000000005;278.96000000000004;273.8482719121499;293.16;275.96000000000004;273.46000000000004;276.86;334.56;331.16;273.56;276.06;298.16;298.46000000000004;299.86;291.46000000000004;293.36;292.96000000000004;;321.26000000000005;275.76000000000005;239.943914813709;261.27494424493943;273.8482719121499;293.66;5440000.0;3550000.0;3660000.0;1280000.0;3600000.0;2510000.0;5450000.0;0.0;0.018500000000000003;0.023166666666666665;0.0095;0.022166666666666668;0.022166666666666668;;7398.45849609375;0.0;620.3486328125;25819.5625;504046.9180973362;412839.4487628918;223781.1447373042;223502.1780630028;222669.07968127984;430477.46260093397;458654.80598915706;451969.8232999104;473953.8206284208;518745.25673860044;515262.8860294089;452094.8607899143;455186.0512748305;466247.85315236123;467347.9261667814;436478.2660322269;413581.5929919801;458930.22448036657;458378.80557116074;;201948.4348523538;472891.67638883414;201400.85927410645;223781.1447373042;273.7277039105446;5040137.257588219;2062200.6586960654;314195.01785042085;0.0;0;340;326;0;0;0;0;12;114;121;2022181216379.321;740128478974.3247;1406617748894.9993;5804.847666597791;2579.1627625899127;423.5884512445663;5200.248148483821;4021497.730473078;1619537.9140129786;59524.25343030854;1854830.6262340015;1.7468741676577442;0.09698346151032208
9156;2019-02-28 01:36:37.850;708;180;100;100;96;58;200;27;4;38;610;576;4;30;249;253;266;182;205;202;198;25;543;354;366;126;359;250;544;0.0;111.0;33.0;85.0;133.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;25475.87890625;6962.84716796875;0.0;620.6834716796881;481.0;106389;;;Calculated values ==>;1551314197.85;343.96000000000004;291.16;283.16;283.16;282.76000000000005;278.96000000000004;273.7412296467126;293.16;275.86;273.56;276.96000000000004;334.16;330.76000000000005;273.56;276.16;298.06;298.46000000000004;299.76000000000005;291.36;293.36;292.96000000000004;;321.26000000000005;275.66;239.4893008659735;261.13683023647616;273.7412296467126;293.66;5430000.0;3540000.0;3660000.0;1260000.0;3590000.0;2500000.0;5440000.0;0.0;0.018500000000000003;0.0055000000000000005;0.014166666666666666;0.022166666666666668;0.022166666666666668;;6962.84716796875;0.0;620.6834716796881;25475.87890625;503637.4139267463;412888.4785298496;223799.76335338966;223799.76335338966;222687.0046410226;430542.39183029096;458654.80598915706;452269.65562404983;474307.44796210685;518419.87979719;514938.7097661004;452269.65562404983;455474.8431172271;466261.3989570346;467489.2432430611;436491.05994327966;413628.9936938134;458930.22448036657;458378.80557116074;;201948.4348523538;473055.95023356355;200545.4459402117;223799.76335338966;273.3882131236541;5040564.719599938;2062320.336243266;314205.35978462495;0.0;0;340;326;0;0;0;0;12;114;121;2022400816379.321;740204678974.3247;1406768048894.9993;1384.48315326111;3860.565477489151;422.94822561512603;5199.835435827259;4021557.641563243;1619591.5784149792;59531.30790261571;1854917.2935972041;1.4330834552672767;0.08738390377376148
9157;2019-02-28 01:37:37.841;705;179;101;100;96;59;200;27;4;38;609;573;4;31;249;253;266;180;205;202;198;25;545;356;366;123;361;249;547;188.0;109.0;386.0;50.0;133.0;0;1;21;1;0;0;0;0;0;0;1;0;0;0;0;24819.74609375;6406.9833984375;0.0;624.7230224609381;481.0;106390;;;Calculated values ==>;1551314257.841;343.66;291.06;283.26000000000005;283.16;282.76000000000005;279.06;273.955091788801;293.16;275.86;273.56;276.96000000000004;334.06;330.46000000000004;273.56;276.26000000000005;298.06;298.46000000000004;299.76000000000005;291.16;293.36;292.96000000000004;;321.26000000000005;275.66;238.79729159403252;260.9983114674233;273.955091788801;293.66;5450000.0;3560000.0;3660000.0;1230000.0;3610000.0;2490000.0;5470000.0;0.03133333333333333;0.018166666666666668;0.06433333333333333;0.008333333333333333;0.022166666666666668;0.0535;;6406.9833984375;0.0;624.7230224609381;24819.74609375;503073.755825406;248893.41244279422;224023.28888244013;223744.03222322415;222633.3469277447;430412.23801567365;458654.80598915706;452443.9549494864;474691.6694266985;518401.41787762754;514717.42630870536;452443.9549494864;455762.50783225335;465973.9058467576;467206.3499891093;436033.45750939206;249277.62808279565;458930.22448036657;458378.80557116074;;201948.4348523538;473445.75489059254;201872.425916452;211050.1977995561;273.9162029683627;5040983.786939966;2062431.7347860236;314215.7366153484;0.0;0;340;326;0;0;0;0;12;114;121;2022620383439.9634;740279367769.5432;1406917726440.437;16120.101701125213;2263.1110747845046;3392.730901249835;13232.080515780848;4021703.491223392;1619642.6013984683;59563.100459167;1855070.8698573553;4.978595819770792;0.1928810833694379
9158;2019-02-28 01:38:37.851;703;179;102;101;98;60;200;27;5;38;609;569;4;32;249;253;266;183;204;202;198;25;549;356;366;133;361;250;551;299.0;86.0;544.0;47.0;133.0;0;1;17;1;0;0;0;0;0;0;0;0;0;0;0;24031.90625;6233.76318359375;0.0;0.0;481.0;106391;;;Calculated values ==>;1551314317.851;343.46000000000004;291.06;283.36;283.26000000000005;282.96000000000004;279.16;273.955091788801;293.16;275.86;273.66;276.96000000000004;334.06;330.06;273.56;276.36;298.06;298.46000000000004;299.76000000000005;291.46000000000004;293.36;292.96000000000004;;321.26000000000005;275.66;241.05796691057077;261.13683023647616;273.955091788801;293.56;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2500000.0;5510000.0;0.049833333333333334;0.014333333333333333;0.09066666666666667;0.007833333333333333;0.022166666666666668;0.07200000000000001;;6233.76318359375;0.0;0.0;24031.90625;502446.78187127894;248698.44658970588;224228.04392810378;223948.85253245843;223115.08880334796;430412.23801567365;458654.80598915706;452394.2426621551;473403.82665571757;518317.6456360468;514220.59318724624;452269.65562404983;455718.6035217548;465973.9058467576;467206.3499891093;435106.22220570565;250238.32788882943;458930.22448036657;458378.80557116074;;201948.4348523538;472138.9942397944;201905.4642911324;208777.92515158883;273.929075476961;5041390.951892283;2062537.0918974497;314220.9435082056;0.0;0;340;326;0;0;0;0;12;114;121;2022840020039.9285;740356180569.531;1407067451390.4133;22710.98257230606;2116.8293179311854;2649.7731518752257;17971.26339020918;4022027.1375243473;1619679.1069849855;59613.46305196844;1855330.9410611747;7.290756336707757;0.2765484236724883
9159;2019-02-28 01:39:37.871;701;182;102;102;99;62;200;28;6;41;596;560;5;26;249;253;266;184;204;202;198;26;549;357;366;154;363;254;551;133.0;81.0;654.0;37.0;133.0;0;0;20;1;0;0;0;0;0;0;0;0;0;0;0;24312.671875;6400.59765625;0.0;0.0;481.0;106392;;;Calculated values ==>;1551314377.871;343.26;291.36;283.36;283.36;283.06;279.36;274.0616903277293;293.16;275.96000000000004;273.76000000000005;277.26000000000005;332.76000000000005;329.16;273.66;275.76000000000005;298.06;298.46000000000004;299.76000000000005;291.56;293.36;292.96000000000004;;321.26000000000005;275.76000000000005;245.4256646245625;261.6868853414304;274.0616903277293;293.56;5490000.0;3570000.0000000005;3660000.0;1540000.0;3629999.9999999995;2540000.0;5510000.0;0.022166666666666668;0.013500000000000002;0.109;0.006166666666666667;0.022166666666666668;0.044333333333333336;;6400.59765625;0.0;0.0;24312.671875;502193.56670517626;249849.01163384554;224228.04392810378;224228.04392810378;223392.38266940997;430346.717906069;458654.80598915706;451819.2634916775;470931.46763589507;516648.3630834154;512946.25653247285;451693.4205797409;454312.7651868588;465685.3213544199;467064.51337570406;435106.22220570565;411390.545434666;458930.22448036657;458378.80557116074;;201948.4348523538;469423.3542114844;202166.76423690253;213197.40408250317;274.0353498259018;5041793.957667025;2062642.413333195;314220.9435082056;0.0;0;340;326;0;0;0;0;12;114;121;2023059693239.8586;740442309269.5037;1407218701790.3652;27212.122418770476;1648.0823048432546;320.16163640903557;10869.708799330487;4022443.3020744324;1619710.4917065864;59638.22075834847;1855571.3626098228;6.257239918876248;0.32952253655575264
