;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9160;2019-02-28 01:40:37.862;699;182;102;102;100;62;200;29;4;42;578;550;5;32;250;252;266;184;204;202;198;27;556;358;366;145;363;259;558;-2.0;114.0;501.0;45.0;133.0;0;54;33;1;0;0;0;0;0;0;1;0;0;0;0;25884.775390625;7143.78759765625;0.0;888.6578979492191;481.0;106393;;;Calculated values ==>;1551314437.862;343.06000000000006;291.36;283.36;283.36;283.16;279.36;274.1680685717883;293.16;276.06;273.56;277.36;330.96000000000004;328.16;273.66;276.36;298.16;298.36;299.76000000000005;291.56;293.36;292.96000000000004;;321.26000000000005;275.86;243.61107973660833;262.3656120759269;274.1680685717883;293.56;5560000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2590000.0;5580000.0;0.0;0.019;0.08349999999999999;0.007500000000000001;0.022166666666666668;0.022166666666666668;;7143.78759765625;0.0;888.6578979492191;25884.775390625;501278.2786153868;249499.1873942054;224098.13670583526;224098.13670583526;223542.83052315074;430280.9020939914;458654.80598915706;450678.1562791073;472226.6633779048;514366.689912601;511472.108826347;450805.89764135756;454210.1636894993;465816.1379094171;466793.1479323858;433442.84306194825;250267.8796503818;458930.22448036657;458378.80557116074;;201948.4348523538;470740.5471029485;202373.94079362872;224098.13670583526;274.1204832703133;5042212.206980323;2062755.266279711;314228.34787985834;0.0;0;340;326;0;0;0;0;13;114;121;2023279260299.6282;740531995814.4095;1407372578705.2039;20733.40199303746;2012.749547319898;3480.3243048197623;5193.221493181381;4022842.788178873;1619740.994062616;59669.88672388472;1855705.200283457;3.911597950530525;0.22397109063301868
9161;2019-02-28 01:41:37.862;697;183;101;101;101;63;200;30;0;40;574;548;2;46;250;252;266;184;204;202;198;28;559;358;366;132;363;263;560;126.0;85.0;911.0;0.0;133.0;0;22;47;1;0;0;0;0;0;0;1;0;0;0;0;26592.220703125;7969.5400390625;0.0;763.6145629882809;481.0;106394;;;Calculated values ==>;1551314497.862;342.86;291.46000000000004;283.26000000000005;283.26000000000005;283.26000000000005;279.46000000000004;274.1680685717883;293.16;276.16;273.16;277.16;330.56;327.96000000000004;273.36;277.76000000000005;298.16;298.36;299.76000000000005;291.56;293.36;292.96000000000004;;321.26000000000005;275.96000000000004;240.83765695389522;262.9017227912062;274.1680685717883;293.56;5590000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2630000.0;5600000.0;0.021;0.014166666666666666;0.15183333333333332;0.0;0.022166666666666668;0.04316666666666667;;7969.5400390625;0.0;763.6145629882809;26592.220703125;500737.60956894606;249782.7387479548;223783.7692542908;223783.7692542908;223783.7692542908;430280.9020939914;458654.80598915706;449438.8768022122;473727.59171134117;513605.5351054784;510908.5427656754;449698.2626861094;455279.5654911035;465816.1379094171;466793.1479323858;432713.1373996914;250166.70503704582;458930.22448036657;458378.80557116074;;201948.4348523538;472562.30901117553;202496.42290420205;213427.76292181516;274.1680685717883;5042649.5152811045;2062881.2106766836;314242.1168170328;0.0;0;340;326;0;0;0;0;13;114;121;2023498860299.6282;740615095814.4095;1407529178705.2039;37494.09591684787;0.0;2586.0744584708123;10573.720007696753;4023328.0173281217;1619757.7669755104;59720.44004691215;1855836.591462631;5.800182487450816;0.2987688225956602
9162;2019-02-28 01:42:37.863;695;177;101;101;99;64;200;30;-1;40;586;552;0;39;251;252;266;176;204;202;198;28;557;360;366;128;365;264;558;-2.0;86.0;889.0;0.0;133.0;0;2;60;1;0;0;0;0;0;0;1;0;0;0;0;27267.138671875;8677.7177734375;0.0;659.9661865234381;479.0;106395;;;Calculated values ==>;1551314557.863;342.66;290.86;283.26000000000005;283.26000000000005;283.06;279.56;274.38016830617;293.16;276.16;273.06;277.16;331.76000000000005;328.36;273.16;277.06;298.26000000000005;298.36;299.76000000000005;290.76000000000005;293.36;292.96000000000004;;321.06;275.96000000000004;239.943914813709;263.0348170998261;274.38016830617;293.56;5570000.0;3600000.0;3660000.0;1280000.0;3650000.0;2640000.0;5580000.0;0.0;0.014333333333333333;0.14816666666666667;0.0;0.022166666666666668;0.022166666666666668;;8677.7177734375;0.0;659.9661865234381;27267.138671875;500672.18074806593;247624.18367404738;223820.17163000492;223820.17163000492;223266.10593980542;430148.3826014536;458654.80598915706;449125.4206482513;474243.19645526423;514761.25571091514;511235.06690331193;449255.70623121556;454237.06870369037;465658.1741919227;466507.67227632634;433200.7688646615;247256.59758546346;458930.22448036657;458378.80557116074;;201112.50472608567;473084.92450057325;203019.46007791444;223820.17163000492;274.38016830617;5043098.350755821;2063019.9401370727;314253.9801876506;0.0;0;340;326;0;0;0;0;13;114;121;2023718463959.3628;740693097114.3153;1407687281340.013;36464.69982450491;0.0;2665.199788335172;5199.383052362288;4023944.350897277;1619757.7669755104;59764.20139492631;1855968.0361786815;4.747353075482308;0.2819609273750226
9163;2019-02-28 01:43:37.853;693;169;101;100;99;64;200;31;0;40;598;555;0;32;251;252;266;170;204;202;198;29;560;360;366;128;365;263;561;-1.0;109.0;845.0;0.0;133.0;0;1;68;1;0;0;0;0;0;0;1;0;0;0;0;27698.75390625;9147.896484375;0.0;662.8458251953119;477.0;106396;;;Calculated values ==>;1551314617.853;342.46000000000004;290.06;283.26000000000005;283.16;283.06;279.56;274.38016830617;293.16;276.26000000000005;273.16;277.16;332.96000000000004;328.66;273.16;276.36;298.26000000000005;298.36;299.76000000000005;290.16;293.36;292.96000000000004;;320.86;276.06;239.943914813709;262.9017227912062;274.38016830617;293.56;5600000.0;3600000.0;3660000.0;1280000.0;3650000.0;2630000.0;5610000.0;0.0;0.018166666666666668;0.1408333333333333;0.0;0.022166666666666668;0.022166666666666668;;9147.896484375;0.0;662.8458251953119;27698.75390625;500129.1741334706;244626.45485023712;223765.62786560482;223488.79605502778;223212.5741402257;430148.3826014536;458654.80598915706;449438.8768022122;474243.19645526423;516087.89885299554;511635.49401290313;449438.8768022122;453528.07508904516;465658.1741919227;466507.67227632634;432467.54905785935;244977.2519856306;458930.22448036657;458378.80557116074;;200276.58477070546;473181.52645050455;203019.46007791444;223765.62786560482;274.38016830617;5043556.323519194;2063168.4621647806;314265.00178384443;0.0;0;340;326;0;0;0;0;13;114;121;2023938027359.3977;740769884314.3275;1407845354990.038;34704.067855338595;0.0;3406.073730145489;5200.59210580649;4024537.325115859;1619757.7669755104;59814.786908597365;1856054.6881939368;4.414623514169896;0.2551050135391222
9164;2019-02-28 01:44:37.854;691;177;100;100;97;63;200;32;2;40;608;558;3;27;252;252;266;183;204;202;198;30;558;361;366;127;366;263;559;-2.0;110.0;1074.0;37.0;133.0;0;1;76;1;0;0;0;0;0;0;1;0;0;0;0;28203.470703125;9524.556640625;0.0;658.9559326171881;474.0;106397;;;Calculated values ==>;1551314677.854;342.26;290.86;283.16;283.16;282.86;279.46000000000004;274.4858918419099;293.16;276.36;273.36;277.16;333.96000000000004;328.96000000000004;273.46000000000004;275.86;298.36;298.36;299.76000000000005;291.46000000000004;293.36;292.96000000000004;;320.56;276.16;239.71726792356844;262.9017227912062;274.4858918419099;293.56;5580000.0;3610000.0;3660000.0;1270000.0;3660000.0;2630000.0;5590000.0;0.0;0.018333333333333333;0.179;0.006166666666666667;0.022166666666666668;0.022166666666666668;;9524.556640625;0.0;658.9559326171881;28203.470703125;500064.1015545553;247579.21277832674;223524.77972476612;223524.77972476612;222696.92444173782;430081.6785162784;458654.80598915706;449698.2626861094;474371.58956060285;517120.3347624926;511946.851765947;449827.7537495217;452897.2952357793;465644.78589503816;466364.5342688999;432957.53876703494;249832.29910922228;458930.22448036657;458378.80557116074;;199022.72361097817;473407.94733404316;203248.4695427162;223524.77972476612;274.4734786302412;5044022.183156424;2063324.068534649;314276.0169821069;0.0;0;340;326;0;0;0;0;13;114;121;2024157631020.0051;740846385589.5391;1408003157620.4746;44114.512972667384;1665.9834463798495;3357.296060393232;5205.930906261748;4025194.1575716008;1619771.650402322;59871.149263031315;1856141.4106646276;5.336441919705949;0.34242131302629364
9165;2019-02-28 01:45:37.854;689;188;100;99;96;62;200;32;6;40;616;562;7;24;252;252;266;191;204;202;198;31;555;361;366;127;366;264;555;-1.0;111.0;714.0;61.0;133.0;0;1;88;1;0;0;0;0;0;0;1;0;0;0;0;28779.1953125;10279.888671875;0.0;668.954528808594;471.0;106398;;;Calculated values ==>;1551314737.854;342.06000000000006;291.96000000000004;283.16;283.06;282.76000000000005;279.36;274.4858918419099;293.16;276.36;273.76000000000005;277.16;334.76000000000005;329.36;273.86;275.56;298.36;298.36;299.76000000000005;292.26000000000005;293.36;292.96000000000004;;320.26000000000005;276.26000000000005;239.71726792356844;263.0348170998261;274.4858918419099;293.56;5550000.0;3610000.0;3660000.0;1270000.0;3660000.0;2640000.0;5550000.0;0.0;0.018500000000000003;0.119;0.010166666666666666;0.022166666666666668;0.022166666666666668;;10279.888671875;0.0;668.954528808594;28779.1953125;500095.36777457217;411202.0240501036;223597.22063817244;223319.9879729902;222491.95593743247;430081.6785162784;458654.80598915706;450034.5520155481;474371.58956060285;517861.48119217507;512273.6670558317;450163.8895448452;452343.05191013345;465644.78589503816;466364.5342688999;433683.77640270855;412377.0396431636;458930.22448036657;458378.80557116074;;197768.88456892778;473504.37459156296;203212.3038276438;223597.22063817244;274.45948675991593;5044497.038706554;2063489.1055789199;314287.0829026188;0.0;0;340;326;0;0;0;0;13;114;121;2024377231020.0051;740922585589.5391;1408161257620.4746;29371.84753436061;2747.9693860998445;394.1746300515813;5204.3251326812415;4025806.5439091595;1619808.4333425926;59902.41151878502;1856228.1627982855;3.444959069359795;0.2340212106551714
9166;2019-02-28 01:46:37.874;686;188;100;99;94;59;200;32;8;41;622;567;9;24;252;252;266;190;204;202;198;30;552;360;366;127;364;264;551;91.0;85.0;492.0;54.0;133.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29465.43359375;10924.4677734375;0.0;663.306335449219;467.0;106399;;;Calculated values ==>;1551314797.874;341.76;291.96000000000004;283.16;283.06;282.56;279.06;274.38016830617;293.16;276.36;273.96000000000004;277.26000000000005;335.36;329.86;274.06;275.56;298.36;298.36;299.76000000000005;292.16;293.36;292.96000000000004;;319.86;276.16;239.71726792356844;263.0348170998261;274.38016830617;293.56;5520000.0;3600000.0;3660000.0;1270000.0;3640000.0;2640000.0;5510000.0;0.015166666666666667;0.014166666666666666;0.082;0.009000000000000001;0.022166666666666668;0.037333333333333336;;10924.4677734375;0.0;663.306335449219;29465.43359375;499999.28932478983;412934.04071806197;223670.3013713322;223392.38266940997;222012.01432803305;430148.3826014536;458654.80598915706;450293.0949576717;474467.8779583086;518480.3822597349;512792.49181733606;450422.1690619446;452343.05191013345;465933.5026396987;466507.67227632634;434399.8770367675;413676.3280692049;458930.22448036657;458378.80557116074;;196097.13278094304;473407.94733404316;202929.60724634407;215244.39438305577;274.3453590829084;5044982.572404588;2063665.8674502315;314298.18877720874;0.0;0;340;326;0;0;0;0;13;114;121;2024596904219.9353;740998810989.5149;1408319710420.4243;20283.805992328867;2434.3050607892924;293.5836103738037;9077.018017689254;4026220.4789541215;1619851.6333581763;59908.14474789296;1856347.213661565;2.769186936132301;0.1516823673266825
9167;2019-02-28 01:47:37.895;682;185;100;99;94;56;200;32;9;41;628;571;9;24;251;252;266;187;204;202;198;30;546;358;366;126;363;263;546;247.0;110.0;14.0;65.0;133.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29254.40234375;10790.3193359375;0.0;663.148254394531;462.0;106400;;;Calculated values ==>;1551314857.895;341.36;291.66;283.16;283.06;282.56;278.76000000000005;274.1680685717883;293.16;276.36;274.06;277.26000000000005;335.96000000000004;330.26000000000005;274.06;275.56;298.26000000000005;298.36;299.76000000000005;291.86;293.36;292.96000000000004;;319.36;276.16;239.4893008659735;262.9017227912062;274.1680685717883;293.56;5460000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2630000.0;5460000.0;0.04116666666666667;0.018333333333333333;0.0023333333333333335;0.010833333333333334;0.022166666666666668;0.06333333333333334;;10790.3193359375;0.0;663.148254394531;29254.40234375;500064.903623102;413899.7426769738;223762.5677502891;223483.77734416514;222099.2193257461;430280.9020939914;458654.80598915706;450601.9255316073;474595.92803017877;519182.10562773765;513294.7698048748;450601.9255316073;452517.445056214;465946.8475650451;466793.1479323858;435803.17060605023;414617.0881074537;458930.22448036657;458378.80557116074;;194007.49548133422;473537.5729257194;202285.40118092028;209802.4094801994;274.086061312242;5045472.0756361745;2063846.887343996;314309.24643426645;0.0;0;340;326;0;0;0;0;13;114;121;2024816581079.6;741074737554.399;1408477865755.183;579.4052234849364;2938.565193901991;388.41151247426944;15743.171752427554;4026394.399898354;1619896.4229477686;59913.830029727134;1856554.1209682205;1.7155986627905688;0.02148755766365835
9168;2019-02-28 01:48:37.865;677;183;100;100;93;53;200;31;13;41;633;575;12;23;250;253;266;185;204;201;198;29;546;355;366;125;360;259;546;-1.0;112.0;130.0;68.0;133.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;29295.630859375;10807.62109375;0.0;638.977478027344;459.0;106401;;;Calculated values ==>;1551314917.865;340.86;291.46000000000004;283.16;283.16;282.46000000000004;278.46000000000004;273.8482719121499;293.16;276.26000000000005;274.46000000000004;277.26000000000005;336.46000000000004;330.66;274.36;275.46000000000004;298.16;298.46000000000004;299.76000000000005;291.66;293.26000000000005;292.96000000000004;;319.06;276.06;239.25999513918347;262.3656120759269;273.8482719121499;293.56;5460000.0;3550000.0;3660000.0;1250000.0;3600000.0;2590000.0;5460000.0;0.0;0.018666666666666668;0.021666666666666667;0.011333333333333334;0.022166666666666668;0.022166666666666668;;10807.62109375;0.0;638.977478027344;29295.630859375;499426.97851717554;413165.12892956054;223762.5677502891;223762.5677502891;221824.13461123648;430477.46260093397;458654.80598915706;451823.4077560279;474723.7783156528;520027.7148532429;514056.993452423;451696.64201551117;453084.6477965463;466247.85315236123;467347.9261667814;435803.17060605023;413899.7426769738;458792.58754311653;458378.80557116074;;192753.74022246967;473570.8395533915;201313.78939327147;223762.5677502891;273.69367515658706;5045959.748621295;2064026.7801895775;314320.0920565179;0.0;0;340;326;0;0;0;0;13;114;121;2025036071279.7048;741149999904.4349;1408634387455.2578;5427.708397859723;3085.5799018146936;408.86398800942663;5200.659938362655;4026444.4341489156;1619946.5990563189;59920.47067025308;1856728.5656330949;1.233799904616871;0.07253185974688117
9169;2019-02-28 01:49:37.856;674;182;101;100;94;52;200;29;17;42;635;576;14;21;248;253;265;184;204;201;198;26;541;355;366;136;360;251;542;260.0;84.0;574.0;0.0;133.0;0;0;85;1;0;0;0;0;0;0;0;0;0;0;0;27842.7734375;9924.7119140625;0.0;0.0;458.0;106402;;;Calculated values ==>;1551314977.856;340.56000000000006;291.36;283.26000000000005;283.16;282.56;278.36;273.8482719121499;293.16;276.06;274.86;277.36;336.66;330.76000000000005;274.56;275.26000000000005;297.96000000000004;298.46000000000004;299.66;291.56;293.26000000000005;292.96000000000004;;318.96000000000004;275.76000000000005;241.71165711629368;261.27494424493943;273.8482719121499;293.56;5410000.0;3550000.0;3660000.0;1360000.0;3600000.0;2510000.0;5420000.0;0.043333333333333335;0.014;0.09566666666666666;0.0;0.022166666666666668;0.0655;;9924.7119140625;0.0;0.0;27842.7734375;499527.6496461132;414444.8531748647;224117.27953311682;223837.12615496863;222169.6625137766;430477.46260093397;458654.80598915706;453710.40078017523;473403.85947104497;520890.9411903772;514852.45663752407;453339.18957366527;454203.89765197685;465987.6186816921;467347.9261667814;436731.4692061841;415148.14059818554;458792.58754311653;458378.80557116074;;192335.8262164488;471840.61823089625;201709.7481601087;209292.95852298423;273.8482719121499;5046435.830566931;2064199.5237157117;314325.41607010737;0.0;0;340;326;0;0;0;0;13;114;121;2025255638339.4744;741228288159.3528;1408787364505.0974;24108.062433986364;0.0;302.16660051197977;16315.122981655562;4026690.5286525427;1619972.3083651655;59926.39503636298;1856907.8369291783;4.103429134144381;0.15084690352570995
9170;2019-02-28 01:50:37.856;674;179;101;101;95;52;200;27;23;44;619;567;18;17;248;254;265;181;204;201;198;25;538;353;366;155;357;246;539;149.0;84.0;234.0;63.0;133.0;0;0;62;1;0;0;0;0;0;0;0;0;0;0;0;26485.080078125;8525.0927734375;0.0;0.0;457.0;106403;;;Calculated values ==>;1551315037.856;340.56000000000006;291.06;283.26000000000005;283.26000000000005;282.66;278.36;273.6339639331285;293.16;275.86;275.46000000000004;277.56;335.06;329.86;274.96000000000004;274.86;297.96000000000004;298.56;299.66;291.26000000000005;293.26000000000005;292.96000000000004;;318.86;275.66;245.62243170879464;260.58029834229245;273.6339639331285;293.56;5380000.0;3529999.9999999995;3660000.0;1550000.0;3570000.0000000005;2460000.0;5390000.0;0.024833333333333332;0.014;0.039;0.0105;0.022166666666666668;0.047;;8525.0927734375;0.0;0.0;26485.080078125;499817.24948086956;414588.01422556024;224174.18640110898;224174.18640110898;222499.74842751125;430607.02586249536;458654.80598915706;455288.68866487674;471098.8979312068;519671.52543547784;514362.4556109269;454680.34048717923;454558.383577267;466418.3847020313;467758.27701357054;437407.82051773864;415286.76741800905;458792.58754311653;458378.80557116074;;191917.91438739494;469185.9361491773;200913.64094334663;211884.04004222035;273.5282198212496;5046888.562679561;2064353.2720881074;314325.41607010737;0.0;0;340;326;0;0;0;0;13;114;121;2025475238339.4744;741315588159.3528;1408936464505.0974;9920.626861139674;2816.8590996612224;309.6947433962142;11585.2539798602;4026974.1010633353;1619995.782190996;59931.49388089555;1857140.3400705243;2.8894037095768734;0.11742716714024909
9171;2019-02-28 01:51:37.856;674;177;102;101;95;53;200;25;28;45;598;557;24;26;246;254;265;179;204;201;198;24;538;352;366;143;357;247;539;265.0;110.0;431.0;0.0;133.0;0;45;49;1;0;0;0;0;0;0;1;0;0;0;0;26502.791015625;7827.87548828125;0.0;790.344360351562;459.0;106404;;;Calculated values ==>;1551315097.856;340.56000000000006;290.86;283.36;283.26000000000005;282.66;278.46000000000004;273.5264737036516;293.16;275.66;275.96000000000004;277.66;332.96000000000004;328.86;275.56;275.76000000000005;297.76000000000005;298.56;299.66;291.06;293.26000000000005;292.96000000000004;;319.06;275.56;243.1966462407574;260.72004837742526;273.5264737036516;293.56;5380000.0;3520000.0000000005;3660000.0;1430000.0;3570000.0000000005;2470000.0;5390000.0;0.04416666666666667;0.018333333333333333;0.07183333333333333;0.0;0.022166666666666668;0.06633333333333333;;7827.87548828125;0.0;790.344360351562;26502.791015625;499817.24948086956;413873.17205893324;224455.55573475675;224174.18640110898;222499.74842751125;430671.36484660726;458654.80598915706;455729.33194869943;472785.5327691947;517445.9977098704;513251.09066089493;455243.5230260007;455486.6147237083;466159.22355335305;467898.84525345423;437407.82051773864;414588.01422556024;458792.58754311653;458378.80557116074;;192753.74022246967;470711.50521904713;200920.47264012235;208785.2114632037;273.5264737036516;5047330.128272009;2064489.5468236217;314332.0022731103;0.0;0;340;326;0;0;0;0;14;114;121;2025694838339.4744;741404988159.3528;1409084364505.0974;18303.769726999453;0.0;418.363115356604;16556.375075827815;4027209.3043682366;1620019.2560168265;59937.56102971849;1857374.8536459883;4.093479690446795;0.12289490860102033
9172;2019-02-28 01:52:37.877;675;177;103;102;97;53;200;25;34;42;587;554;30;39;246;254;265;179;204;201;198;23;542;352;365;130;358;248;544;296.0;111.0;304.0;35.0;133.0;0;3;41;1;0;0;0;0;0;0;1;0;0;0;0;25989.212890625;7462.2060546875;0.0;611.312194824219;462.0;106405;;;Calculated values ==>;1551315157.877;340.66;290.86;283.46000000000004;283.36;282.86;278.46000000000004;273.5264737036516;293.16;275.66;276.56;277.36;331.86;328.56;276.16;277.06;297.76000000000005;298.56;299.66;291.06;293.26000000000005;292.96000000000004;;319.36;275.46000000000004;240.39332010688793;260.85938512811435;273.5264737036516;293.56;5420000.0;3520000.0000000005;3650000.0;1300000.0;3579999.9999999995;2480000.0;5440000.0;0.04933333333333333;0.018500000000000003;0.050666666666666665;0.005833333333333333;0.022166666666666668;0.07150000000000001;;7462.2060546875;0.0;611.312194824219;25989.212890625;499558.3792085291;248277.03352909957;224641.1213295069;224360.0059297457;222964.24813300895;430671.36484660726;458814.1079061644;456291.2614103056;474179.22265781194;516236.86354926066;512855.7318907429;455806.4905757951;456895.18329838145;466015.41043311567;467898.84525345423;436504.11240108975;412511.102088295;458951.5699418567;458538.7512291684;;194007.49548133422;472339.328242146;200819.06113689666;208204.45508938422;273.4867562380383;5047767.714740643;2064617.0087661962;314343.686832597;0.0;0;340;326;0;0;0;0;14;114;121;2025914215095.0112;741486916824.5532;1409232916480.461;12943.92481385272;1583.868224780621;443.8706907867032;17898.90217399457;4027469.79296249;1620032.4595383476;59944.74882630254;1857662.081451665;4.0714054130493365;0.11160742810158412
9173;2019-02-28 01:53:37.857;678;179;104;103;99;54;200;25;40;41;589;552;36;41;246;254;265;183;204;201;198;22;549;352;366;125;358;250;550;131.0;86.0;292.0;32.0;133.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;25901.888671875;7379.4599609375;0.0;623.690856933594;465.0;106406;;;Calculated values ==>;1551315217.857;340.96000000000004;291.06;283.56;283.46000000000004;283.06;278.56;273.5264737036516;293.16;275.66;277.16;277.26000000000005;332.06;328.36;276.76000000000005;277.26000000000005;297.76000000000005;298.56;299.66;291.46000000000004;293.26000000000005;292.96000000000004;;319.66;275.36;239.25999513918347;261.13683023647616;273.5264737036516;293.56;5490000.0;3520000.0000000005;3660000.0;1250000.0;3579999.9999999995;2500000.0;5500000.0;0.021833333333333333;0.014333333333333333;0.048666666666666664;0.005333333333333333;0.022166666666666668;0.044;;7379.4599609375;0.0;623.690856933594;25901.888671875;499264.7318370245;248746.81474579297;224807.4667576938;224526.78824247757;223410.58095617942;430671.36484660726;458654.80598915706;456689.9109880758;474723.7783156528;516271.04674769496;512474.44111556147;456204.99608890846;456810.91249991214;466015.41043311567;467898.84525345423;434884.73530782905;411439.0319898053;458792.58754311653;458378.80557116074;;195261.2709748474;472897.388903147;200792.02327484722;212890.7126052207;273.4761626639132;5048199.996445186;2064740.6480895157;314353.9750941342;0.0;0;340;326;0;0;0;0;14;114;121;2026133441995.081;741563391324.5775;1409382266680.5085;12453.69720204379;1451.2286166842655;336.0550808916739;10801.47609050136;4027681.36926374;1620057.7435812098;59951.24604127478;1857901.1715473388;3.1290747306924547;0.12175762705383751
9174;2019-02-28 01:54:37.868;682;183;105;104;100;56;200;25;45;40;597;553;41;46;246;255;265;186;204;201;198;22;549;354;365;122;360;252;551;132.0;84.0;472.0;145.0;133.0;0;1;37;1;0;0;0;0;0;0;1;0;0;0;0;25772.296875;7313.88525390625;0.0;627.254455566406;467.0;106407;;;Calculated values ==>;1551315277.868;341.36;291.46000000000004;283.66;283.56;283.16;278.76000000000005;273.7412296467126;293.16;275.66;277.66;277.16;332.86;328.46000000000004;277.26000000000005;277.76000000000005;297.76000000000005;298.66;299.66;291.76000000000005;293.26000000000005;292.96000000000004;;319.86;275.36;238.5638546566975;261.41265627149306;273.7412296467126;293.56;5490000.0;3540000.0;3650000.0;1220000.0;3600000.0;2520000.0;5510000.0;0.022000000000000002;0.014;0.07866666666666666;0.024166666666666666;0.022166666666666668;0.044166666666666674;;7313.88525390625;0.0;627.254455566406;25772.296875;499776.38016167795;250238.32788882943;225069.53964319846;224788.3793091545;223670.3013713322;430542.39183029096;458814.1079061644;456969.4889565288;475010.553183627;516920.68521204713;512401.13063945185;456484.0767557704;457090.6148596613;465726.964571486;467745.5678757242;434884.73530782905;412172.66196668637;458951.5699418567;458538.7512291684;;196097.13278094304;473287.8732269663;201113.45242150023;213136.69619691858;273.61087117059293;5048630.693604161;2064863.1150809717;314364.4015495573;0.0;0;340;326;0;0;0;0;14;114;121;2026352782199.7812;741637504909.4762;1409532894290.3027;20127.341540755577;6577.548502798763;317.96902677599746;10838.590763924369;4027952.9276961456;1620124.6623233012;59956.69724136806;1858081.538498759;4.767760198084836;0.30382830189125126
9175;2019-02-28 01:55:37.858;686;184;104;104;102;56;200;27;49;41;604;552;46;48;247;254;265;187;204;201;198;24;552;356;365;138;361;251;553;-2.0;109.0;630.0;85.0;133.0;0;1;31;1;0;0;0;0;0;0;0;0;0;0;0;24859.154296875;7001.37109375;0.0;0.0;469.0;106408;;;Calculated values ==>;1551315337.858;341.76;291.56;283.56;283.56;283.36;278.76000000000005;273.955091788801;293.16;275.86;278.06;277.26000000000005;333.56;328.36;277.76000000000005;277.96000000000004;297.86;298.56;299.66;291.86;293.26000000000005;292.96000000000004;;320.06;275.56;242.14157278889297;261.27494424493943;273.955091788801;293.56;5520000.0;3560000.0;3650000.0;1380000.0;3610000.0;2510000.0;5530000.0;0.0;0.018166666666666668;0.105;0.014166666666666666;0.022166666666666668;0.022166666666666668;;7001.37109375;0.0;0.0;24859.154296875;499999.28932478983;250525.61461375855;224750.3340974183;224750.3340974183;224190.72046730405;430412.23801567365;458814.1079061644;457614.78646836826;473045.8727645816;517722.1538425921;512386.3386715843;457252.7963549346;457494.2110577146;465712.960854355;467335.0359168276;434175.09807079803;411690.63993804477;458951.5699418567;458538.7512291684;;196933.003932529;471379.3427040597;201774.13985372943;224750.3340974183;273.8778922919418;5049052.552042534;2064982.3890015874;314369.6277988344;0.0;0;340;326;0;0;0;0;14;114;121;2026571745699.8162;741715491909.4886;1409683769140.3267;26863.267894537075;3819.4070403796786;408.467656078351;5182.309913087127;4028344.4508434334;1620211.289179292;59962.74987145297;1858215.023753171;5.1809069992680294;0.3650977471148582
9176;2019-02-28 01:56:37.879;689;186;104;104;103;58;200;28;53;43;592;543;49;46;248;253;265;188;204;201;198;26;552;358;365;159;363;252;553;-2.0;85.0;709.0;119.0;133.0;0;1;28;1;0;0;0;0;0;0;0;0;0;0;0;24796.501953125;6831.1728515625;0.0;0.0;471.0;106409;;;Calculated values ==>;1551315397.879;342.06000000000006;291.76000000000005;283.56;283.56;283.46000000000004;278.96000000000004;274.1680685717883;293.16;275.96000000000004;278.46000000000004;277.46000000000004;332.36;327.46000000000004;278.06;277.76000000000005;297.96000000000004;298.46000000000004;299.66;291.96000000000004;293.26000000000005;292.96000000000004;;320.26000000000005;275.76000000000005;246.40030039733224;261.41265627149306;274.1680685717883;293.56;5520000.0;3579999.9999999995;3650000.0;1590000.0;3629999.9999999995;2520000.0;5530000.0;0.0;0.014166666666666666;0.11816666666666667;0.01983333333333333;0.022166666666666668;0.022166666666666668;;6831.1728515625;0.0;0.0;24796.501953125;500382.714633437;411295.1934201282;224750.3340974183;224750.3340974183;224470.20161295234;430280.9020939914;458814.1079061644;457936.00528730644;470461.24813257204;516408.09505500714;511371.0200980962;457453.4550644065;457090.6148596613;465554.39734395995;466922.41498093086;434175.09807079803;412080.6298862991;458951.5699418567;458538.7512291684;;197768.88456892778;468738.3346126647;202248.8061060511;224750.3340974183;274.0718283007219;5049466.494006316;2065097.7005458756;314369.6277988344;0.0;0;340;326;0;0;0;0;14;114;121;2026790822349.482;741804623094.3527;1409834721955.0964;30213.704036585004;5285.375648714502;313.0049659470685;5182.309913087127;4028820.2587499684;1620287.1889238681;59968.764247589155;1858301.4258150652;6.001077041251711;0.4470519235226346
9177;2019-02-28 01:57:37.879;692;186;103;103;103;59;199;30;54;43;576;538;51;63;250;252;265;188;204;201;197;27;552;361;365;142;366;257;554;-1.0;83.0;690.0;114.0;133.0;0;54;35;1;0;0;0;0;0;0;1;0;0;0;0;25973.349609375;7197.8212890625;0.0;888.3887329101559;472.0;106410;;;Calculated values ==>;1551315457.879;342.36;291.76000000000005;283.46000000000004;283.46000000000004;283.46000000000004;279.06;274.4858918419099;293.06;276.16;278.56;277.46000000000004;330.76000000000005;326.96000000000004;278.26000000000005;279.46000000000004;298.16;298.36;299.66;291.96000000000004;293.26000000000005;292.86;;320.36;275.86;242.98782864720522;262.0952818180154;274.4858918419099;293.56;5520000.0;3610000.0;3650000.0;1420000.0;3660000.0;2570000.0;5540000.0;0.0;0.013833333333333333;0.115;0.019;0.022166666666666668;0.022166666666666668;;7197.8212890625;0.0;888.3887329101559;25973.349609375;500765.5941441856;410846.3285738816;224451.42414037438;224451.42414037438;224451.42414037438;430081.6785162784;458676.5019544617;457250.92665609595;472719.4423773052;514333.65915165737;510408.0908033546;456885.1506218106;458343.34167825495;465381.95360251743;466364.5342688999;434175.09807079803;411644.6103821836;458951.5699418567;458400.8548651725;;198186.82848740023;471141.87126780767;203056.87658228588;224451.42414037438;274.3993166870766;5049889.57610267;2065214.6088303807;314377.03103827534;0.0;0;340;326;0;0;0;0;15;114;121;2027009822349.482;741894923094.3527;1409987421955.0964;29232.31575848816;5093.614899024914;311.6717463591667;5185.879047733026;4029315.642248261;1620373.6805117659;59973.96988685837;1858387.8273897388;4.924863606484735;0.3645846548769082
9178;2019-02-28 01:58:37.860;694;185;103;103;103;61;199;31;51;41;581;544;49;75;251;251;265;185;204;201;198;29;557;360;365;133;365;259;559;-1.0;112.0;545.0;69.0;133.0;0;27;45;1;0;0;0;0;0;0;1;0;0;0;0;26516.8828125;7881.7470703125;0.0;772.883911132812;473.0;106411;;;Calculated values ==>;1551315517.86;342.56000000000006;291.66;283.46000000000004;283.46000000000004;283.46000000000004;279.26000000000005;274.38016830617;293.06;276.26000000000005;278.26000000000005;277.26000000000005;331.26000000000005;327.56;278.06;280.66;298.26000000000005;298.26000000000005;299.66;291.66;293.26000000000005;292.96000000000004;;320.46000000000004;276.06;241.05796691057077;262.3656120759269;274.38016830617;293.56;5570000.0;3600000.0;3650000.0;1330000.0;3650000.0;2590000.0;5590000.0;0.0;0.018666666666666668;0.09083333333333334;0.0115;0.022166666666666668;0.022166666666666668;;7881.7470703125;0.0;772.883911132812;26516.8828125;500544.2112486595;250604.9084420917;224358.16456840996;224358.16456840996;224358.16456840996;430148.3826014536;458676.5019544617;456558.4414111819;473695.32993624324;514676.28551159624;510850.60456987034;456312.94800647016;459475.579594116;465658.1741919227;466377.8143668663;432970.1979737046;250604.9084420917;458951.5699418567;458538.7512291684;;198604.77482894104;472528.46462518856;202888.3302628285;224358.16456840996;274.32936137799715;5050326.856189906;2065340.2321066249;314390.87059304945;0.0;0;340;326;0;0;0;0;15;114;121;2027228752999.287;741977396969.2792;1410142172934.9587;23041.7017626421;3100.861545167141;3404.152071256775;5191.003004313478;4029751.121115225;1620441.946191094;60004.925279664756;1858474.2740233233;4.013772332737673;0.24901633337054815
9179;2019-02-28 01:59:37.850;697;180;102;102;101;63;199;30;42;41;595;552;43;71;251;251;265;179;204;201;197;29;552;361;365;130;366;259;553;-2.0;108.0;604.0;141.0;133.0;0;15;50;1;0;0;0;0;0;0;1;0;0;0;0;26574.044921875;8028.9853515625;0.0;708.990966796875;474.0;106412;;;Calculated values ==>;1551315577.85;342.86;291.16;283.36;283.36;283.26000000000005;279.46000000000004;274.4858918419099;293.06;276.16;277.36;277.26000000000005;332.66;328.36;277.46000000000004;280.26000000000005;298.26000000000005;298.26000000000005;299.66;291.06;293.26000000000005;292.86;;320.56;276.06;240.39332010688793;262.3656120759269;274.4858918419099;293.56;5520000.0;3610000.0;3650000.0;1300000.0;3660000.0;2590000.0;5530000.0;0.0;0.018000000000000002;0.10066666666666667;0.0235;0.022166666666666668;0.022166666666666668;;8028.9853515625;0.0;708.990966796875;26574.044921875;501402.5298579826;248981.45809848653;224190.72046730405;224190.72046730405;223911.88267044508;430081.6785162784;458676.5019544617;455450.64017974574;474082.51977729687;516119.76483556826;511679.17670799454;455574.12471773;458992.93958232267;465513.42449155;466234.42928284;434175.09807079803;248602.44030294742;458951.5699418567;458400.8548651725;;199022.72361097817;472920.9377354816;203060.7189939545;224190.72046730405;274.4008049313033;5050769.206850363;2065472.7994452554;314403.21749220794;0.0;0;340;326;0;0;0;0;15;114;121;2027447716499.322;742056283819.2917;1410297547034.9834;25407.25206603632;6341.715140425886;3340.3078398213115;5191.657979152751;4030154.795106981;1620520.6212154632;60061.119744960575;1858560.7817778368;4.609869786531917;0.3294837389609967
9180;2019-02-28 02:00:37.880;700;176;101;101;100;63;199;30;28;40;608;559;31;66;251;250;265;177;204;201;197;30;554;360;365;129;365;259;556;-1.0;108.0;518.0;0.0;133.0;0;4;54;1;0;0;0;0;0;0;1;0;0;0;0;26759.6171875;8303.470703125;0.0;652.3619384765619;474.0;106413;;;Calculated values ==>;1551315637.88;343.16;290.76000000000005;283.26000000000005;283.26000000000005;283.16;279.46000000000004;274.38016830617;293.06;276.16;275.96000000000004;277.16;333.96000000000004;329.06;276.26000000000005;279.76000000000005;298.26000000000005;298.16;299.66;290.86;293.26000000000005;292.86;;320.56;276.16;240.16925963744896;262.3656120759269;274.38016830617;293.56;5540000.0;3600000.0;3650000.0;1290000.0;3650000.0;2590000.0;5560000.0;0.0;0.018000000000000002;0.08633333333333333;0.0;0.022166666666666668;0.022166666666666668;;8303.470703125;0.0;652.3619384765619;26759.6171875;501595.0446941051;247345.70584695842;223856.73452838918;223856.73452838918;223579.050823104;430148.3826014536;458676.5019544617;453711.02531543287;474114.60106150573;517458.2931332105;512403.52711169864;454085.5402716301;458387.69506395434;465658.1741919227;466247.85315236123;433696.5352986087;247714.7623324591;458951.5699418567;458400.8548651725;;199022.72361097817;473148.0712050766;203019.46007791444;223856.73452838918;274.38016830617;5051213.876259754;2065608.9712980874;314414.5677720953;0.0;0;340;326;0;0;0;0;15;114;121;2027666826000.088;742134022669.5635;1410453024735.5269;21643.038465505757;0.0;3347.6719133906936;5199.061334132031;4030547.076905659;1620573.4952656312;60116.88077634787;1858647.414400414;3.370962022312833;0.17047547276505443
9181;2019-02-28 02:01:40.851;701;176;101;100;98;63;199;30;15;40;616;564;20;58;251;251;265;180;204;201;197;29;554;360;365;130;365;258;555;0.0;117.0;328.0;32.0;133.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;26798.427734375;8342.1650390625;0.0;630.085632324219;474.0;106414;;;Calculated values ==>;1551315700.851;343.26;290.76000000000005;283.26000000000005;283.16;282.96000000000004;279.46000000000004;274.38016830617;293.06;276.16;274.66;277.16;334.76000000000005;329.56;275.16;278.96000000000004;298.26000000000005;298.26000000000005;299.66;291.16;293.26000000000005;292.86;;320.56;276.06;240.39332010688793;262.23063862743834;274.38016830617;293.56;5540000.0;3600000.0;3650000.0;1300000.0;3650000.0;2580000.0;5550000.0;0.0;0.0195;0.05466666666666666;0.005333333333333333;0.022166666666666668;0.022166666666666668;;8342.1650390625;0.0;630.085632324219;26798.427734375;501722.30736288265;247390.57224885325;223875.07657432664;223597.22063817244;223043.3711411184;430148.3826014536;458676.5019544617;452251.6005123059;473985.80243904516;518364.9277615962;513008.2312675409;452880.7940013028;457576.2050488785;465658.1741919227;466377.8143668663;433696.5352986087;248884.74618468428;458951.5699418567;458400.8548651725;;199022.72361097817;472920.9377354816;202924.80543759768;223875.07657432664;274.34349827061607;5051682.2934325915;2065754.5535658083;314425.7840229182;0.0;0;340;326;0;0;0;0;15;114;121;2027896670149.9277;742215570114.5067;1410615804770.4136;13629.864797417382;1439.979372255381;3603.8298877215266;5198.654752113751;4030855.572737579;1620586.0892852128;60177.67841796077;1858738.3525364157;2.660684557737442;0.13058926512545177
9182;2019-02-28 02:02:37.861;702;183;100;99;97;62;199;31;8;40;621;568;13;51;251;251;265;187;204;201;197;29;552;359;365;130;364;258;553;-2.0;108.0;426.0;0.0;133.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;26983.5703125;8433.607421875;0.0;630.1658935546881;473.0;106415;;;Calculated values ==>;1551315757.861;343.36;291.46000000000004;283.16;283.06;282.86;279.36;274.27422755570615;293.06;276.26000000000005;273.96000000000004;277.16;335.26000000000005;329.96000000000004;274.46000000000004;278.26000000000005;298.26000000000005;298.26000000000005;299.66;291.86;293.26000000000005;292.86;;320.46000000000004;276.06;240.39332010688793;262.23063862743834;274.27422755570615;293.56;5520000.0;3590000.0;3650000.0;1300000.0;3640000.0;2580000.0;5530000.0;0.0;0.018000000000000002;0.071;0.0;0.022166666666666668;0.022166666666666668;;8433.607421875;0.0;630.1658935546881;26983.5703125;502037.99285803107;250135.18551670175;223633.68038994563;223356.10594676767;222802.81059893177;430214.79039162316;458676.5019544617;451365.84958602267;473985.80243904516;518878.54489157855;513421.3303091015;451999.11770714255;456721.99942441564;465802.6480608363;466520.93082736776;434175.09807079803;411690.63993804477;458951.5699418567;458400.8548651725;;198604.77482894104;472920.9377354816;202758.08115945454;223633.68038994563;274.27422755570615;5052108.142280945;2065887.3850641192;314435.76276451244;0.0;0;340;326;0;0;0;0;15;114;121;2028104756649.8928;742289683114.4943;1410762890570.389;17651.151558286336;0.0;404.72024638955884;5204.00570086753;4031103.257562876;1620597.4911218793;60209.41834061458;1858820.7213797942;2.5662466056986486;0.13487509862469335
9183;2019-02-28 02:03:37.862;701;185;99;99;96;60;199;31;5;40;624;571;8;44;251;251;265;187;204;201;197;28;550;358;365;130;363;257;551;92.0;110.0;-1.0;0.0;133.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;26924.833984375;8397.6572265625;0.0;630.8907470703119;474.0;106416;;;Calculated values ==>;1551315817.862;343.26;291.66;283.06;283.06;282.76000000000005;279.16;274.1680685717883;293.06;276.26000000000005;273.66;277.16;335.56;330.26000000000005;273.96000000000004;277.56;298.26000000000005;298.26000000000005;299.66;291.86;293.26000000000005;292.86;;320.56;275.96000000000004;240.39332010688793;262.0952818180154;274.1680685717883;293.56;5500000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2570000.0;5510000.0;0.015333333333333334;0.018333333333333333;0.0;0.0;0.022166666666666668;0.037500000000000006;;8397.6572265625;0.0;630.8907470703119;26924.833984375;502099.4518281396;411784.30806472205;223392.38266940997;223392.38266940997;222562.34582125494;430280.9020939914;458676.5019544617;451162.4699863795;473985.80243904516;519269.74598137074;513818.0989333872;451542.803874608;456028.3797168628;465946.8475650451;466663.7800689285;434649.26542230975;412555.8353376608;458951.5699418567;458400.8548651725;;199022.72361097817;472824.0414856702;202496.42290420205;214848.25689874715;274.1680685717883;5052557.386470154;2066027.6479403623;314446.2717449851;0.0;0;340;326;0;0;0;0;15;114;121;2028323760299.6282;742367684414.4;1410917393145.2024;0.0;0.0;405.0462182185641;9133.222423740954;4031250.3529438996;1620597.4911218793;60216.16650694573;1858940.20027197;1.0564565498035017;-0.01881293630504309
9184;2019-02-28 02:04:37.872;700;184;99;99;94;58;199;31;2;41;626;573;6;40;250;251;264;185;203;201;197;27;545;357;365;129;362;255;546;262.0;110.0;129.0;0.0;133.0;0;1;53;1;0;0;0;0;0;0;1;0;0;0;0;26679.44921875;8099.97021484375;0.0;627.23779296875;473.0;106417;;;Calculated values ==>;1551315877.872;343.16;291.56;283.06;283.06;282.56;278.96000000000004;274.0616903277293;293.06;276.26000000000005;273.36;277.26000000000005;335.76000000000005;330.46000000000004;273.76000000000005;277.16;298.16;298.26000000000005;299.56;291.66;293.26000000000005;292.86;;320.46000000000004;275.86;240.16925963744896;261.82340779136865;274.0616903277293;293.46000000000004;5450000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2550000.0;5460000.0;0.043666666666666666;0.018333333333333333;0.021500000000000002;0.0;0.022166666666666668;0.06583333333333333;;8099.97021484375;0.0;627.23779296875;26679.44921875;502443.10217490303;413534.6774420643;223483.77734416514;223483.77734416514;222099.2193257461;430346.717906069;458676.5019544617;451137.6687847939;474211.1747634917;519640.77314583707;514197.99290074944;451643.1437993765;455868.2648029557;465960.3153875682;466806.3634841397;435598.0851733722;413899.7426769738;458951.5699418567;458400.8548651725;;198604.77482894104;472857.82487454545;202234.48292222194;209389.30863897753;274.0616903277293;5053004.163280502;2066165.1510823902;314456.75789688446;0.0;0;340;326;0;0;0;0;15;114;121;2028542796799.5933;742445397364.3877;1411071018745.178;5351.418496045297;0.0;397.80294576730347;16393.260126557838;4031294.9555305517;1620597.4911218793;60222.85803171283;1859152.9564133033;2.53717816150924;0.009971982909397225
9185;2019-02-28 02:05:37.853;698;181;99;99;94;57;199;30;0;40;628;575;3;36;249;252;264;182;204;201;197;27;544;355;365;128;360;253;545;177.0;107.0;77.0;55.0;133.0;0;1;46;1;0;0;0;0;0;0;1;0;0;0;0;26210.193359375;7709.0712890625;0.0;626.702941894531;473.0;106418;;;Calculated values ==>;1551315937.853;342.96000000000004;291.26000000000005;283.06;283.06;282.56;278.86;273.8482719121499;293.06;276.16;273.16;277.16;335.96000000000004;330.66;273.46000000000004;276.76000000000005;298.06;298.36;299.56;291.36;293.26000000000005;292.86;;320.46000000000004;275.86;239.943914813709;261.54996906429363;273.8482719121499;293.56;5440000.0;3550000.0;3650000.0;1280000.0;3600000.0;2530000.0;5450000.0;0.029500000000000002;0.017833333333333333;0.012833333333333334;0.009166666666666667;0.022166666666666668;0.051666666666666666;;7709.0712890625;0.0;626.702941894531;26210.193359375;502284.5604344701;412839.4487628918;223502.1780630028;223502.1780630028;222116.7730858837;430477.46260093397;458676.5019544617;451240.1647536638;474243.19645526423;520010.98876147554;514576.9835919456;451618.0414476131;455709.7166268838;466117.788102169;467219.38122847467;435829.42011273914;413212.84157674;458951.5699418567;458400.8548651725;;198604.77482894104;472988.3078366223;201486.38610824686;210931.87104367441;273.7611112518844;5053444.770731704;2066296.8513765016;314467.20409398875;0.0;0;340;326;0;0;0;0;15;114;121;2028761727449.3984;742522472949.3191;1411223370485.0422;3205.1734926161844;2488.7676158434415;403.3289838919852;12785.89749744407;4031366.2378838314;1620618.2242844116;60229.53201702257;1859396.0390593987;2.2653165820720296;0.0505823174626
9186;2019-02-28 02:06:37.883;696;179;100;99;94;56;199;29;0;40;630;577;1;35;248;252;264;180;203;201;197;25;541;354;365;130;359;251;542;-1.0;83.0;23.0;40.0;133.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25648.20703125;7141.32763671875;0.0;604.7303466796881;473.0;106419;;;Calculated values ==>;1551315997.883;342.76;291.06;283.16;283.06;282.56;278.76000000000005;273.7412296467126;293.06;276.06;273.16;277.16;336.16;330.86;273.26000000000005;276.66;297.96000000000004;298.36;299.56;291.16;293.26000000000005;292.86;;320.46000000000004;275.66;240.39332010688793;261.27494424493943;273.7412296467126;293.46000000000004;5410000.0;3540000.0;3650000.0;1300000.0;3590000.0;2510000.0;5420000.0;0.0;0.013833333333333333;0.0038333333333333336;0.006666666666666667;0.022166666666666668;0.022166666666666668;;7141.32763671875;0.0;604.7303466796881;25648.20703125;502314.5069462385;413358.91634138394;223837.12615496863;223557.62674814695;222169.6625137766;430542.39183029096;458676.5019544617;451594.0333603832;473985.80243904516;520380.3998193959;514955.07928497775;451719.41024123173;455918.5686477417;466131.47824129247;467360.9363845398;436517.4229059496;413725.2389273455;458951.5699418567;458400.8548651725;;198604.77482894104;472533.2602288536;200524.69951893718;223837.12615496863;273.3800655322813;5053877.140144755;2066420.6665774863;314477.4711690273;0.0;0;340;326;0;0;0;0;15;114;121;2028980836949.294;742599911649.2822;1411374646084.9702;962.4324463922097;1813.3904047327762;315.29187837069;5199.49598640952;4031400.9852983314;1620654.0935268912;60235.523518458824;1859545.9922774988;1.070300626934869;0.03600497523212188
9187;2019-02-28 02:07:37.863;694;177;100;100;95;56;199;28;-1;40;629;578;0;36;247;253;264;178;203;201;197;24;539;353;365;135;358;249;541;175.0;85.0;29.0;3.0;132.0;0;0;24;1;0;0;0;0;0;0;1;0;0;0;0;24964.623046875;6492.30859375;0.0;589.203918457031;473.0;106420;;;Calculated values ==>;1551316057.863;342.56000000000006;290.86;283.16;283.16;282.66;278.76000000000005;273.6339639331285;293.06;275.96000000000004;273.06;277.16;336.06;330.96000000000004;273.16;276.76000000000005;297.86;298.46000000000004;299.56;290.96000000000004;293.26000000000005;292.86;;320.46000000000004;275.56;241.49495122638035;260.9983114674233;273.6339639331285;293.46000000000004;5390000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2490000.0;5410000.0;0.029166666666666667;0.014166666666666666;0.004833333333333333;0.0005;0.022000000000000002;0.051166666666666666;;6492.30859375;0.0;589.203918457031;24964.623046875;502250.8122542119;413038.52484422596;223855.8706844489;223855.8706844489;222463.8835746346;430607.02586249536;458676.5019544617;451821.05537644227;473338.7274854557;520443.05349744426;515229.8361423605;451945.8565117083;456369.25405053544;466145.29014520516;467630.302541127;436971.20756924077;413408.5767822079;458951.5699418567;458400.8548651725;;198604.77482894104;471777.35084692197;201161.22887100297;210919.18561163772;273.625115585274;5054298.773137679;2066534.2423415645;314487.4173047559;0.0;0;340;326;0;0;0;0;15;114;121;2029199763949.3635;742679385149.3075;1411524596085.0178;1211.5224947762897;135.3080609879595;333.8039361496326;12662.812076805865;4031419.09555075;1620670.3272677262;60240.93084720428;1859694.7952272173;2.0254778260992516;-0.017961361146849698
9188;2019-02-28 02:08:37.854;693;176;101;101;96;58;199;27;0;40;625;579;0;40;247;253;264;178;203;201;197;23;545;353;365;141;358;249;546;138.0;84.0;171.0;103.0;132.0;0;22;14;1;0;0;0;0;0;0;1;0;0;0;0;24556.869140625;6079.55078125;0.0;692.581176757812;474.0;106421;;;Calculated values ==>;1551316117.854;342.46000000000004;290.76000000000005;283.26000000000005;283.26000000000005;282.76000000000005;278.96000000000004;273.6339639331285;293.06;275.86;273.16;277.16;335.66;331.06;273.16;277.16;297.86;298.46000000000004;299.56;290.96000000000004;293.26000000000005;292.86;;320.56;275.46000000000004;242.77792619122317;260.9983114674233;273.6339639331285;293.46000000000004;5450000.0;3529999.9999999995;3650000.0;1410000.0;3579999.9999999995;2490000.0;5460000.0;0.023;0.014;0.0285;0.017166666666666667;0.022000000000000002;0.045;;6079.55078125;0.0;692.581176757812;24556.869140625;501557.82104194845;247804.1337314751;224042.0024196758;224042.0024196758;222651.19382801728;430607.02586249536;458676.5019544617;451945.8565117083;472555.3283204977;520034.9938354736;515332.28814141866;451945.8565117083;456853.0075971153;466145.29014520516;467630.302541127;435598.0851733722;248560.50947822467;458951.5699418567;458400.8548651725;;199022.72361097817;470880.6574889378;200765.18981004826;212144.96486364392;273.47004947922096;5054711.390338584;2066638.9921218383;314498.0972450159;0.0;0;340;326;0;0;0;0;15;114;121;2029418731100.004;742762172729.5497;1411673973675.4548;7158.649000997311;4636.98219515427;2618.5260597320653;11081.515050068787;4031488.836517371;1620710.0903879476;60265.52990682942;1859892.634940111;3.7647926035765855;0.16373201758562245
