;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9189;2019-02-28 02:09:37.854;693;178;102;102;98;59;199;26;0;39;618;580;0;55;246;253;264;181;203;201;197;22;546;354;365;142;359;250;548;293.0;111.0;141.0;154.0;132.0;0;49;9;1;0;0;0;0;0;0;1;0;0;0;0;24446.3203125;5743.7099609375;0.0;835.13330078125;474.0;106422;;;Calculated values ==>;1551316177.854;342.46000000000004;290.96000000000004;283.36;283.36;282.96000000000004;279.06;273.7412296467126;293.06;275.76000000000005;273.16;277.06;334.96000000000004;331.16;273.16;278.66;297.76000000000005;298.46000000000004;299.56;291.26000000000005;293.26000000000005;292.86;;320.56;275.36;242.98782864720522;261.13683023647616;273.7412296467126;293.46000000000004;5460000.0;3540000.0;3650000.0;1420000.0;3590000.0;2500000.0;5480000.0;0.04883333333333333;0.018500000000000003;0.0235;0.025666666666666667;0.022000000000000002;0.07083333333333333;;5743.7099609375;0.0;835.13330078125;24446.3203125;501463.0716135429;248463.74891948173;224284.34402414924;224284.34402414924;223169.29010121396;430542.39183029096;458676.5019544617;451770.1984651622;472325.50216173066;519237.4372802796;515348.8381134549;451770.1984651622;458495.7030266401;465871.32459077286;467489.2432430611;435365.7295778208;249613.81447620134;458951.5699418567;458400.8548651725;;199022.72361097817;470647.8646651888;201007.56729218672;208237.06030070217;273.5694246186274;5055119.750250693;2066737.5192946899;314510.8281989954;0.0;0;340;326;0;0;0;0;15;114;121;2029637731100.004;742847072729.5497;1411823673675.4548;5892.9218325649235;6920.767632573721;3436.4104293799605;17719.93544831665;4031597.5996076507;1620806.4049698454;60315.987710905356;1860132.6470275975;5.163527080893008;0.19381707193519765
9190;2019-02-28 02:10:37.845;694;179;103;102;99;58;199;27;2;38;615;582;2;75;247;253;264;182;203;201;197;23;552;355;365;141;360;254;554;127.0;112.0;394.0;130.0;132.0;0;70;13;1;0;0;0;0;0;0;1;0;0;0;0;24898.486328125;6030.8212890625;0.0;975.236572265625;475.0;106423;;;Calculated values ==>;1551316237.845;342.56000000000006;291.06;283.46000000000004;283.36;283.06;278.96000000000004;273.8482719121499;293.06;275.86;273.36;276.96000000000004;334.66;331.36;273.36;280.66;297.86;298.46000000000004;299.56;291.36;293.26000000000005;292.86;;320.66;275.46000000000004;242.77792619122317;261.6868853414304;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3650000.0;1410000.0;3600000.0;2540000.0;5540000.0;0.021166666666666667;0.018666666666666668;0.06566666666666666;0.021666666666666667;0.022000000000000002;0.04316666666666667;;6030.8212890625;0.0;975.236572265625;24898.486328125;501020.5468647591;248554.79682013736;224451.42414037438;224172.12120598205;223338.0271946809;430477.46260093397;458676.5019544617;451315.19318413775;472358.58907936385;518596.9872708009;515210.27412783547;451315.19318413775;460256.20874156046;465857.34435233945;467347.9261667814;433949.4408518451;249697.51223758972;458951.5699418567;458400.8548651725;;199440.67485045042;470880.6574889378;201414.61589166723;213155.38303000445;273.73307856402784;5055530.895291259;2066835.625670173;314525.9123516259;0.0;0;340;326;0;0;0;0;15;114;121;2029856698249.7742;742931959994.4606;1411974850995.2961;16410.13790887223;5838.430901274195;3439.369334132767;10586.42953421809;4031783.43055981;1620912.7156751845;60373.27728081648;1860368.4980192482;5.177571809494137;0.28695900510906863
9191;2019-02-28 02:11:40.859;696;181;103;103;100;60;199;27;4;36;617;587;3;87;247;253;264;183;203;201;197;24;557;355;365;141;361;262;558;130.0;86.0;733.0;111.0;132.0;0;92;34;1;0;0;0;0;0;0;1;0;0;0;0;26271.697265625;7261.24658203125;0.0;1130.95983886719;476.0;106424;;;Calculated values ==>;1551316300.859;342.76;291.26000000000005;283.46000000000004;283.46000000000004;283.16;279.16;273.8482719121499;293.06;275.86;273.56;276.76000000000005;334.86;331.86;273.46000000000004;281.86;297.86;298.46000000000004;299.56;291.46000000000004;293.26000000000005;292.86;;320.76000000000005;275.56;242.77792619122317;262.7682575881327;273.8482719121499;293.46000000000004;5570000.0;3550000.0;3650000.0;1410000.0;3610000.0;2620000.0;5580000.0;0.021666666666666667;0.014333333333333333;0.12216666666666667;0.018500000000000003;0.022000000000000002;0.04366666666666667;;7261.24658203125;0.0;1130.95983886719;26271.697265625;500800.0893572627;249119.0044575099;224376.7333429222;224376.7333429222;223542.83052315074;430477.46260093397;458676.5019544617;450138.1913660688;472161.77640367835;518132.5495071774;515037.1059569492;450009.21155569854;460452.30028568686;465712.960854355;467347.9261667814;432738.6723156055;249882.11744694493;458951.5699418567;458400.8548651725;;199858.6285646581;470979.3205154194;201574.99189358225;213062.89216576878;273.795702031929;5055978.733894849;2066951.9571096199;314544.3456655874;0.0;0;340;326;0;0;0;0;15;114;121;2030086699349.5513;743020809734.3745;1412137427115.1387;30366.13753555544;4983.980079503989;2620.9439531174685;10713.091037873966;4032192.813923421;1621007.4328147515;60426.31680597105;1860554.910239808;5.801114768199293;0.3455434740875019
9192;2019-02-28 02:12:37.895;700;182;102;102;101;60;199;29;4;35;625;595;4;88;248;253;264;183;203;201;197;25;562;358;365;141;364;267;563;-2.0;85.0;859.0;223.0;132.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27840.544921875;8772.037109375;0.0;1182.55407714844;475.0;106425;;;Calculated values ==>;1551316357.895;343.16;291.36;283.36;283.36;283.26000000000005;279.16;274.1680685717883;293.06;276.06;273.56;276.66;335.66;332.66;273.56;281.96000000000004;297.96000000000004;298.46000000000004;299.56;291.46000000000004;293.26000000000005;292.86;;320.66;275.66;242.77792619122317;263.43189868330234;274.1680685717883;293.46000000000004;5620000.0;3579999.9999999995;3650000.0;1410000.0;3640000.0;2670000.0;5630000.0;0.0;0.014166666666666666;0.14316666666666666;0.03716666666666667;0.022000000000000002;0.022000000000000002;;8772.037109375;0.0;1182.55407714844;27840.544921875;500836.52056353656;249256.92272042195;224006.57196966748;224006.57196966748;223729.4639019127;430280.9020939914;458676.5019544617;449227.20155030396;472063.34231996303;518539.17624372605;515435.20821681264;449227.20155030396;459794.88859866647;465409.4377871421;466922.41498093086;431498.1415103051;249635.5764607316;458951.5699418567;458400.8548651725;;199440.67485045042;471077.96398673364;202293.33661186363;224006.57196966748;274.0891472134126;5056407.393040145;2067078.967438625;314562.67255166307;0.0;0;340;326;0;0;0;0;15;114;121;2030294880749.6;743101230494.3933;1412288287335.174;35352.69833035337;9989.828650766001;2576.3863382022914;5156.674223701111;4032713.4166349936;1621126.0503362708;60467.48832410509;1860680.625230318;5.331769687827732;0.42387866837824506
9193;2019-02-28 02:13:37.856;704;176;101;101;101;62;199;31;0;36;633;604;0;78;249;252;264;175;203;201;197;28;563;361;365;145;366;266;563;0.0;111.0;997.0;219.0;132.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28860.12109375;9636.59375;0.0;1166.16186523438;473.0;106426;;;Calculated values ==>;1551316417.856;343.56000000000006;290.76000000000005;283.26000000000005;283.26000000000005;283.26000000000005;279.36;274.4858918419099;293.06;276.26000000000005;273.16;276.76000000000005;336.46000000000004;333.56;273.16;280.96000000000004;298.06;298.36;299.56;290.66;293.26000000000005;292.86;;320.46000000000004;275.96000000000004;243.61107973660833;263.299902668528;274.4858918419099;293.46000000000004;5630000.0;3610000.0;3650000.0;1450000.0;3660000.0;2660000.0;5630000.0;0.0;0.018500000000000003;0.16616666666666668;0.0365;0.022000000000000002;0.022000000000000002;;9636.59375;0.0;1166.16186523438;28860.12109375;501254.2403397074;247037.3746118051;223729.4639019127;223729.4639019127;223729.4639019127;430081.6785162784;458676.5019544617;448887.64053831814;471632.7587203168;519448.28389754577;516452.53444265085;448887.64053831814;458734.2439863231;465250.37265374704;466364.5342688999;431246.28221488063;246675.5611092151;458951.5699418567;458400.8548651725;;198604.77482894104;470839.76368816046;203137.74467623333;223729.4639019127;274.4306306014583;5056879.591461397;2067232.2729822814;314582.2324622937;0.0;0;340;326;0;0;0;0;15;114;121;2030513738399.4749;743186974724.3442;1412448083400.0825;40835.4410290831;9771.12369393534;3414.5583404548124;5162.770601191716;4033347.905110204;1621290.6179005574;60517.38041211499;1860766.5647068168;5.478592293729389;0.42509643078986514
9194;2019-02-28 02:14:37.866;707;170;99;99;99;64;199;31;-2;36;629;602;0;74;251;250;264;172;203;201;197;29;561;364;365;141;369;267;561;-2.0;89.0;813.0;236.0;132.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;30584.39453125;10775.201171875;0.0;2034.55895996094;472.0;106427;;;Calculated values ==>;1551316477.866;343.86;290.16;283.06;283.06;283.06;279.56;274.8017692304317;293.06;276.26000000000005;272.96000000000004;276.76000000000005;336.06;333.36;273.16;280.56;298.26000000000005;298.16;299.56;290.36;293.26000000000005;292.86;;320.36;276.06;242.77792619122317;263.43189868330234;274.8017692304317;293.46000000000004;5610000.0;3640000.0;3650000.0;1410000.0;3690000.0;2670000.0;5610000.0;0.0;0.014833333333333334;0.1355;0.03933333333333333;0.022000000000000002;0.022000000000000002;;10775.201171875;0.0;2034.55895996094;30584.39453125;501826.80653256585;244977.2519856306;223212.5741402257;223212.5741402257;223212.5741402257;429879.7862731237;458676.5019544617;448439.64009682543;472161.77640367835;518952.3164289751;516160.3519419258;448702.7348185148;458084.88999763224;465077.5055398138;465671.6860993213;431748.7266283151;245684.70818281127;458951.5699418567;458400.8548651725;;198186.82848740023;471472.3440730569;203907.1239436716;223212.5741402257;274.74200007085136;5057375.044986687;2067402.3996229852;314608.90958127833;0.0;0;340;326;0;0;0;0;15;114;122;2030732774899.44;743272789024.3306;1412608010050.0571;33134.155938752345;10524.23199175582;2759.9496069416405;5174.14217594883;4033964.421153723;1621459.774052572;60568.84322070726;1860852.7200034359;4.02759139768562;0.323558464927491
9195;2019-02-28 02:15:37.857;711;187;99;98;96;65;199;32;-17;35;570;550;-12;82;252;249;264;193;203;201;197;30;562;364;365;138;369;268;561;-2.0;102.0;628.0;232.0;132.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30897.318359375;11049.451171875;0.0;2041.98254394531;471.0;106428;;;Calculated values ==>;1551316537.857;344.26;291.86;283.06;282.96000000000004;282.76000000000005;279.66;274.8017692304317;293.06;276.36;271.46000000000004;276.66;330.16;328.16;271.96000000000004;281.36;298.36;298.06;299.56;292.46000000000004;293.26000000000005;292.86;;320.26000000000005;276.16;242.14157278889297;263.56353331371673;274.8017692304317;293.46000000000004;5620000.0;3640000.0;3650000.0;1380000.0;3690000.0;2680000.0;5610000.0;0.0;0.017;0.10466666666666667;0.03866666666666666;0.022000000000000002;0.022000000000000002;;11049.451171875;0.0;2041.98254394531;30897.318359375;502243.25627350854;251283.1065911808;223212.5741402257;222936.95495050267;222387.4967386969;429879.7862731237;458676.5019544617;446254.60706498486;472458.26935960614;512752.9273827837;510670.05646412435;446924.76317059866;458905.9726566464;465209.63808539876;465540.6161959158;431498.1415103051;410528.1239549413;458951.5699418567;458400.8548651725;;197768.88456892778;471968.1179040911;203930.0028830792;223212.5741402257;274.7508202510448;5057887.315743466;2067584.2444455663;314642.8756649;0.0;0;340;326;0;0;0;0;15;114;122;2030951742050.0803;743356476469.5753;1412768485975.5266;25363.30857103946;10364.140447479125;356.4902984411851;5174.14217594883;4034451.8269042326;1621633.8177129424;60594.80965777819;1860938.942771265;3.1515327036373693;0.2699703683789205
9196;2019-02-28 02:16:37.857;713;191;99;98;94;63;199;33;-55;35;550;539;-43;77;253;248;264;192;203;201;197;31;549;362;365;139;367;269;548;-2.0;109.0;502.0;188.0;132.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30611.68359375;10784.9033203125;0.0;2052.25341796875;468.0;106429;;;Calculated values ==>;1551316597.857;344.46000000000004;292.26000000000005;283.06;282.96000000000004;282.56;279.46000000000004;274.5913991737795;293.06;276.46000000000004;267.66;276.66;328.16;327.06;268.86;280.86;298.46000000000004;297.96000000000004;299.56;292.36;293.26000000000005;292.86;;319.96000000000004;276.26000000000005;242.35481222062532;263.6948088759802;274.5913991737795;293.46000000000004;5490000.0;3620000.0000000005;3650000.0;1390000.0;3670000.0000000005;2690000.0;5480000.0;0.0;0.018166666666666668;0.08366666666666665;0.03133333333333333;0.022000000000000002;0.022000000000000002;;10784.9033203125;0.0;2052.25341796875;30611.68359375;503709.4840170195;415233.3291099176;223447.0981789535;223169.29010121396;222064.22499960987;430014.67791919125;458676.5019544617;440804.3206808609;472326.8440106818;510580.604785344;509431.7932321839;442494.6187971844;458133.2001048602;465631.5214710507;465699.07969398145;434662.41200529016;415579.6716023351;458951.5699418567;458400.8548651725;;196515.0671798046;471934.1488268154;203434.3941978395;223447.0981789535;274.550060969199;5058399.890759742;2067766.197399668;314676.99429791595;0.0;0;340;326;0;0;0;0;15;114;122;2031170742050.0803;743439576469.5753;1412929585975.5266;19859.95051574612;8412.992311707912;346.66978398701656;5168.982647096819;4034828.6873966223;1621790.293819269;60600.669325131756;1861025.1354781238;2.632093379196504;0.21784209995426834
9197;2019-02-28 02:17:37.868;710;185;99;98;93;59;199;34;-50;36;558;548;-41;73;252;249;263;186;203;201;197;29;542;359;365;139;364;268;542;-2.0;115.0;30.0;47.0;132.0;0;16;99;1;0;0;0;0;0;0;1;0;1;0;0;30485.533203125;10629.8828125;0.0;2115.2529296875;464.0;106430;;;Calculated values ==>;1551316657.868;344.16;291.66;283.06;282.96000000000004;282.46000000000004;279.06;274.27422755570615;293.06;276.56;268.16;276.76000000000005;328.96000000000004;327.96000000000004;269.06;280.46000000000004;298.36;298.06;299.46000000000004;291.76000000000005;293.26000000000005;292.86;;319.56;276.06;242.35481222062532;263.56353331371673;274.27422755570615;293.46000000000004;5420000.0;3590000.0;3650000.0;1390000.0;3640000.0;2680000.0;5420000.0;0.0;0.019166666666666665;0.005;0.007833333333333333;0.022000000000000002;0.022000000000000002;;10629.8828125;0.0;2115.2529296875;30485.533203125;503981.16880499665;415494.0201007883;223557.62674814695;223278.773247331;221893.92302085183;430214.79039162316;458676.5019544617;441721.9118634878;472424.9728513876;511503.8426114754;510461.47341925843;442978.3147106618;457801.30300618423;465933.5026396987;466261.3989570346;436073.2830173287;415836.23157297884;458951.5699418567;458400.8548651725;;194843.3435325042;471737.69219339563;202338.5721863945;223557.62674814695;274.11131007584675;5058909.127575323;2067944.686667565;314711.72988445585;0.0;0;340;326;0;0;0;0;15;114;122;2031389782199.781;743522991759.4613;1413090715510.3064;1196.9166983854664;2110.2931067215086;387.8768193500391;5166.551018574563;4035004.1934600472;1621878.0039415443;60606.79166904184;1861111.2807156187;0.6952956659142352;0.02723755005594288
9198;2019-02-28 02:18:37.838;703;181;99;99;92;55;199;32;-38;35;571;562;-31;73;249;249;263;183;203;200;197;26;545;355;365;136;360;264;545;-1.0;118.0;0.0;16.0;132.0;0;15;98;1;0;0;0;0;0;0;1;0;1;0;0;30598.642578125;10730.2099609375;0.0;2097.44750976562;460.0;106431;;;Calculated values ==>;1551316717.838;343.46000000000004;291.26000000000005;283.06;283.06;282.36;278.66;273.8482719121499;293.06;276.36;269.36;276.66;330.26000000000005;329.36;270.06;280.46000000000004;298.06;298.06;299.46000000000004;291.46000000000004;293.16;292.86;;319.16;275.76000000000005;241.71165711629368;263.0348170998261;273.8482719121499;293.46000000000004;5450000.0;3550000.0;3650000.0;1360000.0;3600000.0;2640000.0;5450000.0;0.0;0.019666666666666666;0.0;0.0026666666666666666;0.022000000000000002;0.022000000000000002;;10730.2099609375;0.0;2097.44750976562;30598.642578125;502821.6613628452;412839.4487628918;223502.1780630028;223502.1780630028;221566.87239086215;430477.46260093397;458676.5019544617;444199.20369156037;472720.47428543336;513207.32882353896;512273.6670558317;445148.07939245435;458442.02134100883;466117.788102169;466833.15677505854;435379.2114017756;413581.5929919801;458814.1079061644;458400.8548651725;;193171.6564234249;471840.61823089625;200829.89210557158;223502.1780630028;273.50421570893747;5059417.907856343;2068122.5984403754;314746.81816854957;0.0;0;340;326;0;0;0;0;15;114;122;2031608672699.8855;743605450509.5006;1413250235710.3826;0.0;722.6952696675324;428.68649539264504;5167.770889647734;4035014.162778719;1621901.6003739072;60613.592960987466;1861197.3570052204;0.4926193788024137;0.0019068643846861949
9199;2019-02-28 02:19:37.879;699;182;100;99;93;53;199;29;-27;34;584;573;-23;71;248;250;263;184;203;201;197;24;544;354;365;132;359;257;545;242.0;86.0;365.0;175.0;132.0;0;4;99;1;0;0;0;0;0;0;1;0;1;0;0;30631.52734375;10804.232421875;0.0;1991.95129394531;459.0;106432;;;Calculated values ==>;1551316777.879;343.06000000000006;291.36;283.16;283.06;282.46000000000004;278.46000000000004;273.7412296467126;293.06;276.06;270.46000000000004;276.56;331.56;330.46000000000004;270.86;280.26000000000005;297.96000000000004;298.16;299.46000000000004;291.56;293.26000000000005;292.86;;319.06;275.56;240.83765695389522;262.0952818180154;273.7412296467126;293.46000000000004;5440000.0;3540000.0;3650000.0;1320000.0;3590000.0;2570000.0;5450000.0;0.04033333333333333;0.014333333333333333;0.06083333333333333;0.029166666666666667;0.022000000000000002;0.06233333333333334;;10804.232421875;0.0;1991.95129394531;30631.52734375;502410.80268209183;413212.84157674;223781.1447373042;223502.1780630028;221841.52553700792;430542.39183029096;458676.5019544617;447033.62199309847;473145.2311080622;515157.98397180176;514024.35645943106;447557.3954387919;459308.4027977648;466131.47824129247;467104.03116414114;435611.5861121225;413945.88199973485;458951.5699418567;458400.8548651725;;192753.74022246967;472173.3745042847;201229.46144964284;209188.87908058212;273.6562486377726;5059928.5079432195;2068302.1747532538;314780.9197787053;0.0;0;340;326;0;0;0;0;15;114;122;2031827822349.4817;743685905449.3524;1413406642515.0945;14953.086433060216;7902.5307974270545;310.54175894422326;15534.21315723947;4035138.856981618;1621973.5263735377;60619.75740592314;1861369.9914249245;3.0243682808980394;0.16789321163996598
9200;2019-02-28 02:20:37.849;700;182;100;100;94;53;199;27;-19;32;592;579;-18;72;247;250;263;184;203;200;197;23;547;353;365;131;358;247;547;190.0;83.0;141.0;203.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30671.1328125;10980.2001953125;0.0;1909.00305175781;459.0;106433;;;Calculated values ==>;1551316837.849;343.16;291.36;283.16;283.16;282.56;278.46000000000004;273.6339639331285;293.06;275.86;271.26000000000005;276.36;332.36;331.06;271.36;280.36;297.86;298.16;299.46000000000004;291.56;293.16;292.86;;319.06;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;293.46000000000004;5470000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2470000.0;5470000.0;0.03166666666666666;0.013833333333333333;0.0235;0.03383333333333333;0.022000000000000002;0.05366666666666667;;10980.2001953125;0.0;1909.00305175781;30671.1328125;502255.12446032546;412362.9831879786;223744.03222322415;223744.03222322415;222081.7033454664;430607.02586249536;458676.5019544617;449918.11569185235;473081.36623795505;516833.1092781433;515504.04231067287;450044.29585976974;460981.9017752987;466145.29014520516;467245.80361557176;434911.34653428703;413117.91072696255;458814.1079061644;458400.8548651725;;192753.74022246967;472207.82270811964;200851.78010865624;210236.18159661576;273.5039863572605;5060439.108017014;2068483.6209233478;314813.4114776252;0.0;0;340;326;0;0;0;0;15;114;122;2032046712849.5862;743764765999.39;1413557766915.1665;5853.058886205108;9180.879441281844;301.47586200132196;13318.17079874588;4035312.1548337555;1622115.8169447188;60624.855002693366;1861610.307739739;2.223068752891848;0.13416254298753194
9201;2019-02-28 02:21:37.839;708;183;100;100;95;53;199;26;-11;31;595;581;-13;76;247;251;263;185;203;200;197;22;545;353;365;129;358;239;546;121.0;110.0;80.0;204.0;132.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;29432.810546875;9830.169921875;0.0;1848.86633300781;461.0;106434;;;Calculated values ==>;1551316897.839;343.96000000000004;291.46000000000004;283.16;283.16;282.66;278.46000000000004;273.6339639331285;293.06;275.76000000000005;272.06;276.26000000000005;332.66;331.26000000000005;271.86;280.76000000000005;297.86;298.26000000000005;299.46000000000004;291.66;293.16;292.86;;319.26000000000005;275.36;240.16925963744896;259.59022785621676;273.6339639331285;293.46000000000004;5450000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2390000.0;5460000.0;0.020166666666666666;0.018333333333333333;0.013333333333333334;0.034;0.022000000000000002;0.04216666666666667;;9830.169921875;0.0;1848.86633300781;29432.810546875;503451.48396166257;413165.12892956054;223762.5677502891;223762.5677502891;222374.9033541475;430607.02586249536;458676.5019544617;452333.31640950654;473244.79008953704;517814.88479540026;516392.070392713;452087.978648281;462662.1157239342;466145.29014520516;467374.0663214524;435379.2114017756;413899.7426769738;458814.1079061644;458400.8548651725;;193589.57483703562;472373.77780577843;200745.12540463763;212754.22575889056;273.4621831064679;5060939.890734056;2068657.01177106;314844.7218365735;0.0;0;340;326;0;0;0;0;15;114;122;2032265676349.621;743842752999.4025;1413703542615.1897;3354.5092133982525;9235.374181638786;393.7902599546994;10358.099527314891;4035388.871779642;1622269.2601468042;60630.64792139653;1861807.5771087788;1.9986043944805651;0.13778264117884909
9202;2019-02-28 02:22:37.870;720;181;100;100;95;54;199;25;-3;31;593;580;-6;92;247;251;263;181;203;200;197;22;533;353;365;129;358;242;535;-2.0;80.0;0.0;185.0;132.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;27020.376953125;7388.7890625;0.0;1865.08898925781;465.0;106435;;;Calculated values ==>;1551316957.87;345.16;291.26000000000005;283.16;283.16;282.66;278.56;273.6339639331285;293.06;275.66;272.86;276.26000000000005;332.46000000000004;331.16;272.56;282.36;297.86;298.26000000000005;299.46000000000004;291.26000000000005;293.16;292.86;;319.66;275.36;240.16925963744896;260.01710675043796;273.6339639331285;293.46000000000004;5330000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2420000.0;5350000.0;0.0;0.013333333333333334;0.0;0.030833333333333334;0.022000000000000002;0.022000000000000002;;7388.7890625;0.0;1865.08898925781;27020.376953125;506053.7670106958;416819.87723086216;223969.2326844092;223969.2326844092;222571.95255314367;430607.02586249536;458676.5019544617;452793.88395580713;473244.79008953704;517358.4872155456;516034.3053456727;452425.23211812135;464060.13858822396;466145.29014520516;467374.0663214524;438102.8810239249;416819.87723086216;458814.1079061644;458400.8548651725;;195261.2709748474;472373.77780577843;200312.84523417964;223969.2326844092;273.29246495555157;5061410.577024765;2068800.5772328726;314875.68745484785;0.0;0;340;326;0;0;0;0;15;114;122;2032484789499.2522;743920192989.2721;1413847917169.9465;0.0;8388.54542095763;283.77338390750344;5157.495687976794;4035416.840466066;1622416.20202401;60636.297202373775;1861936.9405386122;1.4944885177317522;0.14218298731926574
9203;2019-02-28 02:23:37.860;728;177;101;100;96;56;199;25;2;30;592;579;-1;116;246;251;263;177;203;200;197;21;535;352;365;130;357;246;536;158.0;115.0;33.0;119.0;132.0;0;1;25;1;0;0;0;0;0;0;1;0;1;0;0;26178.296875;6500.2138671875;0.0;1900.20983886719;470.0;106436;;;Calculated values ==>;1551317017.86;345.96000000000004;290.86;283.26000000000005;283.16;282.76000000000005;278.76000000000005;273.5264737036516;293.06;275.66;273.36;276.16;332.36;331.06;273.06;284.76000000000005;297.76000000000005;298.26000000000005;299.46000000000004;290.86;293.16;292.86;;320.16;275.26000000000005;240.39332010688793;260.58029834229245;273.5264737036516;293.46000000000004;5350000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2460000.0;5360000.0;0.026333333333333334;0.019166666666666665;0.0055000000000000005;0.01983333333333333;0.022000000000000002;0.04833333333333334;;6500.2138671875;0.0;1900.20983886719;26178.296875;506863.1423940822;415084.2568427893;224231.4835261555;223950.23160447355;222831.83090565275;430671.36484660726;458676.5019544617;452717.08615874825;473017.81868751155;516917.938418197;515589.8296504047;452346.0427761796;466234.0377223518;466159.22355335305;467515.3410838486;437658.4171730961;415084.2568427893;458814.1079061644;458400.8548651725;;197350.94305643384;472145.33331970085;200585.55083764018;211348.52709586092;273.3952062870557;5061853.8254196895;2068916.29963369;314907.0597155055;0.0;0;340;326;0;0;0;0;15;114;122;2032703752999.287;743997880039.2844;1413994292769.9697;1386.7234442660945;5385.935685894203;432.67140633088025;11940.862508850063;4035428.394568765;1622530.9702353615;60642.2665805645;1862079.403109222;2.27919373061402;0.09336963819997056
9204;2019-02-28 02:24:37.861;732;176;102;102;97;57;199;24;6;29;594;581;2;136;245;251;263;180;203;200;197;20;549;351;365;129;357;250;551;247.0;115.0;-1.0;191.0;132.0;0;1;24;1;0;0;0;0;0;0;1;0;1;0;0;26365.97265625;6586.2607421875;0.0;1936.77062988281;475.0;106437;;;Calculated values ==>;1551317077.861;346.36;290.76000000000005;283.36;283.36;282.86;278.86;273.4187578820637;293.06;275.56;273.76000000000005;276.06;332.56;331.26000000000005;273.36;286.76000000000005;297.66;298.26000000000005;299.46000000000004;291.16;293.16;292.86;;320.66;275.16;240.16925963744896;261.13683023647616;273.4187578820637;293.46000000000004;5490000.0;3510000.0;3650000.0;1290000.0;3570000.0000000005;2500000.0;5510000.0;0.04116666666666667;0.019166666666666665;0.0;0.03183333333333333;0.022000000000000002;0.06316666666666668;;6586.2607421875;0.0;1936.77062988281;26365.97265625;506093.6800685984;247572.16985469096;224228.04392810378;224228.04392810378;222838.4122977445;430735.4089219946;458676.5019544617;452518.72006857325;473051.3374214201;516783.04593023;515451.3451462359;452020.15012518776;467954.1283699267;466029.4888257932;467656.35813139024;434439.2408254744;249079.16044584528;458814.1079061644;458400.8548651725;;199440.67485045042;472180.05118753103;200276.8469916791;208618.68866874522;273.2696250664608;5062291.701631476;2069025.3554066357;314939.0350857475;0.0;0;340;326;0;0;0;0;15;114;122;2032922756649.8928;744075581334.4993;1414143095250.3813;0.0;8655.585333567953;3552.7348739428908;15777.906831407661;4035439.9507901;1622647.9848610586;60675.478853187284;1862310.396704192;3.2836001437972455;0.1368518853499736
9205;2019-02-28 02:25:37.841;735;181;104;103;99;55;199;24;8;29;598;585;5;146;245;252;263;187;203;200;197;21;558;353;365;127;358;254;559;133.0;85.0;425.0;256.0;132.0;0;0;28;1;0;0;0;0;0;0;1;0;1;0;0;26667.8828125;6891.3984375;0.0;1976.01220703125;480.0;106438;;;Calculated values ==>;1551317137.841;346.66;291.26000000000005;283.56;283.46000000000004;283.06;278.66;273.6339639331285;293.06;275.56;273.96000000000004;276.06;332.96000000000004;331.66;273.66;287.76000000000005;297.66;298.36;299.46000000000004;291.86;293.16;292.86;;321.16;275.26000000000005;239.71726792356844;261.6868853414304;273.6339639331285;293.46000000000004;5580000.0;3529999.9999999995;3650000.0;1270000.0;3579999.9999999995;2540000.0;5590000.0;0.022166666666666668;0.014166666666666666;0.07083333333333333;0.042666666666666665;0.022000000000000002;0.044166666666666674;;6891.3984375;0.0;1976.01220703125;26667.8828125;505652.37249851;249070.90486057595;224637.22318914058;224358.16456840996;223248.2232942054;430607.02586249536;458676.5019544617;452070.60404684715;473311.50582222524;516853.6442952299;515518.6039350775;451693.4205797409;468538.79950866016;465885.42676947766;467502.23246962274;432259.27644261275;251389.4556693861;458814.1079061644;458400.8548651725;;201530.46850934727;472539.452344174;200941.04954449707;212744.42660522513;273.5389538901899;5062733.503110925;2069137.6317952266;314971.63074055756;0.0;0;340;326;0;0;0;0;15;114;122;2033141683649.9624;744152355734.5237;1414294244850.4294;17788.343443916463;11588.198519452879;2562.322460954044;10849.82558148101;4035588.1375734475;1622816.6268271545;60726.42067805725;1862532.2205084467;4.825387220810986;0.3467184875580039
9206;2019-02-28 02:26:37.862;741;187;103;103;100;57;199;25;7;29;606;592;5;148;246;252;263;192;203;200;197;23;556;355;365;127;360;255;557;-2.0;84.0;323.0;253.0;132.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;26908.33984375;7098.01708984375;0.0;1992.36767578125;482.0;106439;;;Calculated values ==>;1551317197.862;347.26;291.86;283.46000000000004;283.46000000000004;283.16;278.86;273.8482719121499;293.06;275.66;273.86;276.06;333.76000000000005;332.36;273.66;287.96000000000004;297.76000000000005;298.36;299.46000000000004;292.36;293.16;292.86;;321.36;275.46000000000004;239.71726792356844;261.82340779136865;273.8482719121499;293.46000000000004;5560000.0;3550000.0;3650000.0;1270000.0;3600000.0;2550000.0;5570000.0;0.0;0.014;0.05383333333333333;0.042166666666666665;0.022000000000000002;0.022000000000000002;;7098.01708984375;0.0;1992.36767578125;26908.33984375;506586.5869857308;251497.0071206313;224395.34351883474;224395.34351883474;223560.92083718302;430477.46260093397;458676.5019544617;451769.2184452878;473311.50582222524;517590.11369567545;516152.38807831524;451516.9522019146;468628.735324153;465726.964571486;467219.38122847467;432751.8718410045;411902.9413244403;458814.1079061644;458400.8548651725;;202366.40377179522;472732.55357896426;201455.4514282597;224395.34351883474;273.7490300654277;5063180.127896362;2069254.2510602386;315004.7121473052;0.0;0;340;326;0;0;0;0;15;114;122;2033360760299.6282;744228582404.4075;1414446998295.1965;13475.224457750011;11438.851140688043;291.8850272318992;5148.121249619432;4035848.7584909704;1623008.586069591;60750.21406519435;1862665.583392514;3.3391415938819637;0.3115113737714623
9207;2019-02-28 02:27:37.852;747;188;102;102;101;59;198;27;4;30;614;599;4;148;247;250;263;189;203;200;197;24;550;358;365;127;364;257;552;-3.0;109.0;503.0;261.0;132.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;27038.76953125;7221.95703125;0.0;2006.80725097656;482.0;106440;;;Calculated values ==>;1551317257.852;347.86;291.96000000000004;283.36;283.36;283.26000000000005;279.06;274.1680685717883;292.96000000000004;275.86;273.56;276.16;334.56;333.06;273.56;287.96000000000004;297.86;298.16;299.46000000000004;292.06;293.16;292.86;;321.36;275.56;239.71726792356844;262.0952818180154;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3650000.0;1270000.0;3640000.0;2570000.0;5520000.0;0.0;0.018166666666666668;0.08383333333333334;0.0435;0.022000000000000002;0.022000000000000002;;7221.95703125;0.0;2006.80725097656;27038.76953125;507873.60149927007;412510.35525449144;224209.36131818267;224209.36131818267;223930.3470481531;430280.9020939914;458538.7512291684;451035.4509302521;473407.94733404316;518243.2718772962;516701.7638244138;451035.4509302521;468350.4506095388;465278.15030523995;466534.3108773681;434201.56405380985;412889.33823237545;458814.1079061644;458400.8548651725;;202366.40377179522;472829.0820560985;202298.6691901398;224209.36131818267;274.09122083763276;5063629.6122146845;2069373.5642890804;315038.03305062384;0.0;0;340;326;0;0;0;0;15;114;122;2033579723799.663;744304769704.4196;1414600572695.221;20852.433535879416;11768.072959669204;387.172102422725;5152.212858033778;4036134.774630327;1623201.9448719525;60755.87193147413;1862751.4052040717;4.134886349789675;0.3723030242221423
9208;2019-02-28 02:28:37.872;751;186;102;102;102;60;198;28;0;31;621;606;0;145;249;249;263;187;203;200;197;26;552;360;365;129;365;258;554;-1.0;83.0;625.0;228.0;132.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27389.068359375;7550.1708984375;0.0;2007.93115234375;484.0;106441;;;Calculated values ==>;1551317317.872;348.26;291.76000000000005;283.36;283.36;283.36;279.16;274.38016830617;292.96000000000004;275.96000000000004;273.16;276.26000000000005;335.26000000000005;333.76000000000005;273.16;287.66;298.06;298.06;299.46000000000004;291.86;293.16;292.86;;321.56;275.76000000000005;240.16925963744896;262.23063862743834;274.38016830617;293.46000000000004;5520000.0;3600000.0;3650000.0;1290000.0;3650000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.10416666666666667;0.038;0.022000000000000002;0.022000000000000002;;7550.1708984375;0.0;2007.93115234375;27389.068359375;508192.79230706114;410846.3285738816;224172.12120598205;224172.12120598205;224172.12120598205;430148.3826014536;458538.7512291684;450346.3118233077;473244.79008953704;518878.54489157855;517336.9716740983;450346.3118233077;467865.3501109118;465395.6337934009;466117.788102169;433722.89300720714;411248.3343356786;458814.1079061644;458400.8548651725;;203202.34940748036;472761.04596960294;202890.1591877093;224172.12120598205;274.33007030552403;5064083.328718734;2069496.7063888106;315071.50035602535;0.0;0;340;326;0;0;0;0;15;114;122;2033798796799.5935;744381595304.3951;1414755124195.1719;25776.68256620817;10255.09369771196;310.8980616228113;5153.032140502191;4036523.480123043;1623385.5324361685;60761.69112192312;1862837.3108713794;4.34141697227991;0.37109454302351946
9209;2019-02-28 02:29:37.863;754;183;102;102;101;62;198;28;-5;32;627;611;-1;139;249;248;262;182;203;200;196;27;554;360;365;130;365;263;556;-1.0;86.0;725.0;232.0;132.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;28187.1875;8330.697265625;0.0;2038.13928222656;485.0;106442;;;Calculated values ==>;1551317377.863;348.56000000000006;291.46000000000004;283.36;283.36;283.26000000000005;279.36;274.38016830617;292.96000000000004;275.96000000000004;272.66;276.36;335.86;334.26000000000005;273.06;287.06;298.06;297.96000000000004;299.36;291.36;293.16;292.76000000000005;;321.66;275.86;240.39332010688793;262.9017227912062;274.38016830617;293.46000000000004;5540000.0;3600000.0;3650000.0;1300000.0;3650000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.12083333333333333;0.03866666666666666;0.022000000000000002;0.022000000000000002;;8330.697265625;0.0;2038.13928222656;28187.1875;508388.20747119305;249982.54007122852;224135.04677969657;224135.04677969657;223856.73452838918;430148.3826014536;458538.7512291684;448788.01732510986;473211.5349843978;519079.11168549594;517429.85959069536;449308.9803034246;466461.6185455861;465395.6337934009;465987.6186816921;433009.89121263515;249597.835007069;458814.1079061644;458262.81198973843;;203620.32615720207;472727.1298661593;202902.02853409902;224135.04677969657;274.3346708925511;5064546.394713423;2069629.0271056204;315105.21255202335;0.0;0;340;326;0;0;0;0;15;114;122;2034017763949.3638;744459283649.3136;1414911400750.0078;29711.223645580478;10433.23725150633;2628.906138946448;5150.810834620922;4036985.809981107;1623557.909333484;60786.18581548025;1862923.1633496117;4.621943614357017;0.37371618094281356
9210;2019-02-28 02:30:37.843;757;175;103;102;101;64;198;27;-11;32;631;616;-6;127;250;248;262;174;203;200;196;26;562;360;365;129;365;265;563;-2.0;114.0;687.0;191.0;132.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;29422.650390625;9469.439453125;0.0;2060.97290039062;486.0;106443;;;Calculated values ==>;1551317437.843;348.86;290.66;283.46000000000004;283.36;283.26000000000005;279.56;274.38016830617;292.96000000000004;275.86;272.06;276.36;336.26000000000005;334.76000000000005;272.56;285.86;298.16;297.96000000000004;299.36;290.56;293.16;292.76000000000005;;321.76000000000005;275.76000000000005;240.16925963744896;263.1675429290057;274.38016830617;293.46000000000004;5620000.0;3600000.0;3650000.0;1290000.0;3650000.0;2650000.0;5630000.0;0.0;0.019;0.1145;0.03183333333333333;0.022000000000000002;0.022000000000000002;;9469.439453125;0.0;2060.97290039062;29422.650390625;508051.73724672676;246675.5611092151;224284.30016358383;224006.57196966748;223729.4639019127;430148.3826014536;458538.7512291684;447626.60193962563;473341.49414492835;519325.0349535001;517777.3787116823;448285.7614155166;464764.67349594046;465526.9584903107;465987.6186816921;431019.30741953186;246315.90555230578;458814.1079061644;458262.81198973843;;204038.30555042345;472761.04596960294;202893.18946118647;224284.30016358383;274.3312448808422;5065026.316668671;2069777.3121334997;315139.3604338;0.0;0;340;326;0;0;0;0;15;114;122;2034236690949.4333;744536957749.3383;1415069747950.058;28021.975728781286;8590.793432184591;3509.3646354772955;5147.527260175401;4037466.759606048;1623716.3900780354;60837.32102119789;1863008.9542272675;3.9261094632765556;0.29844021680888644
9211;2019-02-28 02:31:37.864;759;176;103;103;100;64;198;27;-17;32;637;621;-10;110;250;248;262;181;203;200;196;26;565;362;365;128;367;265;565;-3.0;113.0;652.0;184.0;132.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;30034.048828125;10288.33984375;0.0;2062.62353515625;486.0;106444;;;Calculated values ==>;1551317497.864;349.06000000000006;290.76000000000005;283.46000000000004;283.46000000000004;283.16;279.56;274.5913991737795;292.96000000000004;275.86;271.46000000000004;276.36;336.86;335.26000000000005;272.16;284.16;298.16;297.96000000000004;299.36;291.26000000000005;293.16;292.76000000000005;;321.76000000000005;275.76000000000005;239.943914813709;263.1675429290057;274.5913991737795;293.46000000000004;5650000.0;3620000.0000000005;3650000.0;1280000.0;3670000.0000000005;2650000.0;5650000.0;0.0;0.01883333333333333;0.10866666666666666;0.03066666666666667;0.022000000000000002;0.022000000000000002;;10288.33984375;0.0;2062.62353515625;30034.048828125;508035.37581829296;246951.0632463026;224247.6120830523;224247.6120830523;223417.29613983392;430014.67791919125;458538.7512291684;446830.64175103727;473471.244710016;519943.4722718921;518293.5173334643;447758.730412869;462748.7942540324;465236.6699430183;465699.07969398145;430251.64609222783;248787.25848222326;458814.1079061644;458262.81198973843;;204038.30555042345;472891.67638883414;203413.82891561333;224247.6120830523;274.5421120899018;5065521.962578746;2069942.0179215663;315173.7357646699;0.0;0;340;326;0;0;0;0;15;114;122;2034455767599.9695;744614084734.527;1415228803600.4473;26451.2936614494;8263.987322512105;3417.579299988419;5148.334397947095;4037920.8623991134;1623856.8957444455;60895.06575772121;1863094.783104225;3.5042768206903894;0.26468097440610927
9212;2019-02-28 02:32:37.844;759;191;102;102;99;64;198;28;-19;32;643;627;-11;94;251;247;262;195;203;200;196;26;558;363;365;126;368;264;557;0.0;85.0;504.0;228.0;132.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;30666.33984375;10836.5517578125;0.0;2069.939453125;485.0;106445;;;Calculated values ==>;1551317557.844;349.06000000000006;292.26000000000005;283.36;283.36;283.06;279.56;274.69669130483857;292.96000000000004;275.96000000000004;271.26000000000005;276.36;337.46000000000004;335.86;272.06;282.56;298.26000000000005;297.86;299.36;292.66;293.16;292.76000000000005;;321.66;275.76000000000005;239.4893008659735;263.0348170998261;274.69669130483857;293.46000000000004;5580000.0;3629999.9999999995;3650000.0;1260000.0;3679999.9999999995;2640000.0;5570000.0;0.0;0.014166666666666666;0.084;0.038;0.022000000000000002;0.022000000000000002;;10836.5517578125;0.0;2069.939453125;30666.33984375;508656.1138259919;411509.7758049635;224116.5712813661;224116.5712813661;223284.02749959895;429947.3805835815;458538.7512291684;446755.65596776555;473730.12397807144;520643.7445983492;518995.8568036047;447814.7809813953;460985.35407020757;465223.0916647954;465423.3653177346;432024.54106326035;413051.426362488;458814.1079061644;458262.81198973843;;203620.32615720207;473152.3030481019;203621.9675309733;224116.5712813661;274.627235752412;5066027.630538981;2070118.0000047141;315208.16231024155;0.0;0;340;326;0;0;0;0;15;114;122;2034674694600.039;744690259334.5511;1415387450700.4978;20423.22982869055;10242.152749650886;268.7857915942747;5151.217295584192;4038311.353221312;1624011.0621724846;60925.77522692447;1863180.5840918326;2.795909831398609;0.24380449014785008
9213;2019-02-28 02:33:37.845;757;190;101;101;96;61;198;29;-25;34;651;631;-15;70;252;247;262;192;203;200;196;27;549;360;365;135;365;261;548;0.0;109.0;403.0;109.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29944.078125;10804.5986328125;0.0;1164.56286621094;481.0;106446;;;Calculated values ==>;1551317617.845;348.86;292.16;283.26000000000005;283.26000000000005;282.76000000000005;279.26000000000005;274.38016830617;292.96000000000004;276.06;270.66;276.56;338.26;336.26000000000005;271.66;280.16;298.36;297.86;299.36;292.36;293.16;292.76000000000005;;321.26000000000005;275.86;241.49495122638035;262.63441904999945;274.38016830617;293.46000000000004;5490000.0;3600000.0;3650000.0;1350000.0;3650000.0;2610000.0;5480000.0;0.0;0.018166666666666668;0.06716666666666667;0.018166666666666668;0.022000000000000002;0.022000000000000002;;10804.5986328125;0.0;1164.56286621094;29944.078125;509202.7604132283;414883.2198629546;224004.61729554815;224004.61729554815;222615.53882796288;430148.3826014536;458538.7512291684;446533.4263411215;472753.7123474745;521711.36497231683;519656.8098753489;447852.2431583916;458554.57631565107;465789.28146489616;465857.34435233945;434215.2100447866;415579.6716023351;458814.1079061644;458262.81198973843;;201948.4348523538;472070.4381999017;202873.99741759134;224004.61729554815;274.32380538851254;5066532.725772891;2070298.3459301335;315235.1169454399;0.0;0;340;326;0;0;0;0;15;114;122;2034893698249.7744;744768560639.4565;1415544953325.3076;16365.791642697108;4890.402007545305;338.5456150378691;5153.680283272187;4038617.9335094565;1624137.1688970525;60930.83640632521;1863266.4596694552;2.2347780628354683;0.16237599303308348
9214;2019-02-28 02:34:37.845;751;185;101;101;95;57;198;30;-32;35;660;636;-21;47;250;248;262;186;203;200;196;27;540;357;365;141;362;257;540;-2.0;108.0;0.0;8.0;132.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29394.974609375;10353.4326171875;0.0;1115.0439453125;478.0;106447;;;Calculated values ==>;1551317677.845;348.26;291.66;283.26000000000005;283.26000000000005;282.66;278.86;274.0616903277293;292.96000000000004;276.16;269.96000000000004;276.66;339.16;336.76000000000005;271.06;277.86;298.16;297.96000000000004;299.36;291.76000000000005;293.16;292.76000000000005;;320.96000000000004;275.86;242.77792619122317;262.0952818180154;274.0616903277293;293.46000000000004;5400000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2570000.0;5400000.0;0.0;0.018000000000000002;0.0;0.0013333333333333333;0.022000000000000002;0.022000000000000002;;10353.4326171875;0.0;1115.0439453125;29394.974609375;509256.00232401484;416262.61120754224;224155.1743244175;224155.1743244175;222481.79636407286;430346.717906069;458538.7512291684;446375.57683581545;472063.34231996303;522957.7280855062;520500.3100246516;447818.41541239;456396.1389414811;465960.3153875682;466418.3847020313;436316.4409980719;416596.49243815674;458814.1079061644;458262.81198973843;;200694.54348549087;471275.1926151781;201446.33321743703;224155.1743244175;273.75441225443575;5067027.217879011;2070474.6628572168;315254.11366886925;0.0;0;340;326;0;0;0;0;15;114;122;2035112698249.7744;744851360639.4565;1415700353325.3076;0.0;359.7718125303214;354.9590740784733;5150.368028637061;4038754.315106479;1624180.9203455532;60936.61561206784;1863352.326738721;0.5114104635679116;-0.0031844903069355793
9215;2019-02-28 02:35:37.856;743;180;102;102;94;54;198;28;-33;35;654;632;-25;41;248;248;262;181;202;200;196;25;540;354;365;141;359;253;541;91.0;81.0;0.0;27.0;132.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;29995.8515625;9650.2373046875;0.0;2376.51147460938;476.0;106448;;;Calculated values ==>;1551317737.856;347.46000000000004;291.16;283.36;283.36;282.56;278.56;273.7412296467126;292.96000000000004;275.96000000000004;269.86;276.66;338.56000000000006;336.36;270.66;277.26000000000005;297.96000000000004;297.96000000000004;299.36;291.26000000000005;293.16;292.76000000000005;;320.76000000000005;275.66;242.77792619122317;261.54996906429363;273.7412296467126;293.36;5400000.0;3540000.0;3650000.0;1410000.0;3590000.0;2530000.0;5410000.0;0.015166666666666667;0.013500000000000002;0.0;0.0045000000000000005;0.022000000000000002;0.03716666666666667;;9650.2373046875;0.0;2376.51147460938;29995.8515625;508269.29356392013;414135.20160198;224417.20489089686;224417.20489089686;222187.36886640865;430542.39183029096;458538.7512291684;447009.14309299283;472063.34231996303;522667.5956009615;520420.0591956442;448048.09669780516;456320.04435671825;466131.47824129247;466846.7340063354;436316.4409980719;414492.11232454475;458814.1079061644;458262.81198973843;;199858.6285646581;471077.96398673364;201221.480617576;214951.6851201695;273.653127967541;5067522.232165751;2070641.3906675002;315283.21529831627;0.0;0;340;326;0;0;0;0;15;115;122;2035331738399.475;744935976149.341;1415853381375.0984;0.0;1214.3541751612095;294.6284370926168;9043.063548652312;4038754.315106479;1624194.040467014;60942.02983374557;1863470.627019446;0.8773814398676616;0.0024825479793753303
9216;2019-02-28 02:36:37.856;736;179;103;102;95;53;198;25;-29;33;614;595;-24;69;247;249;262;181;202;200;196;23;541;352;365;132;357;250;542;-1.0;83.0;266.0;65.0;132.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;28994.509765625;9204.43359375;0.0;1947.04211425781;475.0;106449;;;Calculated values ==>;1551317797.856;346.76;291.06;283.46000000000004;283.36;282.66;278.46000000000004;273.5264737036516;292.96000000000004;275.66;270.26000000000005;276.46000000000004;334.56;332.66;270.76000000000005;280.06;297.86;298.06;299.36;291.26000000000005;293.16;292.76000000000005;;320.66;275.46000000000004;240.83765695389522;261.13683023647616;273.5264737036516;293.36;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2500000.0;5420000.0;0.0;0.013833333333333333;0.044333333333333336;0.010833333333333334;0.022000000000000002;0.022000000000000002;;9204.43359375;0.0;1947.04211425781;28994.509765625;507313.66153165756;413358.91634138394;224679.58129243512;224398.09511254044;222446.00990438872;430671.36484660726;458538.7512291684;448092.3642355337;473048.1168422736;518828.72824486974;516885.4172872661;448733.99862954917;460164.1021109075;466288.85533692164;467259.1942627392;436087.0797855986;414087.16301823244;458814.1079061644;458262.81198973843;;199440.67485045042;472076.1002201579;200729.59324303013;224679.58129243512;273.4516953658938;5068013.818510152;2070798.5129249871;315319.24491155683;0.0;0;340;326;0;0;0;0;15;115;122;2035550738399.475;745017876149.341;1416004281375.0984;10966.416180667658;2939.587158918884;304.3321819485654;5138.831075340673;4038845.7019079844;1624228.6566447981;60947.021172237575;1863588.809474646;1.735121620090268;0.10821829759811323
9217;2019-02-28 02:37:37.866;732;178;104;103;97;53;198;24;-24;31;587;575;-22;84;246;249;262;180;203;200;196;22;539;353;365;127;358;248;540;-1.0;86.0;168.0;187.0;132.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;28110.728515625;8346.068359375;0.0;1949.13293457031;477.0;106450;;;Calculated values ==>;1551317857.866;346.36;290.96000000000004;283.56;283.46000000000004;282.86;278.46000000000004;273.6339639331285;292.96000000000004;275.56;270.76000000000005;276.26000000000005;331.86;330.66;270.96000000000004;281.56;297.76000000000005;298.06;299.36;291.16;293.16;292.76000000000005;;320.86;275.36;239.71726792356844;260.85938512811435;273.6339639331285;293.46000000000004;5390000.0;3529999.9999999995;3650000.0;1270000.0;3579999.9999999995;2480000.0;5400000.0;0.0;0.014333333333333333;0.028;0.03116666666666667;0.022000000000000002;0.022000000000000002;;8346.068359375;0.0;1949.13293457031;28110.728515625;506997.7579948073;413823.3896241266;225000.76243018179;224718.21817706097;223037.02813948566;430607.02586249536;458538.7512291684;449102.16795355454;473504.37459156296;516236.86354926066;515008.6276562682;449356.379428815;462237.368903413;466015.41043311567;467117.4438674654;436544.81602764816;414539.83361305355;458814.1079061644;458262.81198973843;;200276.58477070546;472636.01036501786;200726.43748874406;225000.76243018179;273.45485550335457;5068489.774808585;2070944.7914836037;315351.7184483128;0.0;0;340;326;0;0;0;0;15;115;122;2035769774899.4402;745095589099.3286;1416153706275.0747;6954.520453014694;8474.515021310533;315.4047479425229;5131.765090310247;4038995.0679367646;1624323.7900158712;60952.18650739825;1863674.4120407298;2.027760770919113;0.1794906274125826
