;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9218;2019-02-28 02:38:37.857;732;178;105;104;99;55;198;23;-17;30;586;575;-19;96;246;250;262;180;202;200;196;22;541;352;365;124;358;247;542;353.0;113.0;170.0;172.0;132.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;27329.810546875;7513.7587890625;0.0;1953.13427734375;479.0;106451;;;Calculated values ==>;1551317917.857;346.36;290.96000000000004;283.66;283.56;283.06;278.66;273.5264737036516;292.96000000000004;275.46000000000004;271.46000000000004;276.16;331.76000000000005;330.66;271.26000000000005;282.76000000000005;297.76000000000005;298.16;299.36;291.16;293.16;292.76000000000005;;321.06;275.36;239.02933182858504;260.72004837742526;273.5264737036516;293.36;5410000.0;3520000.0000000005;3650000.0;1240000.0;3579999.9999999995;2470000.0;5420000.0;0.05883333333333333;0.01883333333333333;0.028333333333333332;0.028666666666666667;0.022000000000000002;0.08083333333333333;;7513.7587890625;0.0;1953.13427734375;27329.810546875;506817.42544194957;412988.0197166831;225244.59992553043;224961.7466460286;223557.62674814695;430671.36484660726;458538.7512291684;450170.35591606563;473796.2040577371;516219.8910835722;515094.77440040867;449918.11569185235;463784.4428112144;466015.41043311567;467387.31572849915;436087.0797855986;413725.2389273455;458814.1079061644;458262.81198973843;;201112.50472608567;473027.760467851;200730.2966725534;207402.23075377604;273.4519711043587;5068951.710001449;2071076.9368854433;315384.23246400646;0.0;0;340;326;0;0;0;0;15;115;122;2035988742050.0806;745170877804.5488;1416302184000.509;7067.468345232846;7805.860628798531;421.1480028304338;20277.89698324029;4039111.9003162724;1624459.4394628827;60958.323526315035;1863886.1274632178;3.757555272947201;0.15247609003267037
9219;2019-02-28 02:39:37.877;734;179;105;105;100;57;198;23;-11;30;599;583;-14;97;246;250;262;182;202;200;196;21;544;353;365;132;358;247;545;265.0;111.0;212.0;228.0;132.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25881.091796875;6840.33935546875;0.0;1094.22473144531;482.0;106452;;;Calculated values ==>;1551317977.877;346.56000000000006;291.06;283.66;283.66;283.16;278.86;273.6339639331285;292.96000000000004;275.46000000000004;272.06;276.16;333.06;331.46000000000004;271.76000000000005;282.86;297.76000000000005;298.16;299.36;291.36;293.16;292.76000000000005;;321.36;275.26000000000005;240.83765695389522;260.72004837742526;273.6339639331285;293.36;5440000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2470000.0;5450000.0;0.04416666666666667;0.018500000000000003;0.035333333333333335;0.038;0.022000000000000002;0.06616666666666667;;6840.33935546875;0.0;1094.22473144531;25881.091796875;506795.3076803757;412077.96003992134;225185.84211276218;225185.84211276218;223781.1447373042;430607.02586249536;458538.7512291684;450924.2334244592;472756.67973813636;517548.1142789483;515913.15581241425;450547.8225156603;463900.3626439213;466015.41043311567;467245.80361557176;435392.95900435984;413212.84157674;458814.1079061644;458262.81198973843;;202366.40377179522;471881.50233233685;200900.8214207435;208975.43787249783;273.523198656665;5069395.281995568;2071196.594242438;315409.6355872911;0.0;0;340;326;0;0;0;0;15;115;122;2036207815050.011;745247703404.5244;1416450433400.462;8834.16055746462;10297.265874640549;410.3321724109677;16494.514587424084;4039244.458061611;1624610.349136826;60965.25483744033;1864192.666371797;4.541682794064567;0.26039369463941453
9220;2019-02-28 02:40:37.858;736;181;106;106;101;56;198;24;-6;31;618;594;-9;93;246;250;262;184;203;200;196;22;550;353;365;138;358;248;551;302.0;110.0;512.0;220.0;132.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25385.154296875;6412.63623046875;0.0;1076.55895996094;485.0;106453;;;Calculated values ==>;1551318037.858;346.76;291.26000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.76000000000005;273.6339639331285;292.96000000000004;275.56;272.56;276.26000000000005;334.96000000000004;332.56;272.26000000000005;282.46000000000004;297.76000000000005;298.16;299.36;291.56;293.16;292.76000000000005;;321.66;275.36;242.14157278889297;260.85938512811435;273.6339639331285;293.46000000000004;5500000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2480000.0;5510000.0;0.050333333333333334;0.018333333333333333;0.08533333333333333;0.03666666666666667;0.022000000000000002;0.07233333333333333;;6412.63623046875;0.0;1076.55895996094;25385.154296875;506502.8913309466;249462.6530864694;225351.37291809832;225351.37291809832;223948.85253245843;430607.02586249536;458538.7512291684;451372.58169697004;472066.18378088326;519403.65179367806;516952.70068507345;450996.84250281524;463287.5935540541;466015.41043311567;467245.80361557176;433976.40864312765;411390.545434666;458814.1079061644;458262.81198973843;;203620.32615720207;471182.93757713656;200995.9327937368;208403.57817718317;273.5604423124071;5069822.365426709;2071307.0007324258;315427.71972291305;0.0;0;340;326;0;0;0;0;15;115;122;2036426745699.8162;745328677754.4523;1416598886375.3298;21365.474039742567;9906.85684205799;414.07415882179725;18073.151245774832;4039496.04198955;1624778.6635095468;60972.122714677775;1864480.6390332547;6.644179383918854;0.38919984514403655
9221;2019-02-28 02:41:37.868;738;183;106;106;103;57;198;24;-1;31;623;599;-4;98;246;250;261;186;202;200;196;22;554;353;365;142;358;255;555;207.0;85.0;539.0;153.0;132.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25951.001953125;6927.58642578125;0.0;1095.75659179688;487.0;106454;;;Calculated values ==>;1551318097.868;346.96000000000004;291.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.86;273.6339639331285;292.96000000000004;275.56;273.06;276.26000000000005;335.46000000000004;333.06;272.76000000000005;282.96000000000004;297.76000000000005;298.16;299.26000000000005;291.76000000000005;293.16;292.76000000000005;;321.86;275.36;242.98782864720522;261.82340779136865;273.6339639331285;293.36;5540000.0;3529999.9999999995;3650000.0;1420000.0;3579999.9999999995;2550000.0;5550000.0;0.034499999999999996;0.014166666666666666;0.08983333333333333;0.025500000000000002;0.022000000000000002;0.056499999999999995;;6927.58642578125;0.0;1095.75659179688;25951.001953125;506391.4916853485;250033.15051479047;225273.97613630566;225273.97613630566;224432.68874789274;430607.02586249536;458538.7512291684;450757.3076617226;471536.72207099956;519333.4070250643;516871.49228398595;450375.84943796345;462827.3043805997;466015.41043311567;467245.80361557176;432779.13238984253;251207.8992395357;458814.1079061644;458262.81198973843;;204456.2876039246;470647.8646651888;201032.58367690482;210471.70994428213;273.57478807249475;5070250.238028942;2071418.1877826306;315445.82536961307;0.0;0;340;326;0;0;0;0;15;115;122;2036645782199.7812;745412691754.439;1416749811525.306;22433.604371302798;6875.189665201244;2572.2591362960134;14000.19726556828;4039861.0951416376;1624918.537205483;60997.0129731516;1864747.9614837908;5.718470510091406;0.3179797556121312
9222;2019-02-28 02:42:37.908;740;186;106;106;104;57;198;25;3;31;619;598;0;105;246;250;261;190;202;200;196;23;559;355;365;136;360;264;560;131.0;112.0;670.0;202.0;132.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;28287.60546875;8491.0166015625;0.0;2028.14636230469;488.0;106455;;;Calculated values ==>;1551318157.908;347.16;291.76000000000005;283.76000000000005;283.76000000000005;283.56;278.86;273.8482719121499;292.96000000000004;275.66;273.46000000000004;276.26000000000005;335.06;332.96000000000004;273.16;283.66;297.76000000000005;298.16;299.26000000000005;292.16;293.16;292.76000000000005;;321.96000000000004;275.46000000000004;241.71165711629368;263.0348170998261;273.8482719121499;293.36;5590000.0;3550000.0;3650000.0;1360000.0;3600000.0;2640000.0;5600000.0;0.021833333333333333;0.018666666666666668;0.11166666666666666;0.033666666666666664;0.022000000000000002;0.043833333333333335;;8491.0166015625;0.0;2028.14636230469;28287.60546875;506190.1423305658;250943.30864433813;225178.21802047812;225178.21802047812;224618.51898141508;430477.46260093397;458538.7512291684;449645.73854103155;472329.59916539915;518170.9774110971;516002.5251343581;449255.70623121556;462302.9629212921;465726.964571486;466961.99702802964;431538.0948676872;252533.92740366157;458814.1079061644;458262.81198973843;;204874.27233412856;471547.0194386176;201552.1398801387;213410.0954486741;273.78678271637847;5070702.527749433;2071546.7618000158;315471.8752492304;0.0;0;340;326;0;0;0;0;15;116;122;2036864928199.642;745496147354.386;1416905615325.207;27703.7851837997;9089.82761180212;3341.4111259951455;10732.710741716654;4040279.185262051;1625051.6677105806;61046.326412363036;1864954.2064554316;4.835720754402399;0.32119560642680783
9223;2019-02-28 02:43:37.869;742;190;104;104;105;58;198;26;7;30;608;592;4;113;247;250;261;192;202;200;196;24;565;358;365;132;363;267;566;-2.0;109.0;1234.0;224.0;132.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29808.087890625;9770.275390625;0.0;2072.345703125;487.0;106456;;;Calculated values ==>;1551318217.869;347.36;292.16;283.56;283.56;283.66;278.96000000000004;274.1680685717883;292.96000000000004;275.76000000000005;273.86;276.16;333.96000000000004;332.36;273.56;284.46000000000004;297.86;298.16;299.26000000000005;292.36;293.16;292.76000000000005;;321.86;275.56;240.83765695389522;263.43189868330234;274.1680685717883;293.36;5650000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2670000.0;5660000.0;0.0;0.018166666666666668;0.20566666666666666;0.037333333333333336;0.022000000000000002;0.022000000000000002;;9770.275390625;0.0;2072.345703125;29808.087890625;505898.5778115875;252201.70699163104;224507.16393900002;224507.16393900002;224785.62768215153;430280.9020939914;458538.7512291684;449619.07258832187;472756.67973813636;516781.46601667174;515124.26058424154;449227.20155030396;462806.67327430483;465423.3653177346;466534.3108773681;430006.41625929705;253004.0464480174;458814.1079061644;458262.81198973843;;204456.2876039246;472173.3745042847;202406.80673658696;224507.16393900002;274.13325568028347;5071186.343842145;2071698.8403178654;315506.0238054241;0.0;0;340;326;0;0;0;0;15;116;122;2037083785849.5168;745576495094.34;1417064811780.116;50843.322676840144;10071.285196660716;3215.5430515715802;5142.624257116246;4040933.3190303473;1625211.2398611987;61100.9321803097;1865086.4149222816;5.849446219194476;0.4529047877976601
9224;2019-02-28 02:44:37.869;744;184;101;101;103;60;198;27;10;31;614;599;7;104;249;248;261;183;202;200;196;25;564;363;365;129;368;267;564;0.0;85.0;1072.0;215.0;132.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30935.625;11024.162109375;0.0;2092.45751953125;484.0;106457;;;Calculated values ==>;1551318277.869;347.56000000000006;291.56;283.26000000000005;283.26000000000005;283.46000000000004;279.16;274.69669130483857;292.96000000000004;275.86;274.16;276.26000000000005;334.56;333.06;273.86;283.56;298.06;297.96000000000004;299.26000000000005;291.46000000000004;293.16;292.76000000000005;;321.56;275.66;240.16925963744896;263.43189868330234;274.69669130483857;293.36;5640000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2670000.0;5640000.0;0.0;0.014166666666666666;0.17866666666666667;0.035833333333333335;0.022000000000000002;0.022000000000000002;;11024.162109375;0.0;2092.45751953125;30935.625;506241.1415411516;249967.50699395663;223711.44101608146;223711.44101608146;224265.9359150343;429947.3805835815;458538.7512291684;450009.7021802555;473244.79008953704;517402.1856099159;515849.6441590296;449619.07258832187;461728.29214160604;464959.0081242338;465554.39734395995;430265.06607038307;249587.01921301027;458814.1079061644;458262.81198973843;;203202.34940748036;472664.2518820126;203704.9626347075;223711.44101608146;274.6592750456411;5071692.541449567;2071872.127297032;315540.7304989462;0.0;0;340;326;0;0;0;0;15;116;122;2037302785849.5168;745654795094.34;1417225011780.116;44006.44679880457;9637.7078646951;2559.605663812781;5160.130161420454;4041723.7337759775;1625375.4814700433;61149.05841960457;1865172.2712091028;4.67833117257589;0.36463343706256923
9225;2019-02-28 02:45:37.840;746;189;100;100;99;64;198;27;10;32;628;612;9;95;251;244;261;194;202;200;196;26;565;365;365;127;370;269;564;-2.0;87.0;611.0;186.0;132.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;31008.189453125;11065.19140625;0.0;2117.08471679688;482.0;106458;;;Calculated values ==>;1551318337.84;347.76;292.06;283.16;283.16;283.06;279.56;274.9066339382667;292.96000000000004;275.86;274.16;276.36;335.96000000000004;334.36;274.06;282.66;298.26000000000005;297.56;299.26000000000005;292.56;293.16;292.76000000000005;;321.36;275.76000000000005;239.71726792356844;263.6948088759802;274.9066339382667;293.36;5650000.0;3650000.0;3650000.0;1270000.0;3700000.0;2690000.0;5640000.0;0.0;0.0145;0.10183333333333335;0.031000000000000003;0.022000000000000002;0.022000000000000002;;11065.19140625;0.0;2117.08471679688;31008.189453125;506402.71519313275;251912.85411003156;223435.11306940834;223435.11306940834;223159.38850750204;429811.8947417682;458538.7512291684;449646.00463576015;473600.7876625802;518682.1917192012;517026.1369912208;449515.1609061825;460333.58076941397;464931.6375858497;464737.35524180415;430006.41625929705;409561.26335927483;458814.1079061644;458262.81198973843;;202366.40377179522;473022.0950788126;204187.19500592875;223435.11306940834;274.8546684438057;5072208.490407047;2072056.1162718537;315575.79306245595;0.0;0;340;326;0;0;0;0;15;116;122;2037521679999.3567;745731557974.2838;1417385734059.9983;24995.888780637833;8333.881902259402;296.45471705032224;5166.209376247262;4042298.475312645;1625525.1723324219;61172.847419184494;1865258.2824463195;2.942772129342148;0.23902296786731742
9226;2019-02-28 02:46:40.880;745;193;98;98;96;65;198;27;9;32;644;627;10;92;252;243;261;195;202;200;196;26;551;363;365;126;368;272;550;-1.0;112.0;576.0;187.0;132.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30704.8828125;10741.3515625;0.0;2156.43603515625;477.0;106459;;;Calculated values ==>;1551318400.88;347.66;292.46000000000004;282.96000000000004;282.96000000000004;282.76000000000005;279.66;274.69669130483857;292.96000000000004;275.86;274.06;276.36;337.56000000000006;335.86;274.16;282.36;298.36;297.46000000000004;299.26000000000005;292.66;293.16;292.76000000000005;;320.86;275.76000000000005;239.4893008659735;264.08650396036035;274.69669130483857;293.36;5510000.0;3629999.9999999995;3650000.0;1260000.0;3679999.9999999995;2720000.0;5500000.0;0.0;0.018666666666666668;0.096;0.03116666666666667;0.022000000000000002;0.022000000000000002;;10741.3515625;0.0;2156.43603515625;30704.8828125;507535.3675737062;415150.1171397334;223133.1163054763;223133.1163054763;222580.03842477818;429947.3805835815;458538.7512291684;448964.1966118606;473730.12397807144;520088.3166896532;518327.85984210874;449096.2227627632;459499.0963885439;465354.9656912107;464898.1456994284;433509.2943756298;415841.8007852276;458814.1079061644;458262.81198973843;;200276.58477070546;473152.3030481019;203660.32918951713;223133.1163054763;274.64204702675016;5072748.822641489;2072247.0446708978;315613.2101109364;0.0;0;340;326;0;0;0;0;15;116;122;2037751776000.0876;745811303574.5371;1417556257260.54;23549.171272544972;8399.16651859256;329.7932136875075;5172.853305053768;4042723.5142842387;1625671.6794679498;61178.33056775104;1865348.8066843057;2.903675070341854;0.2368436594353566
9227;2019-02-28 02:47:37.871;738;187;98;97;93;62;198;28;8;34;660;640;10;87;252;244;261;188;202;200;196;27;544;360;365;130;365;272;543;-2.0;114.0;298.0;106.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29783.138671875;10622.779296875;0.0;1248.14147949219;472.0;106460;;;Calculated values ==>;1551318457.871;346.96000000000004;291.86;282.96000000000004;282.86;282.46000000000004;279.36;274.38016830617;292.96000000000004;275.96000000000004;273.96000000000004;276.56;339.16;337.16;274.16;281.86;298.36;297.56;299.26000000000005;291.96000000000004;293.16;292.76000000000005;;320.36;275.86;240.39332010688793;264.08650396036035;274.38016830617;293.36;5440000.0;3600000.0;3650000.0;1300000.0;3650000.0;2720000.0;5430000.0;0.0;0.019;0.049666666666666665;0.017666666666666667;0.022000000000000002;0.022000000000000002;;10622.779296875;0.0;1248.14147949219;29783.138671875;507292.37902339164;415792.34707194514;223260.42493503785;222982.38292326924;221876.4195974899;430148.3826014536;458538.7512291684;448832.0240532612;473405.19094569265;521742.54202043865;519674.36169717944;449096.2227627632;458885.37850237713;465789.28146489616;465465.8864643596;435173.528209429;416131.6977211013;458814.1079061644;458262.81198973843;;198186.82848740023;472727.1298661593;202841.55296298736;223260.42493503785;274.3112266782148;5073227.610534351;2072416.150668184;315640.158760509;0.0;0;340;326;0;0;0;0;15;116;122;2037959793149.858;745884252054.4565;1417711272780.369;12217.526730816933;4767.978525289372;361.7947792782266;5170.052515203413;4043006.6226014136;1625775.9029071673;61183.80477487099;1865430.6750933267;1.8968497031347251;0.1353057463125418
9228;2019-02-28 02:48:37.881;727;183;98;98;92;58;198;28;3;35;673;647;7;60;250;244;261;185;202;200;196;27;545;356;365;136;361;269;545;-1.0;113.0;163.0;0.0;132.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29900.587890625;10683.48046875;0.0;1199.12670898438;469.0;106461;;;Calculated values ==>;1551318517.881;345.86;291.46000000000004;282.96000000000004;282.96000000000004;282.36;278.96000000000004;273.955091788801;292.96000000000004;275.96000000000004;273.46000000000004;276.66;340.46000000000004;337.86;273.86;279.16;298.16;297.56;299.26000000000005;291.66;293.16;292.76000000000005;;320.06;275.86;241.71165711629368;263.6948088759802;273.955091788801;293.36;5450000.0;3560000.0;3650000.0;1360000.0;3610000.0;2690000.0;5450000.0;0.0;0.01883333333333333;0.027166666666666665;0.0;0.022000000000000002;0.022000000000000002;;10683.48046875;0.0;1199.12670898438;29900.587890625;505832.55650452;413581.5929919801;223223.85014238977;223223.85014238977;221566.87239086215;430412.23801567365;458538.7512291684;448727.1231319191;472720.47428543336;523326.0852129229;520645.31368336576;449253.0519729669;456026.9015359807;466104.2199880029;466043.6885466112;434939.0355588151;414305.8763482112;458814.1079061644;458262.81198973843;;196933.003932529;471938.4492427271;201972.2588119733;223223.85014238977;273.955091788801;5073725.057816357;2072593.732424897;315660.55606106;0.0;0;340;326;0;0;0;0;15;116;122;2038178829649.823;745964065354.4438;1417873599830.343;6703.5071473585285;0.0;388.59116513304036;5170.857160641671;4043164.3241629205;1625815.642683731;61190.05903327612;1865516.8637029864;1.03200882514332;0.03340563052298505
9229;2019-02-28 02:49:37.862;715;183;98;98;92;55;198;26;-2;35;677;649;3;48;248;245;261;185;202;200;196;25;545;355;365;139;360;264;546;234.0;111.0;633.0;133.0;132.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29876.490234375;10787.162109375;0.0;1167.91137695312;467.0;106462;;;Calculated values ==>;1551318577.862;344.66;291.46000000000004;282.96000000000004;282.96000000000004;282.36;278.66;273.8482719121499;292.96000000000004;275.76000000000005;272.96000000000004;276.66;340.86;338.06000000000006;273.46000000000004;277.96000000000004;297.96000000000004;297.66;299.26000000000005;291.66;293.16;292.76000000000005;;319.86;275.66;242.35481222062532;263.0348170998261;273.8482719121499;293.36;5450000.0;3550000.0;3650000.0;1390000.0;3600000.0;2640000.0;5460000.0;0.039;0.018500000000000003;0.1055;0.022166666666666668;0.022000000000000002;0.061;;10787.162109375;0.0;1167.91137695312;29876.490234375;504330.94674775726;413165.12892956054;223205.62333669173;223205.62333669173;221549.64221432645;430477.46260093397;458538.7512291684;448994.9962184235;472326.8440106818;524137.8201689965;521261.0838692114;449645.73854103155;455361.52084696415;465987.6186816921;466316.7963488316;434939.0355588151;413899.7426769738;458814.1079061644;458262.81198973843;;196097.13278094304;471344.5575217925;201579.1040570864;209378.8323218621;273.7973069024417;5074223.042388555;2072772.5977875818;315680.2751320747;0.0;0;340;326;0;0;0;0;15;116;122;2038397760299.6282;746046539229.3704;1418033449195.2007;26102.37662302106;5979.800885134318;389.2269183140642;15181.922759740455;4043437.619956348;1625865.4585776993;61196.538798056914;1865686.4164934473;3.9860338157441255;0.22111849574055703
9230;2019-02-28 02:50:37.852;708;183;99;99;93;54;198;25;-1;35;670;645;1;44;247;246;261;185;202;200;196;24;548;354;365;140;359;259;548;147.0;110.0;522.0;141.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29909.193359375;10934.7255859375;0.0;1125.01538085938;465.0;106463;;;Calculated values ==>;1551318637.852;343.96000000000004;291.46000000000004;283.06;283.06;282.46000000000004;278.56;273.7412296467126;292.96000000000004;275.66;273.06;276.66;340.16;337.66;273.26000000000005;277.56;297.86;297.76000000000005;299.26000000000005;291.66;293.16;292.76000000000005;;319.66;275.56;242.56692532238324;262.3656120759269;273.7412296467126;293.36;5480000.0;3540000.0;3650000.0;1400000.0;3590000.0;2590000.0;5480000.0;0.0245;0.018333333333333333;0.087;0.0235;0.022000000000000002;0.0465;;10934.7255859375;0.0;1125.01538085938;29909.193359375;503172.0929808523;412314.6283600508;223447.0981789535;223447.0981789535;221789.46425383518;430542.39183029096;458538.7512291684;450037.55522680585;472195.2020149266;523820.2290160612;521258.9921963681;450294.1775594128;455697.50911575207;466001.4536310495;466589.0409415777;434229.13066342263;413071.18990964803;458814.1079061644;458262.81198973843;;195261.2709748474;471112.8868819084;201258.54553664452;211756.35538891974;273.66761977870334;5074721.17338291;2072953.5833491164;315699.37967043906;0.0;0;340;326;0;0;0;0;15;116;122;2038616723799.663;746130225279.3837;1418190323045.2256;21643.773843044033;6341.577021613701;387.8955804858677;11462.550231938068;4043835.4382295306;1625968.1196139136;61203.01373954447;1865908.4167622006;3.303205001397491;0.20285582738164298
9231;2019-02-28 02:51:37.862;706;184;99;99;94;54;198;24;2;34;656;636;2;43;247;246;261;187;202;200;196;23;548;355;365;143;360;250;549;314.0;85.0;348.0;249.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;31088.44921875;11007.69140625;0.0;2345.78662109375;465.0;106464;;;Calculated values ==>;1551318697.862;343.76;291.56;283.06;283.06;282.56;278.56;273.8482719121499;292.96000000000004;275.56;273.36;276.56;338.76;336.76000000000005;273.36;277.46000000000004;297.86;297.76000000000005;299.26000000000005;291.86;293.16;292.76000000000005;;319.66;275.46000000000004;243.1966462407574;261.13683023647616;273.8482719121499;293.36;5480000.0;3550000.0;3650000.0;1430000.0;3600000.0;2500000.0;5490000.0;0.052333333333333336;0.014166666666666666;0.058;0.0415;0.022000000000000002;0.07433333333333333;;11007.69140625;0.0;2345.78662109375;31088.44921875;502919.6648491048;412266.7878282398;223428.81940578663;223428.81940578663;222046.7841436662;430477.46260093397;458538.7512291684;452020.15012518776;471700.2039591064;523113.63843676867;521074.9623126302;452020.15012518776;457052.6462271078;465857.34435233945;466446.0373839678;434229.13066342263;413396.8702782222;458814.1079061644;458262.81198973843;;195261.2709748474;470612.52513297374;201412.457240562;207928.51061681687;273.73223521912644;5075229.571789928;2073136.4672996013;315728.30784100905;0.0;0;340;326;0;0;0;0;15;117;122;2038835760299.6282;746215139429.3701;1418343048495.2014;14535.246187308294;11171.802817535086;295.12368879033954;18608.183068720504;4044136.980311708;1626114.088770022;61208.70651542541;1866159.0479712402;3.3407293344105673;0.19423311776060828
9232;2019-02-28 02:52:37.853;712;184;99;99;94;55;198;23;3;32;632;615;2;76;247;246;261;186;202;200;196;21;546;356;365;136;361;241;546;142.0;84.0;293.0;257.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30567.048828125;10967.453125;0.0;1830.236328125;466.0;106465;;;Calculated values ==>;1551318757.853;344.36;291.56;283.06;283.06;282.56;278.66;273.955091788801;292.96000000000004;275.46000000000004;273.46000000000004;276.36;336.36;334.66;273.36;280.76000000000005;297.86;297.76000000000005;299.26000000000005;291.76000000000005;293.16;292.76000000000005;;319.76000000000005;275.26000000000005;241.71165711629368;259.87524604437704;273.955091788801;293.36;5460000.0;3560000.0;3650000.0;1360000.0;3610000.0;2410000.0;5460000.0;0.023666666666666666;0.014;0.04883333333333333;0.04283333333333333;0.022000000000000002;0.04566666666666667;;10967.453125;0.0;1830.236328125;30567.048828125;503861.7320740556;413534.6774420643;223483.77734416514;223483.77734416514;222099.2193257461;430412.23801567365;458538.7512291684;453699.2291166151;472427.34351167246;521404.4208139055;519679.0752105372;453577.3720690675;462361.4818530641;465712.960854355;466302.76539371355;434703.4807504226;414260.4934188599;458814.1079061644;458262.81198973843;;195679.20071851107;471351.1979698544;201572.5920428299;212128.34554566292;273.79925592697094;5075743.290537073;2073319.5660349056;315763.10281218734;0.0;0;340;326;0;0;0;0;15;117;122;2039054727449.3984;746298826874.2823;1418490326400.0469;12312.18411043651;11555.516953874214;286.20182264187747;11240.140634279449;4044360.675338;1626303.454692102;61213.55016802537;1866407.746691433;2.7656588832595377;0.20599650192467953
9233;2019-02-28 02:53:37.843;724;184;100;99;95;56;198;23;2;32;611;597;1;93;248;246;261;186;202;199;196;21;545;355;365;137;360;232;546;288.0;110.0;396.0;244.0;131.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;29041.69921875;9640.9208984375;0.0;1743.16748046875;467.0;106466;;;Calculated values ==>;1551318817.843;345.56000000000006;291.56;283.16;283.06;282.66;278.76000000000005;273.8482719121499;292.96000000000004;275.46000000000004;273.36;276.36;334.26000000000005;332.86;273.26000000000005;282.46000000000004;297.96000000000004;297.76000000000005;299.26000000000005;291.76000000000005;293.06;292.76000000000005;;319.86;275.26000000000005;241.92719264551067;258.5787136643893;273.8482719121499;293.36;5450000.0;3550000.0;3650000.0;1370000.0;3600000.0;2320000.0;5460000.0;0.048;0.018333333333333333;0.066;0.04066666666666666;0.021833333333333333;0.06983333333333333;;9640.9208984375;0.0;1743.16748046875;29041.69921875;505457.85617631505;413534.6774420643;223762.5677502891;223483.77734416514;222374.9033541475;430477.46260093397;458538.7512291684;455096.83520447393;472295.8960165899;520019.0773493053;518604.92972128186;454977.63637282065;465630.7813988983;465987.6186816921;466446.0373839678;434939.0355588151;414260.4934188599;458676.5019544617;458262.81198973843;;196097.13278094304;471218.06502558704;201426.35294264674;208409.75184432016;273.73766380901714;5076239.947314282;2073491.2738623866;315792.87621420284;0.0;0;340;326;0;0;0;0;15;117;122;2039273690949.4333;746380713224.2954;1418632202750.0693;16742.251829280594;10971.529624706236;379.10660589917893;17448.072033488377;4044602.755284153;1626491.148792722;61219.09348089128;1866646.7752856293;4.000404650561034;0.24121396206540588
9234;2019-02-28 02:54:37.864;740;181;99;99;95;56;198;22;4;31;595;583;2;121;247;247;260;181;202;200;196;20;526;354;365;137;359;240;528;207.0;100.0;301.0;220.0;131.0;0;1;11;1;0;0;0;0;0;0;1;1;0;0;0;25345.005859375;5683.18212890625;0.0;1803.4765625;471.0;106467;;;Calculated values ==>;1551318877.864;347.16;291.26000000000005;283.06;283.06;282.66;278.76000000000005;273.7412296467126;292.96000000000004;275.36;273.56;276.26000000000005;332.66;331.46000000000004;273.36;285.26000000000005;297.86;297.86;299.16;291.26000000000005;293.16;292.76000000000005;;320.26000000000005;275.16;241.92719264551067;259.7329541166123;273.7412296467126;293.36;5260000.0;3540000.0;3650000.0;1370000.0;3590000.0;2400000.0;5280000.0;0.034499999999999996;0.016666666666666666;0.050166666666666665;0.03666666666666667;0.021833333333333333;0.05633333333333333;;5683.18212890625;0.0;1803.4765625;25345.005859375;509143.76711665554;419346.0031706415;223821.3988546223;223821.3988546223;222699.8585191835;430542.39183029096;458538.7512291684;453991.0049679172;472198.00020708365;517730.6723559253;516510.3515663971;453748.01669577975;467653.45780067606;466001.4536310495;466717.9372126814;439023.6032482563;419346.0031706415;458814.1079061644;458262.81198973843;;197768.88456892778;471119.972000508;201121.1707865466;209919.18817387772;273.6138912805036;5076693.328485599;2073619.019416561;315822.4419256784;0.0;0;340;326;0;0;0;0;15;117;122;2039492767599.9695;746462941994.4966;1418773852310.416;12685.636681432092;9899.956044511917;327.9600012935805;13990.02414162682;4044848.0735203507;1626665.1387155578;61224.987764909914;1866908.8511155103;4.929245260135221;0.3115614360763777
9235;2019-02-28 02:55:37.884;748;175;99;99;95;56;198;21;8;30;586;576;5;164;247;247;260;173;202;199;196;20;529;352;365;138;357;249;530;-1.0;109.0;115.0;196.0;131.0;0;7;5;1;0;0;0;0;0;0;1;1;0;0;0;25039.404296875;5343.9296875;0.0;1918.4030761718802;476.0;106468;;;Calculated values ==>;1551318937.884;347.96000000000004;290.66;283.06;283.06;282.66;278.76000000000005;273.5264737036516;292.96000000000004;275.26000000000005;273.96000000000004;276.16;331.76000000000005;330.76000000000005;273.66;289.56;297.86;297.86;299.16;290.46000000000004;293.06;292.76000000000005;;320.76000000000005;275.16;242.14157278889297;260.9983114674233;273.5264737036516;293.36;5290000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2490000.0;5300000.0;0.0;0.018166666666666668;0.019166666666666665;0.03266666666666666;0.021833333333333333;0.021833333333333333;;5343.9296875;0.0;1918.4030761718802;25039.404296875;509857.0404090151;416726.8577233213;223783.20121385524;223783.20121385524;222663.1103815659;430671.36484660726;458538.7512291684;452940.3137441406;471968.1179040911;516049.1771931141;515024.90229513857;452568.20618974156;471263.84233308805;466288.85533692164;467002.66106950067;438366.2108818732;416063.33824025065;458676.5019544617;458262.81198973843;;199858.6285646581;470986.4579689568;200301.80592859077;223783.20121385524;273.2837810970162;5077113.338526796;2073710.9426458678;315853.46792787866;0.0;0;340;326;0;0;0;0;15;117;122;2039711840599.9;746545469494.4703;1418920601210.3694;4842.238066464705;8842.36529998529;405.1688529894764;5119.4715019401165;4044994.1878317446;1626821.376788716;61231.09920849604;1867068.1499944218;2.6450514382195944;0.24047109847130707
9236;2019-02-28 02:56:37.844;751;173;101;100;96;55;198;21;11;29;587;577;8;182;245;247;260;179;202;199;196;19;556;349;365;137;355;257;557;-1.0;113.0;0.0;181.0;131.0;0;14;24;1;0;0;0;0;0;0;1;1;0;0;0;26465.892578125;6632.8671875;0.0;2029.05456542969;482.0;106469;;;Calculated values ==>;1551318997.844;348.26;290.46000000000004;283.26000000000005;283.16;282.76000000000005;278.66;273.20264511476705;292.96000000000004;275.26000000000005;274.26000000000005;276.06;331.86;330.86;273.96000000000004;291.36;297.66;297.86;299.16;291.06;293.06;292.76000000000005;;321.36;275.06;241.92719264551067;262.0952818180154;273.20264511476705;293.36;5560000.0;3490000.0;3650000.0;1370000.0;3550000.0;2570000.0;5570000.0;0.0;0.01883333333333333;0.0;0.030166666666666668;0.021833333333333333;0.021833333333333333;;6632.8671875;0.0;2029.05456542969;26465.892578125;507836.5680973607;246209.86929150255;223838.43293397714;223560.92083718302;222456.98726910012;430862.6128555636;458538.7512291684;451922.06768953014;472002.15594002855;515466.9281132454;514436.73792697507;451542.803874608;472225.12656342046;466316.7963488316;467427.77827488515;432052.20019230543;248413.27391138716;458676.5019544617;458262.81198973843;;202366.40377179522;471021.86055166635;199148.23480156387;223838.43293397714;272.816133512402;5077542.263193822;2073810.682748796;315886.341477926;0.0;0;340;326;0;0;0;0;15;117;122;2039930694600.039;746627914494.5228;1419072300010.4658;0.0;8201.521043461424;3458.5331116239604;5118.2656093841215;4045034.512914335;1626963.3144867443;61263.27525987737;1867153.4075940864;1.9370204722519733;0.1487694744279441
9237;2019-02-28 02:57:37.895;753;181;104;103;98;53;198;21;13;28;594;585;11;179;244;248;260;190;202;199;196;19;567;351;365;137;357;260;568;133.0;84.0;351.0;255.0;131.0;0;18;35;1;0;0;0;0;0;0;1;1;0;0;0;27273.57421875;7349.615234375;0.0;2083.037109375;487.0;106470;;;Calculated values ==>;1551319057.895;348.46000000000004;291.26000000000005;283.56;283.46000000000004;282.96000000000004;278.46000000000004;273.4187578820637;292.96000000000004;275.26000000000005;274.46000000000004;275.96000000000004;332.56;331.66;274.26000000000005;291.06;297.56;297.96000000000004;299.16;292.16;293.06;292.76000000000005;;321.86;275.06;241.92719264551067;262.5002047102346;273.4187578820637;293.36;5670000.0;3510000.0;3650000.0;1370000.0;3570000.0000000005;2600000.0;5680000.0;0.022166666666666668;0.014;0.058499999999999996;0.042499999999999996;0.021833333333333333;0.044;;7349.615234375;0.0;2083.037109375;27273.57421875;507103.84098654595;248648.50668211924;224470.37312149466;224192.88148776905;222814.52440251032;430735.4089219946;458538.7512291684;451647.1909244019;471904.2073218062;515931.29039629915;515002.8089926245;451392.83422320004;471484.53608240915;465899.65062480443;467272.7042113409;429235.56452776206;252093.4907552633;458676.5019544617;458262.81198973843;;204456.2876039246;471021.86055166635;200352.3280807427;212319.99436990375;273.2992804981451;5077990.472737455;2073927.3024779954;315920.63803579676;0.0;0;340;326;0;0;0;0;15;117;122;2040149880749.6006;746710184364.3582;1419227531845.1553;14700.749476354064;11503.455130014252;2479.9890328149827;10821.483975272726;4045157.1232900345;1627127.662198109;61312.805008847114;1867286.3517469186;4.188183362936319;0.2987760932911231
9238;2019-02-28 02:58:37.855;760;190;102;103;100;54;198;21;14;27;603;593;14;172;245;248;260;196;202;199;196;20;563;355;365;136;360;261;564;-2.0;85.0;666.0;273.0;131.0;0;24;44;1;0;0;0;0;0;0;1;1;0;0;0;27704.982421875;7818.42333984375;0.0;2120.82885742188;488.0;106471;;;Calculated values ==>;1551319117.855;349.16;292.16;283.36;283.46000000000004;283.16;278.56;273.8482719121499;292.96000000000004;275.26000000000005;274.56;275.86;333.46000000000004;332.46000000000004;274.56;290.36;297.66;297.96000000000004;299.16;292.76000000000005;293.06;292.76000000000005;;321.96000000000004;275.16;241.71165711629368;262.63441904999945;273.8482719121499;293.36;5630000.0;3550000.0;3650000.0;1360000.0;3600000.0;2610000.0;5640000.0;0.0;0.014166666666666666;0.111;0.0455;0.021833333333333333;0.021833333333333333;;7818.42333984375;0.0;2120.82885742188;27704.982421875;508338.0393555713;252311.16331949914;223988.37952550012;224265.9359150343;223435.11306940834;430477.46260093397;458538.7512291684;451597.8137027085;471938.4492427271;516774.079501297;515742.5969601459;451597.8137027085;470551.29584805685;465596.4787924315;466704.2170870103;430278.79525079695;410400.37653009704;458676.5019544617;458262.81198973843;;204874.27233412856;471253.26030847814;201510.53987571044;223988.37952550012;273.7705425729059;5078448.321939992;2074053.6185326467;315955.64689739805;0.0;0;340;326;0;0;0;0;15;117;122;2040368734749.7397;746792029764.4103;1419383727645.2546;27759.687394796787;12273.29377969093;281.61093187658196;5114.991775469203;4045510.72437287;1627325.669679433;61335.80299967882;1867419.0671756163;4.570724535426473;0.4042952696444395
9239;2019-02-28 02:59:37.836;766;192;101;101;101;57;198;24;20;28;611;600;21;165;247;247;260;193;202;199;196;22;554;359;365;136;364;262;555;-1.0;85.0;660.0;277.0;131.0;0;28;53;1;0;0;0;0;0;0;1;1;0;0;0;28162.400390625;8147.72314453125;0.0;2164.28637695312;489.0;106472;;;Calculated values ==>;1551319177.836;349.76;292.36;283.26000000000005;283.26000000000005;283.26000000000005;278.86;274.27422755570615;292.96000000000004;275.56;275.16;275.96000000000004;334.26000000000005;333.16;275.26000000000005;289.66;297.86;297.86;299.16;292.46000000000004;293.06;292.76000000000005;;322.06;275.36;241.71165711629368;262.7682575881327;274.27422755570615;293.36;5540000.0;3590000.0;3650000.0;1360000.0;3640000.0;2620000.0;5550000.0;0.0;0.014166666666666666;0.11;0.04616666666666667;0.021833333333333333;0.021833333333333333;;8147.72314453125;0.0;2164.28637695312;28162.400390625;509877.5148479254;412758.3114497388;223875.07657432664;223875.07657432664;223875.07657432664;430214.79039162316;458538.7512291684;452184.6102227861;472036.2627623985;517514.21450033557;516379.6378857151;452311.47088057286;469612.4515493186;465278.15030523995;466001.4536310495;432547.4118538768;413134.7333990844;458676.5019544617;458262.81198973843;;205292.2597576877;471449.11765258067;202584.5067780036;223875.07657432664;274.20687348433194;5078913.736035199;2074186.6276203447;315991.3448830431;0.0;0;340;326;0;0;0;0;15;117;122;2040587665399.545;746873603924.3376;1419540577960.115;27456.011378926076;12412.582868709642;275.0129447762251;5117.465556569824;4045970.7094874806;1627531.320174701;61340.440063111564;1867504.3106509894;4.389161264318405;0.38976577208303204
9240;2019-02-28 03:00:37.866;772;187;100;100;100;59;198;26;29;30;618;606;28;161;249;243;260;187;202;199;196;24;555;360;365;136;365;263;557;-1.0;86.0;502.0;206.0;131.0;0;35;63;1;0;0;0;0;0;0;1;1;0;0;0;28881.794921875;8760.7666015625;0.0;2200.91870117188;489.0;106473;;;Calculated values ==>;1551319237.866;350.36;291.86;283.16;283.16;283.16;279.06;274.38016830617;292.96000000000004;275.76000000000005;276.06;276.16;334.96000000000004;333.76000000000005;275.96000000000004;289.26000000000005;298.06;297.46000000000004;299.16;291.86;293.06;292.76000000000005;;322.06;275.56;241.71165711629368;262.9017227912062;274.38016830617;293.36;5550000.0;3600000.0;3650000.0;1360000.0;3650000.0;2630000.0;5570000.0;0.0;0.014333333333333333;0.08366666666666665;0.034333333333333334;0.021833333333333333;0.021833333333333333;;8760.7666015625;0.0;2200.91870117188;28881.794921875;510532.60472357896;251497.0071206313;223560.92083718302;223560.92083718302;223560.92083718302;430148.3826014536;458538.7512291684;453149.9494180667;472231.8376443816;518151.7238743928;516913.9326089713;453023.67980688816;469014.1415463623;465395.6337934009;465335.1870322967;432300.4200275045;251497.0071206313;458676.5019544617;458262.81198973843;;205292.2597576877;471644.9034095714;202848.68542767304;223560.92083718302;274.3139921632317;5079389.34201339;2074327.6021535357;316027.7397803646;0.0;0;340;326;0;0;0;0;15;117;122;2040806774899.4404;746955244724.2987;1419698156710.0398;20941.8724205296;9228.670150711843;2591.5155849985163;5124.3246234974595;4046374.226843466;1627711.7541216644;61364.339744717174;1867589.701576575;3.456255286793054;0.27443538890847646
9241;2019-02-28 03:01:37.847;775;179;101;100;99;62;198;25;38;31;623;611;33;156;250;243;260;177;202;199;196;24;557;361;365;134;366;262;558;-2.0;112.0;451.0;235.0;131.0;0;31;70;1;0;0;0;0;0;0;1;1;0;0;0;29196.162109375;9227.4892578125;0.0;2195.28466796875;490.0;106474;;;Calculated values ==>;1551319297.847;350.66;291.06;283.26000000000005;283.16;283.06;279.36;274.4858918419099;292.96000000000004;275.66;276.96000000000004;276.26000000000005;335.46000000000004;334.26000000000005;276.46000000000004;288.76000000000005;298.16;297.46000000000004;299.16;290.86;293.06;292.76000000000005;;322.16;275.56;241.2770596917726;262.7682575881327;274.4858918419099;293.36;5570000.0;3610000.0;3650000.0;1340000.0;3660000.0;2620000.0;5580000.0;0.0;0.018666666666666668;0.07516666666666666;0.03916666666666667;0.021833333333333333;0.021833333333333333;;9227.4892578125;0.0;2195.28466796875;29196.162109375;510729.7033192358;248366.56041793327;223820.17163000492;223542.83052315074;223266.10593980542;430081.6785162784;458538.7512291684;454450.57648395357;472592.1488768574;518750.5247557781;517514.21450033557;453824.779244464;468575.77565643284;465381.95360251743;465189.78860520123;431802.7353091336;247624.18367404738;458676.5019544617;458262.81198973843;;205710.24989127388;471909.57779161324;203046.73666634283;223820.17163000492;274.3953891105902;5079873.171726944;2074477.4568165552;316064.36320731597;0.0;0;340;326;0;0;0;0;15;117;122;2041025705549.2456;747036219074.2266;1419855606834.8997;18897.188626290404;10530.461277406424;3437.9996305216096;5118.664314520848;4046706.1138877054;1627876.361407933;61414.569793581075;1867675.0327875395;3.3253143321876077;0.26947586839815746
9242;2019-02-28 03:02:37.867;778;177;101;100;98;64;198;25;42;31;628;616;37;152;250;243;260;182;202;199;196;23;556;362;365;133;366;262;557;-1.0;86.0;448.0;236.0;131.0;0;28;77;1;0;0;0;0;0;0;1;1;0;0;0;29424.779296875;9587.0888671875;0.0;2175.39038085938;490.0;106475;;;Calculated values ==>;1551319357.867;350.96000000000004;290.86;283.26000000000005;283.16;282.96000000000004;279.56;274.5913991737795;292.96000000000004;275.66;277.36;276.26000000000005;335.96000000000004;334.76000000000005;276.86;288.36;298.16;297.46000000000004;299.16;291.36;293.06;292.76000000000005;;322.16;275.46000000000004;241.05796691057077;262.7682575881327;274.5913991737795;293.36;5560000.0;3620000.0000000005;3650000.0;1330000.0;3660000.0;2620000.0;5570000.0;0.0;0.014333333333333333;0.07466666666666667;0.03933333333333333;0.021833333333333333;0.021833333333333333;;9587.0888671875;0.0;2175.39038085938;29424.779296875;511187.13391308044;247669.36613406966;223838.43293397714;223560.92083718302;223007.74557405847;430014.67791919125;458538.7512291684;454949.2821104551;472723.10170879104;519265.2352792353;518029.5188813502;454325.6337369566;468113.50192797504;465381.95360251743;465044.1086722825;432052.20019230543;249548.3839697725;458676.5019544617;458262.81198973843;;205710.24989127388;471944.1597200548;203272.63164516116;223838.43293397714;274.4875073575678;5080361.84240973;2074634.297230887;316100.79764028674;0.0;0;340;326;0;0;0;0;15;117;122;2041244778550.0461;747116345774.5194;1420012859235.4744;18791.856568075284;10567.746770945816;2615.888032522972;5118.2656093841215;4047020.2939572656;1628052.2384151123;61465.035673978826;1867760.3689731336;3.153566199667259;0.261376424686355
9243;2019-02-28 03:03:37.867;780;188;100;100;97;64;197;25;38;31;633;620;35;148;251;243;260;192;202;199;196;23;557;361;365;133;366;262;558;0.0;110.0;501.0;246.0;131.0;0;27;85;1;0;0;0;0;0;0;1;1;0;0;0;29991.306640625;10124.75;0.0;2172.47412109375;491.0;106476;;;Calculated values ==>;1551319417.867;351.16;291.96000000000004;283.16;283.16;282.86;279.56;274.4858918419099;292.86;275.66;276.96000000000004;276.26000000000005;336.46000000000004;335.16;276.66;287.96000000000004;298.26000000000005;297.46000000000004;299.16;292.36;293.06;292.76000000000005;;322.26000000000005;275.46000000000004;241.05796691057077;262.7682575881327;274.4858918419099;293.36;5570000.0;3610000.0;3650000.0;1330000.0;3660000.0;2620000.0;5580000.0;0.0;0.018333333333333333;0.08349999999999999;0.041;0.021833333333333333;0.021833333333333333;;10124.75;0.0;2172.47412109375;29991.306640625;511347.60791418067;251841.11582703004;223542.83052315074;223542.83052315074;222714.4772729475;430081.6785162784;458400.8548651725;454450.57648395357;472723.10170879104;519779.7064082168;518441.58158120484;454075.42441806814;467650.262812302;465513.42449155;465189.78860520123;431802.7353091336;411465.9254258662;458676.5019544617;458262.81198973843;;206128.24275125185;471944.1597200548;203024.0429896107;223542.83052315074;274.38659803389396;5080856.976459209;2074798.5625547802;316137.0298444697;0.0;0;340;326;0;0;0;0;15;117;122;2041463778550.0461;747196145774.5194;1420170059235.4744;20994.115546777626;11025.72478594821;372.84151452656874;5124.719595353831;4047351.843724889;1628232.1840114198;61489.94175353757;1867845.7271831732;3.0508837663820128;0.26901996541004214
9244;2019-02-28 03:04:37.888;782;190;100;99;96;62;197;26;27;32;636;623;27;142;251;243;260;191;202;199;196;24;550;360;365;132;365;262;551;-2.0;110.0;510.0;269.0;131.0;0;25;90;1;0;0;0;0;0;0;1;1;0;0;0;30196.5546875;10283.08203125;0.0;2165.35083007812;489.0;106477;;;Calculated values ==>;1551319477.888;351.36;292.16;283.16;283.06;282.76000000000005;279.36;274.38016830617;292.86;275.76000000000005;275.86;276.36;336.76000000000005;335.46000000000004;275.86;287.36;298.26000000000005;297.46000000000004;299.16;292.26000000000005;293.06;292.76000000000005;;322.06;275.56;240.83765695389522;262.7682575881327;274.38016830617;293.36;5500000.0;3600000.0;3650000.0;1320000.0;3650000.0;2620000.0;5510000.0;0.0;0.018333333333333333;0.08499999999999999;0.04483333333333333;0.021833333333333333;0.021833333333333333;;10283.08203125;0.0;2165.35083007812;30196.5546875;512196.58048648393;413676.3280692049;223670.3013713322;223392.38266940997;222562.34582125494;430148.3826014536;458400.8548651725;453070.1784375037;472950.9869074988;520088.2761028318;518750.5247557781;453070.1784375037;466953.5548265849;465658.1741919227;465335.1870322967;433523.426907949;414040.76927589084;458676.5019544617;458262.81198973843;;205292.2597576877;472173.3745042847;202750.93923521278;223670.3013713322;274.27608158312273;5081358.71751744;2074968.6873442912;316173.1910376637;0.0;0;340;326;0;0;0;0;15;117;122;2041682855199.712;747275673599.3981;1420327314255.2344;21277.135332194724;12079.105847896724;357.1820565877325;5121.936481835202;4047704.2274394915;1628424.7916554974;61496.027412522984;1867931.1458697664;3.119698692287525;0.28165708811559265
9245;2019-02-28 03:05:37.858;783;186;100;99;95;60;197;26;15;33;639;626;18;134;250;243;260;187;202;199;195;25;547;358;365;131;363;260;547;-3.0;83.0;478.0;223.0;131.0;0;20;94;1;0;0;0;0;0;0;1;1;0;0;0;30367.390625;10493.55078125;0.0;2124.55493164062;488.0;106478;;;Calculated values ==>;1551319537.858;351.46000000000004;291.76000000000005;283.16;283.06;282.66;279.16;274.1680685717883;292.86;275.76000000000005;274.66;276.46000000000004;337.06;335.76000000000005;274.96000000000004;286.56;298.16;297.46000000000004;299.16;291.86;293.06;292.66;;321.96000000000004;275.66;240.61611355647437;262.5002047102346;274.1680685717883;293.36;5470000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.013833333333333333;0.07966666666666668;0.03716666666666667;0.021833333333333333;0.021833333333333333;;10493.55078125;0.0;2124.55493164062;30367.390625;512576.29026818566;413854.0851824992;223744.03222322415;223465.4174374618;222357.22299259726;430280.9020939914;458400.8548651725;451901.06599294435;473178.34860283375;520561.314702642;519225.76179177786;452280.9878680821;466307.87724080024;465816.1379094171;465625.14543771395;434243.32537166675;414215.5863340789;458676.5019544617;458124.62172241724;;204874.27233412856;472402.05409754877;202249.47044389028;223744.03222322415;274.0720867133256;5081863.164712179;2075141.7393818412;316208.9223777544;0.0;0;340;326;0;0;0;0;15;117;122;2041901745699.8164;747354534149.4357;1420483835955.309;19888.910445407975;10040.671025794309;277.050390019965;5117.309537399049;4048047.106295944;1628609.0309637957;61501.31004027871;1868016.4302564422;2.7994646900552165;0.2425686923613785
9246;2019-02-28 03:06:37.859;781;184;100;99;94;56;197;25;7;33;641;627;10;126;249;244;260;185;202;199;196;25;546;356;365;131;361;257;546;-1.0;86.0;450.0;255.0;131.0;0;16;92;1;0;0;0;0;0;0;1;1;0;0;0;30174.943359375;10346.841796875;0.0;2084.41186523438;486.0;106479;;;Calculated values ==>;1551319597.859;351.26;291.56;283.16;283.06;282.56;278.76000000000005;273.955091788801;292.86;275.66;273.86;276.46000000000004;337.26;335.86;274.16;285.76000000000005;298.06;297.56;299.16;291.66;293.06;292.76000000000005;;321.76000000000005;275.66;240.61611355647437;262.0952818180154;273.955091788801;293.36;5460000.0;3560000.0;3650000.0;1310000.0;3610000.0;2570000.0;5460000.0;0.0;0.014333333333333333;0.075;0.042499999999999996;0.021833333333333333;0.021833333333333333;;10346.841796875;0.0;2084.41186523438;30174.943359375;512417.15675256064;413534.6774420643;223762.5677502891;223483.77734416514;222099.2193257461;430412.23801567365;458400.8548651725;451416.14574559574;473178.34860283375;521012.6707733991;519577.5081055952;451795.7641514069;465808.12364524725;465973.9058467576;466043.6885466112;434481.06363122794;413899.7426769738;458676.5019544617;458262.81198973843;;204038.30555042345;472402.05409754877;201691.47143772128;223762.5677502891;273.8456504618365;5082367.692570098;2075315.4122142813;316243.99768559803;0.0;0;340;326;0;0;0;0;15;117;122;2042120749349.5518;747433135459.3407;1420638938540.1218;18729.350573090585;11505.199763042667;294.9989336776425;5119.921999227977;4048368.930501024;1628788.5828793012;61506.07719742173;1868101.741940982;2.8677293729190736;0.2591130109674917
