;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9247;2019-02-28 03:07:37.859;779;182;100;99;94;55;197;23;2;32;641;627;5;121;248;245;260;183;202;199;196;23;542;355;365;128;360;254;543;126.0;110.0;562.0;165.0;131.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;29530.298828125;9809.10546875;0.0;1995.33447265625;486.0;106480;;;Calculated values ==>;1551319657.859;351.06000000000006;291.36;283.16;283.06;282.56;278.66;273.8482719121499;292.86;275.46000000000004;273.36;276.36;337.26;335.86;273.66;285.26000000000005;297.96000000000004;297.66;299.16;291.46000000000004;293.06;292.76000000000005;;321.76000000000005;275.46000000000004;239.943914813709;261.6868853414304;273.8482719121499;293.36;5420000.0;3550000.0;3650000.0;1280000.0;3600000.0;2540000.0;5430000.0;0.021;0.018333333333333333;0.09366666666666666;0.0275;0.021833333333333333;0.042833333333333334;;9809.10546875;0.0;1995.33447265625;29530.298828125;512515.5252215777;414039.5949891296;223818.42376880723;223539.10259830276;222151.99453212283;430477.46260093397;458400.8548651725;451315.19318413775;473471.244710016;521258.2285945406;519825.98195814964;451693.4205797409;465660.25746529596;465987.6186816921;466316.7963488316;435421.24943908054;414398.0589551918;458676.5019544617;458262.81198973843;;204038.30555042345;472601.6926398898;201541.5464114911;212896.68623175728;273.7826475626399;5082865.236254994;2075483.378441495;316277.99557174713;0.0;0;340;326;0;0;0;0;15;117;122;2042339749349.5518;747510835459.3407;1420792238540.1218;23395.464914371238;7454.154021280963;385.4251588712933;10509.849053300193;4048719.970630086;1628946.5774941705;61511.74739819297;1868231.9900330864;3.536372191737431;0.23562440119477956
9248;2019-02-28 03:08:37.870;777;180;100;100;95;55;197;22;-1;32;641;626;1;117;247;246;259;182;202;199;195;23;543;353;365;124;358;253;544;235.0;85.0;666.0;165.0;131.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;29043.919921875;9448.7138671875;0.0;2006.8415527343802;487.0;106481;;;Calculated values ==>;1551319717.87;350.86;291.16;283.16;283.16;282.66;278.66;273.6339639331285;292.86;275.36;273.06;276.36;337.26;335.76000000000005;273.26000000000005;284.86;297.86;297.76000000000005;299.06;291.36;293.06;292.66;;321.86;275.46000000000004;239.02933182858504;261.54996906429363;273.6339639331285;293.36;5430000.0;3529999.9999999995;3650000.0;1240000.0;3579999.9999999995;2530000.0;5440000.0;0.03916666666666667;0.014166666666666666;0.111;0.0275;0.021833333333333333;0.061;;9448.7138671875;0.0;2006.8415527343802;29043.919921875;512185.30286400777;412888.4785298496;223799.76335338966;223799.76335338966;222410.37930725652;430607.02586249536;458400.8548651725;451113.97125799494;473988.1805627707;521339.97829112876;519806.4023236927;451366.24049103935;465341.1575752359;466145.29014520516;466731.7774718429;434967.7981345094;413628.9936938134;458676.5019544617;458124.62172241724;;204456.2876039246;473123.86364084855;201050.07487992966;209192.7229401025;273.5816332457087;5083353.4442323;2075643.8896907435;316311.35315301537;0.0;0;340;326;0;0;0;0;15;117;122;2042558789499.2524;747586449319.2373;1420944366424.9138;27757.09249796525;7482.029190925269;302.299729576527;15184.845825721199;4049146.3200910133;1629071.0685066043;61517.479489613004;1868446.1517459026;4.428093216324744;0.26346194113120097
9249;2019-02-28 03:09:37.880;775;181;101;101;96;55;197;21;2;31;644;629;2;114;246;246;259;184;202;199;195;22;546;353;365;120;358;254;547;246.0;109.0;526.0;241.0;131.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;29324.61328125;9432.2666015625;0.0;2035.50720214844;488.0;106482;;;Calculated values ==>;1551319777.88;350.66;291.26000000000005;283.26000000000005;283.26000000000005;282.76000000000005;278.66;273.6339639331285;292.86;275.26000000000005;273.36;276.26000000000005;337.56000000000006;336.06;273.36;284.56;297.76000000000005;297.76000000000005;299.06;291.56;293.06;292.66;;321.96000000000004;275.36;238.09270928235583;261.6868853414304;273.6339639331285;293.36;5460000.0;3529999.9999999995;3650000.0;1200000.0;3579999.9999999995;2540000.0;5470000.0;0.041;0.018166666666666668;0.08766666666666666;0.04016666666666667;0.021833333333333333;0.06283333333333334;;9432.2666015625;0.0;2035.50720214844;29324.61328125;511682.01820808294;411977.9935670269;224023.28888244013;224023.28888244013;222633.3469277447;430607.02586249536;458400.8548651725;451315.19318413775;474406.44064270786;521564.9256593399;520030.690872142;451315.19318413775;464847.3441928139;466015.41043311567;466731.7774718429;434257.79362427467;413117.91072696255;458676.5019544617;458124.62172241724;;204874.27233412856;473547.1521204698;200979.42658619158;208986.71030186414;273.5539804250901;5083839.929744922;2075801.257418834;316345.0450071412;0.0;0;340;326;0;0;0;0;15;117;122;2042777826000.088;747659661519.5166;1421096491775.4941;21946.102205086612;10948.136975626841;384.04120596783673;15654.165434258088;4049560.5824140003;1629224.6788226978;61523.19995068233;1868703.186339343;4.266952475562866;0.2757143174734443
9250;2019-02-28 03:10:37.861;774;183;102;101;98;57;197;24;4;31;651;631;2;92;246;247;259;185;202;199;195;22;549;355;365;130;360;251;550;-1.0;86.0;827.0;174.0;131.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27897.521484375;8893.982421875;0.0;1139.26904296875;489.0;106483;;;Calculated values ==>;1551319837.861;350.56000000000006;291.46000000000004;283.36;283.26000000000005;282.96000000000004;278.86;273.8482719121499;292.86;275.56;273.56;276.26000000000005;338.26;336.26000000000005;273.36;282.36;297.76000000000005;297.86;299.06;291.66;293.06;292.66;;322.06;275.36;240.39332010688793;261.27494424493943;273.8482719121499;293.36;5490000.0;3550000.0;3650000.0;1300000.0;3600000.0;2510000.0;5500000.0;0.0;0.014333333333333333;0.13783333333333334;0.029;0.021833333333333333;0.021833333333333333;;8893.982421875;0.0;1139.26904296875;27897.521484375;511299.9670114128;411439.0319898053;224246.7684676931;223967.3992898618;223133.1163054763;430477.46260093397;458400.8548651725;452094.8607899143;473114.68441337737;522523.33256532333;520482.52450050664;451844.6733348144;462722.5230081046;465726.964571486;466575.1774593809;433537.83893394377;412219.46467945963;458676.5019544617;458124.62172241724;;205292.2597576877;472242.3386847302;201558.11163984434;224246.7684676931;273.78911366559646;5084316.629864688;2075953.927799625;316371.4930979452;0.0;0;340;326;0;0;0;0;15;117;122;2042996756649.893;747734637769.4498;1421247943800.3594;34532.31525785131;7849.84258430169;305.56336431427263;5106.33312939481;4050031.086852171;1629381.2790464452;61528.944835639726;1868876.135709237;4.7635658792497315;0.3763771375028251
9251;2019-02-28 03:11:37.851;772;184;102;102;99;58;197;25;4;32;655;632;3;79;247;246;259;187;202;199;195;24;549;357;365;134;362;251;550;-1.0;84.0;703.0;167.0;131.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27610.96875;8562.056640625;0.0;1118.97497558594;491.0;106484;;;Calculated values ==>;1551319897.851;350.36;291.56;283.36;283.36;283.06;278.96000000000004;274.0616903277293;292.86;275.66;273.56;276.36;338.66;336.36;273.46000000000004;281.06;297.86;297.76000000000005;299.06;291.86;293.06;292.66;;322.26000000000005;275.56;241.2770596917726;261.27494424493943;274.0616903277293;293.36;5490000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.014;0.11716666666666667;0.02783333333333333;0.021833333333333333;0.021833333333333333;;8562.056640625;0.0;1118.97497558594;27610.96875;511053.9183152912;411831.94049012626;224246.7684676931;224246.7684676931;223410.58095617942;430346.717906069;458400.8548651725;452094.8607899143;472689.592463476;522931.121980694;520584.6409444852;451969.8232999104;461193.3830436821;465568.3016696177;466159.22355335305;433537.83893394377;412979.2520416587;458676.5019544617;458124.62172241724;;206128.24275125185;471909.57779161324;202084.75596796782;224246.7684676931;274.00343565374754;5084779.12352159;2076099.370547337;316390.3086616528;0.0;0;340;326;0;0;0;0;15;117;122;2043215720149.928;747813824569.4624;1421398518700.3833;29292.850614971398;7510.124207424796;287.8202164919913;5106.33312939481;4050562.8745884653;1629509.2574364427;61533.88887467003;1868961.2270771484;4.358742935786274;0.34412473928935045
9252;2019-02-28 03:12:37.851;769;185;103;102;100;60;197;26;2;33;651;629;2;76;248;246;259;186;202;199;195;25;547;358;365;136;363;253;548;-3.0;110.0;584.0;133.0;131.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27439.806640625;8461.44140625;0.0;1119.30126953125;492.0;106485;;;Calculated values ==>;1551319957.851;350.06000000000006;291.66;283.46000000000004;283.36;283.16;279.16;274.1680685717883;292.86;275.76000000000005;273.36;276.46000000000004;338.26;336.06;273.36;280.76000000000005;297.96000000000004;297.76000000000005;299.06;291.76000000000005;293.06;292.66;;322.36;275.66;241.71165711629368;261.54996906429363;274.1680685717883;293.36;5470000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2530000.0;5480000.0;0.0;0.018333333333333333;0.09733333333333333;0.022166666666666668;0.021833333333333333;0.021833333333333333;;8461.44140625;0.0;1119.30126953125;27439.806640625;510858.4275450855;413071.18990964803;224564.7262571664;224284.34402414924;223725.5379881148;430280.9020939914;458400.8548651725;451492.19916073285;472525.0707617092;522361.34037090855;520113.2691233247;451492.19916073285;460530.1525311488;465554.39734395995;466015.41043311567;434018.93334531464;413442.3132566535;458676.5019544617;458124.62172241724;;206546.2383541025;471742.7696466962;202351.3098661313;224564.7262571664;274.1116868209471;5085237.879983178;2076241.233031061;316408.9609636954;0.0;0;340;326;0;0;0;0;15;117;122;2043434720149.928;747894824569.4624;1421549718700.3833;24249.71322467455;5971.510691802522;377.2380349587877;5099.39105099131;4051009.0626204624;1629621.6043939362;61539.43102676546;1869046.2747786515;3.7260006045946987;0.2818290983337818
9253;2019-02-28 03:13:37.862;766;185;103;103;100;61;197;26;-1;33;644;624;0;77;248;245;259;188;202;199;195;25;552;357;365;138;362;254;553;-1.0;110.0;555.0;132.0;131.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27546.28125;8610.9375;0.0;1120.62756347656;492.0;106486;;;Calculated values ==>;1551320017.862;349.76;291.66;283.46000000000004;283.46000000000004;283.16;279.26000000000005;274.0616903277293;292.86;275.76000000000005;273.06;276.46000000000004;337.56000000000006;335.56;273.16;280.86;297.96000000000004;297.66;299.06;291.96000000000004;293.06;292.66;;322.36;275.66;242.14157278889297;261.6868853414304;274.0616903277293;293.36;5520000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.018333333333333333;0.0925;0.022000000000000002;0.021833333333333333;0.021833333333333333;;8610.9375;0.0;1120.62756347656;27546.28125;510052.54837976844;410894.04197200795;224470.20161295234;224470.20161295234;223633.68038994563;430346.717906069;458400.8548651725;450935.90331531415;472262.261994151;521564.9256593399;519518.8532051027;451062.45248816797;460494.3994343906;465699.07969398145;466029.4888257932;432807.5379912505;412080.6298862991;458676.5019544617;458124.62172241724;;206546.2383541025;471477.517547777;202083.70232990553;224470.20161295234;274.00302551201736;5085696.181388164;2076383.5289378865;316427.6304593918;0.0;0;340;326;0;0;0;0;15;117;122;2043653760299.6287;747977039639.3501;1421701846585.1753;23018.828591150297;5926.663934793172;379.993315257443;5101.454839056651;4051403.0393508836;1629720.774026789;61545.74244488987;1869131.2974122448;3.5376571451456424;0.26732501501456113
9254;2019-02-28 03:14:37.852;763;187;103;103;100;61;197;25;-5;34;635;617;-3;77;248;246;259;190;202;199;195;25;551;359;365;140;364;254;552;-2.0;83.0;569.0;174.0;131.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27462.333984375;8483.6181640625;0.0;1110.88696289062;492.0;106487;;;Calculated values ==>;1551320077.852;349.46000000000004;291.86;283.46000000000004;283.46000000000004;283.16;279.26000000000005;274.27422755570615;292.86;275.66;272.66;276.56;336.66;334.86;272.86;280.86;297.96000000000004;297.76000000000005;299.06;292.16;293.06;292.66;;322.36;275.66;242.56692532238324;261.6868853414304;274.27422755570615;293.36;5510000.0;3590000.0;3650000.0;1400000.0;3640000.0;2540000.0;5520000.0;0.0;0.013833333333333333;0.09483333333333334;0.029;0.021833333333333333;0.021833333333333333;;8483.6181640625;0.0;1110.88696289062;27462.333984375;509769.17553175887;412126.3827081116;224489.02133816265;224489.02133816265;223651.97064635294;430214.79039162316;458400.8548651725;450428.49781485664;472096.9026672395;520644.6114594319;518801.9093815918;450682.44376861636;460494.3994343906;465409.4377871421;465871.32459077286;433052.14672987553;413263.53111073095;458676.5019544617;458124.62172241724;;206546.2383541025;471211.3733730803;202550.7028321548;224489.02133816265;274.19374726489974;5086154.510114335;2076525.9598260045;316446.2233144554;0.0;0;340;326;0;0;0;0;15;117;122;2043872723799.6636;748060425739.3634;1421854221185.1995;23507.077557526223;7791.159445686839;273.7425160648333;5101.043941722892;4051790.6906162035;1629835.070169112;61551.189335518655;1869216.3040652943;3.82229442537667;0.3075404286945827
9255;2019-02-28 03:15:37.873;760;188;103;102;100;62;197;26;-11;34;627;610;-8;77;249;245;259;189;202;199;195;25;551;358;365;141;363;255;552;-2.0;84.0;658.0;138.0;131.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27344.5;8384.8359375;0.0;1108.16333007812;492.0;106488;;;Calculated values ==>;1551320137.873;349.16;291.96000000000004;283.46000000000004;283.36;283.16;279.36;274.1680685717883;292.86;275.76000000000005;272.06;276.56;335.86;334.16;272.36;280.86;298.06;297.66;299.06;292.06;293.06;292.66;;322.36;275.66;242.77792619122317;261.82340779136865;274.1680685717883;293.36;5510000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.014;0.10966666666666666;0.023;0.021833333333333333;0.021833333333333333;;8384.8359375;0.0;1108.16333007812;27344.5;509397.94777386275;412510.35525449144;224489.02133816265;224209.36131818267;223651.97064635294;430280.9020939914;458400.8548651725;449481.4010025935;471964.88962738856;519743.2107659051;518000.54279294016;449865.4974072816;460339.50015830947;465685.3213544199;465885.42676947766;433052.14672987553;412889.33823237545;458676.5019544617;458124.62172241724;;206546.2383541025;471077.96398673364;202342.65941373675;224489.02133816265;274.1083241220236;5086611.393583441;2076666.579476294;316464.721872432;0.0;0;340;326;0;0;0;0;15;117;122;2044091800449.3293;748144755244.2347;1422006974629.9666;27102.881994244624;6180.912005178929;282.27931896500115;5101.043941722892;4052212.587890873;1629951.5448495666;61555.82447253385;1869301.351220283;4.073224506839797;0.31034876336250483
9256;2019-02-28 03:16:37.853;757;187;102;102;99;62;197;25;-16;33;612;595;-12;85;249;246;259;189;201;199;195;25;556;357;365;131;362;262;557;-2.0;110.0;1044.0;153.0;131.0;0;1;76;1;0;0;0;0;0;0;1;0;1;0;0;29291.400390625;9634.1357421875;0.0;2033.76745605469;493.0;106489;;;Calculated values ==>;1551320197.853;348.86;291.86;283.36;283.36;283.06;279.36;274.0616903277293;292.86;275.66;271.56;276.46000000000004;334.36;332.66;271.96000000000004;281.66;298.06;297.76000000000005;299.06;292.06;293.06;292.66;;322.46000000000004;275.66;240.61611355647437;262.7682575881327;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.018333333333333333;0.174;0.025500000000000002;0.021833333333333333;0.021833333333333333;;9634.1357421875;0.0;2033.76745605469;29291.400390625;508584.1581041413;251497.0071206313;224116.5712813661;224116.5712813661;223284.02749959895;430346.717906069;458400.8548651725;447532.6354259432;473178.34860283375;517617.2956734166;515863.49775904795;448058.25809868827;460211.5748914335;465829.7507489795;466159.22355335305;431816.9750014937;410706.54676073755;458676.5019544617;458124.62172241724;;206964.23671620517;472402.05409754877;202135.25730876447;224116.5712813661;274.0230906553141;5087083.202098235;2076816.6875209734;316490.8959014059;0.0;0;340;326;0;0;0;0;15;117;123;2044310727449.399;748226328044.2607;1422162022930.0159;42699.14379238909;6891.803318114001;387.02451774719617;5109.17576796295;4052794.077544764;1630060.447830864;61561.4001453309;1869386.408022836;4.721255092732712;0.35993919000431684
9257;2019-02-28 03:17:37.874;755;190;101;101;99;62;197;25;-19;32;583;571;-15;90;248;246;259;192;202;199;195;25;561;359;365;125;364;264;561;-1.0;112.0;1044.0;205.0;131.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;30416.927734375;10598.6884765625;0.0;2079.20825195312;492.0;106490;;;Calculated values ==>;1551320257.874;348.66;292.16;283.26000000000005;283.26000000000005;283.06;279.36;274.27422755570615;292.86;275.66;271.26000000000005;276.36;331.46000000000004;330.26000000000005;271.66;282.16;297.96000000000004;297.76000000000005;299.06;292.36;293.06;292.66;;322.36;275.66;239.25999513918347;263.0348170998261;274.27422755570615;293.36;5610000.0;3590000.0;3650000.0;1250000.0;3640000.0;2640000.0;5610000.0;0.0;0.018666666666666668;0.174;0.034166666666666665;0.021833333333333333;0.021833333333333333;;10598.6884765625;0.0;2079.20825195312;30416.927734375;507890.61030301946;252477.74442165508;223765.62786560482;223765.62786560482;223212.5741402257;430214.79039162316;458400.8548651725;446755.65596776555;473859.25462455093;514450.6822716287;513207.32882353896;447286.43363933323;460503.80454279925;465409.4377871421;465871.32459077286;430550.1862983787;410114.21957848844;458676.5019544617;458124.62172241724;;206546.2383541025;473186.0941955567;202647.59445973972;223765.62786560482;274.23136296497927;5087580.945649784;2076985.3534022796;316525.18269523565;0.0;0;340;326;0;0;0;0;15;117;123;2044529804099.935;748303154924.4487;1422319878160.402;42474.80270239649;9243.398740973746;381.4713787712846;5116.838032540404;4053504.108857969;1630194.9549093582;61567.80651926393;1869471.654630589;4.51309172806151;0.36269041260874024
9258;2019-02-28 03:18:37.854;752;192;101;100;98;62;197;27;-17;33;589;576;-14;77;249;245;259;195;201;199;195;26;560;361;365;126;366;263;560;-1.0;86.0;786.0;225.0;131.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30077.142578125;11026.1962890625;0.0;1220.53723144531;489.0;106491;;;Calculated values ==>;1551320317.854;348.36;292.36;283.26000000000005;283.16;282.96000000000004;279.36;274.4858918419099;292.86;275.86;271.46000000000004;276.46000000000004;332.06;330.76000000000005;271.76000000000005;280.86;298.06;297.66;299.06;292.66;293.06;292.66;;322.06;275.76000000000005;239.4893008659735;262.9017227912062;274.4858918419099;293.26000000000005;5600000.0;3610000.0;3650000.0;1260000.0;3660000.0;2630000.0;5600000.0;0.0;0.014333333333333333;0.131;0.0375;0.021833333333333333;0.021833333333333333;;11026.1962890625;0.0;1220.53723144531;30077.142578125;507604.55309478915;410571.86841490306;223783.7692542908;223506.76828680112;222954.5954132764;430081.6785162784;458400.8548651725;447211.4237109793;473826.37876616616;515157.77787976427;513812.65235588694;447607.55327590066;459087.54969687894;465250.37265374704;465451.58992337313;430806.1819859297;411775.34303476126;458676.5019544617;458124.62172241724;;205292.2597576877;473152.3030481019;203130.54518690892;223783.7692542908;274.4278434766895;5088084.894863464;2077165.5007062594;316552.67140831304;0.0;0;340;326;0;0;0;0;15;117;123;2044748731100.0046;748378429824.4727;1422477925460.4524;31974.59508665322;10125.815919794737;272.77535830008134;5116.441945554094;4054124.3137025256;1630356.3112282085;61573.25675805588;1869556.9035379894;3.87773835617295;0.3226918426265599
9259;2019-02-28 03:19:37.854;749;192;99;99;96;61;197;28;-14;34;618;592;-11;48;250;245;259;193;202;199;195;27;549;361;365;132;366;262;549;0.0;85.0;791.0;168.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29905.560546875;10844.8271484375;0.0;1182.50866699219;482.0;106492;;;Calculated values ==>;1551320377.854;348.06000000000006;292.36;283.06;283.06;282.76000000000005;279.26000000000005;274.4858918419099;292.86;275.96000000000004;271.76000000000005;276.56;334.96000000000004;332.36;272.06;277.96000000000004;298.16;297.66;299.06;292.46000000000004;293.06;292.66;;321.36;275.86;240.83765695389522;262.7682575881327;274.4858918419099;293.36;5490000.0;3610000.0;3650000.0;1320000.0;3660000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.13183333333333333;0.028;0.021833333333333333;0.021833333333333333;;10844.8271484375;0.0;1182.50866699219;29905.560546875;508211.1780838057;415191.4900061728;223428.81940578663;223428.81940578663;222597.76937715456;430081.6785162784;458400.8548651725;447795.7395926233;473145.2311080622;518235.5701400811;515553.6835320793;448189.30007072474;455694.20905127644;465381.95360251743;465451.58992337313;433537.83893394377;415538.5025391026;458676.5019544617;458124.62172241724;;202366.40377179522;472465.0996282349;203161.41491755648;223428.81940578663;274.4397930845492;5088584.750722839;2077347.7592349052;316572.6967908;0.0;0;340;326;0;0;0;0;15;117;123;2044967731100.0046;748455829824.4727;1422635425460.4524;32250.958469662975;7540.503171898996;254.99059892691616;5124.191683913102;4054659.5266488283;1630503.5305539726;61577.654807699444;1869642.2421515682;3.7556649799744712;0.2955784076413169
9260;2019-02-28 03:20:37.845;742;187;99;98;94;59;197;28;-13;35;640;609;-9;37;250;245;259;188;201;199;195;27;546;359;365;135;364;260;546;-1.0;87.0;471.0;134.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29795.330078125;10799.421875;0.0;1161.85400390625;478.0;106493;;;Calculated values ==>;1551320437.845;347.36;291.86;283.06;282.96000000000004;282.56;279.06;274.27422755570615;292.86;275.96000000000004;271.86;276.66;337.16;334.06;272.26000000000005;276.86;298.16;297.66;299.06;291.96000000000004;293.06;292.66;;320.96000000000004;275.86;241.49495122638035;262.5002047102346;274.27422755570615;293.26000000000005;5460000.0;3590000.0;3650000.0;1350000.0;3640000.0;2600000.0;5460000.0;0.0;0.0145;0.0785;0.022333333333333334;0.021833333333333333;0.021833333333333333;;10799.421875;0.0;1161.85400390625;29795.330078125;507609.7784688632;414617.0881074537;223483.77734416514;223205.62333669173;222099.2193257461;430214.79039162316;458400.8548651725;448300.7910817894;472851.2559263234;520663.98588929756;517476.8542094577;448821.4624348863;454663.4551903566;465671.6860993213;465741.0905809244;434257.79362427467;414969.6757126242;458676.5019544617;458124.62172241724;;200694.54348549087;472070.4381999017;202585.13971261072;223483.77734416514;274.20711922800683;5089082.183518078;2077528.1009212667;316592.230215917;0.0;0;340;326;0;0;0;0;15;117;123;2045186698249.775;748535917809.3887;1422792001970.288;19288.67863248053;6018.504999549498;279.67770971893157;5122.991768925171;4055088.9591996823;1630616.5053398558;61582.1097085981;1869727.6225379396;2.5674395793203852;0.19472636805166726
9261;2019-02-28 03:21:37.875;733;184;99;99;93;56;197;27;-23;35;645;616;-15;34;249;246;259;186;201;199;195;27;546;356;365;137;361;256;546;244.0;85.0;175.0;80.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.623046875;10843.3662109375;0.0;1132.55993652344;476.0;106494;;;Calculated values ==>;1551320497.875;346.46000000000004;291.56;283.06;283.06;282.46000000000004;278.76000000000005;273.955091788801;292.86;275.86;270.86;276.66;337.66;334.76000000000005;271.66;276.56;298.06;297.76000000000005;299.06;291.76000000000005;293.06;292.66;;320.76000000000005;275.86;241.92719264551067;261.9595390733887;273.955091788801;293.26000000000005;5460000.0;3560000.0;3650000.0;1370000.0;3610000.0;2560000.0;5460000.0;0.04066666666666666;0.014166666666666666;0.029166666666666667;0.013333333333333334;0.021833333333333333;0.0625;;10843.3662109375;0.0;1132.55993652344;29785.623046875;506490.1872593879;413534.6774420643;223483.77734416514;223483.77734416514;221824.13461123648;430412.23801567365;458400.8548651725;447745.5758305187;472589.4791058512;521504.0350772768;518532.3004237948;448783.0682696854;454963.98106415354;465973.9058467576;466302.76539371355;434257.79362427467;414260.4934188599;458676.5019544617;458124.62172241724;;199858.6285646581;471806.2409394271;201846.6895668552;209405.2455637288;273.9061736001073;5089578.939714521;2077708.5476668472;316611.3598921362;0.0;0;340;326;0;0;0;0;15;117;123;2045405807749.6704;748617558609.3497;1422946879370.2144;7172.050849356851;3599.4606849676256;283.2950862433758;15544.961009918028;4055309.575531632;1630696.6951287123;61586.8034942822;1869899.941594151;2.2211031784064064;0.06899944278549236
9262;2019-02-28 03:22:37.866;727;183;100;99;93;55;197;26;-36;35;640;615;-26;33;248;246;259;184;201;199;195;25;542;355;365;138;360;250;543;157.0;82.0;130.0;138.0;131.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28665.3984375;9802.19140625;0.0;1093.88549804688;474.0;106495;;;Calculated values ==>;1551320557.866;345.86;291.46000000000004;283.16;283.06;282.46000000000004;278.66;273.8482719121499;292.86;275.76000000000005;269.56;276.66;337.16;334.66;270.56;276.46000000000004;297.96000000000004;297.76000000000005;299.06;291.56;293.06;292.66;;320.56;275.66;242.14157278889297;261.13683023647616;273.8482719121499;293.26000000000005;5420000.0;3550000.0;3650000.0;1380000.0;3600000.0;2500000.0;5430000.0;0.026166666666666668;0.013666666666666666;0.021666666666666667;0.023;0.021833333333333333;0.048;;9802.19140625;0.0;1093.88549804688;28665.3984375;506105.2473831883;414398.0589551918;223818.42376880723;223539.10259830276;221876.4195974899;430477.46260093397;458400.8548651725;447188.4097670817;472458.26935960614;521482.9440072613;518930.9184853566;448477.74124249443;455840.3419343391;465987.6186816921;466446.0373839678;435202.32009492937;414752.42406787584;458676.5019544617;458124.62172241724;;199022.72361097817;471477.517547777;201391.29227767946;211592.52222676884;273.72396584717745;5090065.958495936;2077880.5681731964;316629.91082101467;0.0;0;340;326;0;0;0;0;15;117;123;2045624774899.4407;748700046234.2632;1423098656600.0552;5325.604212270383;6211.983181212242;279.48191236973156;11833.540775791123;4055413.707034968;1630778.44489654;61591.49259912781;1870128.061552332;2.1705619636657327;0.1102684479434583
9263;2019-02-28 03:23:37.876;725;181;100;100;94;54;197;25;-39;35;628;607;-32;37;247;247;259;182;201;199;195;24;540;354;365;138;359;246;541;83.0;86.0;0.0;149.0;131.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27412.564453125;8662.3740234375;0.0;1069.35217285156;473.0;106496;;;Calculated values ==>;1551320617.876;345.66;291.26000000000005;283.16;283.16;282.56;278.56;273.7412296467126;292.86;275.66;269.26000000000005;276.66;335.96000000000004;333.86;269.96000000000004;276.86;297.86;297.86;299.06;291.36;293.06;292.66;;320.46000000000004;275.56;242.14157278889297;260.58029834229245;273.7412296467126;293.26000000000005;5400000.0;3540000.0;3650000.0;1380000.0;3590000.0;2460000.0;5410000.0;0.013833333333333333;0.014333333333333333;0.0;0.024833333333333332;0.021833333333333333;0.035666666666666666;;8662.3740234375;0.0;1069.35217285156;27412.564453125;506038.0316064103;414492.11232454475;223855.8706844489;223855.8706844489;222187.36886640865;430542.39183029096;458400.8548651725;447556.61692117935;472458.26935960614;520588.0431833025;518448.4776847432;448452.2131683328;456979.7750991051;466001.4536310495;466717.9372126814;435668.2244027815;414844.9632653101;458676.5019544617;458124.62172241724;;198604.77482894104;471379.3427040597;200754.01719784815;214895.80601441214;273.47006515051953;5090533.352739343;2078034.4651969825;316647.9408060994;0.0;0;340;326;0;0;0;0;15;117;123;2045843811399.4058;748782860034.25;1423247481400.0315;0.0;6720.528916737585;298.46674297042364;8675.161093585515;4055458.0944667356;1630886.2337924947;61596.30964062801;1870298.9958855244;1.6126796455985455;0.09832986135547774
9264;2019-02-28 03:24:37.867;724;179;101;100;95;55;197;24;-35;34;614;598;-31;47;246;248;258;180;201;199;195;23;536;353;365;138;358;246;537;225.0;109.0;575.0;198.0;131.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26501.833984375;7601.984375;0.0;1066.42028808594;476.0;106497;;;Calculated values ==>;1551320677.867;345.56000000000006;291.06;283.26000000000005;283.16;282.66;278.66;273.6339639331285;292.86;275.56;269.66;276.56;334.56;332.96000000000004;270.06;277.86;297.76000000000005;297.96000000000004;298.96000000000004;291.16;293.06;292.66;;320.76000000000005;275.46000000000004;242.14157278889297;260.58029834229245;273.6339639331285;293.26000000000005;5360000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2460000.0;5370000.0;0.0375;0.018166666666666668;0.09583333333333334;0.033;0.021833333333333333;0.059333333333333335;;7601.984375;0.0;1066.42028808594;26501.833984375;506277.0899450182;415381.4211289444;224212.34081951375;223931.2737283341;222535.77100070575;430607.02586249536;458400.8548651725;448069.1750522643;472360.27449258295;519162.06720551226;517530.39140241704;448579.633893808;458177.1606246523;466015.41043311567;466988.98658911174;436374.263248273;415723.63466153236;458676.5019544617;458124.62172241724;;199858.6285646581;471281.1494085178;200969.76256138022;209522.50905524395;273.55019681813167;5090982.572001305;2078169.9811869178;316665.736240277;0.0;0;340;326;0;0;0;0;15;117;123;2046062778550.0461;748865647614.4922;1423395059260.4631;23680.360363709726;8920.275765955541;375.153085992455;14750.392018252283;4055655.4012032268;1631016.5542808925;61601.92229719433;1870494.1795467527;5.5057629504942325;0.34029014408457403
9265;2019-02-28 03:25:37.897;723;177;102;101;96;56;197;23;-28;33;604;589;-29;60;245;248;258;179;201;199;195;22;540;352;365;138;358;246;542;83.0;111.0;0.0;174.0;131.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25669.83203125;6785.30224609375;0.0;1073.32397460938;479.0;106498;;;Calculated values ==>;1551320737.897;345.46000000000004;290.86;283.36;283.26000000000005;282.76000000000005;278.76000000000005;273.5264737036516;292.86;275.46000000000004;270.36;276.46000000000004;333.56;332.06;270.26000000000005;279.16;297.66;297.96000000000004;298.96000000000004;291.06;293.06;292.66;;321.06;275.36;242.14157278889297;260.58029834229245;273.5264737036516;293.26000000000005;5400000.0;3520000.0000000005;3650000.0;1380000.0;3579999.9999999995;2460000.0;5420000.0;0.013833333333333333;0.018500000000000003;0.0;0.029;0.021833333333333333;0.035666666666666666;;6785.30224609375;0.0;1073.32397460938;25669.83203125;505789.12833220605;412612.3614601752;224398.09511254044;224117.27953311682;222722.9724989215;430671.36484660726;458400.8548651725;448961.13115600165;472262.261994151;518142.5267314758;516611.5903611864;448834.0921103361;459721.455559595;465885.42676947766;467130.97620481695;435450.5966039749;413358.91634138394;458676.5019544617;458124.62172241724;;201112.50472608567;471182.93757713656;200189.72381303864;215008.86699170564;273.2397127427793;5091417.553266503;2078289.935189064;316683.5763580587;0.0;0;340;326;0;0;0;0;15;117;123;2046281888049.9417;748948489014.4528;1423542733060.3928;0.0;7858.80319915884;408.6960848579323;8671.12858539538;4055852.836207665;1631156.4498516975;61608.457639653185;1870689.4564746926;2.1554184400306813;0.14610507811015874
9266;2019-02-28 03:26:37.897;724;178;103;102;97;58;197;23;-21;32;597;582;-24;72;245;248;258;182;201;199;195;21;550;352;365;138;357;249;551;121.0;110.0;76.0;198.0;131.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25569.75;6636.7353515625;0.0;1080.22265625;482.0;106499;;;Calculated values ==>;1551320797.897;345.56000000000006;290.96000000000004;283.46000000000004;283.36;282.86;278.96000000000004;273.5264737036516;292.86;275.46000000000004;271.06;276.36;332.86;331.36;270.76000000000005;280.36;297.66;297.96000000000004;298.96000000000004;291.36;293.06;292.66;;321.36;275.26000000000005;242.14157278889297;260.9983114674233;273.5264737036516;293.26000000000005;5500000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2490000.0;5510000.0;0.020166666666666666;0.018333333333333333;0.012666666666666666;0.033;0.021833333333333333;0.041999999999999996;;6636.7353515625;0.0;1080.22265625;25569.75;505000.5489292259;248320.42873906752;224507.88348971008;224228.04392810378;222838.4122977445;430671.36484660726;458400.8548651725;449300.638479616;472164.23178385233;517174.7691229777;515639.5849111837;448918.37333327637;460674.0397803137;466029.4888257932;467130.97620481695;433066.79874492896;249849.01163384554;458676.5019544617;458124.62172241724;;202366.40377179522;471084.70712553355;200379.34382405368;212922.35452326396;273.3142494201926;5091844.54978343;2078401.7855023777;316701.5225799825;0.0;0;340;326;0;0;0;0;15;117;123;2046500888049.9417;749031289014.4528;1423691233060.3928;3153.003065637123;8933.276988948835;3358.992763703196;10298.495222364438;4055879.111233212;1631296.383853265;61639.85504672453;1870847.5366730907;3.3359994980653127;0.19921816042574705
9267;2019-02-28 03:27:37.878;725;182;104;103;99;57;197;24;-16;32;594;578;-19;80;245;248;258;186;201;199;195;22;554;354;365;139;360;252;556;127.0;113.0;249.0;234.0;131.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25755.974609375;6689.58056640625;0.0;1104.21374511719;484.0;106500;;;Calculated values ==>;1551320857.878;345.66;291.36;283.56;283.46000000000004;283.06;278.86;273.7412296467126;292.86;275.56;271.56;276.36;332.56;330.96000000000004;271.26000000000005;281.16;297.66;297.96000000000004;298.96000000000004;291.76000000000005;293.06;292.66;;321.56;275.36;242.35481222062532;261.41265627149306;273.7412296467126;293.26000000000005;5540000.0;3540000.0;3650000.0;1390000.0;3600000.0;2520000.0;5560000.0;0.021166666666666667;0.01883333333333333;0.0415;0.039;0.021833333333333333;0.043;;6689.58056640625;0.0;1104.21374511719;25755.974609375;504759.48443605273;249597.835007069;224693.58782223825;224413.99526412465;223301.98812614396;430542.39183029096;458400.8548651725;449389.49312361225;472032.3497595296;516613.16012874816;514971.5289662247;449005.72087669926;461158.33622797625;465596.4787924315;466846.7340063354;432081.0281990086;251154.38861518275;458676.5019544617;458124.62172241724;;203202.34940748036;471049.5101358118;201069.9248167729;213064.8854900906;273.5938365443336;5092272.12871191;2078512.8029682615;316719.7204521594;0.0;0;340;326;0;0;0;0;15;117;123;2046719818699.7468;749114362699.3788;1423841485465.259;10305.262084733833;10529.20382744252;3407.4517121620534;10537.568657990045;4055991.2279278324;1631458.5198339329;61696.22422807807;1871021.1155545483;4.462458834832935;0.29856474735698274
9268;2019-02-28 03:28:37.878;728;186;104;104;100;58;197;25;-13;32;595;577;-16;85;246;248;258;189;201;199;195;23;553;356;365;139;361;254;555;-1.0;112.0;607.0;262.0;131.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25792.287109375;6786.701171875;0.0;1124.06005859375;485.0;106501;;;Calculated values ==>;1551320917.878;345.96000000000004;291.76000000000005;283.56;283.56;283.16;278.96000000000004;273.955091788801;292.86;275.66;271.86;276.36;332.66;330.86;271.56;281.66;297.76000000000005;297.96000000000004;298.96000000000004;292.06;293.06;292.66;;321.66;275.46000000000004;242.35481222062532;261.6868853414304;273.955091788801;293.26000000000005;5530000.0;3560000.0;3650000.0;1390000.0;3610000.0;2540000.0;5550000.0;0.0;0.018666666666666668;0.10116666666666667;0.043666666666666666;0.021833333333333333;0.021833333333333333;;6786.701171875;0.0;1124.06005859375;25792.287109375;505228.3046188025;251207.8992395357;224712.46061038075;224712.46061038075;223597.22063817244;430412.23801567365;458400.8548651725;449407.7313268186;472032.3497595296;516545.7077253305;514696.18253558455;449022.8337932391;461444.04924399854;465582.3289076539;466561.43444993236;432329.30008678464;411599.12119771366;458676.5019544617;458124.62172241724;;203620.32615720207;471147.87813747115;201705.59418023645;224712.46061038075;273.8511597374221;5092701.697559566;2078625.1053160806;316738.28940052364;0.0;0;340;326;0;0;0;0;15;117;123;2046938818699.7468;749197762699.3788;1423993285465.259;25059.199541329224;11765.646399465915;386.96333926265845;5096.165517612797;4056285.9317747164;1631644.3102524905;61727.84435350661;1871151.3966726784;5.348154692713895;0.47005399798289377
9269;2019-02-28 03:29:37.859;730;186;103;103;101;60;197;26;-13;32;596;578;-15;83;246;248;258;188;201;199;195;25;551;358;365;140;363;259;553;-1.0;86.0;811.0;238.0;131.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26469.888671875;7373.12109375;0.0;1144.94775390625;486.0;106502;;;Calculated values ==>;1551320977.859;346.16;291.76000000000005;283.46000000000004;283.46000000000004;283.26000000000005;279.16;274.1680685717883;292.86;275.76000000000005;271.86;276.36;332.76000000000005;330.96000000000004;271.66;281.46000000000004;297.76000000000005;297.96000000000004;298.96000000000004;291.96000000000004;293.06;292.66;;321.76000000000005;275.66;242.56692532238324;262.3656120759269;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.014333333333333333;0.13516666666666666;0.03966666666666666;0.021833333333333333;0.021833333333333333;;7373.12109375;0.0;1144.94775390625;26469.888671875;505661.6415821027;411295.1934201282;224470.20161295234;224470.20161295234;223911.88267044508;430280.9020939914;458400.8548651725;448486.74835896573;471900.24888135743;516222.79042612744;514366.689912601;448226.37299327273;460436.83050618146;465292.22471119097;466275.0664382286;432822.16880187654;412080.6298862991;458676.5019544617;458124.62172241724;;204038.30555042345;471211.3733730803;202340.1289375958;224470.20161295234;274.10734041182656;5093137.077776614;2078743.0664686582;316757.1918112848;0.0;0;340;326;0;0;0;0;15;117;123;2047157749349.552;749281436194.3043;1424147136730.122;33270.81805845517;10665.226029274218;297.29539112327694;5101.454839056651;4056771.8613278465;1631831.1749966503;61733.544703905325;1871236.3499318545;5.791781588086577;0.48581008204486736
9270;2019-02-28 03:30:37.859;729;186;103;103;102;61;197;28;-14;32;586;568;-15;95;248;246;258;187;201;199;195;26;558;360;365;128;365;262;559;-2.0;112.0;726.0;251.0;131.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;28085.912109375;8252.95703125;0.0;2031.4919433593802;486.0;106503;;;Calculated values ==>;1551321037.859;346.06000000000006;291.76000000000005;283.46000000000004;283.46000000000004;283.36;279.26000000000005;274.38016830617;292.86;275.96000000000004;271.76000000000005;276.36;331.76000000000005;329.96000000000004;271.66;282.66;297.96000000000004;297.76000000000005;298.96000000000004;291.86;293.06;292.66;;321.76000000000005;275.76000000000005;239.943914813709;262.7682575881327;274.38016830617;293.26000000000005;5580000.0;3600000.0;3650000.0;1280000.0;3650000.0;2620000.0;5590000.0;0.0;0.018666666666666668;0.121;0.04183333333333333;0.021833333333333333;0.021833333333333333;;8252.95703125;0.0;2031.4919433593802;28085.912109375;504896.7565336923;250995.64159748814;224358.16456840996;224358.16456840996;224079.7428891606;430148.3826014536;458400.8548651725;447795.7395926233;473471.244710016;514933.75698297494;513071.50931255805;447664.2611896084;461411.93551884923;465264.19953021937;465726.964571486;431075.28625924955;251389.4556693861;458676.5019544617;458124.62172241724;;204038.30555042345;472891.67638883414;202870.56381525667;224358.16456840996;274.3224743080364;5093591.70944979;2078873.2837863665;316783.66214209533;0.0;0;340;326;0;0;0;0;15;117;124;2047376749349.552;749361836194.3043;1424303436730.122;29635.94626906136;11295.883209327987;3354.135504344118;5103.900981195826;4057296.084363909;1632014.1842403053;61763.97329470089;1871321.39456369;4.802383295970914;0.3875265949876075
9271;2019-02-28 03:31:37.840;729;181;102;102;102;63;197;28;-15;32;581;567;-14;97;249;246;258;180;201;199;195;27;559;361;365;121;366;262;560;-1.0;110.0;459.0;206.0;131.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28587.03125;8791.251953125;0.0;2067.3662109375;483.0;106504;;;Calculated values ==>;1551321097.84;346.06000000000006;291.26000000000005;283.36;283.36;283.36;279.46000000000004;274.4858918419099;292.86;275.96000000000004;271.66;276.36;331.26000000000005;329.86;271.76000000000005;282.86;298.06;297.76000000000005;298.96000000000004;291.16;293.06;292.66;;321.46000000000004;275.86;238.32900078539177;262.7682575881327;274.4858918419099;293.26000000000005;5590000.0;3610000.0;3650000.0;1210000.0;3660000.0;2620000.0;5600000.0;0.0;0.018333333333333333;0.0765;0.034333333333333334;0.021833333333333333;0.021833333333333333;;8791.251953125;0.0;2067.3662109375;28587.03125;504805.1421699778;249023.0453146729;224061.38966847598;224061.38966847598;224061.38966847598;430081.6785162784;458400.8548651725;447664.2611896084;474373.7396273647;514416.84247273783;512967.93909084104;447795.7395926233;461651.0440482294;465250.37265374704;465582.3289076539;430820.5965209019;248647.15805574344;458676.5019544617;458124.62172241724;;202784.37528459195;473895.8352069713;203132.51946577776;224061.38966847598;274.42860778872557;5094063.834423765;2079015.2738833362;316817.8084769195;0.0;0;340;326;0;0;0;0;15;117;124;2047595679999.3572;749436512539.2378;1424460586949.9822;18706.678241873047;9296.207173780977;3339.8463718612384;5110.380566511051;4057698.8119969936;1632185.7306531067;61819.73881227855;1871406.4866221577;3.3570673361248597;0.2620409805779915
9272;2019-02-28 03:32:37.850;730;174;101;101;100;65;197;28;-22;33;601;579;-16;72;250;245;258;175;201;198;195;27;554;362;365;128;367;258;555;-2.0;110.0;648.0;174.0;131.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27582.755859375;8483.306640625;0.0;1176.21496582031;482.0;106505;;;Calculated values ==>;1551321157.85;346.16;290.56;283.26000000000005;283.26000000000005;283.16;279.66;274.5913991737795;292.86;275.96000000000004;270.96000000000004;276.46000000000004;333.26000000000005;331.06;271.56;280.36;298.16;297.66;298.96000000000004;290.66;292.96000000000004;292.66;;321.36;275.86;239.943914813709;262.23063862743834;274.5913991737795;293.26000000000005;5540000.0;3620000.0000000005;3650000.0;1280000.0;3670000.0000000005;2580000.0;5550000.0;0.0;0.018333333333333333;0.10800000000000001;0.029;0.021833333333333333;0.021833333333333333;;8483.306640625;0.0;1176.21496582031;27582.755859375;505388.2347160811;246658.04357691287;223875.07657432664;223875.07657432664;223597.22063817244;430014.67791919125;458400.8548651725;447499.5872715591;473567.7884962697;516822.6231901047;514556.4115630853;448282.53510602214;459271.3725159827;465236.6699430183;465306.4224800408;432081.0281990086;247023.14993303892;458538.7512291684;458124.62172241724;;202366.40377179522;472988.3078366223;203418.72561808827;223875.07657432664;274.54400485847793;5094531.993996528;2079159.2525307038;316844.8428250287;0.0;0;340;326;0;0;0;0;15;117;124;2047814716499.3223;749511224989.226;1424616612949.9573;26360.733058574853;7817.517884337487;3392.727768209444;5114.4484023999785;4058074.436351398;1632328.368797631;61875.85294756764;1871491.7077313699;4.419000117463367;0.3272485004958405
9273;2019-02-28 03:33:37.860;729;182;101;101;98;65;197;28;-29;34;625;595;-19;58;250;245;258;188;201;198;195;28;554;361;365;130;366;257;555;139.0;109.0;354.0;152.0;131.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27463.4375;8428.9501953125;0.0;1160.18176269531;482.0;106506;;;Calculated values ==>;1551321217.86;346.06000000000006;291.36;283.26000000000005;283.26000000000005;282.96000000000004;279.66;274.4858918419099;292.86;275.96000000000004;270.26000000000005;276.56;335.66;332.66;271.26000000000005;278.96000000000004;298.16;297.66;298.96000000000004;291.96000000000004;292.96000000000004;292.66;;321.36;275.96000000000004;240.39332010688793;262.0952818180154;274.4858918419099;293.26000000000005;5540000.0;3610000.0;3650000.0;1300000.0;3660000.0;2570000.0;5550000.0;0.023166666666666665;0.018166666666666668;0.059000000000000004;0.025333333333333333;0.021833333333333333;0.045;;8428.9501953125;0.0;1160.18176269531;27463.4375;505262.59128146095;249647.54343461947;223875.07657432664;223875.07657432664;223043.3711411184;430081.6785162784;458400.8548651725;446770.85349296255;473405.19094569265;519372.3424587733;516290.316820333;448078.86734152766;457737.34308384603;465381.95360251743;465451.58992337313;432081.0281990086;411202.0240501036;458538.7512291684;458124.62172241724;;202366.40377179522;472824.0414856702;203143.6089870661;213202.2099275518;274.4329007432833;5094990.788727496;2079300.2114935599;316864.3160427587;0.0;0;340;326;0;0;0;0;15;117;124;2048033752999.2874;749588637889.2136;1424771138699.9326;14374.00742584789;6831.904289964636;379.30190870510734;11021.508530768944;4058413.949098076;1632450.4676621505;61907.291767133705;1871626.1964501762;3.4003830897391034;0.20730673371135153
9274;2019-02-28 03:34:40.861;728;188;102;101;96;62;197;29;-29;35;636;605;-20;51;250;245;258;191;201;198;195;28;548;360;365;131;365;257;550;-2.0;110.0;409.0;148.0;131.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27275.314453125;8224.7763671875;0.0;1156.02001953125;482.0;106507;;;Calculated values ==>;1551321280.861;345.96000000000004;291.96000000000004;283.36;283.26000000000005;282.76000000000005;279.36;274.38016830617;292.86;276.06;270.26000000000005;276.66;336.76000000000005;333.66;271.16;278.26000000000005;298.16;297.66;298.96000000000004;292.26000000000005;292.96000000000004;292.66;;321.36;275.96000000000004;240.61611355647437;262.0952818180154;274.38016830617;293.26000000000005;5480000.0;3600000.0;3650000.0;1310000.0;3650000.0;2570000.0;5500000.0;0.0;0.018333333333333333;0.06816666666666667;0.024666666666666667;0.021833333333333333;0.021833333333333333;;8224.7763671875;0.0;1156.02001953125;27275.314453125;505684.4237530603;413351.9237643686;224246.7684676931;223967.3992898618;222580.03842477818;430148.3826014536;458400.8548651725;446770.85349296255;473372.2673856561;520500.3100246516;517318.6322722273;447948.7119310756;456885.1506218106;465526.9584903107;465596.4787924315;433552.52989712363;414443.2327276156;458538.7512291684;458124.62172241724;;202366.40377179522;472693.2819402637;202839.0474281513;224246.7684676931;274.3102551714138;5095469.760410951;2079445.9339143832;316884.58313010127;0.0;0;340;326;0;0;0;0;15;117;124;2048263706649.893;749670854194.4302;1424933051270.3591;16628.018113417966;6656.404451298772;350.3371147743134;5106.33312939481;4058685.2211280963;1632568.4922373237;61913.67620994472;1871767.3173050524;3.0638222624229696;0.2388697795955026
9275;2019-02-28 03:35:40.842;726;185;102;101;96;60;197;29;-25;36;640;611;-17;50;249;246;258;186;201;198;195;28;548;357;365;131;362;258;549;-1.0;111.0;208.0;32.0;131.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27390.96484375;8422.66015625;0.0;1156.31384277344;482.0;106508;;;Calculated values ==>;1551321340.842;345.76;291.66;283.36;283.26000000000005;282.76000000000005;279.16;274.0616903277293;292.86;276.06;270.66;276.76000000000005;337.16;334.26000000000005;271.46000000000004;278.16;298.06;297.76000000000005;298.96000000000004;291.76000000000005;292.96000000000004;292.66;;321.36;275.96000000000004;240.61611355647437;262.23063862743834;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.018500000000000003;0.034666666666666665;0.005333333333333333;0.021833333333333333;0.021833333333333333;;8422.66015625;0.0;1156.31384277344;27390.96484375;505434.1458061774;412648.34060041176;224265.5351087286;223985.98748797938;222597.76937715456;430346.717906069;458400.8548651725;447106.16679034295;473469.2039465459;520828.1910916222;517851.0715974565;448152.39816772623;456599.5954917432;465829.7507489795;466159.22355335305;433552.52989712363;413024.9693880693;458538.7512291684;458124.62172241724;;202366.40377179522;472693.2819402637;202131.02665471766;224265.5351087286;274.0214443410642;5095925.1684797825;2079584.6186212196;316903.8464769445;0.0;0;340;326;0;0;0;0;15;117;124;2048482637299.6982;749749429304.3602;1425087502345.2217;8492.471524701676;1442.9986948562457;379.75986941750534;5105.923391065536;4058894.49225138;1632635.9658900567;61919.75842482942;1871852.3924936368;1.6098961623252264;0.08015483355778794
