;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9276;2019-02-28 03:36:37.862;723;184;102;102;96;57;197;29;-22;36;642;614;-15;49;248;246;258;185;201;198;195;26;547;356;365;131;361;255;548;0.0;116.0;84.0;95.0;131.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27321.2578125;8326.1787109375;0.0;1149.2353515625;482.0;106509;;;Calculated values ==>;1551321397.862;345.46000000000004;291.56;283.36;283.36;282.76000000000005;278.86;273.955091788801;292.86;276.06;270.96000000000004;276.76000000000005;337.36;334.56;271.66;278.06;297.96000000000004;297.76000000000005;298.96000000000004;291.66;292.96000000000004;292.66;;321.36;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;293.26000000000005;5470000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5480000.0;0.0;0.01933333333333333;0.014;0.01583333333333333;0.021833333333333333;0.021833333333333333;;8326.1787109375;0.0;1149.2353515625;27321.2578125;505149.9056162492;412695.35991861223;224284.34402414924;224284.34402414924;222615.53882796288;430412.23801567365;458400.8548651725;448062.9092648482;473469.2039465459;521278.7365065946;518410.82092978654;448967.4557599866;456967.08645744185;465843.48631744814;466302.76539371355;433793.66211148805;413071.18990964803;458538.7512291684;458124.62172241724;;202366.40377179522;472499.14586990676;201457.42351990225;224284.34402414924;273.75427602619607;5096358.458887395;2079717.260120093;316922.1051456969;0.0;0;340;326;0;0;0;0;15;117;124;2048690760299.6287;749824125504.3352;1425233758645.1729;3452.4768004292437;4291.493937208404;400.634462568907;5105.512729745518;4058989.089606001;1632681.3798858582;61925.93871438428;1871933.2613946665;1.398368223547178;0.0922828908511462
9277;2019-02-28 03:37:37.852;719;181;103;102;96;56;197;27;-20;35;642;615;-14;51;247;247;258;182;201;198;195;25;541;355;365;131;360;255;542;124.0;110.0;7.0;75.0;131.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26897.044921875;7913.2744140625;0.0;1143.77868652344;480.0;106510;;;Calculated values ==>;1551321457.852;345.06000000000006;291.26000000000005;283.46000000000004;283.36;282.76000000000005;278.76000000000005;273.8482719121499;292.86;275.86;271.16;276.66;337.36;334.66;271.76000000000005;278.26000000000005;297.86;297.86;298.96000000000004;291.36;292.96000000000004;292.66;;321.16;275.66;240.61611355647437;261.82340779136865;273.8482719121499;293.26000000000005;5410000.0;3550000.0;3650000.0;1310000.0;3600000.0;2550000.0;5420000.0;0.020666666666666667;0.018333333333333333;0.0011666666666666668;0.0125;0.021833333333333333;0.042499999999999996;;7913.2744140625;0.0;1143.77868652344;26897.044921875;505199.16180939245;414087.16301823244;224679.58129243512;224398.09511254044;222722.9724989215;430477.46260093397;458400.8548651725;448322.03150605696;473372.2673856561;521278.7365065946;518513.36715503427;449096.13911833207;457210.2442064382;465857.34435233945;466575.1774593809;435217.1144965509;414444.8531748647;458538.7512291684;458124.62172241724;;201530.46850934727;472402.05409754877;201356.51516686575;213338.16874509945;273.71037564818437;5096810.202773722;2079852.56634136;316941.2104112756;0.0;0;340;326;0;0;0;0;15;117;124;2048909723799.6636;749902712404.3477;1425386733145.1973;288.1264357290564;3388.0692366335384;380.8247908975794;10403.424251536006;4059020.2561043585;1632745.3655795904;61932.4497894708;1872062.4809960076;1.5965948917601767;0.0425749781542351
9278;2019-02-28 03:38:37.853;716;179;104;103;97;56;197;26;-19;35;641;615;-15;53;246;247;258;180;201;198;195;24;543;353;365;131;358;255;544;-2.0;110.0;328.0;46.0;131.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26924.234375;7956.529296875;0.0;1147.46630859375;480.0;106511;;;Calculated values ==>;1551321517.853;344.76;291.06;283.56;283.46000000000004;282.86;278.76000000000005;273.6339639331285;292.86;275.76000000000005;271.26000000000005;276.66;337.26;334.66;271.66;278.46000000000004;297.76000000000005;297.86;298.96000000000004;291.16;292.96000000000004;292.66;;321.16;275.56;240.61611355647437;261.82340779136865;273.6339639331285;293.26000000000005;5430000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2550000.0;5440000.0;0.0;0.018333333333333333;0.05466666666666666;0.007666666666666667;0.021833333333333333;0.021833333333333333;;7956.529296875;0.0;1147.46630859375;26924.234375;504640.5601929268;412511.102088295;224922.91069721474;224641.1213295069;222964.24813300895;430607.02586249536;458400.8548651725;448451.3868073569;473372.2673856561;521176.4274963388;518513.36715503427;448967.4557599866;457453.03782128124;466015.41043311567;466860.4312889494;434746.9818158071;412888.4785298496;458538.7512291684;458124.62172241724;;201530.46850934727;472304.9464017478;201052.58274451637;224922.91069721474;273.58261463511246;5097258.720909165;2079984.8169095975;316960.30443777365;0.0;0;340;326;0;0;0;0;15;117;124;2049128727449.399;749981313714.2527;1425539735695.0125;13524.46795543528;2079.601454705441;400.73922690922086;5091.5706907169215;4059135.362975895;1632790.9302613619;61938.96293149521;1872191.6081057864;2.3172659832013007;0.13679201736092214
9279;2019-02-28 03:39:37.863;714;179;105;104;98;56;197;25;-19;34;640;615;-17;54;245;248;258;181;201;198;195;23;544;354;365;131;359;254;545;245.0;83.0;503.0;200.0;131.0;0;98;47;1;0;0;0;0;0;0;1;0;0;0;0;26722.431640625;7766.85400390625;0.0;1111.02429199219;480.0;106512;;;Calculated values ==>;1551321577.863;344.56000000000006;291.06;283.66;283.56;282.96000000000004;278.76000000000005;273.7412296467126;292.86;275.66;271.26000000000005;276.56;337.16;334.66;271.46000000000004;278.56;297.66;297.96000000000004;298.96000000000004;291.26000000000005;292.96000000000004;292.66;;321.16;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;293.26000000000005;5440000.0;3540000.0;3650000.0;1310000.0;3590000.0;2540000.0;5450000.0;0.04083333333333334;0.013833333333333333;0.08383333333333334;0.03333333333333333;0.021833333333333333;0.06266666666666668;;7766.85400390625;0.0;1111.02429199219;26722.431640625;504297.81393249356;412077.96003992134;225185.84211276218;224903.55968491975;223223.85014238977;430542.39183029096;458400.8548651725;448636.751993798;473275.31562819314;521155.9798328944;518596.9872708009;448894.2725304992;457735.39621690055;465741.0905809244;466846.7340063354;434510.30448832724;412839.4487628918;458538.7512291684;458124.62172241724;;201530.46850934727;472207.82270811964;201221.73906447226;209570.93454140305;273.653229028094;5097705.850968483;2080115.8669417822;316979.128329568;0.0;0;340;326;0;0;0;0;15;117;124;2049347763949.364;750059926814.2402;1425692461144.9883;20741.625250575144;9032.869454788246;299.7801708685233;15576.031063343558;4059420.9613443622;1632883.5496195804;61944.80156608604;1872363.8668253785;5.1420288066649675;0.30816031533477484
9280;2019-02-28 03:40:37.843;712;179;106;105;100;58;197;26;-19;33;638;614;-19;56;246;247;258;181;201;198;195;24;547;355;365;131;360;253;548;85.0;85.0;725.0;112.0;131.0;0;92;43;1;0;0;0;0;0;0;1;0;0;0;0;26545.638671875;7592.12548828125;0.0;1089.650390625;481.0;106513;;;Calculated values ==>;1551321637.843;344.36;291.06;283.76000000000005;283.66;283.16;278.96000000000004;273.8482719121499;292.86;275.76000000000005;271.26000000000005;276.46000000000004;336.96000000000004;334.56;271.26000000000005;278.76000000000005;297.76000000000005;297.86;298.96000000000004;291.26000000000005;292.96000000000004;292.66;;321.26000000000005;275.56;240.61611355647437;261.54996906429363;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3650000.0;1310000.0;3600000.0;2530000.0;5480000.0;0.014166666666666666;0.014166666666666666;0.12083333333333333;0.018666666666666668;0.021833333333333333;0.036;;7592.12548828125;0.0;1089.650390625;26545.638671875;503769.0412636525;248844.29484205059;225409.8893151775;225127.49039810343;223725.5379881148;430477.46260093397;458400.8548651725;448821.52820503426;473178.34860283375;521033.4128638918;518578.1489730287;448821.52820503426;458137.239072846;465726.964571486;466575.1774593809;433793.66211148805;249613.81447620134;458538.7512291684;458124.62172241724;;201948.4348523538;472304.9464017478;201603.65158036724;216041.69391027532;273.8068862845794;5098149.603587699;2080243.8157737593;316997.4611722771;0.0;0;340;326;0;0;0;0;15;117;124;2049566690949.4336;750138500614.2653;1425844510445.0366;29872.160092147267;5053.090836665771;2609.2145081665617;8714.985401237109;4059842.602295171;1633000.893494379;61969.03510787826;1872566.224487602;5.327187833837899;0.3320535121002928
9281;2019-02-28 03:41:37.864;712;180;106;105;102;60;197;26;-17;33;637;613;-18;56;246;247;257;183;201;198;195;24;552;355;365;131;360;259;554;94.0;112.0;642.0;102.0;131.0;0;91;53;1;0;0;0;0;0;0;1;0;0;0;0;27232.8046875;8237.5546875;0.0;1104.0703125;481.0;106514;;;Calculated values ==>;1551321697.864;344.36;291.16;283.76000000000005;283.66;283.36;279.16;273.8482719121499;292.86;275.76000000000005;271.46000000000004;276.46000000000004;336.86;334.46000000000004;271.36;278.76000000000005;297.76000000000005;297.86;298.86;291.46000000000004;292.96000000000004;292.66;;321.26000000000005;275.56;240.61611355647437;262.3656120759269;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3650000.0;1310000.0;3600000.0;2590000.0;5540000.0;0.015666666666666666;0.018666666666666668;0.107;0.017;0.021833333333333333;0.0375;;8237.5546875;0.0;1104.0703125;27232.8046875;503304.6052477255;248932.97972240965;225293.25892233328;225011.98481579847;224172.12120598205;430477.46260093397;458400.8548651725;447965.43414387037;473178.34860283375;520438.2824460558;517972.657696823;447834.75116363866;457170.5059952601;465726.964571486;466575.1774593809;432344.17373151396;250084.03125215016;458538.7512291684;458124.62172241724;;201948.4348523538;472304.9464017478;201603.43906164716;215396.17862497998;273.80680335810507;5098597.914137251;2080375.7759454476;317015.7485765333;0.0;0;340;326;0;0;0;0;15;117;124;2049785767599.9697;750217128124.4576;1425998164205.4126;26360.73347379788;4601.925624781711;3402.189326281458;9102.316616153897;4060311.373755307;1633081.3801255526;62019.1476732158;1872714.753971908;4.65306250689949;0.2722674862421147
9282;2019-02-28 03:42:37.854;712;184;105;105;104;60;197;27;-7;33;639;613;-11;49;246;247;257;187;201;198;195;25;560;357;365;131;363;261;560;-2.0;109.0;751.0;157.0;131.0;0;91;66;1;0;0;0;0;0;0;1;0;0;0;0;27944.248046875;9099.6513671875;0.0;1124.82250976562;481.0;106515;;;Calculated values ==>;1551321757.854;344.36;291.56;283.66;283.66;283.56;279.16;274.0616903277293;292.86;275.86;272.46000000000004;276.46000000000004;337.06;334.46000000000004;272.06;278.06;297.76000000000005;297.86;298.86;291.86;292.96000000000004;292.66;;321.26000000000005;275.66;240.61611355647437;262.63441904999945;274.0616903277293;293.26000000000005;5600000.0;3570000.0000000005;3650000.0;1310000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.018166666666666668;0.12516666666666668;0.026166666666666668;0.021833333333333333;0.021833333333333333;;9099.6513671875;0.0;1124.82250976562;27944.248046875;502558.0791883252;250166.70503704582;224898.04332684356;224898.04332684356;224618.51898141508;430346.717906069;458400.8548651725;448896.796073827;473178.34860283375;520479.0646058048;517804.51959563565;448375.6516885187;455983.40564438805;465292.22471119097;466288.85533692164;430321.83239933517;251336.13272965632;458538.7512291684;458124.62172241724;;201948.4348523538;472402.05409754877;202100.25578859888;224898.04332684356;274.0094688292895;5099057.6462753145;2080520.22858314;317034.31958770397;0.0;0;340;326;0;0;0;0;15;117;124;2050004731100.0046;750295715024.4701;1426154138205.4375;30890.700292367725;7072.897055750856;3251.573543999166;5092.113628303358;4060788.3895208873;1633178.654099541;62074.5864558063;1872833.0211761442;4.529062822958732;0.3295753689549726
9283;2019-02-28 03:43:37.895;713;189;105;105;104;61;196;29;5;34;642;615;0;42;247;247;257;192;201;198;195;27;564;360;365;132;365;263;564;-3.0;85.0;1062.0;112.0;131.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28924.9140625;9834.48046875;0.0;1124.22570800781;480.0;106516;;;Calculated values ==>;1551321817.895;344.46000000000004;292.06;283.66;283.66;283.56;279.26000000000005;274.38016830617;292.76000000000005;276.06;273.66;276.56;337.36;334.66;273.16;277.36;297.86;297.86;298.86;292.36;292.96000000000004;292.66;;321.16;275.86;240.83765695389522;262.9017227912062;274.38016830617;293.26000000000005;5640000.0;3600000.0;3650000.0;1320000.0;3650000.0;2630000.0;5640000.0;0.0;0.014166666666666666;0.177;0.018666666666666668;0.021833333333333333;0.021833333333333333;;9834.48046875;0.0;1124.22570800781;28924.9140625;502310.91487195547;251912.85411003156;224822.93232329542;224822.93232329542;224544.11764516233;430148.3826014536;458262.81198973843;450086.33625899255;473145.2311080622;520623.0202126493;517842.41468339285;449438.8768022122;454781.28718595096;465132.6551254336;465857.34435233945;429278.1290254294;253117.87180929046;458538.7512291684;458124.62172241724;;201530.46850934727;472465.0996282349;202954.5753030076;224822.93232329542;274.3550338377272;5099531.87979697;2080678.1208341771;317053.07446323097;0.0;0;340;326;0;0;0;0;15;117;124;2050223880749.6008;750374668939.3246;1426311445625.1477;43742.32168920933;5030.863120737577;2495.603643895302;5093.753551880826;4061410.7563631847;1633279.5876916824;62122.51232593165;1872917.961405344;5.143174850810554;0.3623784615841086
9284;2019-02-28 03:44:37.865;713;194;105;104;103;63;196;29;11;35;645;617;8;39;248;246;257;197;201;198;195;28;563;363;365;133;368;263;563;-1.0;110.0;776.0;139.0;131.0;0;94;87;1;0;0;0;0;0;0;1;0;0;0;0;29370.22265625;10362.9306640625;0.0;1143.82751464844;477.0;106517;;;Calculated values ==>;1551321877.865;344.46000000000004;292.56;283.66;283.56;283.46000000000004;279.46000000000004;274.69669130483857;292.76000000000005;276.06;274.26000000000005;276.66;337.66;334.86;273.96000000000004;277.06;297.96000000000004;297.76000000000005;298.86;292.86;292.96000000000004;292.66;;320.86;275.96000000000004;241.05796691057077;262.9017227912062;274.69669130483857;293.26000000000005;5630000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2630000.0;5630000.0;0.0;0.018333333333333333;0.12933333333333333;0.023166666666666665;0.021833333333333333;0.021833333333333333;;10362.9306640625;0.0;1143.82751464844;29370.22265625;502404.6165921891;410026.87384281954;224841.64710440667;224562.65599023105;224284.30016358383;429947.3805835815;458262.81198973843;450858.94502381765;473112.1826642056;520931.5502354614;518048.63093514694;450473.22317971056;454406.46582794725;464826.7974263201;465292.22471119097;429541.20082784496;411255.00947143295;458538.7512291684;458124.62172241724;;200276.58477070546;472431.1216696904;203698.48281709757;224841.64710440667;274.65677422554654;5100017.429706788;2080846.3484378178;317071.96545654035;0.0;0;340;326;0;0;0;0;15;117;124;2050442771249.7053;750454129189.3625;1426469166725.223;31966.086445402463;6225.639466751734;335.2468415342203;5093.344945826564;4062041.3443129067;1633373.344977862;62146.09095144446;1873002.8114466218;3.7908433480611836;0.28661423969580785
9285;2019-02-28 03:45:37.855;714;195;104;103;101;65;196;30;5;35;646;619;7;38;250;243;257;196;201;198;195;29;558;364;365;133;368;265;557;-2.0;85.0;587.0;56.0;131.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;30053.4296875;11035.958984375;0.0;1166.36511230469;474.0;106518;;;Calculated values ==>;1551321937.855;344.56000000000006;292.66;283.56;283.46000000000004;283.26000000000005;279.66;274.8017692304317;292.76000000000005;276.16;273.66;276.66;337.76;335.06;273.86;276.96000000000004;298.16;297.46000000000004;298.86;292.76000000000005;292.96000000000004;292.66;;320.56;276.06;241.05796691057077;263.1675429290057;274.8017692304317;293.26000000000005;5580000.0;3640000.0;3650000.0;1330000.0;3679999.9999999995;2650000.0;5570000.0;0.0;0.014166666666666666;0.09783333333333334;0.009333333333333334;0.021833333333333333;0.021833333333333333;;11035.958984375;0.0;1166.36511230469;30053.4296875;502999.0878517464;413051.426362488;224674.75743798996;224395.34351883474;223838.43293397714;429879.7862731237;458262.81198973843;449723.27138322534;473112.1826642056;520870.48383335106;518087.0927372581;449982.83907029656;453941.4140832149;465091.1060056729;464751.8981387732;430835.3136811821;413424.6012876412;458538.7512291684;458124.62172241724;;199022.72361097817;472528.46462518856;204011.39275752104;224674.75743798996;274.78218632371977;5100512.54427688;2081024.6427975697;317091.21385316714;0.0;0;340;326;0;0;0;0;15;117;124;2050661734749.7402;750533915889.3752;1426627540325.248;24038.812125548073;2506.1593374315635;246.6517589084959;5096.988703543329;4062507.974016491;1633446.09784041;62150.93929825642;1873087.7167404722;2.613322812341012;0.17131115993072404
9286;2019-02-28 03:46:37.856;712;192;103;103;98;62;196;30;-58;36;647;621;-41;33;251;243;257;193;201;198;195;29;549;362;365;133;366;264;549;157.0;114.0;490.0;70.0;131.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29772.494140625;10873.109375;0.0;1141.17102050781;469.0;106519;;;Calculated values ==>;1551321997.856;344.36;292.36;283.46000000000004;283.46000000000004;282.96000000000004;279.36;274.5913991737795;292.76000000000005;276.16;267.36;276.76000000000005;337.86;335.26000000000005;269.06;276.46000000000004;298.26000000000005;297.46000000000004;298.86;292.46000000000004;292.96000000000004;292.66;;320.06;276.06;241.05796691057077;263.0348170998261;274.5913991737795;293.26000000000005;5490000.0;3620000.0000000005;3650000.0;1330000.0;3660000.0;2640000.0;5490000.0;0.026166666666666668;0.019;0.08166666666666668;0.011666666666666665;0.021833333333333333;0.048;;10873.109375;0.0;1141.17102050781;29772.494140625;503583.46354894026;415191.4900061728;224545.7357725391;224545.7357725391;223151.18335246728;430014.67791919125;458262.81198973843;441438.6385443063;473209.4130839679;521055.3406380401;518377.2573975595;443789.90406731266;453482.5372081749;465513.42449155;465044.1086722825;433081.73324326164;415538.5025391026;458538.7512291684;458124.62172241724;;196933.003932529;472528.46462518856;203474.9090836265;213059.20872337493;274.56571758206957;5101011.101950669;2081207.221409937;317110.44364140846;0.0;0;340;326;0;0;0;0;15;117;124;2050880738399.4756;750613717219.2788;1426786242970.0564;19433.704572622184;3138.9581479848903;333.3213833790212;11763.13982395403;4062870.2510263873;1633493.141270109;62155.77248832147;1873228.2201530496;2.8856596305928615;0.14370121453087217
9287;2019-02-28 03:47:37.866;708;185;103;102;97;59;196;31;-68;36;649;622;-62;22;250;243;257;187;201;198;195;30;543;359;365;133;364;261;543;-1.0;85.0;0.0;71.0;131.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29804.3046875;10797.2548828125;0.0;1146.64501953125;466.0;106520;;;Calculated values ==>;1551322057.866;343.96000000000004;291.66;283.46000000000004;283.36;282.86;279.06;274.27422755570615;292.76000000000005;276.26000000000005;266.36;276.76000000000005;338.06000000000006;335.36;266.96000000000004;275.36;298.16;297.46000000000004;298.86;291.86;292.96000000000004;292.66;;319.76000000000005;276.16;241.05796691057077;262.63441904999945;274.27422755570615;293.26000000000005;5430000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5430000.0;0.0;0.014166666666666666;0.0;0.011833333333333333;0.021833333333333333;0.021833333333333333;;10797.2548828125;0.0;1146.64501953125;29804.3046875;503637.4139267463;415102.836587369;224660.32928892775;224379.02885262016;222982.38292326924;430214.79039162316;458262.81198973843;440671.51720479573;473209.4130839679;521506.0696014797;518731.0570068299;441510.19989615073;452612.30948496255;465671.6860993213;465480.30547409743;434525.33096017264;415792.34707194514;458538.7512291684;458124.62172241724;;195679.20071851107;472625.7912797831;202174.45935526973;224660.32928892775;274.0474555079289;5101507.658019711;2081387.8378764514;317129.5119525947;0.0;0;340;326;0;0;0;0;15;117;124;2051099774899.4407;750693530519.2661;1426943769220.0312;0.0;3200.340761106742;265.38393841655613;5097.303718131187;4063032.225555723;1633545.9775655915;62160.76253087081;1873368.747266494;0.716937389602048;0.036590945842861905
9288;2019-02-28 03:48:37.877;700;182;104;103;96;55;196;31;-67;37;647;621;-58;11;248;244;257;184;201;198;195;27;545;355;365;132;360;255;544;189.0;111.0;0.0;69.0;131.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29792.685546875;10863.275390625;0.0;1096.65795898438;463.0;106521;;;Calculated values ==>;1551322117.877;343.16;291.36;283.56;283.46000000000004;282.76000000000005;278.66;273.8482719121499;292.76000000000005;276.26000000000005;266.46000000000004;276.86;337.86;335.26000000000005;267.36;274.26000000000005;297.96000000000004;297.56;298.86;291.56;292.96000000000004;292.66;;319.46000000000004;275.86;240.83765695389522;261.82340779136865;273.8482719121499;293.26000000000005;5450000.0;3550000.0;3650000.0;1320000.0;3600000.0;2550000.0;5440000.0;0.0315;0.018500000000000003;0.0;0.0115;0.021833333333333333;0.05333333333333333;;10863.275390625;0.0;1096.65795898438;29792.685546875;502443.10217490303;413628.9936938134;224922.91069721474;224641.1213295069;222687.0046410226;430477.46260093397;458262.81198973843;442071.23239658214;473436.4806182908;521790.1577330444;519128.45153760107;443296.4704278191;452272.36108738004;465987.6186816921;466187.4538382608;434048.65878114064;414351.7324323658;458538.7512291684;458124.62172241724;;194425.4183739577;472465.0996282349;201449.9602209077;211059.1993221459;273.74688528797134;5102004.39065725;2081568.375388344;317148.2095713995;0.0;0;340;326;0;0;0;0;15;117;124;2051318815050.0115;750773045094.4734;1427098597600.4348;0.0;3116.674103184263;364.39313745233403;13176.82252801447;4063032.225555723;1633598.6290072594;62166.01163534282;1873521.0595710794;1.3928079096858117;0.022093038914402598
9289;2019-02-28 03:49:37.877;695;181;104;104;96;52;196;28;-58;36;641;618;-51;4;246;245;257;183;201;198;195;25;541;354;365;132;359;249;542;225.0;110.0;476.0;0.0;130.0;0;91;84;1;0;0;0;0;0;0;1;0;0;0;0;28846.15625;9895.0185546875;0.0;1054.75402832031;460.0;106522;;;Calculated values ==>;1551322177.877;342.66;291.26000000000005;283.56;283.56;282.76000000000005;278.36;273.7412296467126;292.76000000000005;275.96000000000004;267.36;276.76000000000005;337.26;334.96000000000004;268.06;273.56;297.76000000000005;297.66;298.86;291.46000000000004;292.96000000000004;292.66;;319.16;275.66;240.83765695389522;260.9983114674233;273.7412296467126;293.26000000000005;5410000.0;3540000.0;3650000.0;1320000.0;3590000.0;2490000.0;5420000.0;0.0375;0.018333333333333333;0.07933333333333333;0.0;0.021666666666666667;0.059166666666666666;;9895.0185546875;0.0;1054.75402832031;28846.15625;502188.43429836916;414087.16301823244;224961.7466460286;224961.7466460286;222722.9724989215;430542.39183029096;458262.81198973843;444499.81893519155;473339.41292369686;521666.46466229926;519320.5716057453;445423.321338018;452443.9549494864;465871.32459077286;466460.0446877315;434997.6299060304;414798.46392301214;458538.7512291684;458124.62172241724;;193171.6564234249;472270.6324499597;201446.94854128102;210058.00136837165;273.7412296467126;5102493.047672224;2081741.3611712216;317166.138004627;0.0;0;340;326;0;0;0;0;15;117;124;2051537815050.0115;750852245094.4734;1427249797600.4348;19282.194384583567;0.0;370.31804302200095;14677.275037614363;4063192.910508928;1633624.6012914525;62172.13422851344;1873753.177050793;3.1352055218474524;0.10335759820012327
9290;2019-02-28 03:50:37.878;692;180;104;104;98;52;196;26;-44;35;634;612;-42;4;245;245;257;182;201;198;195;23;543;353;365;131;358;248;544;133.0;112.0;265.0;49.0;130.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;28049.23828125;9104.5048828125;0.0;1029.91101074219;460.0;106523;;;Calculated values ==>;1551322237.878;342.36;291.16;283.56;283.56;282.96000000000004;278.36;273.6339639331285;292.76000000000005;275.76000000000005;268.76000000000005;276.66;336.56;334.36;268.96000000000004;273.56;297.66;297.66;298.86;291.36;292.96000000000004;292.66;;319.16;275.46000000000004;240.61611355647437;260.85938512811435;273.6339639331285;293.26000000000005;5430000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2480000.0;5440000.0;0.022166666666666668;0.018666666666666668;0.04416666666666667;0.008166666666666666;0.021666666666666667;0.043833333333333335;;9104.5048828125;0.0;1029.91101074219;28049.23828125;501620.64132316044;412888.4785298496;224922.91069721474;224922.91069721474;223242.1172877942;430607.02586249536;458262.81198973843;446531.1853387878;473372.2673856561;521034.9170001592;518791.3837563225;446790.7455202938;452617.76283698546;465885.42676947766;466603.0246390479;434525.33096017264;413628.9936938134;458538.7512291684;458124.62172241724;;193171.6564234249;472207.82270811964;201056.21145708972;212853.43921836826;273.58403461246496;5102967.18386155;2081899.6931718322;317183.5105028017;0.0;0;340;326;0;0;0;0;15;117;124;2051756818699.7468;750931146409.378;1427398900085.2546;10841.811346441664;2214.404825216744;390.0649623053726;10751.053499760814;4063443.948073606;1633643.0549725299;62178.47085915893;1873965.0833200607;2.387639789789333;0.09462703040129387
9291;2019-02-28 03:51:37.878;690;180;105;104;99;53;196;24;-28;34;628;607;-31;10;245;246;257;182;201;198;194;22;543;352;365;133;357;246;544;232.0;84.0;257.0;95.0;130.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;27143.41796875;8212.60546875;0.0;1024.38562011719;461.0;106524;;;Calculated values ==>;1551322297.878;342.16;291.16;283.66;283.56;283.06;278.46000000000004;273.5264737036516;292.76000000000005;275.56;270.36;276.56;335.96000000000004;333.86;270.06;274.16;297.66;297.76000000000005;298.86;291.36;292.96000000000004;292.56;;319.26000000000005;275.36;241.05796691057077;260.58029834229245;273.5264737036516;293.26000000000005;5430000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2460000.0;5440000.0;0.03866666666666666;0.014;0.04283333333333333;0.01583333333333333;0.021666666666666667;0.06033333333333333;;8212.60546875;0.0;1024.38562011719;27143.41796875;501367.5315499489;412888.4785298496;225205.38267147745;224922.91069721474;223520.6197590043;430671.36484660726;458262.81198973843;448961.13115600165;473014.93639070686;520588.0431833025;518448.4776847432;448579.633893808;453701.939587432;466029.4888257932;466874.24836804555;434525.33096017264;413628.9936938134;458538.7512291684;457986.28317495435;;193589.57483703562;471846.71735943656;200730.43701003556;209519.7821370727;273.4520261153269;5103427.122663633;2082044.002424762;317200.62964139215;0.0;0;340;326;0;0;0;0;15;117;124;2051975818699.7468;751010346409.378;1427547100085.2546;10632.54806591888;4292.674438865515;292.54872172902947;14990.812229285526;4063622.901068709;1633697.280633064;62184.159306525886;1874179.5988678029;3.2703921834684464;0.13080794600224005
9292;2019-02-28 03:52:37.868;690;179;105;104;100;55;196;25;-15;34;620;601;-21;29;245;246;257;181;201;198;195;22;539;354;365;140;359;245;541;91.0;84.0;140.0;154.0;130.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;26098.85546875;7154.818359375;0.0;1050.83947753906;463.0;106525;;;Calculated values ==>;1551322357.868;342.16;291.06;283.66;283.56;283.16;278.66;273.7412296467126;292.76000000000005;275.66;271.66;276.56;335.16;333.26000000000005;271.06;276.06;297.66;297.76000000000005;298.86;291.26000000000005;292.96000000000004;292.66;;319.46000000000004;275.36;242.56692532238324;260.44013211722256;273.7412296467126;293.26000000000005;5390000.0;3540000.0;3650000.0;1400000.0;3590000.0;2450000.0;5410000.0;0.015166666666666667;0.014;0.02333333333333333;0.025666666666666667;0.021666666666666667;0.036833333333333336;;7154.818359375;0.0;1050.83947753906;26098.85546875;501746.64064686775;413774.07757903525;225264.27701093172;224981.23196279077;223855.8706844489;430542.39183029096;458262.81198973843;450780.29079187446;472096.9026672395;519856.17157648614;517920.61951930023;450027.9085487427;456180.2580261529;465741.0905809244;466589.0409415777;435465.6650950011;414492.11232454475;458538.7512291684;458124.62172241724;;194425.4183739577;470915.85626126267;200974.5299788903;215262.61646832642;273.5564871690519;5103870.734328081;2082172.0429463724;317217.9203016183;0.0;0;340;326;0;0;0;0;15;117;124;2052194782199.7817;751092232759.3911;1427694375535.278;5828.801085636297;6928.494041247557;293.629738786389;8945.41719352568;4063760.056115342;1633790.774785457;62189.04331289421;1874379.034201595;2.680631156741991;0.1725131649919272
9293;2019-02-28 03:53:37.859;691;179;106;105;101;56;196;25;-8;34;606;591;-13;54;245;246;257;181;201;198;194;23;544;353;365;144;359;247;545;252.0;86.0;438.0;147.0;130.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;25417.4921875;6513.92138671875;0.0;1031.29711914062;466.0;106526;;;Calculated values ==>;1551322417.859;342.26;291.06;283.76000000000005;283.66;283.26000000000005;278.76000000000005;273.6339639331285;292.76000000000005;275.66;272.36;276.56;333.76000000000005;332.26000000000005;271.86;278.56;297.66;297.76000000000005;298.86;291.26000000000005;292.96000000000004;292.56;;319.76000000000005;275.46000000000004;243.40439225979637;260.72004837742526;273.6339639331285;293.26000000000005;5440000.0;3529999.9999999995;3650000.0;1440000.0;3590000.0;2470000.0;5450000.0;0.042;0.014333333333333333;0.073;0.0245;0.021666666666666667;0.06366666666666668;;6513.92138671875;0.0;1031.29711914062;25417.4921875;501399.2767594681;412077.96003992134;225468.81327462298;225185.84211276218;224060.75807942796;430607.02586249536;458262.81198973843;451299.60710653476;471567.5291714911;518262.6829655454;516730.9293616736;450673.40919627796;458852.32562542724;465741.0905809244;466731.7774718429;434287.5485459015;412839.4487628918;458538.7512291684;457986.28317495435;;195679.20071851107;470478.11419285595;200992.5265718697;209322.152936681;273.55910889218455;5104299.972829332;2082285.932024879;317235.268837235;0.0;0;340;326;0;0;0;0;15;117;124;2052413749349.552;751177419979.3018;1427841953395.1233;18272.41687903055;6602.396896714164;307.42276355647203;15831.616291836739;4063960.869471648;1633903.515296208;62194.051332426185;1874585.4785091311;5.435740899920646;0.2838217337496766
9294;2019-02-28 03:54:37.859;693;180;107;106;103;57;196;24;-2;33;588;577;-7;78;245;246;257;184;201;198;194;22;550;354;365;140;359;251;552;283.0;111.0;211.0;191.0;130.0;0;1;21;1;0;0;0;0;0;0;1;0;1;0;0;26138.86328125;6493.296875;0.0;1889.9816894531198;470.0;106527;;;Calculated values ==>;1551322477.859;342.46000000000004;291.16;283.86;283.76000000000005;283.46000000000004;278.86;273.7412296467126;292.76000000000005;275.56;272.96000000000004;276.46000000000004;331.96000000000004;330.86;272.46000000000004;280.96000000000004;297.66;297.76000000000005;298.86;291.56;292.96000000000004;292.56;;320.16;275.36;242.56692532238324;261.27494424493943;273.7412296467126;293.26000000000005;5500000.0;3540000.0;3650000.0;1400000.0;3590000.0;2510000.0;5520000.0;0.04716666666666667;0.018500000000000003;0.035166666666666666;0.03183333333333333;0.021666666666666667;0.06883333333333333;;6493.296875;0.0;1889.9816894531198;26138.86328125;501083.3724460429;249030.1840699206;225614.28221076654;225331.95712668533;224489.02133816265;430542.39183029096;458262.81198973843;451342.93557448447;471998.58498376724;516083.26221869944;514955.07928497775;450713.15265450673;461075.24224989885;465741.0905809244;466589.0409415777;432837.08419776766;250578.01095715494;458538.7512291684;457986.28317495435;;197350.94305643384;470915.85626126267;201145.04899967756;208847.22894505668;273.62323362377737;5104729.6091249045;2082394.3255103931;317259.6128273066;0.0;0;340;326;0;0;0;0;15;117;125;2052632749349.552;751262619979.3018;1427991353395.1233;8798.62567788071;8587.70403116046;3371.792854951336;17149.071566157956;4064186.461492955;1634030.099470607;62224.71146258042;1874860.3175746144;4.521762439206661;0.20996778832246904
9295;2019-02-28 03:55:37.850;696;184;107;107;104;56;196;26;1;31;555;545;-3;111;245;246;257;188;201;198;194;23;555;356;365;136;361;255;556;-2.0;109.0;542.0;183.0;130.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;26530.4453125;6854.6787109375;0.0;1944.15197753906;472.0;106528;;;Calculated values ==>;1551322537.85;342.76;291.56;283.86;283.86;283.56;278.76000000000005;273.955091788801;292.76000000000005;275.76000000000005;273.26000000000005;276.26000000000005;328.66;327.66;272.86;284.26000000000005;297.66;297.76000000000005;298.86;291.96000000000004;292.96000000000004;292.56;;320.36;275.46000000000004;241.71165711629368;261.82340779136865;273.955091788801;293.26000000000005;5550000.0;3560000.0;3650000.0;1360000.0;3610000.0;2550000.0;5560000.0;0.0;0.018166666666666668;0.09033333333333333;0.030500000000000003;0.021666666666666667;0.021666666666666667;;6854.6787109375;0.0;1944.15197753906;26530.4453125;500990.36882095505;250370.13788166858;225536.3107355548;225536.3107355548;224693.58782223825;430412.23801567365;458262.81198973843;451011.0024364948;472329.59916539915;512342.8340420011;511310.5711562542;450503.1252969794;464351.30237818667;465451.58992337313;466302.76539371355;431595.52531657205;410752.57778573356;458538.7512291684;457986.28317495435;;198186.82848740023;471547.0194386176;201774.7248947305;225536.3107355548;273.8781204051531;5105168.454192757;2082505.5419551898;317291.5591484976;0.0;0;340;326;0;0;0;0;15;117;125;2052851716499.3223;751345407559.2148;1428143130624.964;22514.343737939376;8228.054983588556;378.64688014356585;5036.416069520324;4064447.363763268;1634170.2097758842;62255.96043895709;1875045.1689061916;4.109348497698183;0.3340368831312938
9296;2019-02-28 03:56:37.870;702;188;107;107;105;58;196;26;5;31;554;545;1;123;246;245;257;191;201;198;194;24;552;359;365;135;364;256;554;0.0;110.0;401.0;208.0;130.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;26734.775390625;7070.4091796875;0.0;1950.5085449218802;473.0;106529;;;Calculated values ==>;1551322597.87;343.36;291.96000000000004;283.86;283.86;283.66;278.96000000000004;274.27422755570615;292.76000000000005;275.76000000000005;273.66;276.26000000000005;328.56;327.66;273.26000000000005;285.46000000000004;297.76000000000005;297.66;298.86;292.26000000000005;292.96000000000004;292.56;;320.46000000000004;275.56;241.49495122638035;261.9595390733887;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3650000.0;1350000.0;3640000.0;2560000.0;5540000.0;0.0;0.018333333333333333;0.06683333333333333;0.034666666666666665;0.021666666666666667;0.021666666666666667;;7070.4091796875;0.0;1950.5085449218802;26734.775390625;502037.99285803107;411644.6103821836;225575.2067312768;225575.2067312768;225011.98481579847;430214.79039162316;458262.81198973843;451339.97013099515;472460.9817075043;512151.3922566894;511221.58355155366;450832.5966769625;465603.66426992347;465146.75317812245;465741.0905809244;432344.17373151396;412801.4708678641;458538.7512291684;457986.28317495435;;198604.77482894104;471777.35084692197;202524.5914730816;225575.2067312768;274.1836061307828;5105612.478990755;2082621.6230350411;317324.02547134255;0.0;0;340;326;0;0;0;0;15;117;125;2053070789499.2527;751426734659.189;1428296481724.9153;16629.161140303888;9334.095658293134;358.282885833581;5035.573322946348;4064773.668369108;1634316.6098149384;62262.103567365404;1875129.1301288505;3.4760446735739143;0.2983349706932291
9297;2019-02-28 03:57:37.871;708;187;106;107;105;60;196;27;8;32;567;558;5;129;248;243;257;188;201;198;194;26;550;361;365;133;366;258;552;-1.0;83.0;365.0;141.0;130.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;27003.26171875;7322.93212890625;0.0;1986.66650390625;472.0;106530;;;Calculated values ==>;1551322657.871;343.96000000000004;291.86;283.76000000000005;283.86;283.66;279.16;274.4858918419099;292.76000000000005;275.86;273.96000000000004;276.36;329.86;328.96000000000004;273.66;286.06;297.96000000000004;297.46000000000004;298.86;291.96000000000004;292.96000000000004;292.56;;320.36;275.76000000000005;241.05796691057077;262.23063862743834;274.4858918419099;293.26000000000005;5500000.0;3610000.0;3650000.0;1330000.0;3660000.0;2580000.0;5520000.0;0.0;0.013833333333333333;0.06083333333333333;0.0235;0.021666666666666667;0.021666666666666667;;7322.93212890625;0.0;1986.66650390625;27003.26171875;502985.5004457662;412126.3827081116;225331.95712668533;225614.28221076654;225050.3109542955;430081.6785162784;458262.81198973843;451365.84958602267;472820.39598721155;513318.0729216746;512388.23124855995;450984.44732525654;466013.039192186;465118.6810666539;465189.78860520123;432837.08419776766;412510.35525449144;458538.7512291684;457986.28317495435;;198186.82848740023;472236.3865531139;203117.82423137545;225331.95712668533;274.42291851363154;5106060.303431521;2082741.569545353;317356.83581033675;0.0;0;340;326;0;0;0;0;15;117;125;2053289793149.8584;751507135999.4114;1428450684295.3418;15101.754875741039;6324.286214560853;281.18641704865433;5040.843731045829;4065038.0970770447;1634447.0985056816;62267.432567052674;1875213.1016707018;2.8731712604795274;0.2227610247899958
9298;2019-02-28 03:58:37.861;714;186;106;106;105;62;196;28;10;33;584;573;8;130;249;243;257;186;200;198;194;27;557;360;365;134;365;261;558;-1.0;113.0;452.0;169.0;130.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;27791.044921875;8098.04833984375;0.0;2004.02062988281;475.0;106531;;;Calculated values ==>;1551322717.861;344.56000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.66;279.36;274.38016830617;292.76000000000005;275.96000000000004;274.16;276.46000000000004;331.56;330.46000000000004;273.96000000000004;286.16;298.06;297.46000000000004;298.86;291.76000000000005;292.96000000000004;292.56;;320.66;275.86;241.2770596917726;262.63441904999945;274.38016830617;293.16;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5580000.0;0.0;0.01883333333333333;0.07533333333333332;0.028166666666666666;0.021666666666666667;0.021666666666666667;;8098.04833984375;0.0;2004.02062988281;27791.044921875;503092.27937216766;251048.26350210488;225216.39083112837;225216.39083112837;224935.85242803855;430148.3826014536;458262.81198973843;451087.67505689716;472787.01963726926;514813.33774062205;513676.34023530665;450831.8627949153;465697.67793431325;465395.6337934009;465335.1870322967;431090.0330031354;251048.26350210488;458538.7512291684;457986.28317495435;;199440.67485045042;472202.2088784924;202860.3086797932;225216.39083112837;274.31849859327485;5106516.846550396;2082870.056297918;317390.08599383594;0.0;0;340;326;0;0;0;0;15;117;125;2053508756649.8933;751587222649.4241;1428606358345.3665;18699.79493374183;7586.463522263361;3390.7866589360747;5043.347667449563;4065319.729712238;1634563.002099688;62298.02724272814;1875297.1225932145;3.4369585959509275;0.25235422376333977
9299;2019-02-28 03:59:37.861;720;181;106;106;104;63;196;27;10;33;600;587;9;127;249;243;257;180;201;198;194;26;555;361;365;133;366;261;556;-3.0;110.0;635.0;175.0;130.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;28134.27734375;8429.0107421875;0.0;2009.4870605468802;475.0;106532;;;Calculated values ==>;1551322777.861;345.16;291.26000000000005;283.76000000000005;283.76000000000005;283.56;279.46000000000004;274.4858918419099;292.76000000000005;275.86;274.16;276.46000000000004;333.16;331.86;274.06;285.86;298.06;297.46000000000004;298.86;291.16;292.96000000000004;292.56;;320.66;275.76000000000005;241.05796691057077;262.63441904999945;274.4858918419099;293.26000000000005;5550000.0;3610000.0;3650000.0;1330000.0;3660000.0;2610000.0;5560000.0;0.0;0.018333333333333333;0.10583333333333332;0.029166666666666667;0.021666666666666667;0.021666666666666667;;8429.0107421875;0.0;2009.4870605468802;28134.27734375;504037.0520376624;249215.93450236163;225254.7373144569;225254.7373144569;224693.58782223825;430081.6785162784;458262.81198973843;451087.67505689716;472917.67418972735;516464.7460236852;515123.1901706603;450959.83145702747;465346.7880963671;465250.37265374704;465189.78860520123;431595.52531657205;248836.75477905635;458538.7512291684;457986.28317495435;;199440.67485045042;472236.3865531139;203133.37026476776;225254.7373144569;274.42893715954585;5106982.89090261;2083007.7817902684;317423.53189125616;0.0;0;340;326;0;0;0;0;15;117;125;2053727756649.8933;751667322649.4241;1428762958345.3665;26241.830590500358;7848.837975076763;3350.5774598544544;5042.516826977445;4065694.243258273;1634691.6296121657;62354.20527705139;1875381.1714640013;4.0699115577032865;0.30261540060739617
9300;2019-02-28 04:00:37.862;726;177;106;106;103;64;196;27;11;33;613;598;11;123;249;243;257;179;201;198;194;26;558;360;365;133;365;262;559;1.0;109.0;587.0;203.0;130.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28830.015625;9108.2568359375;0.0;2009.9658203125;476.0;106533;;;Calculated values ==>;1551322837.862;345.76;290.86;283.76000000000005;283.76000000000005;283.46000000000004;279.56;274.38016830617;292.76000000000005;275.86;274.26000000000005;276.46000000000004;334.46000000000004;332.96000000000004;274.26000000000005;285.46000000000004;298.06;297.46000000000004;298.86;291.06;292.96000000000004;292.56;;320.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;293.26000000000005;5580000.0;3600000.0;3650000.0;1330000.0;3650000.0;2620000.0;5590000.0;0.00016666666666666666;0.018166666666666668;0.09783333333333334;0.03383333333333333;0.021666666666666667;0.021833333333333333;;9108.2568359375;0.0;2009.9658203125;28830.015625;504518.21933208726;247579.21277832674;225197.28280668746;225197.28280668746;224358.16456840996;430148.3826014536;458262.81198973843;451037.43277295196;472917.67418972735;517720.3666589449;516173.21412498504;451037.43277295196;464731.9960431072;465395.6337934009;465335.1870322967;430835.3136811821;248320.07325470072;458538.7512291684;457986.28317495435;;199858.6285646581;472236.3865531139;202844.61634816407;225026.65176501937;274.3124144666133;5107457.60125515;2083153.9281223079;317457.0278901469;0.0;0;340;326;0;0;0;0;15;117;125;2053946760299.6287;751747123979.3276;1428919860960.177;24281.530540225085;9114.421558600801;3315.693534414412;5086.285285783581;4066115.2782843206;1634832.9924641172;62409.75846114083;1875465.5795549504;3.7594076149866984;0.29013264773305036
9301;2019-02-28 04:01:37.852;731;186;106;106;102;62;196;27;12;33;622;607;12;119;249;243;257;191;200;198;194;26;560;360;365;133;365;262;561;-2.0;109.0;620.0;195.0;130.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;29202.8359375;9458.6669921875;0.0;2013.07580566406;476.0;106534;;;Calculated values ==>;1551322897.852;346.26;291.76000000000005;283.76000000000005;283.76000000000005;283.36;279.36;274.38016830617;292.76000000000005;275.86;274.36;276.46000000000004;335.36;333.86;274.36;285.06;298.06;297.46000000000004;298.86;292.26000000000005;292.96000000000004;292.56;;320.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;293.16;5600000.0;3600000.0;3650000.0;1330000.0;3650000.0;2620000.0;5610000.0;0.0;0.018166666666666668;0.10333333333333333;0.0325;0.021666666666666667;0.021666666666666667;;9458.6669921875;0.0;2013.07580566406;29202.8359375;504965.98132727214;250891.26112239627;225159.1962940886;225159.1962940886;224043.0768819841;430148.3826014536;458262.81198973843;451165.38839771587;472917.67418972735;518647.55351166363;517101.78714451054;451165.38839771587;464261.194937891;465395.6337934009;465335.1870322967;430321.83239933517;409693.8420327403;458538.7512291684;457986.28317495435;;199858.6285646581;472236.3865531139;202856.45260657748;225159.1962940886;274.31700360018175;5107941.127750398;2083308.6267001727;317490.54764947755;0.0;0;340;326;0;0;0;0;15;117;125;2054165723799.6636;751826910679.3403;1429077034760.202;25658.590031750966;8754.847853262432;374.7418249931401;5044.586882418758;4066531.376594541;1634981.8782241433;62440.506963536114;1875549.989419043;3.472250667953017;0.2828111704894026
9302;2019-02-28 04:02:37.853;736;191;105;105;101;61;196;28;13;33;629;613;15;116;249;244;256;192;200;198;194;26;554;361;365;133;365;262;554;-2.0;109.0;484.0;200.0;130.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;29529.310546875;9805.298828125;0.0;2008.73596191406;475.0;106535;;;Calculated values ==>;1551322957.853;346.76;292.26000000000005;283.66;283.66;283.26000000000005;279.26000000000005;274.4858918419099;292.76000000000005;275.96000000000004;274.46000000000004;276.46000000000004;336.06;334.46000000000004;274.66;284.76000000000005;298.06;297.56;298.76000000000005;292.36;292.96000000000004;292.56;;320.66;275.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;293.16;5540000.0;3610000.0;3650000.0;1330000.0;3650000.0;2620000.0;5540000.0;0.0;0.018166666666666668;0.08066666666666666;0.03333333333333333;0.021666666666666667;0.021666666666666667;;9805.298828125;0.0;2008.73596191406;29529.310546875;506140.98998653673;412801.4708678641;225011.98481579847;225011.98481579847;223893.45923393773;430081.6785162784;458262.81198973843;451293.2194436414;472917.67418972735;519368.14850757096;517720.3666589449;451548.5107667386;463907.35580161423;465395.6337934009;465320.7433433528;431610.62190126476;413177.15693683183;458538.7512291684;457986.28317495435;;199440.67485045042;472236.3865531139;203081.35512681966;225011.98481579847;274.40879708148896;5108430.570461085;2083469.162424032;317524.0633060852;0.0;0;340;326;0;0;0;0;15;117;125;2054384727449.399;751906712009.2439;1429234237380.012;20022.423721556956;8971.834380876475;334.8746135205316;5047.776464448378;4066912.0580532774;1635129.6030379552;62446.420532407756;1875634.093848549;2.909836460731184;0.2427239230328548
9303;2019-02-28 04:03:37.863;739;188;105;105;99;58;196;27;17;34;634;618;18;113;249;244;256;189;200;198;194;27;549;358;365;131;363;260;549;-2.0;86.0;466.0;146.0;130.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;29614.779296875;9880.1201171875;0.0;2006.51037597656;474.0;106536;;;Calculated values ==>;1551323017.863;347.06000000000006;291.96000000000004;283.66;283.66;283.06;278.96000000000004;274.1680685717883;292.76000000000005;275.86;274.86;276.56;336.56;334.96000000000004;274.96000000000004;284.46000000000004;298.06;297.56;298.76000000000005;292.06;292.96000000000004;292.56;;320.56;275.86;240.61611355647437;262.5002047102346;274.1680685717883;293.16;5490000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2600000.0;5490000.0;0.0;0.014333333333333333;0.07766666666666668;0.024333333333333332;0.021666666666666667;0.021666666666666667;;9880.1201171875;0.0;2006.51037597656;29614.779296875;506967.33677030756;413764.2266525931;225108.12917937728;225108.12917937728;223428.81940578663;430280.9020939914;458262.81198973843;452154.4650788298;473275.31562819314;520047.8238075563;518403.09683884383;452280.9878680821;463849.19620835857;465685.3213544199;465755.3386178344;432852.2836029173;414127.2103214636;458538.7512291684;457986.28317495435;;199022.72361097817;472596.2217928923;202334.4168585257;225108.12917937728;274.1051198096824;5108923.52002094;2083633.2349227434;317557.52926896;0.0;0;340;326;0;0;0;0;15;117;125;2054603763949.364;751985925209.2313;1429390863479.987;19402.69041177695;6576.370586736253;268.39271703416955;5045.693336570836;4067240.655428106;1635259.193007394;62451.44859803287;1875718.2201155855;2.632633955443869;0.20369749082087066
