;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9304;2019-02-28 04:04:37.864;741;184;105;105;98;55;196;26;24;34;638;622;22;112;248;245;256;185;200;198;194;26;542;356;365;130;361;258;542;132.0;110.0;535.0;175.0;130.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;29403.666015625;9669.0947265625;0.0;1994.0866699218802;473.0;106537;;;Calculated values ==>;1551323077.864;347.26;291.56;283.66;283.66;282.96000000000004;278.66;273.955091788801;292.76000000000005;275.76000000000005;275.56;276.56;336.96000000000004;335.36;275.36;284.36;297.96000000000004;297.66;298.76000000000005;291.66;292.96000000000004;292.56;;320.46000000000004;275.76000000000005;240.39332010688793;262.23063862743834;273.955091788801;293.16;5420000.0;3560000.0;3650000.0;1300000.0;3610000.0;2580000.0;5420000.0;0.022000000000000002;0.018333333333333333;0.08916666666666666;0.029166666666666667;0.021666666666666667;0.04366666666666667;;9669.0947265625;0.0;1994.0866699218802;29403.666015625;507843.5245471635;415148.14059818554;225244.59992553043;225244.59992553043;223278.773247331;430412.23801567365;458262.81198973843;453382.1211453705;473405.19094569265;520623.11718193477;518981.24004400085;453131.67985456734;464026.93797578337;465843.48631744814;466173.27820480464;434540.62737680087;415494.0201007883;458538.7512291684;457986.28317495435;;198604.77482894104;472630.20280472847;201811.18645488453;213438.45268077753;273.89233543392794;5109415.348596911;2083796.1477620606;317590.8681334065;0.0;0;340;326;0;0;0;0;15;117;125;2054822767599.9697;752064226514.4479;1429546266070.4167;22431.741676568327;7898.887976870448;349.1878000602309;10678.588598245724;4067589.281506811;1635379.822172877;62456.595188131294;1875849.2579826661;3.546065575573689;0.23594546755112003
9305;2019-02-28 04:05:37.864;741;180;106;105;98;53;196;25;33;33;641;624;26;116;246;245;256;182;200;198;194;24;541;354;365;129;359;254;541;-1.0;111.0;0.0;147.0;130.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;28852.423828125;9228.837890625;0.0;1963.5244140625;474.0;106538;;;Calculated values ==>;1551323137.864;347.26;291.16;283.76000000000005;283.66;282.96000000000004;278.46000000000004;273.7412296467126;292.76000000000005;275.66;276.46000000000004;276.46000000000004;337.26;335.56;275.76000000000005;284.76000000000005;297.76000000000005;297.66;298.76000000000005;291.36;292.96000000000004;292.56;;320.56;275.56;240.16925963744896;261.6868853414304;273.7412296467126;293.16;5410000.0;3540000.0;3650000.0;1290000.0;3590000.0;2540000.0;5410000.0;0.0;0.018500000000000003;0.0;0.0245;0.021666666666666667;0.021666666666666667;;9228.837890625;0.0;1963.5244140625;28852.423828125;507932.8653101251;414135.20160198;225548.02166610118;225264.27701093172;223297.16238897093;430542.39183029096;458262.81198973843;455175.52127500746;473438.18344108673;521258.2285945406;519518.8532051027;454312.7651868588;465079.92870560935;465871.32459077286;466460.0446877315;434777.3265133599;414844.9632653101;458538.7512291684;457986.28317495435;;199022.72361097817;472567.4425401675;200576.20764036177;225548.02166610118;273.40029200208056;5109900.816012275;2083953.6305338705;317623.848225773;0.0;0;340;326;0;0;0;0;15;117;125;2055041767599.9697;752141926514.4479;1429699866070.4167;0.0;6663.785255045241;368.74872008892146;5036.162332691819;4067776.212687449;1635501.1777831428;62462.57799246587;1875980.2142404239;1.078297501392665;0.09069176050756901
9306;2019-02-28 04:06:37.864;742;178;107;106;99;53;196;23;40;32;641;625;31;123;245;246;256;180;200;198;194;23;538;353;365;124;358;250;539;-2.0;110.0;524.0;110.0;130.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;27973.88671875;8378.74609375;0.0;1957.0207519531198;475.0;106539;;;Calculated values ==>;1551323197.864;347.36;290.96000000000004;283.86;283.76000000000005;283.06;278.46000000000004;273.6339639331285;292.76000000000005;275.46000000000004;277.16;276.36;337.26;335.66;276.26000000000005;285.46000000000004;297.66;297.76000000000005;298.76000000000005;291.16;292.96000000000004;292.56;;320.66;275.46000000000004;239.02933182858504;261.13683023647616;273.6339639331285;293.16;5380000.0;3529999.9999999995;3650000.0;1240000.0;3579999.9999999995;2500000.0;5390000.0;0.0;0.018333333333333333;0.08733333333333333;0.018333333333333333;0.021666666666666667;0.021666666666666667;;8378.74609375;0.0;1957.0207519531198;27973.88671875;508323.93463363836;414232.6788787524;225872.75553151977;225587.90507705905;223613.44875034754;430607.02586249536;458262.81198973843;456689.9109880758;473988.1805627707;521584.91977215663;519952.349374797;455596.77075306367;466465.15716702095;465885.42676947766;466731.7774718429;435480.9961174647;414939.32957150566;458538.7512291684;457986.28317495435;;199440.67485045042;473123.86364084855;201033.89716870885;225872.75553151977;273.5753021331361;5110374.368600166;2084100.360400407;317656.51943548984;0.0;0;340;326;0;0;0;0;15;117;125;2055260767599.9697;752217826514.4479;1429851066070.4167;22327.291873558046;4988.316051989228;376.5972200092486;5029.126432274416;4067962.273453062;1635598.2786273682;62468.78920863335;1876064.0916467987;3.165834917361178;0.22935732850429744
9307;2019-02-28 04:07:37.855;745;176;107;107;100;53;196;22;43;31;642;625;36;122;244;246;256;177;200;198;194;22;536;352;365;126;357;247;537;166.0;111.0;0.0;65.0;130.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26268.392578125;7298.59033203125;0.0;1130.49230957031;477.0;106540;;;Calculated values ==>;1551323257.855;347.66;290.76000000000005;283.86;283.86;283.16;278.46000000000004;273.5264737036516;292.76000000000005;275.36;277.46000000000004;276.26000000000005;337.36;335.66;276.76000000000005;285.36;297.56;297.76000000000005;298.76000000000005;290.86;292.96000000000004;292.56;;320.86;275.36;239.4893008659735;260.72004837742526;273.5264737036516;293.16;5360000.0;3520000.0000000005;3650000.0;1260000.0;3570000.0000000005;2470000.0;5370000.0;0.027666666666666666;0.018500000000000003;0.0;0.010833333333333334;0.021666666666666667;0.04933333333333333;;7298.59033203125;0.0;1130.49230957031;26268.392578125;508871.207805231;414332.0034719807;225913.22745611225;225913.22745611225;223931.2737283341;430671.36484660726;458262.81198973843;457538.16997962666;473633.855386716;521931.166437315;520200.1233644423;456696.53541972896;466777.8777914036;465899.65062480443;466874.24836804555;435944.88495735615;414685.7420490697;458538.7512291684;457986.28317495435;;200276.58477070546;472766.8058740305;200676.49766902035;211760.19656199988;273.43087882844975;5110826.319790984;2084230.9852738143;317682.2448515842;0.0;0;340;326;0;0;0;0;15;117;125;2055479734749.74;752292815264.3691;1430000143705.2603;0.0;2947.6450055542764;393.2941438032988;12147.153606239088;4068148.3063093647;1635664.4017161604;62475.20400762752;1876207.2058432861;1.8374588806563013;0.02979572029872766
9308;2019-02-28 04:08:37.855;747;175;108;107;101;55;196;23;47;32;643;622;41;117;244;247;256;178;200;198;194;22;539;351;365;128;357;245;541;-1.0;86.0;0.0;75.0;130.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25133.16796875;6177.19091796875;0.0;1109.71813964844;480.0;106541;;;Calculated values ==>;1551323317.855;347.86;290.66;283.96000000000004;283.86;283.26000000000005;278.66;273.4187578820637;292.76000000000005;275.46000000000004;277.86;276.36;337.46000000000004;335.36;277.26000000000005;284.86;297.56;297.86;298.76000000000005;290.96000000000004;292.96000000000004;292.56;;321.16;275.36;239.943914813709;260.44013211722256;273.4187578820637;293.16;5390000.0;3510000.0;3650000.0;1280000.0;3570000.0000000005;2450000.0;5410000.0;0.0;0.014333333333333333;0.0;0.0125;0.021666666666666667;0.021666666666666667;;6177.19091796875;0.0;1109.71813964844;25133.16796875;508851.6474110603;247663.56910712953;226117.64674176998;225832.47511515833;224136.2054282034;430735.4089219946;458262.81198973843;458336.72780140967;473471.244710016;522195.3881747723;520059.742938613;457620.9684912569;466491.28766098444;465899.65062480443;467144.6279239212;435247.4974539622;413408.5767822079;458538.7512291684;457986.28317495435;;201530.46850934727;472505.00135272456;199690.54808797856;226117.64674176998;273.03880373158415;5111254.666128874;2084343.2834508976;317700.91327199433;0.0;0;340;326;0;0;0;0;15;117;125;2055698734749.74;752369015264.3691;1430147743705.2603;0.0;3410.180665809325;313.0245296284789;5023.820456052328;4068148.3063093647;1635717.383596755;62481.08999657279;1876350.2972938053;1.200375300738335;0.06462031712224268
9309;2019-02-28 04:09:37.876;750;177;109;109;102;56;196;22;50;31;643;620;45;126;243;247;256;181;200;198;194;21;550;351;365;129;357;249;551;242.0;85.0;0.0;150.0;130.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24939.169921875;5947.78662109375;0.0;1119.79309082031;482.0;106542;;;Calculated values ==>;1551323377.876;348.16;290.86;284.06;284.06;283.36;278.76000000000005;273.4187578820637;292.76000000000005;275.36;278.16;276.26000000000005;337.46000000000004;335.16;277.66;285.76000000000005;297.46000000000004;297.86;298.76000000000005;291.26000000000005;292.96000000000004;292.56;;321.36;275.26000000000005;240.16925963744896;260.9983114674233;273.4187578820637;293.16;5500000.0;3510000.0;3650000.0;1290000.0;3570000.0000000005;2490000.0;5510000.0;0.04033333333333333;0.014166666666666666;0.0;0.025;0.021666666666666667;0.062;;5947.78662109375;0.0;1119.79309082031;24939.169921875;508246.39432816976;247945.02815366088;226200.997294266;226200.997294266;224228.04392810378;430735.4089219946;458262.81198973843;458056.21065356245;473244.79008953704;521870.25731063006;519524.73402930726;457455.6955019494;466951.62806064705;465769.70841700374;467144.6279239212;432606.41776339454;249462.6530864694;458538.7512291684;457986.28317495435;;202366.40377179522;472276.9222685092;200286.43386069304;209342.59850145777;273.2733923820522;5111672.081654978;2084444.3602947535;317719.499034961;0.0;0;340;326;0;0;0;0;15;117;125;2055917811399.4058;752446142249.2515;1430295995575.0342;0.0;6799.762210195404;2594.5366662564393;15415.908449756787;4068148.3063093647;1635802.4962329254;62505.32815355501;1876520.6879836365;3.5104248324762746;0.11849224065603403
9310;2019-02-28 04:10:37.856;753;180;111;110;104;54;196;23;54;31;643;620;50;132;243;248;256;186;200;198;194;21;558;352;365;130;358;256;559;119.0;85.0;266.0;172.0;130.0;0;97;23;1;0;0;0;0;0;0;1;0;0;0;0;25622.9296875;6614.447265625;0.0;1136.54553222656;485.0;106543;;;Calculated values ==>;1551323437.856;348.46000000000004;291.16;284.26000000000005;284.16;283.56;278.56;273.5264737036516;292.76000000000005;275.46000000000004;278.56;276.26000000000005;337.46000000000004;335.16;278.16;286.36;297.46000000000004;297.96000000000004;298.76000000000005;291.76000000000005;292.96000000000004;292.56;;321.66;275.26000000000005;240.39332010688793;261.9595390733887;273.5264737036516;293.16;5580000.0;3520000.0000000005;3650000.0;1300000.0;3579999.9999999995;2560000.0;5590000.0;0.01983333333333333;0.014166666666666666;0.044333333333333336;0.028666666666666667;0.021666666666666667;0.041499999999999995;;6614.447265625;0.0;1136.54553222656;25622.9296875;507907.9103702507;248694.20702596652;226609.147601121;226325.40148757055;224637.22318914058;430671.36484660726;458262.81198973843;457412.81034958904;473114.68441337737;521299.32174450887;518942.64146931836;456926.07665658905;466647.04510449234;465625.14543771395;467130.97620481695;430594.24391398835;250995.64159748814;458538.7512291684;457986.28317495435;;203620.32615720207;472145.33331970085;200621.1398068865;214189.17600467964;273.40916795340297;5112093.292034914;2084549.010682082;317738.2955892184;0.0;0;340;326;0;0;0;0;15;117;125;2056136738399.4753;752523816349.2761;1430447445075.0823;11384.430727393146;7783.693547367345;2544.313532817086;10117.579947566399;4068243.1449420378;1635923.9845213445;62548.13763064369;1876733.3961273252;4.106573001069838;0.250540888545357
9311;2019-02-28 04:11:37.857;757;187;110;110;106;56;196;24;58;31;646;621;54;129;243;248;256;191;200;197;194;22;561;353;365;132;358;264;562;121.0;87.0;937.0;138.0;130.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;27085.017578125;8040.15380859375;0.0;1187.53234863281;486.0;106544;;;Calculated values ==>;1551323497.857;348.86;291.86;284.16;284.16;283.76000000000005;278.76000000000005;273.6339639331285;292.76000000000005;275.56;278.96000000000004;276.26000000000005;337.76;335.26000000000005;278.56;286.06;297.46000000000004;297.96000000000004;298.76000000000005;292.26000000000005;292.86;292.56;;321.76000000000005;275.36;240.83765695389522;263.0348170998261;273.6339639331285;293.16;5610000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2640000.0;5620000.0;0.020166666666666666;0.0145;0.15616666666666665;0.023;0.021666666666666667;0.041833333333333333;;8040.15380859375;0.0;1187.53234863281;27085.017578125;508140.6151874518;251230.37358079918;226266.08995879247;226266.08995879247;225140.21745031374;430607.02586249536;458262.81198973843;456601.04438692535;472853.8412306012;520952.4553789451;518377.2573975595;456106.4472582583;465145.9772658648;465625.14543771395;466988.98658911174;429817.72224261804;252825.72291499353;458400.8548651725;457986.28317495435;;204038.30555042345;471978.8095216074;201082.89232074664;214125.98273088987;273.5944742895516;5112532.532250557;2084671.1343933996;317757.6632277344;0.0;0;340;326;0;0;0;0;15;117;125;2056355742050.081;752602417659.4935;1430603447675.5137;39903.41808100157;6230.606095619798;2566.3839902505556;10201.489235243364;4068670.550806602;1636040.7722984562;62590.727486606134;1876902.72452641;6.3831708619594645;0.40852590041644593
9312;2019-02-28 04:12:37.867;761;189;108;108;107;57;196;25;60;31;652;625;57;117;244;247;256;191;200;198;194;23;559;357;365;133;362;266;560;-1.0;118.0;1124.0;192.0;130.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;28339.62890625;9226.2978515625;0.0;1191.65087890625;486.0;106545;;;Calculated values ==>;1551323557.867;349.26;292.06;283.96000000000004;283.96000000000004;283.86;278.86;274.0616903277293;292.76000000000005;275.66;279.16;276.26000000000005;338.36;335.66;278.86;284.86;297.56;297.86;298.76000000000005;292.26000000000005;292.96000000000004;292.56;;321.76000000000005;275.46000000000004;241.05796691057077;263.299902668528;274.0616903277293;293.16;5590000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2660000.0;5600000.0;0.0;0.019666666666666666;0.18733333333333332;0.032;0.021666666666666667;0.021666666666666667;;9226.2978515625;0.0;1191.65087890625;28339.62890625;508816.81265666836;252131.3319659097;225740.55108292264;225740.55108292264;225459.05117869435;430346.717906069;458262.81198973843;456520.64591992885;472723.10170879104;521406.46507941745;518622.7377076334;456148.64740695804;463432.8367611559;465175.32018785755;466288.85533692164;430336.7927326803;410158.77762629226;458538.7512291684;457986.28317495435;;204038.30555042345;471944.1597200548;202120.83789043064;225740.55108292264;274.01747930642733;5112994.481283196;2084815.0454717276;317777.49305904855;0.0;0;340;326;0;0;0;0;15;117;125;2056574778550.0461;752681930909.4808;1430762474175.4883;47657.564037526;8634.346298547975;396.8342970922977;5031.990861994021;4069400.347269949;1636164.6675474884;62615.42508791102;1877029.691351478;5.924461435930218;0.4642059714295092
9313;2019-02-28 04:13:37.867;762;185;107;107;107;59;196;27;60;32;656;628;58;103;246;246;256;184;200;198;194;25;562;361;365;134;366;266;562;-1.0;84.0;852.0;162.0;130.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;29095.779296875;10068.5234375;0.0;1187.38171386719;484.0;106546;;;Calculated values ==>;1551323617.867;349.36;291.66;283.86;283.86;283.86;279.06;274.4858918419099;292.76000000000005;275.86;279.16;276.36;338.76;335.96000000000004;278.96000000000004;283.46000000000004;297.76000000000005;297.76000000000005;298.76000000000005;291.56;292.96000000000004;292.56;;321.56;275.66;241.2770596917726;263.299902668528;274.4858918419099;293.16;5620000.0;3610000.0;3650000.0;1340000.0;3660000.0;2660000.0;5620000.0;0.0;0.014;0.142;0.027000000000000003;0.021666666666666667;0.021666666666666667;;10068.5234375;0.0;1187.38171386719;29095.779296875;508676.3795152455;250451.59811700613;225420.68466066167;225420.68466066167;225420.68466066167;430081.6785162784;458262.81198973843;456520.64591992885;472689.592463476;521818.2845548255;518932.3926286938;456272.74777275196;461760.4147237533;464854.9636409364;465582.3289076539;429556.06093462755;250066.5888843259;458538.7512291684;457986.28317495435;;203202.34940748036;472007.13841251616;203171.5309175426;225420.68466066167;274.4437084373984;5113473.109684889;2084975.8356491365;317797.318330655;0.0;0;340;326;0;0;0;0;15;117;125;2056793778550.0461;752762030909.4808;1430922074175.4883;35975.574330338844;7258.5614023642875;2512.8526087042233;5038.921301143008;4070097.2900896813;1636297.108444996;62639.67247879266;1877113.6156195041;4.511934754210477;0.333793461802198
9314;2019-02-28 04:14:40.848;762;182;106;106;105;62;196;27;58;33;656;630;55;92;248;244;256;186;200;198;194;26;562;364;365;136;369;266;562;-1.0;109.0;683.0;187.0;130.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;30037.26171875;10994.7314453125;0.0;1180.24890136719;483.0;106547;;;Calculated values ==>;1551323680.848;349.36;291.36;283.76000000000005;283.76000000000005;283.66;279.36;274.8017692304317;292.76000000000005;275.86;278.96000000000004;276.46000000000004;338.76;336.16;278.66;282.36;297.96000000000004;297.56;298.76000000000005;291.76000000000005;292.96000000000004;292.56;;321.46000000000004;275.76000000000005;241.71165711629368;263.299902668528;274.8017692304317;293.16;5620000.0;3640000.0;3650000.0;1360000.0;3690000.0;2660000.0;5620000.0;0.0;0.018166666666666668;0.11383333333333333;0.03116666666666667;0.021666666666666667;0.021666666666666667;;10994.7314453125;0.0;1180.24890136719;30037.26171875;508676.3795152455;249304.8890369279;225140.21745031374;225140.21745031374;224860.40375144768;429879.7862731237;458262.81198973843;456272.74777275196;472525.0707617092;521818.2845548255;519138.77898428973;455900.14131549967;460435.4372803732;464680.42916884983;464883.6276779939;429556.06093462755;250839.4955825179;458538.7512291684;457986.28317495435;;202784.37528459195;471840.61823089625;203915.11182958525;225140.21745031374;274.7450796763385;5113990.3677478125;2085160.0835456157;317818.0288506066;0.0;0;340;326;0;0;0;0;15;117;125;2057023659199.8513;752847055259.4087;1431089603635.3462;28726.710891530474;8350.344949507527;3246.6842705633253;5044.9980907005465;4070663.2643427514;1636433.6451852894;62690.05322766565;1877201.8233037652;3.7263910832245943;0.2801723532156597
9315;2019-02-28 04:15:37.848;762;192;105;105;103;65;196;27;56;34;654;629;51;86;250;241;256;195;200;198;194;26;557;365;365;137;370;267;557;-1.0;110.0;347.0;104.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29908.15234375;10926.36328125;0.0;1186.19958496094;483.0;106548;;;Calculated values ==>;1551323737.848;349.36;292.36;283.66;283.66;283.46000000000004;279.66;274.9066339382667;292.76000000000005;275.86;278.76000000000005;276.56;338.56000000000006;336.06;278.26000000000005;281.76000000000005;298.16;297.26000000000005;298.76000000000005;292.66;292.96000000000004;292.56;;321.46000000000004;275.76000000000005;241.92719264551067;263.43189868330234;274.9066339382667;293.16;5570000.0;3650000.0;3650000.0;1370000.0;3700000.0;2670000.0;5570000.0;0.0;0.018333333333333333;0.057833333333333334;0.017333333333333333;0.021666666666666667;0.021666666666666667;;10926.36328125;0.0;1186.19958496094;29908.15234375;509117.70824812946;411902.9413244403;224954.8209867075;224954.8209867075;224395.34351883474;429811.8947417682;458262.81198973843;455859.0675481126;472491.6353866644;521530.8713538867;518952.3164289751;455234.9699716218;459551.67958315444;464799.13120582135;464341.04294382274;430850.3328823465;413051.426362488;458538.7512291684;457986.28317495435;;202784.37528459195;471708.256711685;204141.60139816525;224954.8209867075;274.8371142492705;5114464.93560914;2085333.6255455343;317836.7632344567;0.0;0;340;326;0;0;0;0;15;117;125;2057231709199.8513;752924860259.4087;1431241508635.3462;14557.660125671955;4637.822025434342;326.3132861974061;5049.015014078682;4071005.932279971;1636536.468173841;62718.33945832334;1877281.7342408446;2.028539353956612;0.14383524175005782
9316;2019-02-28 04:16:37.859;760;190;104;104;99;63;196;28;56;34;652;628;48;83;250;241;256;192;200;198;194;27;549;362;365;137;367;267;548;-1.0;83.0;399.0;106.0;130.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29733.802734375;10730.03125;0.0;1188.76196289062;477.0;106549;;;Calculated values ==>;1551323797.859;349.16;292.16;283.56;283.56;283.06;279.46000000000004;274.5913991737795;292.76000000000005;275.96000000000004;278.76000000000005;276.56;338.36;335.96000000000004;277.96000000000004;281.46000000000004;298.16;297.26000000000005;298.76000000000005;292.36;292.96000000000004;292.56;;320.86;275.86;241.92719264551067;263.43189868330234;274.5913991737795;293.16;5490000.0;3620000.0000000005;3650000.0;1370000.0;3670000.0000000005;2670000.0;5480000.0;0.0;0.013833333333333333;0.0665;0.017666666666666667;0.021666666666666667;0.021666666666666667;;10730.03125;0.0;1188.76196289062;29733.802734375;509573.8225902066;414883.2198629546;224845.77224265877;224845.77224265877;223447.0981789535;430014.67791919125;458262.81198973843;455859.0675481126;472491.6353866644;521324.805813728;518849.04665521556;454859.23926218;459186.20377691474;465236.6699430183;464781.3556694665;432852.2836029173;415579.6716023351;458538.7512291684;457986.28317495435;;200276.58477070546;471806.2409394271;203397.52443427322;224845.77224265877;274.5358093219071;5114962.043020432;2085514.128585873;317856.55820907524;0.0;0;340;326;0;0;0;0;15;117;125;2057450749349.552;753007075329.2964;1431401738005.1272;16788.69261707032;4741.887324924386;238.9377993413865;5051.377736866404;4071267.1997760646;1636614.646748432;62723.05074760777;1877365.9196114764;2.2503029458716255;0.16131806103395857
9317;2019-02-28 04:17:37.849;755;185;104;104;98;59;196;29;54;35;650;626;45;81;249;242;256;186;200;197;194;28;542;359;365;137;364;263;542;-1.0;83.0;146.0;0.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29640.32421875;10657.267578125;0.0;1171.435546875;473.0;106550;;;Calculated values ==>;1551323857.849;348.66;291.66;283.56;283.56;282.96000000000004;279.06;274.27422755570615;292.76000000000005;276.06;278.56;276.66;338.16;335.76000000000005;277.66;281.26000000000005;298.06;297.36;298.76000000000005;291.76000000000005;292.86;292.56;;320.46000000000004;275.96000000000004;241.92719264551067;262.9017227912062;274.27422755570615;293.16;5420000.0;3590000.0;3650000.0;1370000.0;3640000.0;2630000.0;5420000.0;0.0;0.013833333333333333;0.024333333333333332;0.0;0.021666666666666667;0.021666666666666667;;10657.267578125;0.0;1171.435546875;29640.32421875;509572.39514785213;415494.0201007883;224961.7466460286;224961.7466460286;223278.773247331;430214.79039162316;458262.81198973843;456271.17482691904;472589.4791058512;521445.5860407419;518976.10801494657;455155.1530933704;459572.4436253997;465540.6161959158;465349.75327765616;434540.62737680087;415836.23157297884;458400.8548651725;457986.28317495435;;198604.77482894104;471904.2073218062;202758.08115945454;224961.7466460286;274.27422755570615;5115456.744947721;2085692.326371554;317876.2232436077;0.0;0;340;326;0;0;0;0;15;117;125;2057669712849.587;753089261629.3094;1431560711505.1526;6168.818612574969;0.0;258.7441419528714;5048.864958126725;4071458.480484243;1636654.1558901914;62727.197405894294;1877450.0742725;0.9702185938202388;0.02973116834466557
9318;2019-02-28 04:18:37.880;748;181;105;104;97;55;196;29;51;36;644;622;42;79;247;242;256;183;200;197;194;27;544;355;365;136;360;255;544;-2.0;86.0;-1.0;46.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29755.486328125;10770.5654296875;0.0;1131.77319335938;471.0;106551;;;Calculated values ==>;1551323917.88;347.96000000000004;291.26000000000005;283.66;283.56;282.86;278.66;273.8482719121499;292.76000000000005;276.06;278.26000000000005;276.76000000000005;337.56000000000006;335.36;277.36;281.06;297.86;297.36;298.76000000000005;291.46000000000004;292.86;292.56;;320.26000000000005;275.86;241.71165711629368;261.82340779136865;273.8482719121499;293.16;5440000.0;3550000.0;3650000.0;1360000.0;3600000.0;2550000.0;5440000.0;0.0;0.014333333333333333;0.0;0.007666666666666667;0.021666666666666667;0.021666666666666667;;10770.5654296875;0.0;1131.77319335938;29755.486328125;508531.65280873014;413261.04569832893;225205.38267147745;224922.91069721474;222964.24813300895;430477.46260093397;458262.81198973843;457210.2442064382;472818.15071447083;521483.3296614225;519230.93377921934;456113.1101176497;460577.8895967287;465857.34435233945;465928.4623088799;434063.9325062132;413992.5003723105;458400.8548651725;457986.28317495435;;197768.88456892778;471938.4492427271;200830.04668836494;225205.38267147745;273.5042763247248;5115951.965768707;2085870.9839057534;317895.4265664134;0.0;0;340;326;0;0;0;0;15;117;125;2057888826000.0881;753171203944.497;1431716191795.5083;0.0;2078.4977529167763;287.6905272526051;5043.586177575333;4071509.9138663234;1636671.4856539264;62731.75338085292;1877534.2214857657;0.622547777576831;0.02080683466143416
9319;2019-02-28 04:19:37.850;746;181;106;105;97;52;196;27;48;36;636;616;40;77;245;243;256;183;200;197;194;24;543;354;365;136;359;246;544;283.0;109.0;420.0;144.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29753.703125;10787.0595703125;0.0;1087.47387695312;470.0;106552;;;Calculated values ==>;1551323977.85;347.76;291.26000000000005;283.76000000000005;283.66;282.86;278.36;273.7412296467126;292.76000000000005;275.86;277.96000000000004;276.76000000000005;336.76000000000005;334.76000000000005;277.16;280.86;297.66;297.46000000000004;298.76000000000005;291.46000000000004;292.86;292.56;;320.16;275.56;241.71165711629368;260.58029834229245;273.7412296467126;293.16;5430000.0;3540000.0;3650000.0;1360000.0;3590000.0;2460000.0;5440000.0;0.04716666666666667;0.018166666666666668;0.07;0.024;0.021666666666666667;0.06883333333333333;;10787.0595703125;0.0;1087.47387695312;29753.703125;508373.1371893274;413261.04569832893;225488.54607163643;225205.38267147745;222964.24813300895;430542.39183029096;458262.81198973843;458296.43712436303;472818.15071447083;521402.19482411887;519365.87504695833;457339.8851342186;461721.29784710926;465741.0905809244;466201.75019206293;434302.8340888684;413992.5003723105;458400.8548651725;457986.28317495435;;197350.94305643384;471644.9034095714;201247.48264764994;208877.8415946675;273.66329471696923;5116447.627724126;2086050.5409566876;317913.9110450719;0.0;0;340;326;0;0;0;0;15;117;125;2058107716499.3223;753252763144.2117;1431866416644.9827;17993.42681336992;6489.538098286115;368.9710625174683;17146.96439544308;4071659.7841166323;1636742.8502522875;62737.22282465858;1877719.0502792667;3.5368884643874385;0.17361057320723505
9320;2019-02-28 04:20:37.851;750;180;106;106;99;52;196;25;46;35;622;606;38;81;245;244;256;181;200;198;194;24;538;353;365;136;358;243;539;-2.0;112.0;-1.0;66.0;130.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27653.4296875;8702.3994140625;0.0;1060.98571777344;471.0;106553;;;Calculated values ==>;1551324037.851;348.16;291.16;283.76000000000005;283.76000000000005;283.06;278.36;273.6339639331285;292.76000000000005;275.66;277.76000000000005;276.66;335.36;333.76000000000005;276.96000000000004;281.26000000000005;297.66;297.56;298.76000000000005;291.26000000000005;292.96000000000004;292.56;;320.26000000000005;275.56;241.71165711629368;260.1585393101385;273.6339639331285;293.16;5380000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2430000.0;5390000.0;0.0;0.018666666666666668;0.0;0.011000000000000001;0.021666666666666667;0.021666666666666667;;8702.3994140625;0.0;1060.98571777344;27653.4296875;509309.43321502884;414939.32957150566;225587.90507705905;225587.90507705905;223613.44875034754;430607.02586249536;458262.81198973843;458536.1807294529;472720.47428543336;520224.86323914194;518597.62830169493;457584.88980829704;462640.5126382615;465885.42676947766;466474.1722881754;435480.9961174647;415286.76741800905;458538.7512291684;457986.28317495435;;197768.88456892778;471644.9034095714;200108.28664207627;225587.90507705905;273.21199364354976;5116926.028472099;2086212.9558222094;317931.81517347466;0.0;0;340;326;0;0;0;0;15;117;125;2058326720149.928;753334364504.4374;1432013119090.3884;0.0;2986.902784442447;376.9589357231716;5035.298192121065;4071809.7318395786;1636821.8219093676;62743.43901159583;1877903.9055488773;0.8602712889916775;0.04097613672545168
9321;2019-02-28 04:21:37.861;755;177;107;106;100;53;196;24;47;34;610;595;41;95;244;244;256;178;200;197;194;22;536;351;365;135;357;244;538;222.0;110.0;329.0;103.0;130.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26379.32421875;7407.951171875;0.0;1072.69567871094;475.0;106554;;;Calculated values ==>;1551324097.861;348.66;290.86;283.86;283.76000000000005;283.16;278.46000000000004;273.4187578820637;292.76000000000005;275.56;277.86;276.56;334.16;332.66;277.26000000000005;282.66;297.56;297.56;298.76000000000005;290.96000000000004;292.86;292.56;;320.66;275.36;241.49495122638035;260.2995467637923;273.4187578820637;293.16;5360000.0;3510000.0;3650000.0;1350000.0;3570000.0000000005;2440000.0;5380000.0;0.037000000000000005;0.018333333333333333;0.05483333333333333;0.017166666666666667;0.021666666666666667;0.05866666666666667;;7407.951171875;0.0;1072.69567871094;26379.32421875;510099.29396665643;414282.1117345503;225892.96744941315;225607.91729806908;223912.35887620677;430735.4089219946;458262.81198973843;458495.91605372983;472753.7123474745;518921.257836861;517393.2553340457;457781.79669079714;464111.32963642495;465899.65062480443;466759.817364949;435944.88495735615;414636.6513242617;458400.8548651725;457986.28317495435;;199440.67485045042;471581.87251044664;200472.23562995828;209860.57408600696;273.3463617440828;5117376.376466738;2086347.2311192243;317949.59881522227;0.0;0;340;326;0;0;0;0;15;117;125;2058545756649.893;753415678054.4244;1432159243440.3652;14148.29847657014;4654.0487664483835;390.65094994006523;14556.70826655158;4071927.653977279;1636885.5071180477;62749.83682676685;1878067.1994804605;3.97961465134919;0.17979518589796922
9322;2019-02-28 04:22:37.861;757;176;107;107;101;53;196;23;48;33;603;588;45;112;243;245;255;177;200;197;194;21;538;352;365;134;357;246;539;335.0;110.0;53.0;122.0;130.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25541.138671875;6569.73046875;0.0;1094.10791015625;479.0;106555;;;Calculated values ==>;1551324157.861;348.86;290.76000000000005;283.86;283.86;283.26000000000005;278.46000000000004;273.5264737036516;292.76000000000005;275.46000000000004;277.96000000000004;276.46000000000004;333.46000000000004;331.96000000000004;277.66;284.36;297.46000000000004;297.66;298.66;290.86;292.86;292.56;;321.06;275.26000000000005;241.2770596917726;260.58029834229245;273.5264737036516;293.16;5380000.0;3520000.0000000005;3650000.0;1340000.0;3570000.0000000005;2460000.0;5390000.0;0.05583333333333333;0.018333333333333333;0.008833333333333334;0.02033333333333333;0.021666666666666667;0.0775;;6569.73046875;0.0;1094.10791015625;25541.138671875;510169.3469185803;413509.3325022522;225872.75553151977;225872.75553151977;224174.18640110898;430671.36484660726;458262.81198973843;458296.43712436303;472787.01963726926;518040.52590777556;516509.45608806197;457938.3590730115;465775.6224249972;465769.70841700374;466745.737608159;435263.0848848124;413873.17205893324;458400.8548651725;457986.28317495435;;201112.50472608567;471616.79343737353;200640.53617661787;207694.70502852596;273.41677590001865;5117809.046990827;2086463.711799563;317967.6555117962;0.0;0;340;326;0;0;0;0;15;117;125;2058764756649.893;753496378054.4244;1432306243440.3652;2275.960458371749;5509.850564302031;392.14840180778486;19397.5973063482;4072064.522801737;1636970.2062791372;62756.36015469808;1878350.1520269013;3.5981391265671796;0.09150487032913611
9323;2019-02-28 04:23:37.852;759;176;109;108;102;53;196;22;50;32;601;584;48;125;243;245;255;181;200;197;194;21;552;350;365;133;355;250;554;-2.0;110.0;262.0;145.0;130.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25545.12109375;6603.435546875;0.0;1110.70764160156;484.0;106556;;;Calculated values ==>;1551324217.852;349.06000000000006;290.76000000000005;284.06;283.96000000000004;283.36;278.46000000000004;273.3108153835814;292.76000000000005;275.36;278.16;276.36;333.26000000000005;331.56;277.96000000000004;285.66;297.46000000000004;297.66;298.66;291.26000000000005;292.86;292.56;;321.56;275.26000000000005;241.05796691057077;261.13683023647616;273.3108153835814;293.16;5520000.0;3500000.0;3650000.0;1330000.0;3550000.0;2500000.0;5540000.0;0.0;0.018333333333333333;0.043666666666666666;0.024166666666666666;0.021666666666666667;0.021666666666666667;;6603.435546875;0.0;1110.70764160156;25545.12109375;509185.99276925414;247435.64966304178;226141.15807206248;225857.83685173327;224172.12120598205;430799.1582183253;458262.81198973843;457895.93577920616;472820.39598721155;517499.4492290579;515758.8067448377;457655.4315585443;466694.875025402;466058.0093327334;467030.3681613109;431876.8669557194;249313.85734774693;458400.8548651725;457986.28317495435;;203202.34940748036;471749.2581616372;200011.20215896476;226141.15807206248;273.16082946735344;5118234.701963936;2086573.4717164538;317986.02621868876;0.0;0;340;326;0;0;0;0;15;117;125;2058983723799.6633;753576466039.3405;1432455021120.2092;11260.966701417208;6567.003020064583;3346.988509479496;5023.311043895991;4072177.313606791;1637070.831629501;62787.51495500498;1878553.6290701376;3.3961346885539325;0.237756239404483
9324;2019-02-28 04:24:37.832;761;182;110;110;104;54;196;22;52;31;603;585;50;132;242;246;255;187;200;197;194;20;556;352;365;133;357;255;558;141.0;108.0;538.0;219.0;130.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;26131.13671875;7037.3271484375;0.0;1139.95007324219;487.0;106557;;;Calculated values ==>;1551324277.832;349.26;291.36;284.16;284.16;283.56;278.56;273.5264737036516;292.76000000000005;275.36;278.36;276.26000000000005;333.46000000000004;331.66;278.16;286.36;297.36;297.76000000000005;298.66;291.86;292.86;292.56;;321.86;275.16;241.05796691057077;261.82340779136865;273.5264737036516;293.16;5560000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2550000.0;5580000.0;0.0235;0.018000000000000002;0.08966666666666666;0.0365;0.021666666666666667;0.04516666666666667;;7037.3271484375;0.0;1139.95007324219;26131.13671875;509081.57444963546;249499.1873942054;226345.26399939676;226345.26399939676;224655.96928433658;430671.36484660726;458262.81198973843;457331.6862898286;472723.10170879104;517282.1913610144;515432.78767457826;457088.71109039267;466789.37904378615;465639.66166502296;466874.24836804555;430865.6535305442;251443.07916124177;458400.8548651725;457986.28317495435;;204456.2876039246;471651.78204872925;200659.2042597732;212980.93033413135;273.4240973126802;5118665.193900683;2086687.1068479433;318004.77544782474;0.0;0;340;326;0;0;0;0;15;117;125;2059202650799.733;753656239439.3658;1432606470620.2573;23014.96588869497;9891.229089296896;3229.606338647444;11066.075103310506;4072462.8511675424;1637207.9378464778;62842.301643771105;1878687.6625953342;5.772321903775949;0.38274296803877
9325;2019-02-28 04:25:37.863;765;187;110;110;106;54;196;24;55;31;610;588;53;132;243;245;255;191;200;197;194;22;559;355;365;134;360;258;560;0.0;109.0;831.0;237.0;130.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26697.728515625;7624.54296875;0.0;1160.14135742188;488.0;106558;;;Calculated values ==>;1551324337.863;349.66;291.86;284.16;284.16;283.76000000000005;278.56;273.8482719121499;292.76000000000005;275.56;278.66;276.26000000000005;334.16;331.96000000000004;278.46000000000004;286.36;297.46000000000004;297.66;298.66;292.26000000000005;292.86;292.56;;321.96000000000004;275.36;241.2770596917726;262.23063862743834;273.8482719121499;293.16;5590000.0;3550000.0;3650000.0;1340000.0;3600000.0;2580000.0;5600000.0;0.0;0.018166666666666668;0.1385;0.0395;0.021666666666666667;0.021666666666666667;;7624.54296875;0.0;1160.14135742188;26697.728515625;509314.6430531876;251336.13272965632;226305.5851081385;226305.5851081385;225178.21802047812;430477.46260093397;458262.81198973843;457210.67377449246;472592.1488768574;517748.271266058;515484.1186241432;456966.5238690893;466361.5613869483;465335.1870322967;466316.7963488316;430093.19648198725;410158.77762629226;458400.8548651725;457986.28317495435;;204874.27233412856;471714.4053827849;201514.9680027162;226305.5851081385;273.7722714658462;5119105.661901175;2086809.3522262103;318023.9527795527;0.0;0;340;326;0;0;0;0;15;117;125;2059421763949.364;753736380824.2308;1432760450134.998;35413.85524939102;10672.877776512714;362.1419425451258;5019.7484581143435;4072950.009578075;1637379.3939433089;62872.24834386905;1878821.7803831939;5.858904146757404;0.4872409577960495
9326;2019-02-28 04:26:37.863;768;189;108;109;107;57;196;26;58;31;617;593;55;126;245;244;255;191;200;197;194;24;554;357;365;134;362;261;556;-1.0;111.0;625.0;216.0;130.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27027.015625;8023.95556640625;0.0;1176.27392578125;488.0;106559;;;Calculated values ==>;1551324397.863;349.96000000000004;292.06;283.96000000000004;284.06;283.86;278.86;274.0616903277293;292.76000000000005;275.76000000000005;278.96000000000004;276.26000000000005;334.86;332.46000000000004;278.66;285.76000000000005;297.66;297.56;298.66;292.26000000000005;292.86;292.56;;321.96000000000004;275.56;241.2770596917726;262.63441904999945;274.0616903277293;293.16;5540000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2610000.0;5560000.0;0.0;0.018500000000000003;0.10416666666666667;0.036000000000000004;0.021666666666666667;0.021666666666666667;;8023.95556640625;0.0;1176.27392578125;27027.015625;510125.06984542403;411156.2656500391;225818.56121347146;226101.4974220925;225536.3107355548;430346.717906069;458262.81198973843;457090.42718842515;472592.1488768574;518216.4126239948;515742.5969601459;456722.2913988086;465229.6912316538;465306.4224800408;465899.65062480443;431373.8717029348;411946.55931517074;458400.8548651725;457986.28317495435;;204874.27233412856;471909.57779161324;202059.17334503675;225818.56121347146;273.9934765106659;5119553.368102347;2086939.75638067;318043.42290691275;0.0;0;340;326;0;0;0;0;15;117;125;2059640763949.364;753816780824.2308;1432916150134.998;26565.755608686293;9714.614560076754;359.4052791736349;5030.300642498796;4073466.5063352254;1637549.2897127804;62878.26123738337;1878905.5307923655;4.529243115709254;0.3773349235754474
9327;2019-02-28 04:27:37.873;769;188;106;107;107;59;196;28;60;32;623;598;57;120;247;242;255;188;200;197;194;26;553;361;365;135;366;261;554;-2.0;83.0;573.0;213.0;130.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27582.10546875;8469.060546875;0.0;1166.95825195312;488.0;106560;;;Calculated values ==>;1551324457.873;350.06000000000006;291.96000000000004;283.76000000000005;283.86;283.86;279.06;274.4858918419099;292.76000000000005;275.96000000000004;279.16;276.36;335.46000000000004;332.96000000000004;278.86;285.16;297.86;297.36;298.66;291.96000000000004;292.86;292.56;;321.96000000000004;275.76000000000005;241.49495122638035;262.63441904999945;274.4858918419099;293.16;5530000.0;3610000.0;3650000.0;1350000.0;3660000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.0955;0.0355;0.021666666666666667;0.021666666666666667;;8469.060546875;0.0;1166.95825195312;27582.10546875;510336.03097311873;411644.6103821836;225293.25892233328;225575.2067312768;225575.2067312768;430081.6785162784;458262.81198973843;457335.37642303173;472558.57531478856;518833.95667727623;516258.4710514075;456967.8106930169;464525.68502330483;464986.8782582178;465058.7251422519;431626.0129066403;411644.6103821836;458400.8548651725;457986.28317495435;;204874.27233412856;471972.7596631712;203121.81046839707;225293.25892233328;274.4244618438728;5120008.519957391;2087077.221088559;318062.9530962132;0.0;0;340;326;0;0;0;0;15;117;125;2059859800449.329;753897494274.218;1433072776234.9731;24277.39554866761;9544.208696414482;276.4094015883181;5041.682192140123;4073890.269876957;1637709.8066549245;62883.56057613149;1878989.4779715058;4.061811901360184;0.3398623131051659
9328;2019-02-28 04:28:37.844;769;180;104;105;106;62;196;28;61;33;626;601;57;115;248;240;255;179;200;197;194;27;555;361;365;136;366;261;556;-2.0;110.0;458.0;201.0;130.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27854.8125;8863.1572265625;0.0;1167.11828613281;488.0;106561;;;Calculated values ==>;1551324517.844;350.06000000000006;291.16;283.56;283.66;283.76000000000005;279.36;274.4858918419099;292.76000000000005;275.96000000000004;279.26000000000005;276.46000000000004;335.76000000000005;333.26000000000005;278.86;284.66;297.96000000000004;297.16;298.66;291.06;292.86;292.56;;321.96000000000004;275.86;241.71165711629368;262.63441904999945;274.4858918419099;293.16;5550000.0;3610000.0;3650000.0;1360000.0;3660000.0;2610000.0;5560000.0;0.0;0.018333333333333333;0.07633333333333334;0.033499999999999995;0.021666666666666667;0.021666666666666667;;8863.1572265625;0.0;1167.11828613281;27854.8125;510161.47032321425;248836.75477905635;224693.58782223825;224973.83245226843;225254.7373144569;430081.6785162784;458262.81198973843;457457.7101697933;472525.0707617092;519142.5979549052;516567.86767326464;456967.8106930169;463937.1110816455;465118.6810666539;464796.26975366054;431120.4248782997;248460.21615796752;458400.8548651725;457986.28317495435;;204874.27233412856;471938.4492427271;203101.6380239745;224693.58782223825;274.41665136892794;5120470.270987708;2087221.5864268176;318082.39433295204;0.0;0;340;326;0;0;0;0;15;117;125;2060078694600.0393;753978754979.4817;1433229300545.481;19415.846840464168;9006.03317582821;3348.77049320609;5054.675065975516;4074254.2042447096;1637864.317288109;62913.75580726704;1879073.5736163796;3.6714171538821847;0.2830270387603779
9329;2019-02-28 04:29:37.874;769;183;102;102;103;63;196;27;61;33;627;603;57;111;249;240;255;187;200;197;194;27;553;362;365;135;366;260;554;-1.0;110.0;512.0;222.0;130.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;28025.43359375;8995.294921875;0.0;1167.67797851562;488.0;106562;;;Calculated values ==>;1551324577.874;350.06000000000006;291.46000000000004;283.36;283.36;283.46000000000004;279.46000000000004;274.5913991737795;292.76000000000005;275.86;279.26000000000005;276.46000000000004;335.86;333.46000000000004;278.86;284.26000000000005;298.06;297.16;298.66;291.86;292.86;292.56;;321.96000000000004;275.86;241.49495122638035;262.5002047102346;274.5913991737795;293.16;5530000.0;3620000.0000000005;3650000.0;1350000.0;3660000.0;2600000.0;5540000.0;0.0;0.018333333333333333;0.08533333333333333;0.037000000000000005;0.021666666666666667;0.021666666666666667;;8995.294921875;0.0;1167.67797851562;28025.43359375;510336.03097311873;250084.03125215016;224172.12120598205;224172.12120598205;224451.42414037438;430014.67791919125;458262.81198973843;457619.169241473;472656.1521691498;519328.55212950247;516858.9079129881;457130.4236791988;463613.4557367293;465250.37265374704;464649.81302044657;431626.0129066403;411248.3343356786;458400.8548651725;457986.28317495435;;204874.27233412856;472070.4381999017;203364.23886079938;224172.12120598205;274.52294011570376;5120936.172539293;2087370.4812715342;318101.8606967993;0.0;0;340;326;0;0;0;0;15;117;125;2060297804099.9348;754060095629.4429;1433385678695.4065;21696.420725817483;9942.129375546789;373.5907738009644;5065.973509327733;4074596.97777538;1638022.2975933058;62944.790994315925;1879157.954523836;3.6483531686941575;0.31016983950173255
9330;2019-02-28 04:30:40.855;769;188;99;99;100;64;196;28;61;34;627;603;55;108;249;240;255;191;200;197;194;27;555;360;365;136;365;262;555;-1.0;85.0;536.0;195.0;130.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28558.451171875;9605.587890625;0.0;1171.91418457031;489.0;106563;;;Calculated values ==>;1551324640.855;350.06000000000006;291.96000000000004;283.06;283.06;283.16;279.56;274.38016830617;292.76000000000005;275.96000000000004;279.26000000000005;276.56;335.86;333.46000000000004;278.66;283.96000000000004;298.06;297.16;298.66;292.26000000000005;292.86;292.56;;322.06;275.86;241.71165711629368;262.7682575881327;274.38016830617;293.16;5550000.0;3600000.0;3650000.0;1360000.0;3650000.0;2620000.0;5550000.0;0.0;0.014166666666666666;0.08933333333333333;0.0325;0.021666666666666667;0.021666666666666667;;9605.587890625;0.0;1171.91418457031;28558.451171875;510161.47032321425;411202.0240501036;223319.9879729902;223319.9879729902;223597.22063817244;430148.3826014536;458262.81198973843;457295.856861425;472622.7809936826;519162.31247535686;516689.19362058834;456558.6872258107;462960.61521108815;465395.6337934009;464942.4404991662;431120.4248782997;412377.0396431636;458400.8548651725;457986.28317495435;;205292.2597576877;471938.4492427271;202836.90920043655;223319.9879729902;274.30942607322925;5121431.132211988;2087533.1899103427;318122.32595428516;0.0;0;340;326;0;0;0;0;15;117;125;2060527684749.74;754145434884.3705;1433550059105.267;22731.6659910483;8745.800051374443;265.5312908310945;5084.436396042557;4074985.6062930385;1638185.7676602835;62950.3816258046;1879246.7438246289;3.4170657980252814;0.2808853108380536
9331;2019-02-28 04:31:37.875;768;189;96;96;96;62;196;28;61;34;627;604;55;102;249;240;255;191;200;197;194;28;554;359;365;133;364;262;554;-2.0;86.0;390.0;162.0;130.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28988.404296875;9974.6005859375;0.0;1184.50036621094;487.0;106564;;;Calculated values ==>;1551324697.875;349.96000000000004;292.06;282.76000000000005;282.76000000000005;282.76000000000005;279.36;274.27422755570615;292.76000000000005;275.96000000000004;279.26000000000005;276.56;335.86;333.56;278.66;283.36;298.06;297.16;298.66;292.26000000000005;292.86;292.56;;321.86;275.96000000000004;241.05796691057077;262.7682575881327;274.27422755570615;293.16;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2620000.0;5540000.0;0.0;0.014333333333333333;0.065;0.027000000000000003;0.021666666666666667;0.021666666666666667;;9974.6005859375;0.0;1184.50036621094;28988.404296875;510125.06984542403;412035.40644734737;222509.4966223222;222509.4966223222;222509.4966223222;430214.79039162316;458262.81198973843;457295.856861425;473014.93639070686;519162.31247535686;516792.35771974624;456558.6872258107;462247.44953677774;465540.6161959158;465088.32681886124;431373.8717029348;412801.4708678641;458400.8548651725;457986.28317495435;;204456.2876039246;472431.1216696904;202586.74423046058;222509.4966223222;274.207742194786;5121886.871336672;2087688.2541251427;318140.9874484019;0.0;0;340;326;0;0;0;0;15;117;125;2060735807749.6704;754222126784.3448;1433699451505.217;16556.092321012686;7285.798190859207;266.2044119693467;5101.9970419736965;4075296.7435122337;1638312.729011876;62954.59267716065;1879327.4147183013;2.6176026268667436;0.20882298051760537
9332;2019-02-28 04:32:37.875;767;187;93;94;93;61;196;28;61;34;631;606;54;96;249;241;255;189;200;197;194;28;549;359;365;132;364;260;549;-1.0;86.0;369.0;185.0;130.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29016.005859375;9931.654296875;0.0;1175.42639160156;485.0;106565;;;Calculated values ==>;1551324757.875;349.86;291.86;282.46000000000004;282.56;282.46000000000004;279.26000000000005;274.27422755570615;292.76000000000005;275.96000000000004;279.26000000000005;276.56;336.26000000000005;333.76000000000005;278.56;282.76000000000005;298.06;297.26000000000005;298.66;292.06;292.86;292.56;;321.66;275.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;293.16;5490000.0;3590000.0;3650000.0;1320000.0;3640000.0;2600000.0;5490000.0;0.0;0.014333333333333333;0.0615;0.030833333333333334;0.021666666666666667;0.021666666666666667;;9931.654296875;0.0;1175.42639160156;29016.005859375;510438.0103272987;413396.8702782222;221772.18453898572;222046.7841436662;221772.18453898572;430214.79039162316;458262.81198973843;457619.169241473;473145.2311080622;519739.6200131045;517167.926883928;456762.878738187;461836.0910397879;465540.6161959158;465219.0939126357;432621.8845859108;414127.2103214636;458400.8548651725;457986.28317495435;;203620.32615720207;472562.30901117553;202563.42305850863;221772.18453898572;274.1986869236521;5122370.241421307;2087854.1395824994;318160.65350471705;0.0;0;340;326;0;0;0;0;15;117;125;2060954807749.6704;754301626784.3448;1433856051505.217;15685.92839025231;8324.965650207228;265.0903311237438;5117.972137112654;4075565.427018161;1638442.8187105516;62959.020133353086;1879412.581128127;2.6464160415429188;0.21968239534118783
