;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9333;2019-02-28 04:33:37.876;766;185;91;92;90;59;196;28;60;35;634;608;52;92;248;241;255;186;200;197;194;27;546;357;365;130;362;256;547;-2.0;112.0;36.0;99.0;130.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28749.60546875;9690.84375;0.0;1161.40466308594;483.0;106566;;;Calculated values ==>;1551324817.876;349.76;291.66;282.26000000000005;282.36;282.16;279.06;274.0616903277293;292.76000000000005;275.96000000000004;279.16;276.66;336.56;333.96000000000004;278.36;282.36;297.96000000000004;297.26000000000005;298.66;291.76000000000005;292.86;292.56;;321.46000000000004;275.86;240.39332010688793;261.9595390733887;274.0616903277293;293.16;5460000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2560000.0;5470000.0;0.0;0.018666666666666668;0.006;0.0165;0.021666666666666667;0.021666666666666667;;9690.84375;0.0;1161.40466308594;28749.60546875;510576.3516150981;413488.24991588667;221258.69991124776;221532.44869411777;220985.52785228935;430346.717906069;458262.81198973843;458140.1973536295;473501.9964771252;520377.69329658826;517711.16817051976;457169.62696630094;461968.4099499212;465699.07969398145;465509.5098274704;433355.9435590545;413854.0851824992;458400.8548651725;457986.28317495435;;202784.37528459195;472727.1298661593;201666.24740751358;221258.69991124776;273.84030696528725;5122851.629538128;2088017.6631247061;318180.1274213758;0.0;0;340;326;0;0;0;0;15;117;125;2061173811399.4058;754380228094.2499;1434010854085.03;1538.8436996766957;4472.504560567655;364.03468969569934;5129.09763738031;4075708.969177733;1638549.4660729389;62964.262929232056;1879497.9747993487;1.06010110987212;0.06997368266978612
9334;2019-02-28 04:34:37.876;764;182;90;90;88;56;196;28;57;35;636;610;49;92;247;242;255;183;200;197;194;25;540;356;365;129;361;252;541;-1.0;109.0;0.0;116.0;130.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27962.15625;8889.701171875;0.0;1142.84802246094;482.0;106567;;;Calculated values ==>;1551324877.876;349.56000000000006;291.36;282.16;282.16;281.96000000000004;278.76000000000005;273.955091788801;292.76000000000005;275.96000000000004;278.86;276.66;336.76000000000005;334.16;278.06;282.36;297.86;297.36;298.66;291.46000000000004;292.86;292.56;;321.36;275.66;240.16925963744896;261.41265627149306;273.955091788801;293.16;5400000.0;3560000.0;3650000.0;1290000.0;3610000.0;2520000.0;5410000.0;0.0;0.018166666666666668;0.0;0.01933333333333333;0.021666666666666667;0.021666666666666667;;8889.701171875;0.0;1142.84802246094;27962.15625;510853.16979771334;414844.9632653101;221087.33937519815;221087.33937519815;220540.84460157744;430412.23801567365;458262.81198973843;458417.1689715234;473631.5180336029;520911.03590357874;518252.31176750886;457453.4550644065;462572.34133497067;465712.960854355;465784.1997128528;434792.9003694408;415193.89882489573;458400.8548651725;457986.28317495435;;202366.40377179522;472664.2518820126;201004.99266038297;221087.33937519815;273.5772572657933;5123324.227552451;2088172.500999055;318199.3295270887;0.0;0;340;326;0;0;0;0;15;117;125;2061392811399.4058;754457928094.2499;1434163254085.03;0.0;5252.0790116181715;356.0485280592352;5132.810448994718;4075721.7928752303;1638630.5042693738;62970.26362271335;1879583.4907000684;1.070609052655941;0.07744195130637248
9335;2019-02-28 04:35:37.847;762;178;90;90;87;56;196;28;55;35;637;611;47;96;246;242;255;180;200;197;194;25;538;354;365;126;359;249;539;228.0;108.0;265.0;49.0;130.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27030.14453125;8033.14404296875;0.0;1133.50988769531;482.0;106568;;;Calculated values ==>;1551324937.847;349.36;290.96000000000004;282.16;282.16;281.86;278.76000000000005;273.7412296467126;292.76000000000005;275.96000000000004;278.66;276.66;336.86;334.26000000000005;277.86;282.76000000000005;297.76000000000005;297.36;298.66;291.16;292.86;292.56;;321.36;275.66;239.4893008659735;260.9983114674233;273.7412296467126;293.16;5380000.0;3540000.0;3650000.0;1260000.0;3590000.0;2490000.0;5390000.0;0.038;0.018000000000000002;0.04416666666666667;0.008166666666666666;0.021666666666666667;0.059666666666666666;;8033.14404296875;0.0;1133.50988769531;27030.14453125;510782.23119345756;414232.6788787524;221121.56513958809;221121.56513958809;220301.74537994456;430542.39183029096;458262.81198973843;458654.6089131666;474018.8471967394;521258.78679719666;518605.73478941515;457696.1591200651;463488.135519819;465871.32459077286;466072.45092096843;435263.0848848124;414939.32957150566;458400.8548651725;457986.28317495435;;202366.40377179522;473055.95023356355;201359.8969708094;208535.92172483518;273.7072291979303;5123782.275228526;2088313.4565476158;318218.2900076623;0.0;0;340;326;0;0;0;0;15;117;125;2061611705549.2456;754534391119.194;1434313481439.9202;11363.84977745411;2218.851101645825;365.82759563952163;14883.871566523778;4075816.4458522447;1638692.7319290258;62976.2763495165;1879750.2157606622;3.145357101877034;0.09892697120487273
9336;2019-02-28 04:36:37.867;762;176;90;91;87;56;196;26;55;34;637;611;49;104;245;243;255;178;200;197;194;23;539;352;365;126;357;246;540;218.0;110.0;-1.0;90.0;130.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26124.2265625;7056.11474609375;0.0;1117.42358398438;484.0;106569;;;Calculated values ==>;1551324997.867;349.36;290.76000000000005;282.16;282.26000000000005;281.86;278.76000000000005;273.5264737036516;292.76000000000005;275.76000000000005;278.66;276.56;336.86;334.26000000000005;278.06;283.56;297.66;297.46000000000004;298.66;290.96000000000004;292.86;292.56;;321.56;275.46000000000004;239.4893008659735;260.58029834229245;273.5264737036516;293.16;5390000.0;3520000.0000000005;3650000.0;1260000.0;3570000.0000000005;2460000.0;5400000.0;0.036333333333333336;0.018333333333333333;0.0;0.015000000000000001;0.021666666666666667;0.058;;7056.11474609375;0.0;1117.42358398438;26124.2265625;510695.11438771145;413089.51542064676;221104.43406129046;221378.71059012006;220285.08214145424;430671.36484660726;458262.81198973843;459129.0920975687;473922.61981710925;521503.92953065154;518856.29338829074;458415.6313405877;464855.88247953897;466029.4888257932;466488.4199259752;435028.5264110198;413823.3896241266;458400.8548651725;457986.28317495435;;203202.34940748036;472863.20171499666;200610.90241547907;208266.53205328216;273.4051521110612;5124225.375973624;2088439.2422859254;318237.05403925455;0.0;0;340;326;0;0;0;0;15;117;125;2061830778550.0461;754610016319.4703;1434462030940.4631;0.0;4083.7844894927644;388.76084109304173;14483.745565056988;4075911.1761669856;1638745.2713997983;62982.56668259125;1879995.0274810344;2.319227014068654;0.04825223586049644
9337;2019-02-28 04:37:37.878;762;176;91;92;88;57;195;25;57;34;637;611;53;116;245;243;255;177;200;197;194;23;542;353;365;125;359;245;543;268.0;112.0;301.0;174.0;130.0;0;77;12;1;0;0;0;0;0;0;1;0;0;0;0;24772.0703125;5811.912109375;0.0;991.069091796875;487.0;106570;;;Calculated values ==>;1551325057.878;349.36;290.76000000000005;282.26000000000005;282.36;281.96000000000004;278.86;273.6339639331285;292.66;275.66;278.86;276.56;336.86;334.26000000000005;278.46000000000004;284.76000000000005;297.66;297.46000000000004;298.66;290.86;292.86;292.56;;321.86;275.46000000000004;239.25999513918347;260.44013211722256;273.6339639331285;293.16;5420000.0;3529999.9999999995;3650000.0;1250000.0;3590000.0;2450000.0;5430000.0;0.04466666666666667;0.018666666666666668;0.050166666666666665;0.029;0.021666666666666667;0.06633333333333333;;5811.912109375;0.0;991.069091796875;24772.0703125;510433.43959834473;247946.0763171146;221327.0585688019;221601.4432724004;220507.3862614935;430607.02586249536;458124.62172241724;459523.17210605147;474051.4637773472;521585.54108808277;518939.7030719837;459049.5477933652;466377.0441872082;465741.0905809244;466345.2199131555;434318.3909241891;248325.42440860948;458400.8548651725;457986.28317495435;;204456.2876039246;472993.6380656752;200936.12982772166;207596.4834366172;273.53702731128584;5124649.589538568;2088546.4955023932;318254.62803283695;0.0;0;340;326;0;0;0;0;15;117;125;2062049818699.7468;754685330124.3674;1434609357945.2617;12972.449954296211;7889.667738900653;3471.86870829082;16609.190049309695;4076019.2997354777;1638845.068461006;63014.74449364284;1880254.1827805627;6.018416814637758;0.28651223426685146
9338;2019-02-28 04:38:37.838;763;176;92;93;89;56;195;24;59;34;635;609;56;124;245;244;255;182;200;197;193;22;552;353;365;127;358;248;553;231.0;110.0;409.0;174.0;130.0;0;65;7;1;0;0;0;0;0;0;1;0;0;0;0;24647.6953125;5715.64501953125;0.0;951.7544555664059;490.0;106571;;;Calculated values ==>;1551325117.838;349.46000000000004;290.76000000000005;282.36;282.46000000000004;282.06;278.76000000000005;273.6339639331285;292.66;275.56;279.06;276.56;336.66;334.06;278.76000000000005;285.56;297.66;297.56;298.66;291.36;292.86;292.46000000000004;;322.16;275.36;239.71726792356844;260.85938512811435;273.6339639331285;293.16;5520000.0;3529999.9999999995;3650000.0;1270000.0;3579999.9999999995;2480000.0;5530000.0;0.0385;0.018333333333333333;0.06816666666666667;0.029;0.021666666666666667;0.06016666666666667;;5715.64501953125;0.0;951.7544555664059;24647.6953125;509681.44870125153;247480.94025835957;221430.0496443144;221703.43217562634;220613.3050981713;430607.02586249536;458124.62172241724;459289.30293153;473793.5715148927;521136.80325842096;518485.134691625;458932.3024112177;466864.58500947576;465885.42676947766;466474.1722881754;431876.8669557194;249747.7444593594;458400.8548651725;457847.79545119463;;205710.24989127388;472636.01036501786;200936.41815666278;208316.39625470905;273.53714022359327;5125061.146364785;2088642.4944365444;318270.8074356111;0.0;0;340;326;0;0;0;0;15;117;125;2062268672699.886;754760879724.4155;1434757159345.3557;17611.054978820113;7879.288174042298;3339.033912433267;15013.472518321883;4076273.9923683885;1638976.3888217201;63071.4641771704;1880517.529287335;6.5757046277739954;0.347768799877908
9339;2019-02-28 04:39:37.869;765;180;93;94;91;58;195;24;62;33;633;607;59;133;245;244;255;185;200;197;194;23;549;355;364;129;360;252;551;126.0;81.0;921.0;198.0;130.0;0;62;7;1;0;0;0;0;0;0;1;0;0;0;0;24471.73046875;5666.5;0.0;938.08154296875;491.0;106572;;;Calculated values ==>;1551325177.869;349.66;291.16;282.46000000000004;282.56;282.26000000000005;278.96000000000004;273.8482719121499;292.66;275.56;279.36;276.46000000000004;336.46000000000004;333.86;279.06;286.46000000000004;297.66;297.56;298.66;291.66;292.86;292.56;;322.26000000000005;275.46000000000004;240.16925963744896;261.41265627149306;273.8482719121499;293.16;5490000.0;3550000.0;3640000.0;1290000.0;3600000.0;2520000.0;5510000.0;0.021;0.013500000000000002;0.15350000000000003;0.033;0.021666666666666667;0.04266666666666667;;5666.5;0.0;938.08154296875;24471.73046875;510191.3294830219;249079.16044584528;221737.73533559474;222012.01432803305;221190.91689781568;430477.46260093397;458285.16724151495;459016.7171259451;473438.18344108673;520604.5535820049;517945.15256012353;458657.2398049888;467329.5422317983;465596.4787924315;466187.4538382608;432621.8845859108;411784.30806472205;458560.75158959633;458147.1555003571;;206128.24275125185;472470.6178721596;201555.87026239978;211804.47361988158;273.788238802076;5125470.686398689;2088737.3946513385;318286.56420569954;0.0;0;340;326;0;0;0;0;15;117;125;2062487485694.5176;754837719404.2861;1434907236845.103;39520.23999355421;8940.186671122074;281.30728303604855;10510.621093566957;4076750.3324743207;1639116.6235290437;63101.649274661955;1880730.3399624787;8.971401845187218;0.6330500965897956
9340;2019-02-28 04:40:37.849;767;182;93;94;92;57;195;26;64;34;631;605;62;136;245;244;255;185;200;197;193;24;551;356;364;130;362;255;553;-1.0;113.0;669.0;193.0;130.0;0;61;11;1;0;0;0;0;0;0;1;0;0;0;0;24766.841796875;5843.43896484375;0.0;944.1364135742191;491.0;106573;;;Calculated values ==>;1551325237.849;349.86;291.36;282.46000000000004;282.56;282.36;278.86;273.955091788801;292.66;275.76000000000005;279.56;276.56;336.26000000000005;333.66;279.36;286.76000000000005;297.66;297.56;298.66;291.66;292.86;292.46000000000004;;322.26000000000005;275.56;240.39332010688793;261.82340779136865;273.955091788801;293.16;5510000.0;3560000.0;3640000.0;1300000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.01883333333333333;0.1115;0.03216666666666666;0.021666666666666667;0.021666666666666667;;5843.43896484375;0.0;944.1364135742191;24766.841796875;510263.4942039176;249747.7444593594;221703.43217562634;221977.39276060602;221430.0496443144;430412.23801567365;458285.16724151495;458782.0622913985;473405.19094569265;520152.8734217269;517487.4825529583;458541.20438114327;467250.6393535585;465306.4224800408;466043.6885466112;432126.4518943907;410894.04197200795;458560.75158959633;458008.9962070331;;206128.24275125185;472436.3020657052;201755.32661494595;221703.43217562634;273.87055636953227;5125880.871060554;2088833.2788373567;318302.2441269592;0.0;0;340;326;0;0;0;0;15;117;125;2062705812894.587;754915393504.3108;1435059286145.1514;28658.481027924463;8706.904710332754;399.87705353820814;5119.9538873471465;4077318.299097677;1639263.6336042376;63107.323918623166;1880860.551335764;6.318193800911888;0.5089673711069065
9341;2019-02-28 04:41:37.839;769;184;92;93;93;59;195;27;66;34;630;603;63;136;246;244;255;186;200;197;193;26;551;357;365;132;363;258;553;-2.0;86.0;781.0;147.0;130.0;0;64;19;1;0;0;0;0;0;0;1;0;0;0;0;25064.24609375;6286.955078125;0.0;971.0953979492191;491.0;106574;;;Calculated values ==>;1551325297.839;350.06000000000006;291.56;282.36;282.46000000000004;282.46000000000004;279.06;274.0616903277293;292.66;275.86;279.76000000000005;276.56;336.16;333.46000000000004;279.46000000000004;286.76000000000005;297.76000000000005;297.56;298.66;291.76000000000005;292.86;292.46000000000004;;322.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1320000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.014333333333333333;0.13016666666666665;0.0245;0.021666666666666667;0.021666666666666667;;6286.955078125;0.0;971.0953979492191;25064.24609375;510510.3770402374;250525.61461375855;221430.0496443144;221703.43217562634;221703.43217562634;430346.717906069;458124.62172241724;458546.97807344905;473145.2311080622;519802.4681564833;517028.39272149396;458183.606619823;466825.3740256832;465292.22471119097;465899.65062480443;432126.4518943907;411295.1934201282;458400.8548651725;457847.79545119463;;206128.24275125185;472367.87413283327;202111.34555653375;221430.0496443144;274.01378505793286;5126296.060916531;2088934.3486066281;318318.20173201355;0.0;0;340;326;0;0;0;0;15;117;125;2062924476444.6216;754993980404.3232;1435213160495.1758;33379.37149928514;6621.28495011934;298.581371464429;5122.384492482405;4077835.1950384686;1639391.3472289427;63113.143435417966;1880945.8899301393;6.258102291115405;0.4755047830001392
9342;2019-02-28 04:42:37.870;770;184;92;93;93;59;195;28;67;35;629;602;65;134;247;243;255;184;200;197;194;26;551;359;364;134;365;259;553;-2.0;108.0;752.0;171.0;130.0;0;69;25;1;0;0;0;0;0;0;1;0;0;0;0;25444.60546875;6608.81201171875;0.0;1004.3993530273401;490.0;106575;;;Calculated values ==>;1551325357.87;350.16;291.56;282.36;282.46000000000004;282.46000000000004;279.06;274.27422755570615;292.66;275.96000000000004;279.86;276.66;336.06;333.36;279.66;286.56;297.86;297.46000000000004;298.66;291.56;292.86;292.56;;322.16;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;293.16;5510000.0;3590000.0;3640000.0;1340000.0;3650000.0;2590000.0;5530000.0;0.0;0.018000000000000002;0.12533333333333332;0.0285;0.021666666666666667;0.021666666666666667;;6608.81201171875;0.0;1004.3993530273401;25444.60546875;510633.7498697487;250525.61461375855;221430.0496443144;221703.43217562634;221703.43217562634;430214.79039162316;458285.16724151495;458508.91921568644;472981.82504853373;519617.00242009404;516840.72573523433;458266.3823707546;466450.87184970523;465132.6551254336;465480.30547409743;432126.4518943907;250525.61461375855;458560.75158959633;458147.1555003571;;205710.24989127388;472104.6820821746;202595.57688291345;221430.0496443144;274.21117142541635;5126717.185480842;2089041.8688556375;318334.67269384634;0.0;0;340;326;0;0;0;0;15;117;125;2063143289439.2532;755073821634.1888;1435368340629.9146;32074.47223904088;7681.009498178942;3268.815071051379;5128.870626880926;4078380.9255505297;1639510.5945951343;63142.88709867908;1881031.3611933384;6.324948189161184;0.4653454110926024
9343;2019-02-28 04:43:37.860;771;182;93;93;93;61;195;29;69;35;630;603;66;130;248;243;255;182;200;197;193;28;557;360;364;134;365;261;559;-2.0;86.0;708.0;122.0;129.0;0;73;35;1;0;0;0;0;0;0;1;0;0;0;0;26148.5234375;7244.16748046875;0.0;1030.29541015625;491.0;106576;;;Calculated values ==>;1551325417.86;350.26;291.36;282.46000000000004;282.46000000000004;282.46000000000004;279.26000000000005;274.38016830617;292.66;276.06;280.06;276.66;336.16;333.46000000000004;279.76000000000005;286.16;297.96000000000004;297.46000000000004;298.66;291.36;292.86;292.46000000000004;;322.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;293.16;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5590000.0;0.0;0.014333333333333333;0.11800000000000001;0.02033333333333333;0.021500000000000002;0.021500000000000002;;7244.16748046875;0.0;1030.29541015625;26148.5234375;510234.55063285085;249450.2424069493;221601.38804447296;221601.38804447296;221601.38804447296;430148.3826014536;458285.16724151495;458433.0642989305;472981.82504853373;519553.9863392833;516774.079501297;458067.99001765647;465697.67793431325;465264.19953021937;465335.1870322967;430609.5383072086;249450.2424069493;458560.75158959633;458008.9962070331;;206128.24275125185;472299.7188790419;202919.19868914576;221601.38804447296;274.34132545122577;5127147.056564673;2089157.2911111747;318351.6256575773;0.0;0;340;326;0;0;0;0;15;117;125;2063361653039.2878;755154208234.2017;1435524314629.9395;30150.636141954605;5477.403910527887;2596.6165745703834;5082.763575495043;4078899.381696692;1639620.22976465;63191.757549300855;1881116.4439622131;5.233864816967807;0.3664167841088406
9344;2019-02-28 04:44:37.871;772;176;93;93;93;62;195;29;70;36;631;604;66;121;248;243;255;174;200;197;193;29;552;361;364;134;365;263;554;-2.0;86.0;765.0;117.0;130.0;0;76;46;1;0;0;0;0;0;0;1;0;0;0;0;26674.068359375;7765.16650390625;0.0;1043.40197753906;491.0;106577;;;Calculated values ==>;1551325477.871;350.36;290.76000000000005;282.46000000000004;282.46000000000004;282.46000000000004;279.36;274.4858918419099;292.66;276.06;280.16;276.76000000000005;336.26000000000005;333.56;279.76000000000005;285.26000000000005;297.96000000000004;297.46000000000004;298.66;290.56;292.86;292.46000000000004;;322.26000000000005;276.06;241.2770596917726;262.9017227912062;274.4858918419099;293.16;5520000.0;3610000.0;3640000.0;1340000.0;3650000.0;2630000.0;5540000.0;0.0;0.014333333333333333;0.1275;0.0195;0.021666666666666667;0.021666666666666667;;7765.16650390625;0.0;1043.40197753906;26674.068359375;510793.50010782445;247435.64966304178;221686.3350182888;221686.3350182888;221686.3350182888;430081.6785162784;458285.16724151495;458235.5827716876;473079.2034362849;519491.0294604622;516707.4882660602;457746.7486710818;464349.98421483836;465264.19953021937;465189.78860520123;431876.8669557194;246701.68063385063;458560.75158959633;458008.9962070331;;206128.24275125185;472397.21216106473;203190.0938077238;221686.3350182888;274.45089244144134;5127587.325531976;2089282.3918256308;318368.9096373353;0.0;0;340;326;0;0;0;0;15;117;125;2063580093079.8572;755234622974.4113;1435681543450.349;32518.299842905384;5249.538807890147;2654.177670613453;5120.324325756127;4079421.7185754683;1639709.637342588;63235.52219017154;1881201.4852829962;5.1702317741069;0.3594994176254553
9345;2019-02-28 04:45:37.861;773;165;94;93;92;64;195;29;71;36;633;605;66;109;248;243;254;163;200;197;193;29;554;360;364;133;365;262;556;-2.0;109.0;603.0;59.0;130.0;0;76;53;1;0;0;0;0;0;0;1;0;0;0;0;27053.400390625;8148.0244140625;0.0;1056.30627441406;491.0;106578;;;Calculated values ==>;1551325537.861;350.46000000000004;289.66;282.56;282.46000000000004;282.36;279.56;274.38016830617;292.66;276.06;280.26000000000005;276.76000000000005;336.46000000000004;333.66;279.76000000000005;284.06;297.96000000000004;297.46000000000004;298.56;289.46000000000004;292.86;292.46000000000004;;322.26000000000005;276.06;241.05796691057077;262.7682575881327;274.38016830617;293.16;5540000.0;3600000.0;3640000.0;1330000.0;3650000.0;2620000.0;5560000.0;0.0;0.018166666666666668;0.1005;0.009833333333333333;0.021666666666666667;0.021666666666666667;;8148.0244140625;0.0;1056.30627441406;27053.400390625;510743.1461499392;243429.09896526177;221925.73592054195;221652.24886907366;221379.33393075684;430148.3826014536;458285.16724151495;458516.9691769036;473209.4130839679;519779.7064082168;516895.5113133383;457907.5627168128;463079.2140153728;465264.19953021937;465335.1870322967;431136.0688145487;242742.07691707852;458560.75158959633;458008.9962070331;;206128.24275125185;472528.46462518856;202958.771317993;221925.73592054195;274.35665957598854;5128034.979816813;2089414.9796483142;318386.4042898429;0.0;0;340;326;0;0;0;0;15;117;125;2063798456679.8918;755314709624.424;1435839017200.3743;25683.598884820516;2650.7686508540896;3422.4908528040423;5115.137306207309;4079906.653562306;1639775.4622654389;63286.15265472401;1881286.7665806906;4.005939914875958;0.24270980265443473
9346;2019-02-28 04:46:37.862;773;159;95;94;91;64;195;29;72;36;635;607;66;102;248;244;254;160;200;197;193;28;556;359;364;133;364;263;557;-2.0;84.0;692.0;31.0;130.0;0;76;62;1;0;0;0;0;0;0;1;0;0;0;0;27731.931640625;8759.52734375;0.0;1043.8515625;491.0;106579;;;Calculated values ==>;1551325597.862;350.46000000000004;289.06;282.66;282.56;282.26000000000005;279.56;274.27422755570615;292.66;276.06;280.36;276.76000000000005;336.66;333.86;279.76000000000005;283.36;297.96000000000004;297.56;298.56;289.16;292.86;292.46000000000004;;322.26000000000005;275.96000000000004;241.05796691057077;262.9017227912062;274.27422755570615;293.16;5560000.0;3590000.0;3640000.0;1330000.0;3640000.0;2630000.0;5570000.0;0.0;0.014;0.11533333333333333;0.005166666666666667;0.021666666666666667;0.021666666666666667;;8759.52734375;0.0;1043.8515625;27731.931640625;510569.24832445936;241353.55581476862;222182.49688320557;221908.5898894695;221090.3030739024;430214.79039162316;458285.16724151495;458479.4507351373;473209.4130839679;519902.79397795745;517017.13893925387;457746.7486710818;462096.16889190953;465409.4377871421;465610.7510579218;430625.13596202544;241689.08458824438;458560.75158959633;458008.9962070331;;206128.24275125185;472431.1216696904;202724.71043491428;222182.49688320557;274.2612842641713;5128491.531858929;2089555.8782610635;318403.9058968179;0.0;0;340;326;0;0;0;0;15;117;125;2064016860319.628;755394510954.3275;1435996519825.184;29497.046714625718;1393.48312471301;2645.1047192329347;5109.574152016264;4080366.499939058;1639809.1649252295;63336.716793818174;1881371.973929505;3.942029485971438;0.23466695695364265
9347;2019-02-28 04:47:37.862;772;161;95;95;91;64;195;29;72;36;638;609;65;97;248;244;254;165;200;197;193;29;555;360;364;132;365;262;556;-1.0;111.0;717.0;41.0;130.0;0;71;68;1;0;0;0;0;0;0;1;0;0;0;0;27906.72265625;9056.6533203125;0.0;1025.53894042969;491.0;106580;;;Calculated values ==>;1551325657.862;350.36;289.26000000000005;282.66;282.66;282.26000000000005;279.56;274.38016830617;292.66;276.06;280.36;276.76000000000005;336.96000000000004;334.06;279.66;282.86;297.96000000000004;297.56;298.56;289.66;292.86;292.46000000000004;;322.26000000000005;276.06;240.83765695389522;262.7682575881327;274.38016830617;293.16;5550000.0;3600000.0;3640000.0;1320000.0;3650000.0;2620000.0;5560000.0;0.0;0.018500000000000003;0.1195;0.006833333333333333;0.021666666666666667;0.021666666666666667;;9056.6533203125;0.0;1025.53894042969;27906.72265625;510532.60472357896;242061.90811647894;222199.80168024582;222199.80168024582;221106.9846317877;430148.3826014536;458285.16724151495;458638.57983612496;473339.41292369686;520293.9427666387;517308.0214341754;457785.4074473757;461651.0440482294;465264.19953021937;465465.8864643596;430881.27502255276;243429.09896526177;458560.75158959633;458008.9962070331;;206128.24275125185;472659.50235634967;202982.68391266215;222199.80168024582;274.3659236103555;5128955.187311403;2089704.346433264;318421.1508176757;0.0;0;340;326;0;0;0;0;15;117;125;2064235260319.628;755474010954.3275;1436154019825.184;30550.879562853806;1842.7915926985313;3467.865257059884;5109.199214747058;4080866.8993247035;1639836.133881208;63387.65821028728;1881457.130374228;4.063673313083921;0.24356427453145124
9348;2019-02-28 04:48:37.832;771;177;95;94;91;62;195;29;71;36;640;611;63;96;248;244;254;184;200;197;193;28;557;359;364;132;364;261;557;-1.0;109.0;714.0;60.0;129.0;0;71;72;1;0;0;0;0;0;0;1;0;0;0;0;28078.365234375;9344.5263671875;0.0;1013.8046264648401;490.0;106581;;;Calculated values ==>;1551325717.832;350.26;290.86;282.66;282.56;282.26000000000005;279.36;274.27422755570615;292.66;276.06;280.26000000000005;276.76000000000005;337.16;334.26000000000005;279.46000000000004;282.76000000000005;297.96000000000004;297.56;298.56;291.56;292.86;292.46000000000004;;322.16;275.96000000000004;240.83765695389522;262.63441904999945;274.27422755570615;293.16;5570000.0;3590000.0;3640000.0;1320000.0;3640000.0;2610000.0;5570000.0;0.0;0.018166666666666668;0.119;0.01;0.021500000000000002;0.021500000000000002;;9344.5263671875;0.0;1013.8046264648401;28078.365234375;510234.55063285085;247669.36613406966;222182.49688320557;221908.5898894695;221090.3030739024;430214.79039162316;458285.16724151495;458675.9994075577;473339.41292369686;520581.80529503094;517598.5130613728;457702.0984133237;461683.975282502;465409.4377871421;465610.7510579218;430367.63176783966;250318.87170249692;458560.75158959633;458008.9962070331;;205710.24989127388;472562.30901117553;202697.84054608078;222182.49688320557;274.2508603554422;5129421.496439515;2089857.6129258175;318438.136850143;0.0;0;340;326;0;0;0;0;15;117;125;2064453551119.7322;755553171354.3652;1436310841375.2588;30461.400904515755;2698.6446846509475;3270.8858078537264;5070.269735462292;4081375.080777672;1639873.9602608862;63443.7863910589;1881541.916867733;4.0065529048950985;0.25027029150445673
9349;2019-02-28 04:49:37.853;771;187;96;95;91;60;195;30;68;36;640;612;60;94;248;245;254;190;200;197;193;28;552;359;364;132;364;262;553;-3.0;107.0;800.0;116.0;129.0;0;70;80;1;0;0;0;0;0;0;1;0;0;0;0;28702.341796875;9679.2509765625;0.0;1026.08178710938;489.0;106582;;;Calculated values ==>;1551325777.853;350.26;291.86;282.76000000000005;282.66;282.26000000000005;279.16;274.27422755570615;292.66;276.16;279.96000000000004;276.76000000000005;337.16;334.36;279.16;282.56;297.96000000000004;297.66;298.56;292.16;292.86;292.46000000000004;;322.06;275.96000000000004;240.83765695389522;262.7682575881327;274.27422755570615;293.16;5520000.0;3590000.0;3640000.0;1320000.0;3640000.0;2620000.0;5530000.0;0.0;0.017833333333333333;0.13333333333333333;0.01933333333333333;0.021500000000000002;0.021500000000000002;;9679.2509765625;0.0;1026.08178710938;28702.341796875;510670.12265020056;411690.63993804477;222527.07506723134;222251.93811128108;221157.2385789609;430214.79039162316;458285.16724151495;458151.5978344243;473339.41292369686;520499.5725962079;517617.2956734166;457173.2343506725;461292.26261730137;465409.4377871421;465741.0905809244;431641.6977331332;412845.1473663945;458560.75158959633;458008.9962070331;;205292.2597576877;472562.30901117553;202659.67062031428;222527.07506723134;274.23604955866364;5129894.834607782;2090016.1998894573;318455.1418532322;0.0;0;340;326;0;0;0;0;15;117;125;2064672027559.399;755632399074.2444;1436467796290.0193;34065.590295214664;5218.117675556649;335.20514820684;5062.861304505738;4081912.99390724;1639939.9563710107;63473.8476667455;1881626.389181236;4.17378659868563;0.3052790877835455
9350;2019-02-28 04:50:37.843;769;186;97;96;91;59;195;29;63;37;641;613;56;92;247;245;254;187;200;197;193;28;549;358;364;132;363;262;549;-1.0;87.0;397.0;40.0;129.0;0;67;86;1;0;0;0;0;0;0;1;0;0;0;0;28855.330078125;9984.66796875;0.0;1008.98858642578;488.0;106583;;;Calculated values ==>;1551325837.843;350.06000000000006;291.76000000000005;282.86;282.76000000000005;282.26000000000005;279.06;274.1680685717883;292.66;276.06;279.46000000000004;276.86;337.26;334.46000000000004;278.76000000000005;282.36;297.86;297.66;298.56;291.86;292.86;292.46000000000004;;321.96000000000004;275.96000000000004;240.83765695389522;262.7682575881327;274.1680685717883;293.16;5490000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2620000.0;5490000.0;0.0;0.0145;0.06616666666666667;0.006666666666666667;0.021500000000000002;0.021500000000000002;;9984.66796875;0.0;1008.98858642578;28855.330078125;510684.50905459607;413024.9693880693;222874.16915008184;222597.76937715456;221224.7369880645;430280.9020939914;458285.16724151495;457540.8190454173;473436.4806182908;520602.3737882591;517720.3666589449;456681.78964787815;461052.6775505222;465423.3653177346;465885.42676947766;432390.5221577737;413396.8702782222;458560.75158959633;458008.9962070331;;204874.27233412856;472562.30901117553;202416.40719645694;222874.16915008184;274.1369861097978;5130374.401932272;2090180.0385696958;318472.09794652776;0.0;0;340;326;0;0;0;0;15;117;125;2064890391159.4336;755711585874.257;1436624970090.0442;16880.731917339544;1800.9726787647908;275.40795225349717;5055.398781724452;4082337.4758336316;1639998.4390419028;63478.9352611764;1881710.6939621624;2.1842151616767826;0.13076385277698138
9351;2019-02-28 04:51:37.844;767;184;97;97;91;56;195;29;56;37;642;613;50;90;246;246;254;186;200;197;193;27;549;356;364;132;361;262;549;-3.0;111.0;450.0;50.0;129.0;0;67;93;1;0;0;0;0;0;0;1;0;0;0;0;29368.15625;10457.576171875;0.0;1005.11004638672;487.0;106584;;;Calculated values ==>;1551325897.844;349.86;291.56;282.86;282.86;282.26000000000005;278.76000000000005;273.955091788801;292.66;276.06;278.76000000000005;276.86;337.36;334.46000000000004;278.16;282.16;297.76000000000005;297.76000000000005;298.56;291.76000000000005;292.86;292.46000000000004;;321.86;275.86;240.83765695389522;262.7682575881327;273.955091788801;293.16;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2620000.0;5490000.0;0.0;0.018500000000000003;0.075;0.008333333333333333;0.021500000000000002;0.021500000000000002;;10457.576171875;0.0;1005.11004638672;29368.15625;510438.0103272987;412266.7878282398;222874.16915008184;222874.16915008184;221224.7369880645;430412.23801567365;458285.16724151495;456681.78964787815;473436.4806182908;520705.1658796523;517720.3666589449;455941.70128254674;460812.77078038413;465582.3289076539;466302.76539371355;432390.5221577737;413024.9693880693;458560.75158959633;458008.9962070331;;204456.2876039246;472465.0996282349;201875.1207129677;222874.16915008184;273.91725302541585;5130859.60573961;2090350.3934438727;318488.88238158356;0.0;0;340;326;0;0;0;0;15;117;125;2065108794800.0376;755790787194.476;1436782172710.479;19110.50017011828;2254.91649096056;358.262726239532;5055.398781724452;4082637.4077673056;1640032.2386817285;63484.21593818826;1881794.9520130348;2.336195692627429;0.1463119603487021
9352;2019-02-28 04:52:40.844;764;184;98;97;92;55;195;27;46;36;642;613;43;85;245;246;254;185;199;197;193;25;548;355;364;132;360;260;548;182.0;108.0;386.0;100.0;129.0;0;67;97;1;0;0;0;0;0;0;1;0;0;0;0;29499.1484375;10651.447265625;0.0;998.297241210938;484.0;106585;;;Calculated values ==>;1551325960.844;349.56000000000006;291.56;282.96000000000004;282.86;282.36;278.66;273.8482719121499;292.66;275.86;277.76000000000005;276.76000000000005;337.36;334.46000000000004;277.46000000000004;281.66;297.66;297.76000000000005;298.56;291.66;292.86;292.46000000000004;;321.56;275.66;240.83765695389522;262.5002047102346;273.8482719121499;293.06;5480000.0;3550000.0;3640000.0;1320000.0;3600000.0;2600000.0;5480000.0;0.030333333333333334;0.018000000000000002;0.06433333333333333;0.016666666666666666;0.021500000000000002;0.051833333333333335;;10651.447265625;0.0;998.297241210938;29499.1484375;510155.3867053169;412695.35991861223;223169.29010121396;222892.10613992158;221515.2916914567;430477.46260093397;458285.16724151495;455778.51535834384;473339.41292369686;520869.30155400705;517888.61657712166;455407.7469629331;460521.75456632016;465596.4787924315;466446.0373839678;432637.6363715618;413071.18990964803;458560.75158959633;458008.9962070331;;203202.34940748036;472270.6324499597;201549.75108320193;210517.34122250596;273.7858502754592;5131374.694655626;2090535.0973989507;318506.41219535004;0.0;0;340;326;0;0;0;0;15;117;125;2065338114800.0376;755873947194.476;1436946602710.479;16355.383835034127;4512.014689445963;352.19603631444767;12828.317450031325;4082947.734252351;1640091.4493295571;63490.432452360605;1881951.4345300626;2.922631650062964;0.1446581664112691
9353;2019-02-28 04:53:37.855;761;184;99;99;92;54;195;27;37;36;641;613;36;80;245;247;254;185;199;197;193;25;547;355;364;132;360;256;547;123.0;85.0;573.0;88.0;129.0;0;64;91;1;0;0;0;0;0;0;1;0;0;0;0;29133.767578125;10344.3935546875;0.0;963.5596313476559;483.0;106586;;;Calculated values ==>;1551326017.855;349.26;291.56;283.06;283.06;282.36;278.56;273.8482719121499;292.66;275.86;276.86;276.76000000000005;337.26;334.46000000000004;276.76000000000005;281.16;297.66;297.86;298.56;291.66;292.86;292.46000000000004;;321.46000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.06;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2560000.0;5470000.0;0.0205;0.014166666666666666;0.0955;0.014666666666666666;0.021500000000000002;0.042;;10344.3935546875;0.0;963.5596313476559;29133.767578125;509872.8763022691;413117.91072696255;223465.4174374618;223465.4174374618;221532.44869411777;430477.46260093397;458285.16724151495;455333.7789835172;473339.41292369686;521094.57491614664;518224.4468158646;455210.6132043254;460542.49111320026;465596.4787924315;466575.1774593809;432883.5320973404;413488.24991588667;458560.75158959633;458008.9962070331;;202784.37528459195;472270.6324499597;201589.78300489328;212788.02444061288;273.8014744210345;5131838.961484815;2090701.3465488513;318521.9465595168;0.0;0;340;326;0;0;0;0;15;117;125;2065545634839.739;755949201714.3677;1437093691090.2673;24232.551615958586;3969.985791860974;274.7664975705943;10299.280814189651;4083269.117416888;1640158.6114585493;63495.39686360615;1882134.5633498882;3.4291426646041696;0.19633517453872412
9354;2019-02-28 04:54:37.865;759;183;100;99;93;54;195;26;29;35;638;611;29;75;244;247;254;185;199;197;193;24;541;355;364;131;360;251;541;266.0;110.0;472.0;160.0;129.0;0;62;77;1;0;0;0;0;0;0;1;0;0;0;0;28177.8984375;9423.3359375;0.0;926.7634887695309;482.0;106587;;;Calculated values ==>;1551326077.865;349.06000000000006;291.46000000000004;283.16;283.06;282.46000000000004;278.56;273.8482719121499;292.66;275.76000000000005;276.06;276.66;336.96000000000004;334.26000000000005;276.06;280.66;297.56;297.86;298.56;291.66;292.86;292.46000000000004;;321.36;275.56;240.61611355647437;261.27494424493943;273.8482719121499;293.06;5410000.0;3550000.0;3640000.0;1310000.0;3600000.0;2510000.0;5410000.0;0.044333333333333336;0.018333333333333333;0.07866666666666666;0.02666666666666667;0.021500000000000002;0.06583333333333334;;9423.3359375;0.0;926.7634887695309;28177.8984375;510152.25919395604;415193.89882489573;223855.8706844489;223576.1923769077;221911.46423360068;430477.46260093397;458285.16724151495;455186.0512748305;473372.2673856561;521197.1685100077;518438.42018710036;455186.0512748305;460720.36627627234;465465.8864643596;466575.1774593809;434334.21847134;415880.56022528594;458560.75158959633;458008.9962070331;;202366.40377179522;472304.9464017478;201519.57961063727;208814.21644233778;273.77407194408283;5132316.638301072;2090866.1050831066;318537.70187763066;0.0;0;340;326;0;0;0;0;15;117;125;2065764071239.7043;756028114864.3551;1437245816440.2432;19955.09577091653;7220.943114429615;338.3170678443248;16405.323001175777;4083637.4091834524;1640251.884742377;63500.50674482208;1882357.1388047084;4.243406478095655;0.22480840487250414
9355;2019-02-28 04:55:37.865;758;180;100;100;95;55;195;26;20;35;633;607;22;74;244;247;254;181;199;197;193;25;538;354;364;132;359;248;539;-1.0;108.0;34.0;4.0;129.0;0;61;60;1;0;0;0;0;0;0;1;0;0;0;0;27161.50390625;8393.62890625;0.0;906.0027465820309;481.0;106588;;;Calculated values ==>;1551326137.865;348.96000000000004;291.16;283.16;283.16;282.66;278.66;273.7412296467126;292.66;275.76000000000005;275.16;276.66;336.46000000000004;333.86;275.36;280.56;297.56;297.86;298.56;291.26000000000005;292.86;292.46000000000004;;321.26000000000005;275.66;240.83765695389522;260.85938512811435;273.7412296467126;293.06;5380000.0;3540000.0;3640000.0;1320000.0;3590000.0;2480000.0;5390000.0;0.0;0.018000000000000002;0.005666666666666667;0.0006666666666666666;0.021500000000000002;0.021500000000000002;;8393.62890625;0.0;906.0027465820309;27161.50390625;510292.01230115007;414939.32957150566;223893.48686953876;223893.48686953876;222499.74842751125;430542.39183029096;458285.16724151495;454587.9916849;473242.3297776949;520933.0229287142;518280.92539669183;454832.45891504135;461063.7436070937;465610.7510579218;466717.9372126814;435044.3725151763;415286.76741800905;458560.75158959633;458008.9962070331;;201948.4348523538;472270.6324499597;201344.66461204574;223893.48686953876;273.7012778307922;5132777.79998727;2091014.5797901377;318552.97492959193;0.0;0;340;326;0;0;0;0;15;117;125;2065982471239.7043;756107014864.3551;1437395516440.2432;1435.0455200795077;180.61731189194262;355.6368917490106;5033.483450756129;4083815.6603608774;1640313.5644125964;63506.28969448536;1882535.795525141;0.7532323253194025;0.003611843745756854
9356;2019-02-28 04:56:37.856;756;178;100;100;96;56;195;25;15;35;626;602;17;77;243;248;254;180;199;197;193;23;539;353;364;132;359;246;540;257.0;110.0;-1.0;42.0;129.0;0;60;43;1;0;0;0;0;0;0;1;0;0;0;0;26261.1484375;7543.20068359375;0.0;898.911376953125;483.0;106589;;;Calculated values ==>;1551326197.856;348.76;290.96000000000004;283.16;283.16;282.76000000000005;278.76000000000005;273.6339639331285;292.66;275.66;274.66;276.66;335.76000000000005;333.36;274.86;280.86;297.46000000000004;297.96000000000004;298.56;291.16;292.86;292.46000000000004;;321.46000000000004;275.46000000000004;240.83765695389522;260.58029834229245;273.6339639331285;293.06;5390000.0;3529999.9999999995;3640000.0;1320000.0;3590000.0;2460000.0;5400000.0;0.04283333333333333;0.018333333333333333;0.0;0.007;0.021500000000000002;0.06433333333333333;;7543.20068359375;0.0;898.911376953125;26261.1484375;509958.9449350598;413823.3896241266;223874.65753099526;223874.65753099526;222759.09864982296;430607.02586249536;458285.16724151495;454314.1782779054;473242.3297776949;520384.4279792641;517938.51643898344;454558.383577267;461721.29784710926;465480.30547409743;466988.98658911174;434808.74113076064;414539.83361305355;458560.75158959633;458008.9962070331;;202784.37528459195;472076.1002201579;201020.03931922067;208657.9816749692;273.56987837823095;5133222.921978018;2091147.36678221;318568.01362446294;0.0;0;340;326;0;0;0;0;15;117;125;2066200838479.4753;756186202984.272;1437543694210.0876;0.0;1897.3924263065603;371.59663782463;16041.58193489611;4083827.617279725;1640330.8785628844;63512.3490648502;1882711.3947260056;2.1689561649624864;-0.0010151493136018902
9357;2019-02-28 04:57:37.866;755;178;101;101;96;57;195;25;13;35;619;597;14;82;243;248;254;180;199;197;193;23;541;354;364;132;359;247;543;284.0;110.0;29.0;54.0;129.0;0;58;29;1;0;0;0;0;0;0;1;0;0;0;0;25475.412109375;6769.59033203125;0.0;887.589599609375;485.0;106590;;;Calculated values ==>;1551326257.866;348.66;290.96000000000004;283.26000000000005;283.26000000000005;282.76000000000005;278.86;273.7412296467126;292.66;275.66;274.46000000000004;276.66;335.06;332.86;274.56;281.36;297.46000000000004;297.96000000000004;298.56;291.16;292.86;292.46000000000004;;321.66;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;293.06;5410000.0;3540000.0;3640000.0;1320000.0;3590000.0;2470000.0;5430000.0;0.04733333333333333;0.018333333333333333;0.004833333333333333;0.009000000000000001;0.021500000000000002;0.06883333333333333;;6769.59033203125;0.0;887.589599609375;25475.412109375;509660.35011090717;412561.4825829053;224098.39646103352;224098.39646103352;222704.96886173583;430542.39183029096;458285.16724151495;453899.64000490285;473242.3297776949;519588.62315034436;517343.8722006853;454022.3028421166;462154.51858942985;465480.30547409743;466846.7340063354;434334.21847134;413309.738295465;458560.75158959633;458008.9962070331;;203620.32615720207;472076.1002201579;201275.35073172516;208404.09867138808;273.67418922657026;5133654.131838841;2091266.659919531;318582.90361384995;0.0;0;340;326;0;0;0;0;15;117;125;2066419274879.4407;756265416184.2594;1437691618860.0642;1221.017398153692;2437.206745395895;385.4488032243752;17181.137113703564;4083837.7941205655;1640367.0062429195;63518.65882830994;1882988.2968606986;2.7718834152993326;0.019245090391597934
9358;2019-02-28 04:58:40.847;754;180;102;102;97;56;195;25;12;34;615;592;13;88;243;248;254;184;199;197;193;23;553;353;364;132;359;250;554;244.0;109.0;6.0;85.0;129.0;0;58;26;1;0;0;0;0;0;0;1;0;0;0;0;25537.421875;6741.6005859375;0.0;902.8544921875;489.0;106591;;;Calculated values ==>;1551326320.847;348.56000000000006;291.16;283.36;283.36;282.86;278.76000000000005;273.6339639331285;292.66;275.66;274.36;276.56;334.66;332.36;274.46000000000004;281.96000000000004;297.46000000000004;297.96000000000004;298.56;291.56;292.86;292.46000000000004;;322.06;275.46000000000004;240.83765695389522;261.13683023647616;273.6339639331285;293.06;5530000.0;3529999.9999999995;3640000.0;1320000.0;3590000.0;2500000.0;5540000.0;0.04066666666666666;0.018166666666666668;0.001;0.014166666666666666;0.021500000000000002;0.06216666666666666;;6741.6005859375;0.0;902.8544921875;25537.421875;508476.9338722158;248932.97972240965;224172.12120598205;224172.12120598205;222785.0675546653;430607.02586249536;458285.16724151495;453263.3169236524;473145.2311080622;518930.9184853566;516578.274850214;453387.0441461236;462404.14201871346;465480.30547409743;466988.98658911174;431389.5367360602;250473.50590275877;458560.75158959633;458008.9962070331;;205292.2597576877;472076.1002201579;200912.5855016043;208956.768091054;273.5278064400106;5134100.359518626;2091384.8471854315;318598.56527485687;0.0;0;340;326;0;0;0;0;15;117;125;2066648525719.2463;756348551104.189;1437848126644.9314;252.3507314220481;3841.483125179509;3286.6412268049767;15482.7468478767;4083850.6822036337;1640421.9282104755;63550.77992580788;1883274.0196487596;2.990824289975556;0.046624322403608795
9359;2019-02-28 04:59:37.877;755;184;102;103;99;58;195;25;12;34;613;590;12;92;243;248;254;188;199;197;193;23;552;356;364;133;361;252;554;84.0;82.0;337.0;161.0;129.0;0;58;25;1;0;0;0;0;0;0;1;0;0;0;0;25384.96875;6662.56884765625;0.0;905.972290039062;489.0;106592;;;Calculated values ==>;1551326377.877;348.66;291.56;283.36;283.46000000000004;283.06;278.96000000000004;273.955091788801;292.66;275.66;274.36;276.56;334.46000000000004;332.16;274.36;282.36;297.46000000000004;297.96000000000004;298.56;291.96000000000004;292.86;292.46000000000004;;322.06;275.46000000000004;241.05796691057077;261.41265627149306;273.955091788801;293.06;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2520000.0;5540000.0;0.014;0.013666666666666666;0.05616666666666667;0.026833333333333334;0.021500000000000002;0.035500000000000004;;6662.56884765625;0.0;905.972290039062;25384.96875;508689.77740958706;250473.50590275877;224172.12120598205;224451.42414037438;223338.0271946809;430412.23801567365;458285.16724151495;452918.5822822412;473014.93639070686;518559.3892023992;516202.99094173365;452918.5822822412;462572.34133497067;465189.78860520123;466561.43444993236;431641.6977331332;411644.6103821836;458560.75158959633;458008.9962070331;;205292.2597576877;471944.1597200548;201676.04739620874;215300.43012607144;273.8396329808619;5134503.707289185;2091491.0193778775;318612.89269038045;0.0;0;340;326;0;0;0;0;15;117;125;2066856114920.01;756424115854.4669;1437991271945.458;14111.455709432157;7252.194347356537;273.2935271296451;8616.15409587414;4083964.4555209028;1640509.7993811124;63578.977575775076;1883464.9030273538;3.9972165215719255;0.27275900890874283
9360;2019-02-28 05:00:37.838;757;186;101;101;100;58;195;27;11;34;613;588;11;94;244;247;254;189;199;197;193;25;552;357;364;133;363;254;553;-2.0;109.0;513.0;99.0;129.0;0;59;25;1;0;0;0;0;0;0;1;0;0;0;0;25402.908203125;6651.06640625;0.0;918.348510742188;489.0;106593;;;Calculated values ==>;1551326437.838;348.86;291.76000000000005;283.26000000000005;283.26000000000005;283.16;278.96000000000004;274.0616903277293;292.66;275.86;274.26000000000005;276.56;334.46000000000004;331.96000000000004;274.26000000000005;282.56;297.56;297.86;298.56;292.06;292.86;292.46000000000004;;322.06;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.06;5520000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.018166666666666668;0.08549999999999999;0.0165;0.021500000000000002;0.021500000000000002;;6651.06640625;0.0;918.348510742188;25402.908203125;508937.9806583227;411295.1934201282;223911.88267044508;223911.88267044508;223633.68038994563;430346.717906069;458285.16724151495;452446.7616735856;473014.93639070686;518392.0286216921;515826.8412131635;452446.7616735856;462506.63590561115;465029.61547741666;466288.85533692164;431641.6977331332;412465.3940541978;458560.75158959633;458008.9962070331;;205292.2597576877;472138.9942397944;202092.78639780963;223911.88267044508;274.0065615068103;5134926.664495885;2091601.894222739;318628.08548197395;0.0;0;340;326;0;0;0;0;15;117;125;2067074372959.885;756503863984.4213;1438142973275.371;21405.264886078847;4455.762429392748;348.36951683399303;5033.087941036643;4084260.235810126;1640607.3022694304;63584.15473379699;1883578.5727775353;4.127463630406572;0.29098813814582203
9361;2019-02-28 05:01:37.878;758;187;99;100;100;60;195;28;9;35;614;588;10;94;245;247;254;188;199;197;193;27;551;359;364;133;364;255;553;-1.0;109.0;585.0;109.0;129.0;0;61;27;1;0;0;0;0;0;0;1;0;0;0;0;25428.83984375;6750.79541015625;0.0;935.242553710938;489.0;106594;;;Calculated values ==>;1551326497.878;348.96000000000004;291.86;283.06;283.16;283.16;279.16;274.27422755570615;292.66;275.96000000000004;274.06;276.66;334.56;331.96000000000004;274.16;282.56;297.66;297.86;298.56;291.96000000000004;292.86;292.46000000000004;;322.06;275.86;241.05796691057077;261.82340779136865;274.27422755570615;293.06;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5530000.0;0.0;0.018166666666666668;0.09749999999999999;0.018166666666666668;0.021500000000000002;0.021500000000000002;;6750.79541015625;0.0;935.242553710938;25428.83984375;509150.22751067166;411690.63993804477;223356.10594676767;223633.68038994563;223633.68038994563;430214.79039162316;458285.16724151495;452021.0196084868;473112.1826642056;518410.82092978654;515741.2494789057;452146.74747471017;462355.97803754656;465015.24582933175;466001.4536310495;431892.57031427324;412080.6298862991;458560.75158959633;458008.9962070331;;205292.2597576877;472333.7623376517;202635.82205917445;223356.10594676767;274.22679390050877;5135350.544794607;2091713.650859259;318643.54237189604;0.0;0;340;326;0;0;0;0;15;117;125;2067292918559.746;756583717184.3705;1438295775075.274;24315.056761057953;4899.51258172567;359.91691777486386;5045.037140595708;4084641.492492064;1640685.3148682236;63590.061055672944;1883662.613142746;4.504209264110318;0.32377603417288076
