;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9362;2019-02-28 05:02:37.878;757;186;98;99;100;62;195;29;8;35;616;589;9;94;246;246;254;187;199;197;193;28;550;360;364;133;365;257;552;0.0;111.0;384.0;102.0;129.0;0;63;32;1;0;0;0;0;0;0;1;0;0;0;0;25716.279296875;7007.71826171875;0.0;961.6295776367191;489.0;106595;;;Calculated values ==>;1551326557.878;348.86;291.76000000000005;282.96000000000004;283.06;283.16;279.36;274.38016830617;292.66;276.06;273.96000000000004;276.66;334.76000000000005;332.06;274.06;282.56;297.76000000000005;297.76000000000005;298.56;291.86;292.86;292.46000000000004;;322.06;275.96000000000004;241.05796691057077;262.0952818180154;274.38016830617;293.06;5500000.0;3600000.0;3640000.0;1330000.0;3650000.0;2570000.0;5520000.0;0.0;0.018500000000000003;0.064;0.017;0.021500000000000002;0.021500000000000002;;7007.71826171875;0.0;961.6295776367191;25716.279296875;509114.5562705326;411737.20685016055;223097.10069021035;223374.2243858141;223651.97064635294;430148.3826014536;458285.16724151495;451542.803874608;473112.1826642056;518448.6416645723;515672.83792979416;451669.34311051725;462053.69626495446;465000.999999308;465726.964571486;432142.1725643221;412126.3827081116;458560.75158959633;458008.9962070331;;205292.2597576877;472431.1216696904;202876.52135067052;223097.10069021035;274.3247838047819;5135776.754120779;2091828.305139858;318659.34963965724;0.0;0;340;326;0;0;0;0;15;117;125;2067511318559.746;756663517184.3705;1438449375075.274;15914.642081532;4582.428205423338;370.2921123398948;5050.60575361169;4084976.7399824187;1640764.33104145;63596.1461309239;1883746.7435001978;3.252206915215169;0.22878385896788922
9363;2019-02-28 05:03:37.849;756;184;98;98;99;63;195;29;5;35;619;591;8;91;247;246;254;184;199;197;193;29;554;359;364;133;364;258;555;-1.0;86.0;457.0;57.0;129.0;0;65;38;1;0;0;0;0;0;0;1;0;0;0;0;26123.380859375;7393.07421875;0.0;984.367797851562;490.0;106596;;;Calculated values ==>;1551326617.849;348.76;291.56;282.96000000000004;282.96000000000004;283.06;279.46000000000004;274.27422755570615;292.66;276.06;273.66;276.66;335.06;332.26000000000005;273.96000000000004;282.26000000000005;297.86;297.76000000000005;298.56;291.56;292.86;292.46000000000004;;322.16;276.06;241.05796691057077;262.23063862743834;274.27422755570615;293.06;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.07616666666666667;0.0095;0.021500000000000002;0.021500000000000002;;7393.07421875;0.0;984.367797851562;26123.380859375;508636.9052761326;250421.68149151542;223043.3711411184;223043.3711411184;223319.9879729902;430214.79039162316;458285.16724151495;450984.44732525654;473112.1826642056;518673.12642440863;515793.16094295244;451365.84958602267;461545.5914518605;465278.15030523995;465871.32459077286;431136.0688145487;250421.68149151542;458560.75158959633;458008.9962070331;;205710.24989127388;472528.46462518856;202693.34978158688;223043.3711411184;274.2491180288504;5136208.542489801;2091948.2537405824;318675.55844639614;0.0;0;340;326;0;0;0;0;15;117;125;2067729612999.5864;756743278614.3121;1438603800400.161;18911.505262909508;2563.4335910142163;2590.239551630144;5051.760938917167;4085266.817604761;1640823.8511077666;63620.80530374197;1883830.8891991526;3.475636033859745;0.2044763565700187
9364;2019-02-28 05:04:37.869;755;177;98;98;97;64;195;28;0;36;622;593;4;86;247;246;254;175;199;197;193;28;549;360;364;133;365;258;551;-2.0;83.0;487.0;116.0;129.0;0;66;40;1;0;0;0;0;0;0;1;0;0;0;0;26272.021484375;7429.24658203125;0.0;973.6940307617191;488.0;106597;;;Calculated values ==>;1551326677.869;348.66;290.86;282.96000000000004;282.96000000000004;282.86;279.56;274.38016830617;292.66;275.96000000000004;273.16;276.76000000000005;335.36;332.46000000000004;273.56;281.76000000000005;297.86;297.76000000000005;298.56;290.66;292.86;292.46000000000004;;321.96000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;293.06;5490000.0;3600000.0;3640000.0;1330000.0;3650000.0;2580000.0;5510000.0;0.0;0.013833333333333333;0.08116666666666666;0.01933333333333333;0.021500000000000002;0.021500000000000002;;7429.24658203125;0.0;973.6940307617191;26272.021484375;508955.1504980414;247945.02815366088;223115.08880334796;223115.08880334796;222838.4122977445;430148.3826014536;458285.16724151495;450346.3118233077;473209.4130839679;518981.24004400085;515999.13640083576;450857.06869968405;460949.9183002931;465132.6551254336;465726.964571486;432390.5221577737;247201.78237197932;458560.75158959633;458008.9962070331;;204874.27233412856;472431.1216696904;202869.7390098279;223115.08880334796;274.3221545570497;5136645.316385311;2092071.814253663;318691.8810673567;0.0;0;340;326;0;0;0;0;15;117;125;2067948085799.517;756823105214.2867;1438758652000.1116;20086.848493360776;5211.520064757341;2561.7775670368223;5050.219009179231;4085591.9122147206;1640888.6639853043;63663.75309087587;1883915.1004264154;3.9165295401743205;0.26663028337091493
9365;2019-02-28 05:05:37.860;753;169;98;98;96;64;195;28;-7;36;624;595;0;81;247;246;254;169;199;197;193;28;551;358;364;134;363;257;553;-2.0;115.0;210.0;41.0;129.0;0;68;40;1;0;0;0;0;0;0;1;0;0;0;0;26116.0546875;7446.8701171875;0.0;990.48291015625;488.0;106598;;;Calculated values ==>;1551326737.86;348.46000000000004;290.06;282.96000000000004;282.96000000000004;282.76000000000005;279.56;274.1680685717883;292.66;275.96000000000004;272.46000000000004;276.76000000000005;335.56;332.66;273.16;281.26000000000005;297.86;297.76000000000005;298.56;290.06;292.86;292.46000000000004;;321.96000000000004;275.96000000000004;241.2770596917726;262.0952818180154;274.1680685717883;293.06;5510000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.019166666666666665;0.035;0.006833333333333333;0.021500000000000002;0.021500000000000002;;7446.8701171875;0.0;990.48291015625;26116.0546875;508530.0947481137;244946.11963626905;223079.1518112018;223079.1518112018;222527.07506723134;430280.9020939914;458285.16724151495;449630.04276818724;473079.2034362849;519269.74598137074;516290.316820333;450526.1499409504;460507.1815527726;465423.3653177346;466015.41043311567;431892.57031427324;244946.11963626905;458560.75158959633;458008.9962070331;;204874.27233412856;472299.7188790419;202369.09674146515;223079.1518112018;274.11860053712985;5137081.81820119;2092195.7632975471;318708.2467532926;0.0;0;340;326;0;0;0;0;15;117;125;2068166453039.288;756903193199.2028;1438913128824.9495;8654.133110935274;1844.5259179401075;3583.1403046617465;5050.991654510373;4085831.3844682784;1640947.4555483742;63714.953058605635;1883999.2645553446;2.2676295428248654;0.10063042818067133
9366;2019-02-28 05:06:37.870;750;167;98;98;95;63;195;28;-13;36;625;597;-4;77;246;247;254;168;199;197;193;27;550;357;364;133;362;257;552;-1.0;84.0;0.0;50.0;129.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;26215.88671875;7427.05029296875;0.0;999.5829467773441;487.0;106599;;;Calculated values ==>;1551326797.87;348.16;289.86;282.96000000000004;282.96000000000004;282.66;279.46000000000004;274.0616903277293;292.66;275.96000000000004;271.86;276.76000000000005;335.66;332.86;272.76000000000005;280.86;297.76000000000005;297.86;298.56;289.96000000000004;292.86;292.46000000000004;;321.86;275.86;241.05796691057077;262.0952818180154;274.0616903277293;293.06;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.014;0.0;0.008333333333333333;0.021500000000000002;0.021500000000000002;;7427.05029296875;0.0;999.5829467773441;26215.88671875;508246.39432816976;244280.37060982798;223097.10069021035;223097.10069021035;222269.39140671407;430346.717906069;458285.16724151495;448856.88595076016;473209.4130839679;519372.3424587733;516496.0606690954;450014.8536877044;460028.6525289285;465437.41611875535;466288.85533692164;432142.1725643221;244632.6116782595;458560.75158959633;458008.9962070331;;204456.2876039246;472333.7623376517;201358.8321759057;223097.10069021035;273.7202024223361;5137517.990396091;2092319.7332925014;318724.83339941147;0.0;0;340;326;0;0;0;0;15;117;125;2068384889439.2534;756983306549.1901;1439067354524.925;0.0;2258.12441801455;2625.133852404877;5050.60575361169;4085903.514263821;1640981.649999294;63766.69729917596;1884083.4585637287;1.178865122214627;0.033670347759417324
9367;2019-02-28 05:07:37.850;748;168;99;98;95;63;195;28;-16;36;626;598;-8;73;245;247;254;172;199;197;193;26;549;357;364;133;362;256;550;-2.0;85.0;278.0;76.0;129.0;0;67;39;1;0;0;0;0;0;0;1;0;0;0;0;26127.791015625;7361.556640625;0.0;976.85888671875;486.0;106600;;;Calculated values ==>;1551326857.85;347.96000000000004;289.96000000000004;283.06;282.96000000000004;282.66;279.46000000000004;274.0616903277293;292.66;275.96000000000004;271.56;276.76000000000005;335.76000000000005;332.96000000000004;272.36;280.46000000000004;297.66;297.86;298.56;290.36;292.86;292.46000000000004;;321.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;293.06;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.014166666666666666;0.04633333333333333;0.012666666666666666;0.021500000000000002;0.021500000000000002;;7361.556640625;0.0;976.85888671875;26127.791015625;508087.0143445095;244713.33433575288;223410.58095617942;223133.1163054763;222304.41058384304;430346.717906069;458285.16724151495;448653.8621609914;473209.4130839679;519557.87829525233;516683.8840191351;449683.78549112007;459705.4696385872;465306.4224800408;466288.85533692164;432390.5221577737;246147.81573559926;458560.75158959633;458008.9962070331;;204038.30555042345;472236.3865531139;202025.58457096515;223410.58095617942;273.98039812976646;5137954.042311578;2092442.93060419;318741.298257913;0.0;0;340;326;0;0;0;0;15;117;125;2068603216639.3228;757063079949.2155;1439221203224.9739;11427.11019500455;3422.6701584405505;2638.4383409808047;5043.865927893355;4085998.70844017;1641028.974174128;63810.545779767584;1884167.5511209022;2.702202180789734;0.157244599072637
9368;2019-02-28 05:08:37.861;746;173;99;99;95;62;195;28;-17;35;626;598;-10;71;245;247;254;177;199;196;193;26;550;356;364;132;361;255;552;282.0;84.0;184.0;64.0;129.0;0;66;37;1;0;0;0;0;0;0;1;0;0;0;0;26044.67578125;7244.51904296875;0.0;967.0850219726559;486.0;106601;;;Calculated values ==>;1551326917.861;347.76;290.46000000000004;283.06;283.06;282.66;279.36;273.955091788801;292.66;275.96000000000004;271.46000000000004;276.66;335.76000000000005;332.96000000000004;272.16;280.26000000000005;297.66;297.86;298.56;290.86;292.76000000000005;292.46000000000004;;321.76000000000005;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;293.06;5500000.0;3560000.0;3640000.0;1320000.0;3610000.0;2550000.0;5520000.0;0.047;0.014;0.03066666666666667;0.010666666666666666;0.021500000000000002;0.0685;;7244.51904296875;0.0;967.0850219726559;26044.67578125;507749.2395615669;246424.61683559936;223374.2243858141;223374.2243858141;222269.39140671407;430412.23801567365;458285.16724151495;448709.690049615;473242.3297776949;519640.77314583707;516768.7929799094;449609.5615798402;459622.40877405176;465451.58992337313;466432.15063586115;432142.1725643221;247898.5293150826;458423.03231300757;458008.9962070331;;204038.30555042345;472367.87413283327;201866.66416806547;208617.21226560703;273.9139577787633;5138388.892577288;2092564.6702167084;318757.50076044194;0.0;0;340;326;0;0;0;0;15;117;125;2068821656679.892;757142594524.4227;1439374531330.3735;7569.852793700852;2885.34623962419;2579.4110054893536;17083.337199987687;4086157.0454886267;1641081.5506148294;63854.03582948246;1884351.9782862312;3.667730080580424;0.08464058732892459
9369;2019-02-28 05:09:37.871;745;177;99;98;95;61;195;27;-18;35;626;599;-11;70;245;248;254;181;199;196;193;25;547;356;364;132;361;256;549;259.0;109.0;677.0;143.0;129.0;0;66;36;1;0;0;0;0;0;0;1;0;0;0;0;25959.935546875;7174.4521484375;0.0;973.04736328125;486.0;106602;;;Calculated values ==>;1551326977.871;347.66;290.86;283.06;282.96000000000004;282.66;279.26000000000005;273.955091788801;292.66;275.86;271.36;276.66;335.76000000000005;333.06;272.06;280.16;297.66;297.96000000000004;298.56;291.26000000000005;292.76000000000005;292.46000000000004;;321.76000000000005;275.66;240.83765695389522;261.9595390733887;273.955091788801;293.06;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5490000.0;0.043166666666666666;0.018166666666666668;0.11283333333333333;0.02383333333333333;0.021500000000000002;0.06466666666666666;;7174.4521484375;0.0;973.04736328125;25959.935546875;507892.86254200025;248038.71108239493;223428.81940578663;223151.18335246728;222321.97675493482;430412.23801567365;458285.16724151495;448395.0424431923;473242.3297776949;519557.87829525233;516786.65684967476;449298.5539487116;459345.5208588711;465451.58992337313;466561.43444993236;432883.5320973404;249563.1593714073;458423.03231300757;458008.9962070331;;204038.30555042345;472270.6324499597;201843.4796480566;209020.0487943122;273.90492258920165;5138822.336566914;2092684.8483362999;318773.6712249448;0.0;0;340;326;0;0;0;0;15;117;125;2069040093079.8574;757221807724.4102;1439527856880.349;27819.234668717807;6445.180475112023;3330.320104521118;16101.285266022618;4086452.003702277;1641159.3179631713;63903.2917966846;1884628.5628964908;6.590490792560497;0.34217031667981684
9370;2019-02-28 05:10:37.862;743;180;98;98;96;62;195;27;-17;35;626;599;-12;68;244;248;254;182;199;196;193;26;549;356;364;132;361;256;551;181.0;85.0;352.0;109.0;129.0;0;65;37;1;0;0;0;0;0;0;1;0;0;0;0;26055.28125;7263.61962890625;0.0;968.5072631835941;485.0;106603;;;Calculated values ==>;1551327037.862;347.46000000000004;291.16;282.96000000000004;282.96000000000004;282.76000000000005;279.36;273.955091788801;292.66;275.86;271.46000000000004;276.66;335.76000000000005;333.06;271.96000000000004;279.96000000000004;297.56;297.96000000000004;298.56;291.36;292.76000000000005;292.46000000000004;;321.66;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;293.06;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5510000.0;0.030166666666666668;0.014166666666666666;0.058666666666666666;0.018166666666666668;0.021500000000000002;0.051666666666666666;;7263.61962890625;0.0;968.5072631835941;26055.28125;507465.46435116464;249079.16044584528;223115.08880334796;223115.08880334796;222562.34582125494;430412.23801567365;458285.16724151495;448524.52050230815;473242.3297776949;519557.87829525233;516786.65684967476;449169.8816865378;459105.13817309856;465320.7433433528;466561.43444993236;432390.5221577737;249849.01163384554;458423.03231300757;458008.9962070331;;203620.32615720207;472367.87413283327;201823.79204360893;210683.7187597584;273.8972491176974;5139255.731687412;2092805.1475533952;318789.84841987176;0.0;0;340;326;0;0;0;0;15;117;125;2069258460319.6284;757300995844.327;1439681433840.188;14473.109402910353;4914.884157954243;2586.004732422316;12778.472668109192;4086804.3870370737;1641253.9709682667;63952.58710820136;1884869.191445992;4.221566481778767;0.1973428192933907
9371;2019-02-28 05:11:37.842;740;181;98;98;95;61;195;27;-16;35;627;599;-12;66;244;248;254;184;199;196;193;24;554;355;364;136;360;260;555;144.0;85.0;825.0;164.0;129.0;0;75;49;1;0;0;0;0;0;0;1;0;0;0;0;26891.1015625;8003.5654296875;0.0;1016.10089111328;485.0;106604;;;Calculated values ==>;1551327097.842;347.16;291.26000000000005;282.96000000000004;282.96000000000004;282.66;279.26000000000005;273.8482719121499;292.66;275.86;271.56;276.66;335.86;333.06;271.96000000000004;279.76000000000005;297.56;297.96000000000004;298.56;291.56;292.76000000000005;292.46000000000004;;321.66;275.56;241.71165711629368;262.5002047102346;273.8482719121499;293.06;5540000.0;3550000.0;3640000.0;1360000.0;3600000.0;2600000.0;5550000.0;0.024;0.014166666666666666;0.1375;0.02733333333333333;0.021500000000000002;0.0455;;8003.5654296875;0.0;1016.10089111328;26891.1015625;506641.7874115733;249264.77042423442;223043.3711411184;223043.3711411184;222217.14339002664;430477.46260093397;458285.16724151495;447908.8081558439;472720.47428543336;519328.55212950247;516446.7382116067;448431.1684809612;458228.03325103875;465465.8864643596;466704.2170870103;431136.0688145487;250421.68149151542;458423.03231300757;458008.9962070331;;203620.32615720207;471644.9034095714;201554.06093712425;211708.35037417646;273.78753256976563;5139696.804471037;2092932.3316867433;318806.3813083624;0.0;0;340;326;0;0;0;0;15;117;125;2069476787519.6978;757381369044.3525;1439836182240.2373;33873.77774257395;7382.4830275802215;2560.120487076305;11206.679385394977;4087207.143466505;1641356.4148688253;63995.45719025187;1885069.001087746;6.100343259454461;0.38608401209195575
9372;2019-02-28 05:12:37.873;738;183;99;98;96;63;195;27;-14;35;628;601;-13;61;244;248;254;185;199;196;193;25;557;357;364;141;362;265;559;94.0;85.0;1208.0;203.0;129.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;28119.134765625;9012.66796875;0.0;1160.89465332031;485.0;106605;;;Calculated values ==>;1551327157.873;346.96000000000004;291.46000000000004;283.06;282.96000000000004;282.76000000000005;279.46000000000004;274.0616903277293;292.66;275.86;271.76000000000005;276.66;335.96000000000004;333.26000000000005;271.86;279.26000000000005;297.56;297.96000000000004;298.56;291.66;292.76000000000005;292.46000000000004;;321.66;275.66;242.77792619122317;263.1675429290057;274.0616903277293;293.06;5570000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2650000.0;5590000.0;0.015666666666666666;0.014166666666666666;0.20133333333333334;0.03383333333333333;0.021500000000000002;0.03716666666666667;;9012.66796875;0.0;1160.89465332031;28119.134765625;506120.0592365233;249832.29910922228;223248.2232942054;222972.27390656856;222422.16791410703;430346.717906069;458285.16724151495;447229.31125571113;472063.34231996303;519015.68439004343;516227.38429526956;447361.89334790484;456807.9033684444;465175.32018785755;466418.3847020313;430367.63176783966;250604.9084420917;458423.03231300757;458008.9962070331;;203620.32615720207;471077.96398673364;202101.57142611194;214334.38797760993;274.00998090237175;5140155.459955961;2093074.2068958296;318824.53231104405;0.0;0;340;326;0;0;0;0;15;117;125;2069695300359.3298;757464511979.2125;1439993763614.972;49352.3849523593;9100.367948301035;2546.638580448096;9056.572939193562;4087901.053155995;1641493.8429278901;64038.03550317775;1885237.9487680583;6.886079834838199;0.485668498873082
9373;2019-02-28 05:13:37.863;735;185;99;99;97;64;195;28;-7;35;626;602;-8;57;245;247;253;187;199;196;193;26;567;358;364;145;363;268;567;-2.0;84.0;1356.0;256.0;129.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29848.935546875;10869.3427734375;0.0;1154.34313964844;483.0;106606;;;Calculated values ==>;1551327217.863;346.66;291.66;283.06;283.06;282.86;279.56;274.1680685717883;292.66;275.96000000000004;272.46000000000004;276.66;335.76000000000005;333.36;272.36;278.86;297.66;297.86;298.46000000000004;291.86;292.76000000000005;292.46000000000004;;321.46000000000004;275.76000000000005;243.61107973660833;263.56353331371673;274.1680685717883;293.06;5670000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;2680000.0;5670000.0;0.0;0.014;0.226;0.042666666666666665;0.021500000000000002;0.021500000000000002;;10869.3427734375;0.0;1154.34313964844;29848.935546875;504831.3954876404;250201.40656590526;223106.54505205664;223106.54505205664;222557.84361756017;430280.9020939914;458285.16724151495;447590.9630677198;471533.705207396;518558.9324951787;516075.04427457193;447458.0333280496;455818.0805810593;465160.9749554807;466145.29014520516;427454.3040129489;250970.9820479445;458423.03231300757;458008.9962070331;;202784.37528459195;470641.3097209141;202354.70252917762;223106.54505205664;274.11300560265045;5140638.4466974335;2093239.8627048037;318843.8227437138;0.0;0;340;326;0;0;0;0;15;117;125;2069913663959.3645;757550297679.2262;1440153636964.9973;55423.39488171053;11446.895240180755;2470.7665075100613;5050.402699831994;4088774.0391328344;1641665.0415832892;64079.840243632534;1885355.4873053804;6.187076065274595;0.4870671755148461
9374;2019-02-28 05:14:37.873;732;193;98;97;96;64;195;29;1;35;619;598;0;54;246;246;253;197;199;196;193;28;561;363;364;141;368;272;561;-2.0;84.0;1109.0;285.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30815.091796875;11020.859375;0.0;2071.16748046875;478.0;106607;;;Calculated values ==>;1551327277.873;346.36;292.46000000000004;282.96000000000004;282.86;282.76000000000005;279.56;274.69669130483857;292.66;276.06;273.26000000000005;276.66;335.06;332.96000000000004;273.16;278.56;297.76000000000005;297.76000000000005;298.46000000000004;292.86;292.76000000000005;292.46000000000004;;320.96000000000004;275.96000000000004;242.77792619122317;264.08650396036035;274.69669130483857;293.06;5610000.0;3629999.9999999995;3640000.0;1410000.0;3679999.9999999995;2720000.0;5610000.0;0.0;0.014;0.18483333333333332;0.0475;0.021500000000000002;0.021500000000000002;;11020.859375;0.0;2071.16748046875;30815.091796875;505000.74081934354;410528.1239549413;222936.95495050267;222661.93145089547;222387.4967386969;429947.3805835815;458285.16724151495;447902.6365248319;472063.34231996303;517498.34266578354;515317.4190870691;447769.2580566222;454773.307598347;464562.0351814137;465292.22471119097;429074.6432533432;412124.71779049526;458423.03231300757;458008.9962070331;;200694.54348549087;471373.7779470034;203660.96473829355;222936.95495050267;274.6422923775711;5141144.064514144;2093422.3114590703;318870.706478753;0.0;0;340;326;0;0;0;0;15;118;125;2070132100359.3298;757636111979.2125;1440315663964.9717;45144.00233521183;12716.358627413716;237.29895647987095;5054.048887015405;4089612.240453116;1641866.4355922285;64102.411217030894;1885439.7051025513;4.823676998473414;0.4056332971750341
9375;2019-02-28 05:15:37.884;727;191;98;98;94;64;195;30;5;34;584;568;8;75;248;242;253;193;199;196;193;28;549;363;364;137;367;277;548;-2.0;87.0;668.0;212.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30480.703125;10678.56640625;0.0;2131.35009765625;473.0;106608;;;Calculated values ==>;1551327337.884;345.86;292.26000000000005;282.96000000000004;282.96000000000004;282.56;279.56;274.69669130483857;292.66;276.16;273.66;276.56;331.56;329.96000000000004;273.96000000000004;280.66;297.96000000000004;297.36;298.46000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;320.46000000000004;275.96000000000004;241.92719264551067;264.73235714968143;274.69669130483857;293.06;5490000.0;3629999.9999999995;3640000.0;1370000.0;3670000.0000000005;2770000.0;5480000.0;0.0;0.0145;0.11133333333333333;0.035333333333333335;0.021500000000000002;0.021500000000000002;;10678.56640625;0.0;2131.35009765625;30480.703125;505468.105076655;415233.3291099176;223169.29010121396;223169.29010121396;222064.22499960987;429947.3805835815;458285.16724151495;447496.3290819838;472491.6353866644;513425.00512277;511750.5987865958;447899.9737946197;456588.13183887437;464972.8808765168;464766.5650395172;432158.1819518879;415922.3736940479;458423.03231300757;458008.9962070331;;198604.77482894104;471904.2073218062;203660.42778086796;223169.29010121396;274.6420850875774;5141654.956452845;2093603.1731596193;318905.733879175;0.0;0;340;326;0;0;0;0;15;118;125;2070350540399.8992;757719527269.4299;1440480394160.4011;27147.06367819089;9477.946877113152;235.41921973867989;5049.0536812751125;4090214.7764494824;1642051.4220465485;64106.351257384646;1885523.9130594688;3.2716437646988545;0.2699824021958446
9376;2019-02-28 05:16:37.884;717;188;100;99;94;61;195;31;-18;35;589;576;-13;68;248;242;253;189;199;196;193;29;573;361;364;135;366;261;567;-2.0;85.0;764.0;215.0;129.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39128.7265625;19566.564453125;0.0;2002.8251953125;467.0;106609;;;Calculated values ==>;1551327397.884;344.86;291.96000000000004;283.16;283.06;282.56;279.26000000000005;274.4858918419099;292.66;276.26000000000005;271.36;276.66;332.06;330.76000000000005;271.86;279.96000000000004;297.96000000000004;297.36;298.46000000000004;292.06;292.76000000000005;292.46000000000004;;319.86;276.06;241.49495122638035;262.63441904999945;274.4858918419099;293.06;5730000.0;3610000.0;3640000.0;1350000.0;3660000.0;2610000.0;5670000.0;0.0;0.014166666666666666;0.12733333333333333;0.035833333333333335;0.021500000000000002;0.021500000000000002;;19566.564453125;0.0;2002.8251953125;39128.7265625;501978.87153910456;251360.0964580397;223381.77748155541;223106.54505205664;221739.10007777953;430081.6785162784;458285.16724151495;447458.1657668247;472851.2559263234;515329.70297874213;513986.5682505566;448114.234051072;458311.462890867;465118.6810666539;465058.7251422519;425774.5380531073;251752.21821987705;458423.03231300757;458008.9962070331;;196097.13278094304;472265.74392498133;203151.976664986;223381.77748155541;274.4361398151003;5142235.035033573;2093855.2159167808;318940.18533994973;0.0;0;341;326;0;0;0;0;15;118;125;2070568940399.8992;757801127269.4299;1440641794160.4011;31108.32141230079;9643.2433268165;2465.316197637428;5044.485202597771;4090700.237991903;1642210.7652982478;64128.85738586278;1885608.0258835012;2.237493361007022;0.17539341970381542
9377;2019-02-28 05:17:37.875;710;194;99;99;95;58;195;32;-41;35;604;589;-33;24;248;242;253;196;199;196;193;30;555;362;364;133;367;241;550;160.0;108.0;446.0;134.0;129.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38427.296875;19131.607421875;0.0;1834.47302246094;457.0;106610;;;Calculated values ==>;1551327457.875;344.16;292.56;283.06;283.06;282.66;278.96000000000004;274.5913991737795;292.66;276.36;269.06;276.66;333.56;332.06;269.86;275.56;297.96000000000004;297.36;298.46000000000004;292.76000000000005;292.76000000000005;292.46000000000004;;318.86;276.16;241.05796691057077;259.87524604437704;274.5913991737795;293.06;5550000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2410000.0;5500000.0;0.02666666666666667;0.018000000000000002;0.07433333333333333;0.022333333333333334;0.021500000000000002;0.04816666666666667;;19131.607421875;0.0;1834.47302246094;38427.296875;502771.6171888131;415497.79424610164;223410.58095617942;223410.58095617942;222304.41058384304;430014.67791919125;458285.16724151495;448236.71540229686;473112.1826642056;518561.5026760186;517035.96277288225;449246.30810015096;456236.44766338804;464972.8808765168;464912.7873590418;430641.0362646684;416182.2575204337;458423.03231300757;458008.9962070331;;191917.91438739494;472625.7912797831;203453.31312963695;212361.57454702098;274.5573725442449;5142881.238283179;2094177.6523093525;318972.15802844154;0.0;0;341;326;0;0;0;0;15;118;125;2070787307639.6702;757881515209.3456;1440792371570.2432;18195.566235601054;6011.518678686599;260.2580173962247;11832.017476623918;4091111.042092012;1642341.2020797043;64151.5670973298;1885748.6423100522;1.7313374574079816;0.09966239096034422
9378;2019-02-28 05:18:37.855;726;183;99;98;91;53;195;32;-37;36;607;592;-33;31;247;242;253;183;199;196;193;30;521;355;364;129;360;244;522;521.0;82.0;169.0;21.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29986.8828125;10361.326171875;0.0;1891.42272949219;449.0;106611;;;Calculated values ==>;1551327517.855;345.76;291.46000000000004;283.06;282.96000000000004;282.26000000000005;278.46000000000004;273.8482719121499;292.66;276.36;269.46000000000004;276.76000000000005;333.86;332.36;269.86;276.26000000000005;297.86;297.36;298.46000000000004;291.46000000000004;292.76000000000005;292.46000000000004;;318.06;276.16;240.16925963744896;260.2995467637923;273.8482719121499;293.06;5210000.0;3550000.0;3640000.0;1290000.0;3600000.0;2440000.0;5220000.0;0.08683333333333333;0.013666666666666666;0.028166666666666666;0.0035;0.021500000000000002;0.10833333333333334;;10361.326171875;0.0;1891.42272949219;29986.8828125;507876.35528215906;421946.35276763554;223937.05284657612;223654.54048665156;221695.74262630095;430477.46260093397;458285.16724151495;448186.6900529286;473728.1634681915;518615.80821169657;517087.42379328364;448695.0722630042;456584.9016648105;465857.34435233945;465928.4623088799;438693.72343425796;421946.35276763554;458423.03231300757;458008.9962070331;;188574.69595719432;473148.0712050766;201692.61463335002;206107.28006335953;273.84159045643815;5143451.166408034;2094423.3448312297;319003.19681000727;0.0;0;341;326;0;0;0;0;15;118;125;2071005634839.7395;757960089009.3706;1440937823070.2893;6942.916457651462;950.0940980010431;228.8807324438397;27289.352582231306;4091320.459618737;1642399.1961817152;64155.64189486101;1886074.5450568406;2.890065254367237;0.008970748785589339
9379;2019-02-28 05:19:37.856;735;170;100;100;90;50;195;29;-28;35;610;596;-26;59;243;243;253;171;199;196;193;23;525;351;364;126;356;243;527;-1.0;106.0;28.0;54.0;129.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29126.435546875;9481.9765625;0.0;1902.05798339844;453.0;106612;;;Calculated values ==>;1551327577.856;346.66;290.16;283.16;283.16;282.16;278.16;273.4187578820637;292.66;276.06;270.36;276.66;334.16;332.76000000000005;270.56;279.06;297.46000000000004;297.46000000000004;298.46000000000004;290.26000000000005;292.76000000000005;292.46000000000004;;318.46000000000004;275.46000000000004;239.4893008659735;260.1585393101385;273.4187578820637;293.06;5250000.0;3510000.0;3640000.0;1260000.0;3560000.0;2430000.0;5270000.0;0.0;0.017666666666666667;0.004666666666666667;0.009000000000000001;0.021500000000000002;0.021500000000000002;;9481.9765625;0.0;1902.05798339844;29126.435546875;508620.8162939999;416215.239077414;224122.81865039095;224122.81865039095;221330.02794061907;430735.4089219946;458285.16724151495;449510.1704122228;474018.8471967394;519004.628423569;517579.54921083426;449761.6340358401;460071.2042179456;465913.9958927326;466631.3516481654;437808.34541704477;416546.3789939138;458423.03231300757;458008.9962070331;;190246.288480595;472863.20171499666;199895.75661582965;224122.81865039095;273.1196877845045;5143943.78560395;2094588.708443164;319034.8096761155;0.0;0;341;326;0;0;0;0;15;118;125;2071224038479.4756;758036590284.2782;1441083925505.1128;1164.867264383168;2456.7070058925033;375.62807347531333;5028.552817467807;4091388.0256090867;1642427.5866640469;64160.679552197136;1886343.8654234442;0.7928432687751009;0.03459989532374977
9380;2019-02-28 05:20:37.856;737;171;102;101;90;51;195;25;-21;33;617;602;-22;79;241;243;253;173;199;196;193;21;537;349;364;122;354;243;538;-2.0;83.0;78.0;70.0;129.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27700.68359375;8017.421875;0.0;1923.69384765625;461.0;106613;;;Calculated values ==>;1551327637.856;346.86;290.26000000000005;283.36;283.26000000000005;282.16;278.26000000000005;273.20264511476705;292.66;275.66;271.06;276.46000000000004;334.86;333.36;270.96000000000004;281.06;297.26000000000005;297.46000000000004;298.46000000000004;290.46000000000004;292.76000000000005;292.46000000000004;;319.26000000000005;275.26000000000005;238.5638546566975;260.1585393101385;273.20264511476705;293.06;5370000.0;3490000.0;3640000.0;1220000.0;3540000.0;2430000.0;5380000.0;0.0;0.013833333333333333;0.013000000000000001;0.011666666666666665;0.021500000000000002;0.021500000000000002;;8017.421875;0.0;1923.69384765625;27700.68359375;507795.98940840946;246309.5861972222;224474.7971693593;224193.24183886268;221138.73274849507;430862.6128555636;458285.16724151495;450388.22735019034;474341.1068506839;519716.56947905064;518190.49698811147;450263.141989042;462408.3372994671;465943.0496085122;466916.4158305052;435060.4830815722;247052.95441561705;458423.03231300757;458008.9962070331;;193589.57483703562;473192.0467882021;199585.05583604952;224474.7971693593;272.98865103028004;5144417.344930122;2094734.5367634764;319066.6909413743;0.0;0;341;326;0;0;0;0;15;118;125;2071442438479.4756;758110990284.2782;1441229725505.1128;3260.441229683831;3192.081561108446;2600.77081321238;5020.985279309987;4091424.9031798705;1642474.659902105;64185.48287625287;1886427.6115742507;1.4157645153691076;0.06817612691777522
9381;2019-02-28 05:21:37.856;737;174;104;103;92;52;195;22;-20;32;621;603;-21;81;241;244;253;177;199;196;193;19;537;348;364;133;354;243;539;-2.0;85.0;164.0;56.0;129.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25088.109375;6096.3095703125;0.0;1073.21411132812;468.0;106614;;;Calculated values ==>;1551327697.856;346.86;290.56;283.56;283.46000000000004;282.36;278.36;273.0942459734351;292.66;275.36;271.16;276.36;335.26000000000005;333.46000000000004;271.06;281.26000000000005;297.26000000000005;297.56;298.46000000000004;290.86;292.76000000000005;292.46000000000004;;319.96000000000004;275.06;241.05796691057077;260.1585393101385;273.0942459734351;293.06;5370000.0;3479999.9999999995;3640000.0;1330000.0;3540000.0;2430000.0;5390000.0;0.0;0.014166666666666666;0.02733333333333333;0.009333333333333334;0.021500000000000002;0.021500000000000002;;6096.3095703125;0.0;1073.21411132812;25088.109375;507795.98940840946;247381.36650519064;225020.33824168687;224737.60343410898;221671.0311155727;430925.7729439634;458285.16724151495;450513.19742918306;472820.39598721155;520123.2199497129;518292.2922356253;450388.22735019034;462640.5126382615;465943.0496085122;467186.2968438631;435060.4830815722;413873.17205893324;458423.03231300757;458008.9962070331;;196515.0671798046;471554.28894245124;199541.66334620994;225020.33824168687;272.96726624278364;5144857.251538195;2094852.1511921873;319091.6651743658;0.0;0;341;326;0;0;0;0;15;118;125;2071660838479.4756;758187490284.2782;1441375525505.1128;6859.888598267931;2538.784505564919;300.1535728207189;5009.256146254945;4091509.23926177;1642522.4171193275;64209.65724613648;1886511.1969194638;2.0514728001488134;0.11476468775313885
9382;2019-02-28 05:22:37.867;737;176;105;104;93;52;194;21;-19;31;618;600;-19;92;240;244;253;178;199;196;193;18;542;348;364;137;354;248;543;0.0;85.0;92.0;43.0;129.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24784.115234375;5778.23974609375;0.0;1084.18701171875;473.0;106615;;;Calculated values ==>;1551327757.867;346.86;290.76000000000005;283.66;283.56;282.46000000000004;278.36;273.0942459734351;292.56;275.26000000000005;271.26000000000005;276.26000000000005;334.96000000000004;333.16;271.26000000000005;282.36;297.16;297.56;298.46000000000004;290.96000000000004;292.76000000000005;292.46000000000004;;320.46000000000004;274.96000000000004;241.92719264551067;260.85938512811435;273.0942459734351;293.06;5420000.0;3479999.9999999995;3640000.0;1370000.0;3540000.0;2480000.0;5430000.0;0.0;0.014166666666666666;0.015333333333333334;0.007166666666666667;0.021500000000000002;0.021500000000000002;;5778.23974609375;0.0;1084.18701171875;24784.115234375;507347.85343178693;247946.0763171146;225224.96854428554;224942.3062877657;221876.4195974899;430925.7729439634;458147.1555003571;449736.76201992016;472198.00020708365;519403.65179367806;517565.9159013996;449736.76201992016;463171.1762685321;465813.54573049117;467186.2968438631;433871.3399391097;412561.4825829053;458423.03231300757;458008.9962070331;;198604.77482894104;470923.7305949869;199458.0666703834;225224.96854428554;272.9342878444769;5145272.929604699;2094951.1239117545;319109.6468131342;0.0;0;341;326;0;0;0;0;15;118;125;2071879278520.045;758268505134.4894;1441522852510.4968;3837.6066620262304;1945.5039247929917;301.8896458795626;5004.856594749073;4091598.401399234;1642559.7930406742;64214.67519276031;1886594.6631585285;1.6160255284069385;0.07338610924808615
9383;2019-02-28 05:23:37.867;736;178;107;104;94;51;194;20;-16;30;613;595;-17;102;240;244;253;184;199;196;193;17;560;347;364;140;353;251;561;133.0;86.0;133.0;75.0;129.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;25016.72265625;6031.06640625;0.0;1088.58813476562;477.0;106616;;;Calculated values ==>;1551327817.867;346.76;290.96000000000004;283.86;283.56;282.56;278.26000000000005;272.9856168485579;292.56;275.16;271.56;276.16;334.46000000000004;332.66;271.46000000000004;283.36;297.16;297.56;298.46000000000004;291.56;292.76000000000005;292.46000000000004;;320.86;274.86;242.56692532238324;261.27494424493943;272.9856168485579;293.06;5600000.0;3470000.0000000005;3640000.0;1400000.0;3529999.9999999995;2510000.0;5610000.0;0.022166666666666668;0.014333333333333333;0.022166666666666668;0.0125;0.021500000000000002;0.04366666666666667;;6031.06640625;0.0;1088.58813476562;25016.72265625;505596.3231183971;247857.64355842036;225439.84613347257;224599.85649131285;221840.3667068598;430988.63858405815;458147.1555003571;449571.96879538667;471703.5210853088;518642.9867626242;516800.57655865554;449444.5512143992;463890.6525500096;465957.757526552;467327.9319915741;429339.31923033344;250116.51618735678;458423.03231300757;458008.9962070331;;200276.58477070546;470422.9394058528;199317.4009293863;212179.21555277228;272.8745129274206;5145687.93658712;2095049.5347963574;319127.75327268825;0.0;0;341;326;0;0;0;0;15;118;125;2072097678520.045;758351605134.4894;1441672552510.4968;5547.309587696342;3388.819230955832;2568.860176949332;10734.56708856939;4091676.609034648;1642604.2457336388;64238.59810795055;1886725.8250225561;3.123684717573168;0.10686388945902067
9384;2019-02-28 05:24:37.858;737;184;109;107;97;53;194;20;-12;29;607;590;-14;109;239;245;253;190;199;196;193;18;557;350;364;143;356;254;559;-1.0;85.0;511.0;172.0;129.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;25064.416015625;6067.3505859375;0.0;1088.58032226562;480.0;106617;;;Calculated values ==>;1551327877.858;346.86;291.56;284.06;283.86;282.86;278.46000000000004;273.3108153835814;292.56;275.16;271.96000000000004;276.06;333.86;332.16;271.76000000000005;284.06;297.06;297.66;298.46000000000004;292.16;292.76000000000005;292.46000000000004;;321.16;274.96000000000004;243.1966462407574;261.6868853414304;273.3108153835814;293.06;5570000.0;3500000.0;3640000.0;1430000.0;3560000.0;2540000.0;5590000.0;0.0;0.014166666666666666;0.08516666666666667;0.028666666666666667;0.021500000000000002;0.021500000000000002;;6067.3505859375;0.0;1088.58032226562;25064.416015625;505994.5206781206;250217.15848691124;226042.35072438754;225478.29997798087;222696.92444173782;430799.1582183253;458147.1555003571;449535.7710914082;471206.1028288316;517776.9305134413;516032.281859263;449279.56238638674;464264.728789563;465394.1846544878;467030.3681613109;430124.59530437726;410203.92175614706;458423.03231300757;458008.9962070331;;201530.46850934727;470117.3168609056;200118.62231234598;226042.35072438754;273.2030853697755;5146105.216807525;2095150.339814832;319145.8936216839;0.0;0;341;326;0;0;0;0;15;118;125;2072316045759.816;758436492399.4003;1441824029785.338;21242.0271710168;7739.962577058709;282.2095419332612;4987.28287787688;4091899.8200207325;1642696.9716709643;64262.3534584125;1886856.8207864934;4.786446740091057;0.38282107177737185
9385;2019-02-28 05:25:37.878;739;188;107;108;100;53;194;23;-7;28;598;583;-10;128;241;244;253;191;199;196;193;21;556;353;364;133;358;258;558;-2.0;112.0;969.0;167.0;129.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;26330.623046875;6524.99169921875;0.0;1998.96813964844;480.0;106618;;;Calculated values ==>;1551327937.878;347.06000000000006;291.96000000000004;283.86;283.96000000000004;283.16;278.46000000000004;273.6339639331285;292.56;275.46000000000004;272.46000000000004;275.96000000000004;332.96000000000004;331.46000000000004;272.16;285.96000000000004;297.26000000000005;297.56;298.46000000000004;292.26000000000005;292.76000000000005;292.46000000000004;;321.16;275.26000000000005;241.05796691057077;262.23063862743834;273.6339639331285;293.06;5560000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2580000.0;5580000.0;0.0;0.018666666666666668;0.1615;0.02783333333333333;0.021500000000000002;0.021500000000000002;;6524.99169921875;0.0;1998.96813964844;26330.623046875;506335.97867285006;251841.11582703004;225497.5927142341;225779.46646605674;223542.83052315074;430607.02586249536;458147.1555003571;449447.58674026653;472431.1216696904;516513.89276406646;514968.8343439448;449060.45439469354;465896.73731832474;465364.4418098396;466474.1722881754;430383.50924959977;411066.4166422016;458423.03231300757;458008.9962070331;;201530.46850934727;471749.2581616372;201083.61878039874;225497.5927142341;273.5947585137124;5146533.651563574;2095255.3109792368;319171.63176871516;0.0;0;341;326;0;0;0;0;15;119;125;2072534518559.7466;758519319999.3739;1441977680985.289;40110.78082551865;7533.5269627778025;360.5857286714325;4998.995175095179;4092411.263845008;1642824.2931767823;64267.71187120825;1886940.0675099029;6.218223653562771;0.4786970994930831
9386;2019-02-28 05:26:37.869;742;189;105;106;104;56;194;24;-4;28;601;588;-7;138;242;243;253;190;199;196;192;22;552;355;364;130;360;260;554;-1.0;110.0;703.0;151.0;129.0;0;1;32;1;0;0;0;0;0;0;1;1;0;0;0;26885.90234375;7043.6494140625;0.0;2026.75305175781;480.0;106619;;;Calculated values ==>;1551327997.869;347.36;292.06;283.66;283.76000000000005;283.56;278.76000000000005;273.8482719121499;292.56;275.56;272.76000000000005;275.96000000000004;333.26000000000005;331.96000000000004;272.46000000000004;286.96000000000004;297.36;297.46000000000004;298.46000000000004;292.16;292.76000000000005;292.36;;321.16;275.36;240.39332010688793;262.5002047102346;273.8482719121499;293.06;5520000.0;3550000.0;3640000.0;1300000.0;3600000.0;2600000.0;5540000.0;0.0;0.018333333333333333;0.11716666666666667;0.025166666666666667;0.021500000000000002;0.021500000000000002;;7043.6494140625;0.0;2026.75305175781;26885.90234375;507071.70676717814;412035.40644734737;225011.98481579847;225293.25892233328;224731.37597688817;430477.46260093397;458147.1555003571;449469.210275598;472824.0414856702;516652.8438246443;515312.40063217224;449080.9686038006;466772.905260345;465204.3799370688;466058.0093327334;431405.4972838728;412420.9545810112;458423.03231300757;457870.68847121065;;201530.46850934727;472242.3386847302;201606.89438617197;225011.98481579847;273.80815163889355;5146977.056087374;2095368.366027594;319205.1744131235;0.0;0;341;326;0;0;0;0;15;119;125;2072752885799.5176;758598208164.2911;1442133057675.126;29041.201345044414;6810.992014847047;348.0499495524626;5006.462128591363;4092987.4439225136;1642943.812904155;64273.61628272599;1887023.4338138578;4.542985340872482;0.34758763021605504
9387;2019-02-28 05:27:37.857;745;186;103;104;104;57;194;25;-2;29;615;601;-4;137;244;242;253;187;199;196;192;23;551;358;364;129;363;261;553;-1.0;85.0;621.0;143.0;129.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;27202.47265625;7417.71923828125;0.0;2039.94567871094;480.0;106620;;;Calculated values ==>;1551328057.857;347.66;291.76000000000005;283.46000000000004;283.56;283.56;278.86;274.1680685717883;292.56;275.66;272.96000000000004;276.06;334.66;333.26000000000005;272.76000000000005;286.86;297.56;297.36;298.46000000000004;291.86;292.76000000000005;292.36;;321.16;275.46000000000004;240.16925963744896;262.63441904999945;274.1680685717883;293.06;5510000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.014166666666666666;0.1035;0.02383333333333333;0.021500000000000002;0.021500000000000002;;7417.71923828125;0.0;2039.94567871094;27202.47265625;507535.3675737062;411295.1934201282;224470.20161295234;224750.3340974183;224750.3340974183;430280.9020939914;458147.1555003571;449545.12840312347;473051.3374214201;518010.4860133819;516567.86767326464;449286.2025513791;466514.12308557617;465029.61547741666;465494.84668458975;431657.6757724572;411690.63993804477;458423.03231300757;457870.68847121065;;201530.46850934727;472470.6178721596;202387.72801474622;224470.20161295234;274.1258416121989;5147427.702399576;2095488.8533310595;319239.0567914668;0.0;0;341;326;0;0;0;0;15;119;125;2072971242120.0798;758675892624.4912;1442289326415.5283;25580.790940197043;6436.975541601684;282.86634098750955;5018.110467452554;4093442.5361560755;1643054.1905541306;64278.87286696688;1887106.955211419;3.9458728573889066;0.30003573688303153
9388;2019-02-28 05:28:37.859;747;184;102;103;103;59;194;25;-4;29;630;614;-5;133;245;240;253;184;199;196;192;24;555;360;364;129;365;262;556;-1.0;86.0;706.0;160.0;129.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;27717.123046875;7976.11669921875;0.0;2042.2822265625;482.0;106621;;;Calculated values ==>;1551328117.859;347.86;291.56;283.36;283.46000000000004;283.46000000000004;279.06;274.38016830617;292.56;275.66;272.76000000000005;276.06;336.16;334.56;272.66;286.46000000000004;297.66;297.16;298.46000000000004;291.56;292.76000000000005;292.36;;321.36;275.56;240.16925963744896;262.7682575881327;274.38016830617;293.06;5550000.0;3600000.0;3640000.0;1290000.0;3650000.0;2620000.0;5560000.0;0.0;0.014333333333333333;0.11766666666666666;0.02666666666666667;0.021500000000000002;0.021500000000000002;;7976.11669921875;0.0;2042.2822265625;27717.123046875;507426.7305204716;250370.13788166858;224135.04677969657;224413.99526412465;224413.99526412465;430148.3826014536;458147.1555003571;449102.62299030024;473051.3374214201;519471.05219758826;517823.4274960968;448972.56749355764;465904.2078945454;464869.23356765806;464942.4404991662;430641.0362646684;250370.13788166858;458423.03231300757;457870.68847121065;;202366.40377179522;472567.4425401675;202930.05686659756;224135.04677969657;274.3455333181826;5147885.38095144;2095617.1395729608;319273.07649121404;0.0;0;341;326;0;0;0;0;15;119;125;2073189649399.5522;758753295204.3042;1442446231645.1492;28966.30528055568;7190.330284628531;2583.8828768229973;5025.316296367553;4093897.1104421215;1643167.7552211042;64302.763240043474;1887190.6532240894;4.3685458188082515;0.32125920143157716
9389;2019-02-28 05:29:37.840;749;177;102;102;102;62;194;24;-12;29;642;625;-8;124;246;239;253;176;199;196;193;23;556;361;364;128;366;264;557;-1.0;104.0;752.0;149.0;129.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28688.55859375;8855.892578125;0.0;2060.14526367188;482.0;106622;;;Calculated values ==>;1551328177.84;348.06000000000006;290.86;283.36;283.36;283.36;279.36;274.4858918419099;292.56;275.56;271.96000000000004;276.06;337.36;335.66;272.36;285.56;297.76000000000005;297.06;298.46000000000004;290.76000000000005;292.76000000000005;292.46000000000004;;321.36;275.46000000000004;239.943914813709;263.0348170998261;274.4858918419099;293.06;5560000.0;3610000.0;3640000.0;1280000.0;3660000.0;2640000.0;5570000.0;0.0;0.017333333333333333;0.12533333333333332;0.024833333333333332;0.021500000000000002;0.021500000000000002;;8855.892578125;0.0;2060.14526367188;28688.55859375;507586.9752919731;247669.36613406966;224116.5712813661;224116.5712813661;224116.5712813661;430081.6785162784;458147.1555003571;447682.9185349403;473181.52645050455;520540.8225504859;518789.6967858421;448209.4842250309;464557.10302458773;464854.9636409364;464664.8766729168;430383.50924959977;247301.0483248464;458423.03231300757;458008.9962070331;;202366.40377179522;472601.6926398898;203184.67387187088;224116.5712813661;274.4487949689511;5148355.2794497;2095757.3618990115;319307.2525610852;0.0;0;341;326;0;0;0;0;15;119;125;2073407980239.358;758830370789.2356;1442603981675.0088;30643.779997771362;6690.5226327391365;3173.4293226957247;5028.6871359018405;4094393.7038479405;1643283.3923652843;64350.72564875623;1887274.4100545524;4.171515319849088;0.29859611252269275
