;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9390;2019-02-28 05:30:37.870;751;171;101;101;101;64;194;24;-28;30;652;635;-18;113;247;239;253;173;199;196;192;23;561;361;364;129;366;264;561;-2.0;111.0;703.0;171.0;129.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29366.541015625;9497.3935546875;0.0;2045.08630371094;482.0;106623;;;Calculated values ==>;1551328237.87;348.26;290.26000000000005;283.26000000000005;283.26000000000005;283.26000000000005;279.56;274.4858918419099;292.56;275.56;270.36;276.16;338.36;336.66;271.36;284.46000000000004;297.86;297.06;298.46000000000004;290.46000000000004;292.76000000000005;292.36;;321.36;275.46000000000004;240.16925963744896;263.0348170998261;274.4858918419099;293.06;5610000.0;3610000.0;3640000.0;1290000.0;3660000.0;2640000.0;5610000.0;0.0;0.018500000000000003;0.11716666666666667;0.0285;0.021500000000000002;0.021500000000000002;;9497.3935546875;0.0;2045.08630371094;29366.541015625;507389.99564702983;245329.9872943238;223765.62786560482;223765.62786560482;223765.62786560482;430081.6785162784;458147.1555003571;445552.18018869543;473148.0712050766;521569.63103126653;519820.1061271855;446888.58173331124;463255.3254704949;464986.8782582178;464664.8766729168;429074.6432533432;246041.4639856913;458423.03231300757;457870.68847121065;;202366.40377179522;472470.6178721596;203148.01682080032;223765.62786560482;274.4346070083496;5148839.313842463;2095910.382422071;319341.47992926196;0.0;0;341;326;0;0;0;0;15;119;125;2073626489439.2537;758907509339.1989;1442762460874.9333;28401.68780793838;7675.694129963739;3386.11381645156;5033.258803020526;4094885.995435536;1643403.1706974863;64405.41583965281;1887358.3015287782;3.8550428593555526;0.2825348265512947
9391;2019-02-28 05:31:37.871;752;183;101;100;98;65;194;25;-32;30;659;641;-23;102;248;239;253;189;199;196;192;24;562;362;364;128;367;263;562;-2.0;112.0;714.0;151.0;129.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29850.806640625;10038.9580078125;0.0;2057.11499023438;481.0;106624;;;Calculated values ==>;1551328297.871;348.36;291.46000000000004;283.26000000000005;283.16;282.96000000000004;279.66;274.5913991737795;292.56;275.66;269.96000000000004;276.16;339.06000000000006;337.26;270.86;283.36;297.96000000000004;297.06;298.46000000000004;292.06;292.76000000000005;292.36;;321.26000000000005;275.56;239.943914813709;262.9017227912062;274.5913991737795;293.06;5620000.0;3620000.0000000005;3640000.0;1280000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.018666666666666668;0.119;0.025166666666666667;0.021500000000000002;0.021500000000000002;;10038.9580078125;0.0;2057.11499023438;29850.806640625;507425.8400340312;249684.38027537023;223747.52613344986;223470.86287621007;222919.35237207628;430014.67791919125;458147.1555003571;445209.7582087494;473278.11375594366;522370.293219866;520520.15856766584;446415.044961667;462096.16889190953;464972.8808765168;464518.1588243853;428808.4704870086;252021.46608409655;458423.03231300757;457870.68847121065;;201948.4348523538;472698.3688610173;203440.1853852366;223747.52613344986;274.5522991793985;5149332.799965595;2096073.1880655908;319375.66550988954;0.0;0;341;326;0;0;0;0;15;119;125;2073844893079.8577;758984610624.4121;1442920563510.3706;28770.579165998024;6776.330950807146;3300.0240821876923;5033.647990261858;4095362.4389355625;1643523.6062473848;64461.13458425916;1887442.1938171356;3.627671740765784;0.259392891376194
9392;2019-02-28 05:32:37.831;753;192;100;100;96;64;194;26;-30;31;664;646;-20;91;248;238;253;194;199;196;192;25;553;362;364;129;367;264;552;-2.0;81.0;513.0;144.0;129.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;30332.400390625;10506.84375;0.0;2063.24194335938;479.0;106625;;;Calculated values ==>;1551328357.831;348.46000000000004;292.36;283.16;283.16;282.76000000000005;279.56;274.5913991737795;292.56;275.76000000000005;270.16;276.26000000000005;339.56000000000006;337.76;271.16;282.26000000000005;297.96000000000004;296.96000000000004;298.46000000000004;292.56;292.76000000000005;292.36;;321.06;275.66;240.16925963744896;263.0348170998261;274.5913991737795;293.06;5530000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2640000.0;5520000.0;0.0;0.013500000000000002;0.08549999999999999;0.024;0.021500000000000002;0.021500000000000002;;10506.84375;0.0;2063.24194335938;30332.400390625;508352.61201127904;413998.2807911148;223651.97064635294;223651.97064635294;222544.6914179639;430014.67791919125;458147.1555003571;445282.9472125139;473244.79008953704;522803.0253297678;520952.4553789451;446622.57426533557;460624.31574170804;464972.8808765168;464386.3924891542;431152.0106046657;414715.9607757526;458423.03231300757;457870.68847121065;;201112.50472608567;472664.2518820126;203414.14815639245;223651.97064635294;274.54223549092353;5149833.992340024;2096244.288937005;319409.97892681946;0.0;0;341;326;0;0;0;0;15;119;125;2074063147479.9966;759061659224.4612;1443078558110.4712;20679.78231929838;6462.002489414884;221.88667269032638;5035.702433234441;4095774.250557305;1643633.8521464933;64490.464274397615;1887526.0491298824;2.57749825299554;0.19761149465801772
9393;2019-02-28 05:33:37.862;751;188;100;100;95;60;194;27;-27;32;667;649;-17;84;248;239;253;190;199;196;192;26;548;358;364;128;363;262;548;-2.0;86.0;532.0;127.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30590.681640625;10766.0478515625;0.0;2039.126953125;475.0;106626;;;Calculated values ==>;1551328417.862;348.26;291.96000000000004;283.16;283.16;282.66;279.16;274.1680685717883;292.56;275.86;270.46000000000004;276.36;339.86;338.06000000000006;271.46000000000004;281.56;297.96000000000004;297.06;298.46000000000004;292.16;292.76000000000005;292.36;;320.66;275.76000000000005;239.943914813709;262.7682575881327;274.1680685717883;293.06;5480000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2620000.0;5480000.0;0.0;0.014333333333333333;0.08866666666666667;0.021166666666666667;0.021500000000000002;0.021500000000000002;;10766.0478515625;0.0;2039.126953125;30590.681640625;508548.1028742127;414171.1577566021;223725.5379881148;223725.5379881148;222339.58084218064;430280.9020939914;458147.1555003571;446074.74597092095;473471.244710016;523272.11305435165;521424.45868862997;447400.86134495714;460091.0874135667;465554.39734395995;465103.311480244;432406.5454801433;414883.2198629546;458423.03231300757;457870.68847121065;;199440.67485045042;472891.67638883414;202384.7306784204;223725.5379881148;274.1246767516667;5150341.946997143;2096421.6546250025;319444.1829972098;0.0;0;341;326;0;0;0;0;15;119;125;2074281660319.6287;759138799059.3313;1443236439640.2053;21607.18135593505;5725.730350870424;251.16766717970475;5034.120735386561;4096126.8239895427;1643735.4690616187;64494.40843065163;1887610.0076789958;2.5472670702965665;0.18967871319072252
9394;2019-02-28 05:34:37.852;747;184;100;99;94;56;194;26;-26;32;669;651;-18;80;246;240;253;186;199;196;192;25;543;356;364;127;361;261;543;-1.0;111.0;574.0;141.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30501.796875;10713.5869140625;0.0;2039.41369628906;471.0;106627;;;Calculated values ==>;1551328477.852;347.86;291.56;283.16;283.06;282.56;278.76000000000005;273.955091788801;292.56;275.76000000000005;270.56;276.36;340.06000000000006;338.26;271.36;281.16;297.76000000000005;297.16;298.46000000000004;291.76000000000005;292.76000000000005;292.36;;320.26000000000005;275.66;239.71726792356844;262.63441904999945;273.955091788801;293.06;5430000.0;3560000.0;3640000.0;1270000.0;3610000.0;2610000.0;5430000.0;0.0;0.018500000000000003;0.09566666666666666;0.0235;0.021500000000000002;0.021500000000000002;;10713.5869140625;0.0;2039.41369628906;30501.796875;508496.79666205775;414752.42406787584;223818.42376880723;223539.10259830276;222151.99453212283;430412.23801567365;458147.1555003571;446400.7090375063;473600.7876625802;523557.50065992714;521711.36497231683;447458.1657668247;459764.8809640404;465582.3289076539;465524.29463401274;433630.14876776113;415449.4342741704;458423.03231300757;457870.68847121065;;197768.88456892778;472925.59586621344;201839.10910108138;223818.42376880723;273.9032192018272;5150850.96613419;2096600.621748585;319478.1651713205;0.0;0;341;326;0;0;0;0;15;119;125;2074500023919.6633;759215286309.3435;1443393313490.2302;23396.39306058465;6370.532438980603;336.343218131429;5032.123691101674;4096501.791271442;1643836.2544511852;64499.303538709326;1887693.8790683348;2.755068668331992;0.20914617497039814
9395;2019-02-28 05:35:37.862;741;182;100;100;94;55;194;24;-24;32;671;653;-18;77;245;240;253;183;199;196;192;24;547;354;364;126;359;259;547;-2.0;110.0;492.0;164.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30583.224609375;10795.5947265625;0.0;2028.376953125;469.0;106628;;;Calculated values ==>;1551328537.862;347.26;291.36;283.16;283.16;282.56;278.66;273.7412296467126;292.56;275.56;270.76000000000005;276.36;340.26;338.46000000000004;271.36;280.86;297.66;297.16;298.46000000000004;291.46000000000004;292.76000000000005;292.36;;320.06;275.56;239.4893008659735;262.3656120759269;273.7412296467126;293.06;5470000.0;3540000.0;3640000.0;1260000.0;3590000.0;2590000.0;5470000.0;0.0;0.018333333333333333;0.082;0.02733333333333333;0.021500000000000002;0.021500000000000002;;10795.5947265625;0.0;2028.376953125;30583.224609375;507395.9433722609;412362.9831879786;223744.03222322415;223744.03222322415;222081.7033454664;430542.39183029096;458147.1555003571;447047.6053611267;473730.12397807144;523922.5737001648;522079.1495623331;447834.75116363866;459716.39080517646;465741.0905809244;465813.54573049117;432653.67251883197;412742.8863985274;458423.03231300757;457870.68847121065;;196933.003932529;472959.5831453042;201254.3133330892;223744.03222322415;273.66596522494484;5151360.092820119;2096779.8948027585;319512.0690764361;0.0;0;341;326;0;0;0;0;15;119;125;2074718460319.6287;759291198959.3314;1443549339490.2053;20155.049946299077;7426.610708200543;365.03107887225;5033.7231093317105;4096864.7804512237;1643951.249806759;64505.14929864773;1887777.7751053346;2.571778514993357;0.20331319845297333
9396;2019-02-28 05:36:37.873;738;183;101;100;95;54;194;23;-20;32;669;651;-18;59;244;241;253;185;199;196;192;23;546;354;364;135;359;253;546;-2.0;108.0;542.0;189.0;129.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29083.43359375;10152.40625;0.0;1110.16674804688;469.0;106629;;;Calculated values ==>;1551328597.873;346.96000000000004;291.46000000000004;283.26000000000005;283.16;282.66;278.56;273.7412296467126;292.56;275.46000000000004;271.16;276.36;340.06000000000006;338.26;271.36;279.06;297.56;297.26000000000005;298.46000000000004;291.66;292.76000000000005;292.36;;320.06;275.46000000000004;241.49495122638035;261.54996906429363;273.7412296467126;293.06;5460000.0;3540000.0;3640000.0;1350000.0;3590000.0;2530000.0;5460000.0;0.0;0.018000000000000002;0.09033333333333333;0.0315;0.021500000000000002;0.021500000000000002;;10152.40625;0.0;1110.16674804688;29083.43359375;507112.6775901295;413165.12892956054;224042.0024196758;223762.5677502891;222374.9033541475;430542.39183029096;458147.1555003571;448692.95794333454;472558.57531478856;524197.8501369929;522361.34037090855;448949.9664027619;458498.2948140416;465610.7510579218;465943.0496085122;432899.5799951301;413899.7426769738;458423.03231300757;457870.68847121065;;196933.003932529;471679.62040862173;201219.69481041163;224042.0024196758;273.6524296584005;5151857.406128527;2096954.4934812149;319538.2284022408;0.0;0;341;326;0;0;0;0;15;119;125;2074936900359.33;759369513314.2244;1443702967649.9954;22355.084769674035;8519.487656343617;341.9970717268128;5027.316750108;4097219.0965194115;1644084.1583217098;64511.04228007657;1887861.6324750818;3.218082249423623;0.26193482289717956
9397;2019-02-28 05:37:37.873;736;182;101;101;95;55;194;23;-15;32;657;640;-14;48;244;242;253;183;199;196;192;22;539;354;364;140;359;248;540;-2.0;83.0;353.0;173.0;129.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27960.802734375;8939.9150390625;0.0;1064.91149902344;469.0;106630;;;Calculated values ==>;1551328657.873;346.76;291.36;283.26000000000005;283.26000000000005;282.66;278.66;273.7412296467126;292.56;275.46000000000004;271.66;276.36;338.86;337.16;271.76000000000005;277.96000000000004;297.56;297.36;298.46000000000004;291.46000000000004;292.76000000000005;292.36;;320.06;275.36;242.56692532238324;260.85938512811435;273.7412296467126;293.06;5390000.0;3540000.0;3640000.0;1400000.0;3590000.0;2480000.0;5400000.0;0.0;0.013833333333333333;0.05883333333333333;0.028833333333333332;0.021500000000000002;0.021500000000000002;;8939.9150390625;0.0;1064.91149902344;27960.802734375;507493.17768316664;415240.10864614014;224155.1743244175;224155.1743244175;222481.79636407286;430542.39183029096;458147.1555003571;450242.22540199803;471900.24888135743;523376.3891447545;521646.1184895746;450368.2901333168;457976.7042204709;465610.7510579218;466072.45092096843;434588.1305447494;415584.53653208434;458423.03231300757;457870.68847121065;;196933.003932529;470915.85626126267;201123.18442858825;224155.1743244175;273.61467917184365;5152332.774764595;2097113.5961586237;319556.3540542997;0.0;0;341;326;0;0;0;0;15;119;125;2075155300359.33;759452013314.2244;1443853267649.9954;14656.50357726894;7779.022037842112;262.883050508533;5024.883554156054;4097527.5264223027;1644219.9792358282;64516.08294776186;1887945.4008109507;2.770991792235459;0.22640081331932918
9398;2019-02-28 05:38:37.844;734;180;102;101;97;56;194;23;-12;32;637;624;-12;54;243;242;253;181;199;196;192;23;539;354;364;142;359;246;541;123.0;85.0;327.0;197.0;129.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26909.375;8013.2607421875;0.0;1044.15087890625;471.0;106631;;;Calculated values ==>;1551328717.844;346.56000000000006;291.16;283.36;283.26000000000005;282.86;278.76000000000005;273.7412296467126;292.56;275.46000000000004;271.96000000000004;276.36;336.86;335.56;271.96000000000004;278.56;297.46000000000004;297.36;298.46000000000004;291.26000000000005;292.76000000000005;292.36;;320.26000000000005;275.46000000000004;242.98782864720522;260.58029834229245;273.7412296467126;293.06;5390000.0;3540000.0;3640000.0;1420000.0;3590000.0;2460000.0;5410000.0;0.0205;0.014166666666666666;0.0545;0.03283333333333333;0.021500000000000002;0.042;;8013.2607421875;0.0;1044.15087890625;26909.375;507245.5646292591;414135.20160198;224417.20489089686;224136.2054282034;223018.77276562754;430542.39183029096;458147.1555003571;450977.1651993004;471635.3862721799;521503.92953065154;520180.78133499215;450977.1651993004;459010.3828277451;465480.30547409743;466072.45092096843;434588.1305447494;414492.11232454475;458423.03231300757;457870.68847121065;;197768.88456892778;470746.7058464142;201176.36114734618;213073.45973035425;273.6354823503329;5152789.805242315;2097254.804340301;319573.9210793382;0.0;0;341;326;0;0;0;0;15;119;125;2075373594800.0383;759536572424.4987;1444001396020.4758;13614.143820831505;8850.892984286065;284.6935914528989;10281.48360711597;4097763.001283499;1644358.4948798597;64520.64388094264;1888072.892220396;3.6468712459484833;0.24963613128772894
9399;2019-02-28 05:39:37.864;733;179;103;102;98;57;194;22;-9;31;614;602;-10;75;243;242;253;181;198;196;192;22;539;354;364;133;360;248;541;93.0;85.0;577.0;191.0;129.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27107.103515625;7405.53466796875;0.0;1897.15368652344;473.0;106632;;;Calculated values ==>;1551328777.864;346.46000000000004;291.06;283.46000000000004;283.36;282.96000000000004;278.86;273.7412296467126;292.56;275.36;272.26000000000005;276.26000000000005;334.56;333.36;272.16;280.66;297.46000000000004;297.36;298.46000000000004;291.26000000000005;292.76000000000005;292.36;;320.46000000000004;275.36;241.05796691057077;260.85938512811435;273.7412296467126;292.96000000000004;5390000.0;3540000.0;3640000.0;1330000.0;3600000.0;2480000.0;5410000.0;0.015500000000000002;0.014166666666666666;0.09616666666666666;0.03183333333333333;0.021500000000000002;0.037000000000000005;;7405.53466796875;0.0;1897.15368652344;27107.103515625;507121.6855922494;413774.07757903525;224698.8775260427;224417.20489089686;223297.16238897093;430542.39183029096;458147.1555003571;450996.84250281524;472723.10170879104;518995.50695758936;517770.24870881485;450871.36588492506;461181.4333488718;465335.1870322967;466072.45092096843;434588.1305447494;414492.11232454475;458423.03231300757;457870.68847121065;;198604.77482894104;471846.71735943656;201252.53575298053;214876.761377868;273.6652702777503;5153240.092608909;2097383.337131999;319598.4401209994;0.0;0;341;326;0;0;0;0;15;119;126;2075592067599.969;759619099924.4724;1444149645420.4287;24017.077499109102;8613.91478113885;284.6935914528989;8990.77530245368;4098076.699325569;1644504.0834578802;64525.39035576308;1888233.5479119774;4.5047688987579875;0.32151247301332625
9400;2019-02-28 05:40:37.855;732;179;104;104;99;56;194;23;-7;30;578;569;-8;100;243;242;253;183;198;196;192;22;550;353;364;128;359;254;552;251.0;84.0;523.0;218.0;129.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;27782.591796875;8030.2724609375;0.0;1968.08630371094;476.0;106633;;;Calculated values ==>;1551328837.855;346.36;291.06;283.56;283.56;283.06;278.76000000000005;273.6339639331285;292.56;275.46000000000004;272.46000000000004;276.16;330.96000000000004;330.06;272.36;283.16;297.46000000000004;297.36;298.46000000000004;291.46000000000004;292.76000000000005;292.36;;320.76000000000005;275.36;239.943914813709;261.6868853414304;273.6339639331285;292.96000000000004;5500000.0;3529999.9999999995;3640000.0;1280000.0;3590000.0;2540000.0;5520000.0;0.04183333333333333;0.014;0.08716666666666667;0.036333333333333336;0.021500000000000002;0.06333333333333332;;8030.2724609375;0.0;1968.08630371094;27782.591796875;506002.93877769326;248650.32267567614;224769.33514882115;224769.33514882115;223374.2243858141;430607.02586249536;458147.1555003571;450174.05960048403;473278.11375594366;514799.021901953;513873.0823099695;450046.6540387441;463211.75907383807;465480.30547409743;466216.16700420267;431908.5646202553;250186.6167667283;458423.03231300757;457870.68847121065;;199858.6285646581;472505.00135272456;201013.9598325534;209078.2846109706;273.56749880812055;5153697.438123914;2097511.949563179;319630.64562266757;0.0;0;341;326;0;0;0;0;15;119;126;2075810434839.74;759697388179.3903;1444300222830.2708;21718.455363104622;9864.174508566219;2544.1072699493784;15756.852244481868;4098457.7715962715;1644658.0444375211;64548.96016024896;1888439.7472067843;4.989177780105002;0.29019739611882645
9401;2019-02-28 05:41:37.875;734;184;105;105;101;57;194;23;-8;30;579;571;-9;107;243;243;253;188;198;196;192;22;557;354;364;124;360;257;558;97.0;87.0;512.0;219.0;129.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;28199.625;8495.4248046875;0.0;2003.73547363281;478.0;106634;;;Calculated values ==>;1551328897.875;346.56000000000006;291.56;283.66;283.66;283.26000000000005;278.86;273.7412296467126;292.56;275.46000000000004;272.36;276.16;331.06;330.26000000000005;272.26000000000005;283.86;297.46000000000004;297.46000000000004;298.46000000000004;291.96000000000004;292.76000000000005;292.36;;320.96000000000004;275.36;239.02933182858504;262.0952818180154;273.7412296467126;292.96000000000004;5570000.0;3540000.0;3640000.0;1240000.0;3600000.0;2570000.0;5580000.0;0.016166666666666666;0.0145;0.08533333333333333;0.0365;0.021500000000000002;0.03766666666666667;;8495.4248046875;0.0;2003.73547363281;28199.625;505617.5895618551;250267.8796503818;224935.85242803855;224935.85242803855;223820.17163000492;430542.39183029096;458147.1555003571;449501.5132941892;473796.2040577371;514642.86254838656;513818.0989333872;449372.85290695494;463587.54089014133;465335.1870322967;466201.75019206293;430124.59530437726;251841.11582703004;458423.03231300757;457870.68847121065;;200694.54348549087;473027.760467851;201243.70078018797;214767.09707475753;273.6618161175431;5154164.112103231;2097649.70961173;319663.75517030654;0.0;0;341;326;0;0;0;0;15;119;126;2076028907639.6707;759773013379.3662;1444453573930.222;21184.666667861435;9920.1181785997;2585.110452421535;9156.901942599734;4098815.4167884216;1644822.9684995636;64591.71788908213;1888647.4310298169;4.0809737260566115;0.2865781589138266
9402;2019-02-28 05:42:37.865;738;188;105;105;102;58;194;25;-12;30;598;584;-12;96;244;243;253;190;198;196;192;23;557;358;364;130;363;257;559;-2.0;87.0;671.0;271.0;129.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27770.056640625;8724.9072265625;0.0;1158.22412109375;479.0;106635;;;Calculated values ==>;1551328957.865;346.96000000000004;291.96000000000004;283.66;283.66;283.36;278.96000000000004;274.1680685717883;292.56;275.66;271.96000000000004;276.16;332.96000000000004;331.56;271.96000000000004;282.76000000000005;297.56;297.46000000000004;298.46000000000004;292.16;292.76000000000005;292.36;;321.06;275.46000000000004;240.39332010688793;262.0952818180154;274.1680685717883;292.96000000000004;5570000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.0145;0.11183333333333333;0.04516666666666667;0.021500000000000002;0.021500000000000002;;8724.9072265625;0.0;1158.22412109375;27770.056640625;506120.0592365233;251786.45387986567;224916.92659983123;224916.92659983123;224079.7428891606;430280.9020939914;458147.1555003571;448986.07814656757;473017.81868751155;516598.9173136829;515157.98397180176;448986.07814656757;462290.4767782906;465029.61547741666;465625.14543771395;430124.59530437726;410203.92175614706;458423.03231300757;457870.68847121065;;201112.50472608567;472339.328242146;202301.23085463297;224916.92659983123;274.09221693995187;5154630.4483813085;2097793.1884615524;319690.10044198955;0.0;0;341;326;0;0;0;0;15;119;126;2076247271239.7053;759849200679.3783;1444607748230.2463;27587.58875548135;12196.720732002672;288.84976644933795;5008.5058802346575;4099221.7845111038;1645007.244772683;64615.663565965115;1888765.4564208484;4.56147586714599;0.3975199218482083
9403;2019-02-28 05:43:37.886;741;189;104;104;103;60;194;27;-15;32;621;597;-15;72;245;242;253;191;198;196;192;25;557;361;364;138;366;257;558;113.0;86.0;622.0;230.0;129.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27599.283203125;8676.38671875;0.0;1123.07409667969;479.0;106636;;;Calculated values ==>;1551329017.886;347.26;292.06;283.56;283.56;283.46000000000004;279.16;274.4858918419099;292.56;275.86;271.66;276.36;335.26000000000005;332.86;271.66;280.36;297.66;297.36;298.46000000000004;292.26000000000005;292.76000000000005;292.36;;321.06;275.66;242.14157278889297;262.0952818180154;274.4858918419099;292.96000000000004;5570000.0;3610000.0;3640000.0;1380000.0;3660000.0;2570000.0;5580000.0;0.01883333333333333;0.014333333333333333;0.10366666666666666;0.03833333333333333;0.021500000000000002;0.04033333333333333;;8676.38671875;0.0;1123.07409667969;27599.283203125;506496.36200831906;410249.6488763151;224655.96928433658;224655.96928433658;224376.7333429222;430081.6785162784;458147.1555003571;448598.09563076886;472164.23178385233;518961.9014984002;516496.0606690954;448598.09563076886;459428.652249687;464722.9366227796;465058.7251422519;430124.59530437726;411066.4166422016;458423.03231300757;457870.68847121065;;201112.50472608567;471477.517547777;203116.8892150041;214598.46495444168;274.42255650243095;5155092.021039877;2097938.2499979828;319709.11791422847;0.0;0;341;326;0;0;0;0;15;119;126;2076465747679.372;759929628819.2556;1444762002200.011;25448.218398434277;10287.15741942296;273.16722749118446;9811.979681843015;4099663.9042578163;1645194.6760016368;64620.3486801237;1888889.0036934267;4.675820801798092;0.3424918604704702
9404;2019-02-28 05:44:37.866;742;188;105;104;102;62;194;26;-14;33;628;603;-12;63;246;241;253;190;198;196;192;26;555;362;364;139;367;259;556;0.0;83.0;686.0;163.0;129.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28084.630859375;9048.501953125;0.0;1128.22241210938;478.0;106637;;;Calculated values ==>;1551329077.866;347.36;291.96000000000004;283.66;283.56;283.36;279.36;274.5913991737795;292.56;275.76000000000005;271.76000000000005;276.46000000000004;335.96000000000004;333.46000000000004;271.96000000000004;279.46000000000004;297.76000000000005;297.26000000000005;298.46000000000004;292.16;292.76000000000005;292.36;;320.96000000000004;275.76000000000005;242.35481222062532;262.3656120759269;274.5913991737795;292.96000000000004;5550000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2590000.0;5560000.0;0.0;0.013833333333333333;0.11433333333333334;0.027166666666666665;0.021500000000000002;0.021500000000000002;;9048.501953125;0.0;1128.22241210938;28084.630859375;506801.8758195295;410752.57778573356;224973.83245226843;224693.58782223825;224135.04677969657;430014.67791919125;458147.1555003571;448356.6306658795;472130.5325463717;519514.30141076044;516943.6789537698;448616.7269537818;458023.4894985337;464708.6425554581;464781.3556694665;430641.0362646684;411554.17536023696;458423.03231300757;457870.68847121065;;200694.54348549087;471442.86907493527;203409.36450059095;224973.83245226843;274.5403863638962;5155555.898979673;2098085.908167827;319727.87246487295;0.0;0;341;326;0;0;0;0;15;119;126;2076684074879.4414;760012701119.282;1444916750600.0603;28005.63743156466;7281.576874269687;264.0349091779682;5007.282404407259;4100109.2045736085;1645341.0333187578;64624.82387236921;1889012.4563795677;3.9854210612184024;0.3086199792649176
9405;2019-02-28 05:45:37.867;740;190;105;105;102;64;194;26;-14;33;629;605;-10;55;248;240;253;192;198;196;192;26;558;362;364;136;367;261;559;-2.0;111.0;772.0;137.0;129.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28788.5703125;9706.5380859375;0.0;1147.70300292969;477.0;106638;;;Calculated values ==>;1551329137.867;347.16;292.16;283.66;283.66;283.36;279.56;274.5913991737795;292.56;275.76000000000005;271.76000000000005;276.46000000000004;336.06;333.66;272.16;278.66;297.96000000000004;297.16;298.46000000000004;292.36;292.76000000000005;292.36;;320.86;275.76000000000005;241.71165711629368;262.63441904999945;274.5913991737795;292.96000000000004;5580000.0;3620000.0000000005;3640000.0;1360000.0;3670000.0000000005;2610000.0;5590000.0;0.0;0.018500000000000003;0.12866666666666665;0.022833333333333334;0.021500000000000002;0.021500000000000002;;9706.5380859375;0.0;1147.70300292969;28788.5703125;506280.59097405657;410203.92175614706;224916.92659983123;224916.92659983123;224079.7428891606;430014.67791919125;458147.1555003571;447983.3107201571;472525.0707617092;519451.1534160742;516980.24963562156;448506.1478080297;456722.2913988086;464972.8808765168;464649.81302044657;429864.27353157004;411022.3319942386;458423.03231300757;457870.68847121065;;200276.58477070546;471840.61823089625;203438.23209523197;224916.92659983123;274.5515442706672;5156029.850223139;2098242.2027734513;319746.8388261515;0.0;0;341;326;0;0;0;0;15;119;126;2076902478520.0454;760095202494.5101;1445072753200.4917;31464.80011640703;6128.521150097668;348.5759184406317;5008.5058802346575;4100604.7998143286;1645452.7859984501;64629.92904769832;1889095.9226732524;3.9570157612615304;0.2948134538683854
9406;2019-02-28 05:46:37.857;737;192;105;104;100;63;194;26;-21;33;631;607;-13;47;248;240;253;194;198;196;192;26;556;361;364;134;366;261;557;-2.0;84.0;728.0;151.0;129.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;29114.35546875;10059.8876953125;0.0;1154.16235351562;476.0;106639;;;Calculated values ==>;1551329197.857;346.86;292.36;283.66;283.56;283.16;279.46000000000004;274.4858918419099;292.56;275.76000000000005;271.06;276.46000000000004;336.26000000000005;333.86;271.86;277.86;297.96000000000004;297.16;298.46000000000004;292.56;292.76000000000005;292.36;;320.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3640000.0;1340000.0;3660000.0;2610000.0;5570000.0;0.0;0.014;0.12133333333333333;0.025166666666666667;0.021500000000000002;0.021500000000000002;;10059.8876953125;0.0;1154.16235351562;29114.35546875;506085.1630348238;411902.9413244403;224954.8209867075;224674.75743798996;223560.92083718302;430081.6785162784;458147.1555003571;447062.7563702973;472787.01963726926;519656.8098753489;517186.3783957716;448114.234051072;455736.3202760886;465118.6810666539;464796.26975366054;430383.50924959977;412673.55452819855;458423.03231300757;457870.68847121065;;199858.6285646581;472104.6820821746;203163.3459165865;224954.8209867075;274.44054048933305;5156512.294183996;2098406.895534952;319766.01784042304;0.0;0;341;326;0;0;0;0;15;119;126;2077120842120.08;760176188994.523;1445229327100.5166;29593.128468383577;6768.356960167301;247.939366099617;5007.6911509168185;4101113.531083271;1645560.2420703887;64634.899179910164;1889179.3770704737;3.7111583918707716;0.2827132565605759
9407;2019-02-28 05:47:37.878;732;190;103;103;99;62;194;27;-28;34;636;610;-18;39;248;240;253;191;198;196;192;27;551;360;364;133;365;260;551;-1.0;107.0;696.0;122.0;129.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29162.22265625;10172.904296875;0.0;1153.85412597656;474.0;106640;;;Calculated values ==>;1551329257.878;346.36;292.16;283.46000000000004;283.46000000000004;283.06;279.36;274.38016830617;292.56;275.86;270.36;276.56;336.76000000000005;334.16;271.36;277.06;297.96000000000004;297.16;298.46000000000004;292.26000000000005;292.76000000000005;292.36;;320.56;275.86;241.05796691057077;262.5002047102346;274.38016830617;292.96000000000004;5510000.0;3600000.0;3640000.0;1330000.0;3650000.0;2600000.0;5510000.0;0.0;0.017833333333333333;0.116;0.02033333333333333;0.021500000000000002;0.021500000000000002;;10172.904296875;0.0;1153.85412597656;29162.22265625;505912.1365067593;413676.3280692049;224507.88348971008;224507.88348971008;223392.38266940997;430148.3826014536;458147.1555003571;446327.6680490574;473014.93639070686;520253.2473004979;517579.8098020772;447646.7681602675;454911.96588120144;465264.19953021937;464942.4404991662;431657.6757724572;414040.76927589084;458423.03231300757;457870.68847121065;;199022.72361097817;472333.7623376517;202917.86688173751;224507.88348971008;274.3408093155484;5156998.102307649;2098575.5611469396;319785.25804277085;0.0;0;341;326;0;0;0;0;15;119;126;2077339318559.7468;760256317029.4008;1445385681805.278;28235.53693540911;5478.1232076035885;314.1681658554336;5017.300307102263;4101595.605294508;1645662.3317905315;64639.585048816276;1889262.9479053882;3.447158238777076;0.2522505233021329
9408;2019-02-28 05:48:37.878;726;187;104;103;97;58;194;28;-30;34;640;613;-21;32;247;241;252;188;198;196;192;28;548;357;364;132;362;259;548;-2.0;112.0;543.0;111.0;129.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29210.53515625;10268.5029296875;0.0;1151.84741210938;471.0;106641;;;Calculated values ==>;1551329317.878;345.76;291.86;283.56;283.46000000000004;282.86;278.96000000000004;274.0616903277293;292.56;275.96000000000004;270.16;276.56;337.16;334.46000000000004;271.06;276.36;297.86;297.26000000000005;298.36;291.96000000000004;292.76000000000005;292.36;;320.26000000000005;275.96000000000004;240.83765695389522;262.3656120759269;274.0616903277293;292.96000000000004;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2590000.0;5480000.0;0.0;0.018666666666666668;0.0905;0.018500000000000003;0.021500000000000002;0.021500000000000002;;10268.5029296875;0.0;1151.84741210938;29210.53515625;505434.1458061774;413808.91226698237;224845.77224265877;224564.7262571664;222892.10613992158;430346.717906069;458147.1555003571;446255.08541045245;473145.2311080622;520746.11446092115;517972.657696823;447441.83700349653;454210.1636894993;465568.3016696177;465509.5098274704;432174.4794437509;414171.1577566021;458423.03231300757;457870.68847121065;;197768.88456892778;472562.30901117553;202135.54660302558;224845.77224265877;274.0232032294686;5157484.541956087;2098745.906207161;319804.4722222549;0.0;0;341;326;0;0;0;0;15;119;126;2077557718559.7468;760335817029.4008;1445541381805.278;22092.81826207213;5002.895104550775;336.0620048267781;5010.035698913866;4102015.008254487;1645749.6736097995;64645.00363357196;1889346.5090387717;2.840701913638417;0.20426784157277075
9409;2019-02-28 05:49:37.858;719;184;106;105;97;55;194;27;-30;35;643;616;-22;27;245;242;252;186;198;196;192;26;544;356;364;130;361;256;544;126.0;110.0;693.0;112.0;129.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28913.65234375;9864.2255859375;0.0;1139.49633789062;469.0;106642;;;Calculated values ==>;1551329377.858;345.06000000000006;291.56;283.76000000000005;283.66;282.86;278.66;273.955091788801;292.56;275.86;270.16;276.66;337.46000000000004;334.76000000000005;270.96000000000004;275.86;297.66;297.36;298.36;291.76000000000005;292.76000000000005;292.36;;320.06;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;292.96000000000004;5440000.0;3560000.0;3640000.0;1300000.0;3610000.0;2560000.0;5440000.0;0.021;0.018333333333333333;0.11549999999999999;0.018666666666666668;0.021500000000000002;0.0425;;9864.2255859375;0.0;1139.49633789062;28913.65234375;504924.1256652513;414351.7324323658;225488.54607163643;225205.38267147745;222964.24813300895;430412.23801567365;458147.1555003571;446830.3461220381;473501.9964771252;521299.32174450887;518532.3004237948;447875.74892166647;454097.5536438728;465451.58992337313;465784.1997128528;433160.62260275387;415057.9893906339;458423.03231300757;457870.68847121065;;196933.003932529;472630.20280472847;201867.38137770002;213816.91175227962;273.91423725950966;5157968.7487293305;2098913.6230205987;319823.5603886672;0.0;0;341;326;0;0;0;0;15;119;126;2077776045759.8162;760414390829.4258;1445695830305.3271;28293.222427971046;5054.239333304531;331.8816088888663;10372.28551055457;4102434.7519658133;1645833.4551269903;64650.56797495577;1889474.6523202213;4.003338977998614;0.24355987335099963
9410;2019-02-28 05:50:37.849;714;181;107;106;99;54;194;26;-27;35;644;618;-22;27;244;242;252;183;198;196;192;25;542;354;364;129;359;253;543;-1.0;120.0;0.0;76.0;129.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28181.728515625;9211.708984375;0.0;1128.62866210938;467.0;106643;;;Calculated values ==>;1551329437.849;344.56000000000006;291.26000000000005;283.86;283.76000000000005;283.06;278.56;273.7412296467126;292.56;275.76000000000005;270.46000000000004;276.66;337.56000000000006;334.96000000000004;270.96000000000004;275.86;297.56;297.36;298.36;291.46000000000004;292.76000000000005;292.36;;319.86;275.66;240.16925963744896;261.54996906429363;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3640000.0;1290000.0;3590000.0;2530000.0;5430000.0;0.0;0.02;0.0;0.012666666666666666;0.021500000000000002;0.021500000000000002;;9211.708984375;0.0;1128.62866210938;28181.728515625;504482.3070391719;413676.876647874;225792.38452831315;225508.32493605648;223539.10259830276;430542.39183029096;458147.1555003571;447789.1984596112;473631.5180336029;521646.4706538847;518987.70859065343;448435.417938521;454605.02740641317;465610.7510579218;466072.45092096843;433646.50124830025;414398.0589551918;458423.03231300757;457870.68847121065;;196097.13278094304;472664.2518820126;200479.6823896907;225792.38452831315;273.36238265822635;5158444.4722001;2099072.565296933;319842.45859515783;0.0;0;341;326;0;0;0;0;15;119;126;2077994412999.5872;760492079174.3442;1445848507400.167;0.0;3447.671213569411;384.96884586216885;4989.683534772296;4102670.4934526044;1645904.2937540852;64656.54083267602;1889602.6495263367;0.85319492417188;0.04567156945422993
9411;2019-02-28 05:51:37.849;710;180;107;107;100;54;194;25;-23;34;644;618;-21;31;243;243;252;182;198;196;192;24;543;353;364;128;358;251;544;-2.0;83.0;437.0;128.0;129.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27824.525390625;8837.5283203125;0.0;1122.21960449219;466.0;106644;;;Calculated values ==>;1551329497.849;344.16;291.16;283.86;283.86;283.16;278.56;273.6339639331285;292.56;275.66;270.86;276.56;337.56000000000006;334.96000000000004;271.06;276.26000000000005;297.46000000000004;297.46000000000004;298.36;291.36;292.76000000000005;292.36;;319.76000000000005;275.56;239.943914813709;261.27494424493943;273.6339639331285;292.96000000000004;5430000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2510000.0;5440000.0;0.0;0.013833333333333333;0.07283333333333333;0.021333333333333333;0.021500000000000002;0.021500000000000002;;8837.5283203125;0.0;1122.21960449219;27824.525390625;503888.52107996494;412888.4785298496;225772.4099029569;225772.4099029569;223799.76335338966;430607.02586249536;458147.1555003571;448677.35899493436;473664.3179132749;521809.4079488411;519154.2487285886;448933.606730236;455430.60693359666;465625.14543771395;466345.2199131555;433404.1478898504;413628.9936938134;458423.03231300757;457870.68847121065;;195679.20071851107;472698.3688610173;200965.02304238253;225772.4099029569;273.54834114277077;5158911.190982653;2099222.9756078054;319861.2156640462;0.0;0;341;326;0;0;0;0;15;119;126;2078212812999.5872;760569179174.3442;1445999707400.167;18041.71513521086;5796.978044130874;273.55629971184567;4990.112989217457;4102820.841078731;1645981.3324978994;64662.02854222247;1889685.81449737;2.9219978947250045;0.21801362893833248
9412;2019-02-28 05:52:37.850;708;180;107;107;101;55;194;24;-18;34;644;618;-17;36;243;244;252;181;198;196;192;23;542;353;364;127;358;251;543;330.0;113.0;285.0;143.0;129.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27452.900390625;8422.740234375;0.0;1129.49975585938;467.0;106645;;;Calculated values ==>;1551329557.85;343.96000000000004;291.16;283.86;283.86;283.26000000000005;278.66;273.6339639331285;292.56;275.56;271.36;276.56;337.56000000000006;334.96000000000004;271.46000000000004;276.76000000000005;297.46000000000004;297.56;298.36;291.26000000000005;292.76000000000005;292.36;;319.86;275.46000000000004;239.71726792356844;261.27494424493943;273.6339639331285;292.96000000000004;5420000.0;3529999.9999999995;3640000.0;1270000.0;3579999.9999999995;2510000.0;5430000.0;0.055;0.01883333333333333;0.0475;0.02383333333333333;0.021500000000000002;0.0765;;8422.740234375;0.0;1129.49975585938;27452.900390625;503730.28000816767;413309.738295465;225792.38452831315;225792.38452831315;224098.39646103352;430607.02586249536;458147.1555003571;449317.0069943413;473793.5715148927;521809.4079488411;519154.2487285886;449444.5512143992;456040.32258175086;465625.14543771395;466474.1722881754;433646.50124830025;413676.876647874;458423.03231300757;457870.68847121065;;196097.13278094304;472732.55357896426;200983.691865118;207956.06954170225;273.55565027066444;5159371.84387436;2099366.81357618;319879.9803047652;0.0;0;341;326;0;0;0;0;15;119;126;2078431216639.3232;760645680449.2518;1446150309909.985;11795.83246863811;6476.681204180002;376.09459664136074;19118.46834810739;4103069.491452567;1646083.6146961867;64667.44238991483;1889886.722690019;3.9537403432260483;0.16117762048735917
9413;2019-02-28 05:53:37.860;706;180;108;107;103;56;194;25;-12;33;645;618;-14;41;243;244;252;183;198;196;192;23;547;354;364;126;359;252;548;241.0;83.0;642.0;203.0;129.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27241.015625;8317.380859375;0.0;1134.03051757812;468.0;106646;;;Calculated values ==>;1551329617.86;343.76;291.16;283.96000000000004;283.86;283.46000000000004;278.76000000000005;273.7412296467126;292.56;275.66;271.96000000000004;276.46000000000004;337.66;334.96000000000004;271.76000000000005;277.26000000000005;297.46000000000004;297.56;298.36;291.46000000000004;292.76000000000005;292.36;;319.96000000000004;275.46000000000004;239.4893008659735;261.41265627149306;273.7412296467126;292.96000000000004;5470000.0;3540000.0;3640000.0;1260000.0;3590000.0;2520000.0;5480000.0;0.04016666666666667;0.013833333333333333;0.107;0.03383333333333333;0.021500000000000002;0.061666666666666675;;8317.380859375;0.0;1134.03051757812;27241.015625;503013.0833847437;249227.62101289647;225976.7647017498;225692.9777646991;224564.7262571664;430542.39183029096;458147.1555003571;449899.40459281474;473826.37876616616;521830.04487454623;519071.0058617585;449644.7012571242;456484.0767557704;465480.30547409743;466330.9479421416;432422.8547137129;412314.6283600508;458423.03231300757;457870.68847121065;;196515.0671798046;472863.20171499666;201266.907158788;209881.96559944225;273.67088857231204;5159827.702471524;2099506.3378354404;319898.8462008329;0.0;0;341;326;0;0;0;0;15;119;126;2078649653039.2886;760721593099.2397;1446301235059.9612;26603.67722544086;9189.007965818393;278.16379789232553;15292.637910425721;4103389.5406992855;1646214.1838638175;64672.89545189396;1890173.5297019978;5.4344779685312465;0.3326313190981667
9414;2019-02-28 05:54:37.861;706;183;108;108;105;58;194;26;-9;33;647;620;-11;45;243;244;252;185;198;196;192;24;549;356;364;127;362;253;550;-1.0;83.0;555.0;244.0;129.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27186.423828125;8265.1865234375;0.0;1087.59240722656;468.0;106647;;;Calculated values ==>;1551329677.861;343.76;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.96000000000004;273.955091788801;292.56;275.76000000000005;272.26000000000005;276.46000000000004;337.86;335.16;272.06;277.66;297.46000000000004;297.56;298.36;291.66;292.76000000000005;292.36;;319.96000000000004;275.56;239.71726792356844;261.54996906429363;273.955091788801;292.96000000000004;5490000.0;3560000.0;3640000.0;1270000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.013833333333333333;0.0925;0.04066666666666666;0.021500000000000002;0.021500000000000002;;8265.1865234375;0.0;1087.59240722656;27186.423828125;502826.179406241;411439.0319898053;225936.93701479695;225936.93701479695;225088.81232319796;430412.23801567365;458147.1555003571;450100.0991729621;473697.1866146107;521952.8908468262;519192.434784519;449845.40342082403;456806.6196380586;465044.1086722825;466043.6885466112;431924.8492584871;412219.46467945963;458423.03231300757;457870.68847121065;;196515.0671798046;472829.0820560985;201707.15554254028;225936.93701479695;273.8517687935702;5160281.2720275875;2099644.5282004806;319917.36003381625;0.0;0;341;326;0;0;0;0;15;119;126;2078868056679.8926;760797494364.4497;1446452737585.3801;22976.347285814016;11025.625011551369;272.5911533432135;4986.575656312895;4103802.71445747;1646382.6419466827;64677.48515299402;1890342.5259654121;4.197804673678297;0.3635011088635451
9415;2019-02-28 05:55:37.841;707;184;108;108;106;60;194;28;-7;33;648;621;-9;43;244;243;252;186;198;196;192;26;552;358;364;128;363;255;553;-2.0;85.0;843.0;184.0;129.0;0;85;55;1;0;0;0;0;0;0;1;0;0;0;0;27255.734375;8327.6591796875;0.0;1064.8740234375;470.0;106648;;;Calculated values ==>;1551329737.841;343.86;291.56;283.96000000000004;283.96000000000004;283.76000000000005;279.16;274.1680685717883;292.56;275.96000000000004;272.46000000000004;276.46000000000004;337.96000000000004;335.26000000000005;272.26000000000005;277.46000000000004;297.56;297.46000000000004;298.36;291.76000000000005;292.76000000000005;292.36;;320.16;275.76000000000005;239.943914813709;261.82340779136865;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.014166666666666666;0.14049999999999999;0.03066666666666667;0.021500000000000002;0.021500000000000002;;8327.6591796875;0.0;1064.8740234375;27255.734375;502672.00943447475;250525.61461375855;225877.5429878418;225877.5429878418;225312.58585716016;430280.9020939914;458147.1555003571;449993.2742164284;473567.7884962697;521892.41744765505;519128.45153760107;449737.593453776;456235.3892323839;465029.61547741666;465625.14543771395;431168.2496283851;411295.1934201282;458423.03231300757;457870.68847121065;;197350.94305643384;472891.67638883414;202375.2888946907;225877.5429878418;274.1210072249419;5160734.805451207;2099782.755823479;319935.29127500404;0.0;0;341;326;0;0;0;0;15;119;126;2079086383879.962;760873968864.474;1446605086785.4285;34790.32693770414;8295.835883153733;281.5349629503064;4987.852627892431;4104283.9429465015;1646543.6004501318;64682.101331392056;1890425.618494395;5.148296989316171;0.4048019569866993
9416;2019-02-28 05:56:37.871;708;187;107;107;106;62;194;28;-4;34;648;621;-6;40;245;242;252;190;198;196;192;27;559;358;364;130;363;260;559;93.0;110.0;824.0;182.0;129.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;28297.62109375;9280.8232421875;0.0;1075.46618652344;470.0;106649;;;Calculated values ==>;1551329797.871;343.96000000000004;291.86;283.86;283.86;283.76000000000005;279.36;274.1680685717883;292.56;275.96000000000004;272.76000000000005;276.56;337.96000000000004;335.26000000000005;272.56;277.16;297.66;297.36;298.36;292.16;292.76000000000005;292.36;;320.16;275.86;240.39332010688793;262.5002047102346;274.1680685717883;292.96000000000004;5590000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2600000.0;5590000.0;0.015500000000000002;0.018333333333333333;0.13733333333333334;0.030333333333333334;0.021500000000000002;0.037000000000000005;;9280.8232421875;0.0;1075.46618652344;28297.62109375;502142.5246331812;251389.4556693861;225478.29997798087;225478.29997798087;225197.28280668746;430280.9020939914;458147.1555003571;449469.210275598;473405.19094569265;521485.037405465;518711.66805762186;449210.5173275565;455036.06532937;465160.9749554807;465494.84668458975;429355.4051495865;410203.92175614706;458423.03231300757;457870.68847121065;;197350.94305643384;472727.1298661593;202384.13253434302;215803.7163191596;274.1244442910773;5161197.981552207;2099929.5665456015;319953.13636149606;0.0;0;341;326;0;0;0;0;15;119;126;2079304893079.8577;760951407564.4371;1446759664035.3547;33933.01734313235;8200.404252398426;351.11052887972306;8956.47796962589;4104856.92382917;1646681.1378521963;64687.37601317767;1890541.8793506962;4.967127507215615;0.35169121474383175
9417;2019-02-28 05:57:37.872;708;191;106;106;105;63;194;28;-2;35;650;622;-2;35;245;242;252;193;198;196;192;27;562;360;364;132;365;263;562;-1.0;86.0;931.0;183.0;129.0;0;86;83;1;0;0;0;0;0;0;1;0;0;0;0;29086.96484375;10108.8916015625;0.0;1092.76831054688;469.0;106650;;;Calculated values ==>;1551329857.872;343.96000000000004;292.26000000000005;283.76000000000005;283.76000000000005;283.66;279.46000000000004;274.38016830617;292.56;275.96000000000004;272.96000000000004;276.66;338.16;335.36;272.96000000000004;276.66;297.66;297.36;298.36;292.46000000000004;292.76000000000005;292.36;;320.06;275.86;240.83765695389522;262.9017227912062;274.38016830617;292.96000000000004;5620000.0;3600000.0;3640000.0;1320000.0;3650000.0;2630000.0;5620000.0;0.0;0.014333333333333333;0.15516666666666667;0.030500000000000003;0.021500000000000002;0.021500000000000002;;10108.8916015625;0.0;1092.76831054688;29086.96484375;501860.32056214125;252825.72291499353;225140.21745031374;225140.21745031374;224860.40375144768;430148.3826014536;458147.1555003571;449178.9469685415;473242.3297776949;521445.5860407419;518563.99529258197;449178.9469685415;453905.18964537716;464869.23356765806;465204.3799370688;428556.77433926973;410070.2506540274;458423.03231300757;457870.68847121065;;196933.003932529;472465.0996282349;202891.78223469076;225140.21745031374;274.3306994235703;5161676.194404523;2100091.1501954533;319971.20528342685;0.0;0;341;326;0;0;0;0;15;119;126;2079523296719.5938;761030008874.3422;1446916566650.1653;38215.55839453584;8221.986180503096;264.9735061551402;5003.705126949284;4105458.1719802264;1646817.9933865261;64692.51013236399;1890658.2161486081;4.615942959690033;0.36046792338736866
