;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9418;2019-02-28 05:58:37.872;708;195;105;104;103;64;194;28;-5;35;651;623;-3;32;246;241;252;197;198;196;192;28;562;362;364;133;367;262;562;-2.0;85.0;708.0;199.0;129.0;0;89;91;1;0;0;0;0;0;0;1;0;0;0;0;29603.458984375;10614.2880859375;0.0;1105.8134765625;467.0;106651;;;Calculated values ==>;1551329917.872;343.96000000000004;292.66;283.66;283.56;283.46000000000004;279.56;274.5913991737795;292.56;275.96000000000004;272.66;276.66;338.26;335.46000000000004;272.86;276.36;297.76000000000005;297.26000000000005;298.36;292.86;292.76000000000005;292.36;;319.86;275.96000000000004;241.05796691057077;262.7682575881327;274.5913991737795;292.96000000000004;5620000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.014166666666666666;0.11800000000000001;0.033166666666666664;0.021500000000000002;0.021500000000000002;;10614.2880859375;0.0;1105.8134765625;29603.458984375;501860.32056214125;410893.4722959139;224860.40375144768;224581.235550118;224302.70499014648;430014.67791919125;458147.1555003571;448972.56749355764;473112.1826642056;521629.89103208994;518750.5247557781;449232.54108246457;453699.29166053823;464708.6425554581;464781.3556694665;428556.77433926973;411693.0175722838;458423.03231300757;457870.68847121065;;196097.13278094304;472431.1216696904;203391.96147140465;224860.40375144768;274.533658710334;5162165.281269757;2100263.843359516;319989.5267983194;0.0;0;341;326;0;0;0;0;15;119;126;2079741696719.5938;761109508874.3422;1447074066650.1653;28978.511510614055;8923.132146576478;238.90322086563395;5009.721121474904;4106018.1225627693;1646960.869372585;64696.70910508916;1890741.661367345;3.681731576251524;0.2973030488400074
9419;2019-02-28 05:59:37.863;709;194;104;103;100;63;194;29;-13;35;651;624;-7;30;247;241;252;195;198;196;192;28;553;362;364;133;367;262;552;-2.0;85.0;504.0;183.0;129.0;0;91;97;1;0;0;0;0;0;0;1;0;0;0;0;29826.091796875;10810.779296875;0.0;1105.36828613281;463.0;106652;;;Calculated values ==>;1551329977.863;344.06000000000006;292.56;283.56;283.46000000000004;283.16;279.46000000000004;274.5913991737795;292.56;276.06;271.86;276.66;338.26;335.56;272.46000000000004;276.16;297.86;297.26000000000005;298.36;292.66;292.76000000000005;292.36;;319.46000000000004;275.96000000000004;241.05796691057077;262.7682575881327;274.5913991737795;292.96000000000004;5530000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2620000.0;5520000.0;0.0;0.014166666666666666;0.084;0.030500000000000003;0.021500000000000002;0.021500000000000002;;10810.779296875;0.0;1105.36828613281;29826.091796875;502831.79893500655;414715.9607757526;224769.33514882115;224489.02133816265;223651.97064635294;430014.67791919125;458147.1555003571;447927.07158269617;473112.1826642056;521629.89103208994;518853.48623644386;448712.0408221787;453447.98335120955;464840.8181699309;464781.3556694665;430913.41807858774;415068.77947206923;458423.03231300757;457870.68847121065;;194425.4183739577;472431.1216696904;203359.97141318454;224769.33514882115;274.52128998652523;5162660.4532388095;2100442.3588061845;320007.950549012;0.0;0;341;326;0;0;0;0;15;119;126;2079960063959.3647;761189296904.2584;1447231243070.0005;20543.63641423898;8206.67008282343;224.4657135923455;5011.679096431375;4106430.745225692;1647103.5963120942;64700.56993366109;1890825.1605089896;2.852134137340673;0.23105768867143409
9420;2019-02-28 06:00:37.843;707;189;103;102;98;61;194;29;-19;36;650;624;-12;27;247;241;252;190;198;196;192;29;548;359;364;133;365;261;548;-2.0;111.0;243.0;118.0;129.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29787.32421875;10847.2705078125;0.0;1111.30834960938;460.0;106653;;;Calculated values ==>;1551330037.843;343.86;292.06;283.46000000000004;283.36;282.96000000000004;279.26000000000005;274.27422755570615;292.56;276.06;271.26000000000005;276.76000000000005;338.16;335.56;271.96000000000004;275.86;297.86;297.26000000000005;298.36;292.16;292.76000000000005;292.36;;319.16;276.06;241.05796691057077;262.63441904999945;274.27422755570615;292.96000000000004;5480000.0;3590000.0;3640000.0;1330000.0;3650000.0;2610000.0;5480000.0;0.0;0.018500000000000003;0.0405;0.019666666666666666;0.021500000000000002;0.021500000000000002;;10847.2705078125;0.0;1111.30834960938;29787.32421875;503045.90675056627;414529.21004869137;224564.7262571664;224284.34402414924;223169.29010121396;430214.79039162316;458147.1555003571;447326.51191653707;473209.4130839679;521608.7216242362;518936.8467004461;448245.0140702997;453242.58276183764;465132.6551254336;465219.0939126357;432174.4794437509;414883.2198629546;458423.03231300757;457870.68847121065;;193171.6564234249;472528.46462518856;202535.4996687732;224564.7262571664;274.18784286747876;5163157.066112942;2100622.7823933647;320026.4166968806;0.0;0;341;326;0;0;0;0;15;119;126;2080178391159.434;761269070304.2838;1447388090770.0503;9914.035996034438;5309.861644142835;319.88830224473253;5016.078187601952;4106684.4745578794;1647216.1965306;64705.10470503336;1890908.6972981684;1.719256474799582;0.12547182948121458
9421;2019-02-28 06:01:37.864;703;185;102;102;96;57;194;30;-22;36;648;623;-15;26;246;242;252;187;198;196;192;28;547;357;364;134;362;259;546;-2.0;82.0;221.0;35.0;128.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29801.54296875;10838.1064453125;0.0;1111.29345703125;456.0;106654;;;Calculated values ==>;1551330097.864;343.46000000000004;291.66;283.36;283.36;282.76000000000005;278.86;274.0616903277293;292.56;276.16;270.96000000000004;276.76000000000005;337.96000000000004;335.46000000000004;271.66;275.76000000000005;297.76000000000005;297.36;298.36;291.86;292.76000000000005;292.36;;318.76000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2590000.0;5460000.0;0.0;0.013666666666666666;0.036833333333333336;0.005833333333333333;0.021333333333333333;0.021333333333333333;;10838.1064453125;0.0;1111.29345703125;29801.54296875;502634.35672836954;413899.7426769738;224322.08937577574;224322.08937577574;222651.19382801728;430346.717906069;458147.1555003571;447310.57410540443;473079.2034362849;521566.6149942994;519000.65713960264;448226.37299327273;453460.80531021586;465437.41611875535;465639.66166502296;432422.8547137129;414617.0881074537;458423.03231300757;457870.68847121065;;191500.00471740507;472299.7188790419;202127.9127679114;224322.08937577574;274.02023257619226;5163653.813808249;2100803.5571174324;320044.94486123655;0.0;0;341;326;0;0;0;0;15;119;126;2080396867599.9688;761349198339.4799;1447544145370.4321;9030.894692597662;1576.002202314928;243.3454769522085;4982.370114035944;4106842.404236719;1647273.5988132306;64709.79996263668;1890992.046863027;1.3249713471214015;0.0682220115341132
9422;2019-02-28 06:02:37.834;699;183;102;102;96;55;194;28;-24;36;645;621;-18;23;245;242;252;185;198;196;192;26;544;355;364;133;360;254;544;85.0;113.0;259.0;67.0;128.0;0;94;95;1;0;0;0;0;0;0;1;0;0;0;0;29526.689453125;10571.3037109375;0.0;1084.10266113281;453.0;106655;;;Calculated values ==>;1551330157.834;343.06000000000006;291.46000000000004;283.36;283.36;282.76000000000005;278.66;273.8482719121499;292.56;275.96000000000004;270.76000000000005;276.76000000000005;337.66;335.26000000000005;271.36;275.46000000000004;297.66;297.36;298.36;291.66;292.76000000000005;292.36;;318.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;292.96000000000004;5440000.0;3550000.0;3640000.0;1330000.0;3600000.0;2540000.0;5440000.0;0.014166666666666666;0.01883333333333333;0.043166666666666666;0.011166666666666667;0.021333333333333333;0.0355;;10571.3037109375;0.0;1084.10266113281;29526.689453125;502410.80268209183;413992.5003723105;224360.0059297457;224360.0059297457;222687.0046410226;430477.46260093397;458147.1555003571;447990.58999055956;473209.4130839679;521667.1417189099;519211.6451476658;448765.57887169893;453941.4803918199;465596.4787924315;465928.4623088799;433160.62260275387;414706.8463803602;458423.03231300757;457870.68847121065;;190246.288480595;472236.3865531139;201551.12826335145;215257.8716497292;273.7863878444988;5164147.968544366;2100981.879662944;320063.2306814128;0.0;0;341;326;0;0;0;0;15;119;126;2080615158400.073;761429258289.5181;1447697968420.5056;10637.97009789115;3022.652050902347;347.5461188550808;8612.75499716259;4107006.2294897814;1647311.9017709664;64714.72159722244;1891105.2829259862;1.9408094872622694;0.09419626220423784
9423;2019-02-28 06:03:37.854;697;182;103;102;96;53;194;27;-23;35;640;617;-19;23;244;243;252;183;198;196;192;24;543;354;364;132;359;250;543;213.0;86.0;119.0;75.0;128.0;0;92;78;1;0;0;0;0;0;0;1;0;0;0;0;28472.755859375;9557.87109375;0.0;1056.3359375;452.0;106656;;;Calculated values ==>;1551330217.854;342.86;291.36;283.46000000000004;283.36;282.76000000000005;278.46000000000004;273.7412296467126;292.56;275.86;270.86;276.66;337.16;334.86;271.26000000000005;275.46000000000004;297.56;297.46000000000004;298.36;291.46000000000004;292.76000000000005;292.36;;318.36;275.56;240.83765695389522;261.13683023647616;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3640000.0;1320000.0;3590000.0;2500000.0;5430000.0;0.0355;0.014333333333333333;0.01983333333333333;0.0125;0.021333333333333333;0.05683333333333333;;9557.87109375;0.0;1056.3359375;28472.755859375;502252.4177911416;414039.5949891296;224660.32928892775;224379.02885262016;222704.96886173583;430542.39183029096;458147.1555003571;448861.93157595245;473242.3297776949;521482.9440072613;519135.27296795003;449372.37693174346;454618.64964034245;465610.7510579218;466201.75019206293;433404.1478898504;414398.0589551918;458423.03231300757;457870.68847121065;;189828.38726562503;472173.3745042847;201249.96661129143;210037.4341266505;273.6642658546887;5164631.45836472;2101149.6787006375;320081.07361539186;0.0;0;341;326;0;0;0;0;15;119;126;2080833631200.0037;761508784789.4928;1447849218820.4575;4910.970638465777;3386.5425986624164;272.4206080634402;14085.189955249169;4107135.8471873784;1647365.3295296808;64719.88970874158;1891294.4955170432;2.1344151036191708;0.05931563336871791
9424;2019-02-28 06:04:37.865;696;180;103;103;97;53;194;25;-18;34;634;612;-17;29;243;243;252;182;198;196;192;23;538;353;364;132;359;247;539;237.0;110.0;295.0;134.0;128.0;0;90;60;1;0;0;0;0;0;0;1;0;0;0;0;27484.43359375;8467.60546875;0.0;1033.91772460938;454.0;106657;;;Calculated values ==>;1551330277.865;342.76;291.16;283.46000000000004;283.46000000000004;282.86;278.46000000000004;273.6339639331285;292.56;275.66;271.36;276.56;336.56;334.36;271.46000000000004;276.06;297.46000000000004;297.46000000000004;298.36;291.36;292.76000000000005;292.36;;318.56;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;292.96000000000004;5380000.0;3529999.9999999995;3640000.0;1320000.0;3590000.0;2470000.0;5390000.0;0.0395;0.018333333333333333;0.04916666666666667;0.022333333333333334;0.021333333333333333;0.060833333333333336;;8467.60546875;0.0;1033.91772460938;27484.43359375;502596.48887450795;414939.32957150566;224737.60343410898;224737.60343410898;223055.324031419;430607.02586249536;458147.1555003571;450044.29585976974;473145.2311080622;521116.83577043057;518874.83244080166;450170.35591606563;455850.5513890282;465480.30547409743;466345.2199131555;434604.50095597305;415630.46202997194;458423.03231300757;457870.68847121065;;190664.19178205615;472076.1002201579;200968.74709905058;209304.12685490667;273.5497992363792;5165097.853766343;2101299.9185440424;320098.4955893287;0.0;0;341;326;0;0;0;0;15;119;126;2081052071239.705;761587999309.3845;1447998346155.2537;12246.21448073536;6054.730886371397;347.8573803100204;15121.13249832516;4107278.849942209;1647444.021232783;64725.05963961789;1891537.9261579274;3.554160165534697;0.16677595057674313
9425;2019-02-28 06:05:37.885;697;178;103;103;98;54;194;25;-12;34;627;606;-13;37;243;244;252;180;198;195;192;23;540;353;364;132;358;248;541;254.0;83.0;166.0;100.0;128.0;0;88;50;1;0;0;0;0;0;0;1;0;0;0;0;26815.884765625;7946.591796875;0.0;1024.82678222656;457.0;106658;;;Calculated values ==>;1551330337.885;342.86;290.96000000000004;283.46000000000004;283.46000000000004;282.96000000000004;278.56;273.6339639331285;292.56;275.66;271.96000000000004;276.56;335.86;333.76000000000005;271.86;276.86;297.46000000000004;297.56;298.36;291.16;292.66;292.36;;318.86;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.96000000000004;5400000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5410000.0;0.042333333333333334;0.013833333333333333;0.027666666666666666;0.016666666666666666;0.021333333333333333;0.06366666666666666;;7946.591796875;0.0;1024.82678222656;26815.884765625;502534.47404884035;413408.5767822079;224698.8775260427;224698.8775260427;223297.16238897093;430607.02586249536;458147.1555003571;450620.06324577733;473145.2311080622;520321.49258471665;518178.8076676043;450494.23584676464;456653.88339846255;465625.14543771395;466474.1722881754;434127.75394525076;414135.20160198;458285.16724151495;457870.68847121065;;191917.91438739494;472076.1002201579;200978.25542411048;208926.5267043391;273.5535219103169;5165550.507253411;2101436.7491162047;320115.6575122816;0.0;0;341;326;0;0;0;0;15;119;126;2081270544039.6357;761667225709.3594;1448146895655.2065;6906.756683066116;4518.297413267457;276.56364074857856;15849.444965824154;4107438.5112378877;1647532.1591714418;64730.26488262789;1891796.1003327616;3.0709817471993817;0.10324456081866801
9426;2019-02-28 06:06:37.876;698;179;104;104;100;56;194;24;-8;33;622;602;-10;44;242;244;252;182;198;196;192;22;547;352;364;132;358;250;548;96.0;113.0;5.0;158.0;128.0;0;87;49;1;0;0;0;0;0;0;1;0;0;0;0;26825.78515625;7962.66748046875;0.0;1039.74230957031;461.0;106659;;;Calculated values ==>;1551330397.876;342.96000000000004;291.06;283.56;283.56;283.16;278.76000000000005;273.5264737036516;292.56;275.56;272.36;276.46000000000004;335.36;333.36;272.16;277.56;297.36;297.56;298.36;291.36;292.76000000000005;292.36;;319.26000000000005;275.36;240.83765695389522;261.13683023647616;273.5264737036516;292.96000000000004;5470000.0;3520000.0000000005;3640000.0;1320000.0;3579999.9999999995;2500000.0;5480000.0;0.016;0.01883333333333333;0.0008333333333333334;0.026333333333333334;0.021333333333333333;0.03733333333333333;;7962.66748046875;0.0;1039.74230957031;26825.78515625;502002.01936623914;248844.29484205059;224845.77224265877;224845.77224265877;223725.5379881148;430671.36484660726;458147.1555003571;450765.8250999491;473048.1168422736;519646.0091506253;517601.7555329616;450513.56302771467;457173.3793882559;465494.84668458975;466617.12829396635;432422.8547137129;411928.78642337635;458423.03231300757;457870.68847121065;;193589.57483703562;471978.8095216074;200268.153888519;214312.50723374175;273.2705530377911;5165997.454116871;2101569.306390136;320132.8596739838;0.0;0;341;326;0;0;0;0;15;119;126;2081488911279.4067;761746413829.2762;1448296273245.0498;208.7480593428584;7155.047265004662;385.97161946800446;9092.838766198838;4107497.7982162978;1647629.4224519779;64735.7851816215;1892003.9215191226;1.8708996927300823;0.1132677840546429
9427;2019-02-28 06:07:37.846;700;182;104;104;101;57;194;25;-5;33;621;600;-7;49;242;245;252;185;198;195;192;22;549;354;364;132;360;252;550;146.0;116.0;374.0;202.0;128.0;0;86;47;1;0;0;0;0;0;0;1;0;0;0;0;26704.462890625;7887.52197265625;0.0;1035.22924804688;464.0;106660;;;Calculated values ==>;1551330457.846;343.16;291.36;283.56;283.56;283.26000000000005;278.86;273.7412296467126;292.56;275.66;272.66;276.46000000000004;335.26000000000005;333.16;272.46000000000004;278.06;297.36;297.66;298.36;291.66;292.66;292.36;;319.56;275.36;240.83765695389522;261.41265627149306;273.7412296467126;292.96000000000004;5490000.0;3540000.0;3640000.0;1320000.0;3600000.0;2520000.0;5500000.0;0.024333333333333332;0.01933333333333333;0.06233333333333334;0.033666666666666664;0.021333333333333333;0.04566666666666666;;7887.52197265625;0.0;1035.22924804688;26704.462890625;502066.873469254;249900.0529853814;224807.4667576938;224807.4667576938;223967.3992898618;430542.39183029096;458147.1555003571;450786.97775965114;473048.1168422736;519377.86999128753;517228.1241765123;450533.9940526189;457453.4550644065;465204.3799370688;466460.0446877315;431924.8492584871;412219.46467945963;458285.16724151495;457870.68847121065;;194843.3435325042;471978.8095216074;201147.7794571057;212200.48009387677;273.6243018243705;5166443.316474774;2101701.325259852;320150.1424579241;0.0;0;341;326;0;0;0;0;15;119;126;2081707202079.511;761825574229.314;1448446797945.1216;15560.843360858667;9117.978012171556;380.97076852786455;11218.939515898246;4107629.1457715645;1647764.963191747;64742.1731725979;1892173.1017058112;4.065868335909684;0.27075126793691195
9428;2019-02-28 06:08:37.866;702;184;104;104;102;58;194;26;-5;33;621;599;-6;51;243;244;252;186;198;196;192;24;552;356;364;132;361;253;553;0.0;84.0;427.0;178.0;128.0;0;84;45;1;0;0;0;0;0;0;1;0;0;0;0;26584.736328125;7791.3876953125;0.0;1031.78918457031;465.0;106661;;;Calculated values ==>;1551330517.866;343.36;291.56;283.56;283.56;283.36;278.96000000000004;273.955091788801;292.56;275.76000000000005;272.66;276.46000000000004;335.26000000000005;333.06;272.56;278.26000000000005;297.46000000000004;297.56;298.36;291.76000000000005;292.76000000000005;292.36;;319.66;275.56;240.83765695389522;261.54996906429363;273.955091788801;292.96000000000004;5520000.0;3560000.0;3640000.0;1320000.0;3610000.0;2530000.0;5530000.0;0.0;0.014;0.07116666666666666;0.029666666666666668;0.021333333333333333;0.021333333333333333;;7791.3876953125;0.0;1031.78918457031;26584.736328125;502037.99285803107;250525.61461375855;224750.3340974183;224750.3340974183;224190.72046730405;430412.23801567365;458147.1555003571;450608.0056754811;473048.1168422736;519294.7846027968;517040.99077446567;450481.21282355255;457533.7450994209;465189.78860520123;466043.6885466112;431168.2496283851;411295.1934201282;458423.03231300757;457870.68847121065;;195261.2709748474;472173.3745042847;201714.896603441;224750.3340974183;273.8547883363343;5166887.541160342;2101832.026392904;320167.3733532416;0.0;0;341;326;0;0;0;0;15;119;126;2081925674879.4417;761904800629.2888;1448598348445.0735;17712.892928960184;8023.601511058364;278.22278691559694;4973.234226640903;4107906.51933427;1647907.857303227;64747.66828331805;1892308.0814652166;3.5121081528161127;0.2854478349958138
9429;2019-02-28 06:09:37.857;704;186;104;104;103;60;194;27;-7;33;621;598;-7;52;243;244;252;188;198;195;192;25;551;358;364;133;364;253;553;-1.0;112.0;588.0;225.0;128.0;0;85;44;1;0;0;0;0;0;0;1;0;0;0;0;26564.7421875;7715.98486328125;0.0;1035.14794921875;465.0;106662;;;Calculated values ==>;1551330577.857;343.56000000000006;291.76000000000005;283.56;283.56;283.46000000000004;279.16;274.1680685717883;292.56;275.86;272.46000000000004;276.46000000000004;335.26000000000005;332.96000000000004;272.46000000000004;278.36;297.46000000000004;297.56;298.36;291.96000000000004;292.66;292.36;;319.66;275.66;241.05796691057077;261.54996906429363;274.1680685717883;292.96000000000004;5510000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;2530000.0;5530000.0;0.0;0.018666666666666668;0.098;0.0375;0.021333333333333333;0.021333333333333333;;7715.98486328125;0.0;1035.14794921875;26564.7421875;502385.6834999138;411295.1934201282;224750.3340974183;224750.3340974183;224470.20161295234;430280.9020939914;458147.1555003571;450354.29794533626;472917.67418972735;519294.7846027968;516938.4380640592;450354.29794533626;457654.61945670296;464751.8981387732;465755.3386178344;431421.75272772415;412080.6298862991;458285.16724151495;457870.68847121065;;195261.2709748474;472138.9942397944;202280.9210730398;224750.3340974183;274.08431903427567;5167330.387045753;2101961.2351137213;320184.5952457355;0.0;0;341;326;0;0;0;0;15;119;126;2082144042120.0803;761984288704.5214;1448750125675.5173;24311.190933485057;10119.677743753296;361.0342930399346;4973.234226640903;4108256.6675040433;1648059.0286183602;64752.994626595246;1892390.956269484;4.543998822657474;0.3823928995512887
9430;2019-02-28 06:10:37.867;706;186;103;104;103;61;194;29;-12;34;621;598;-11;55;245;243;252;188;198;196;192;26;553;360;364;133;366;254;554;-1.0;85.0;873.0;182.0;128.0;0;87;40;1;0;0;0;0;0;0;1;0;0;0;0;26319.474609375;7504.68798828125;0.0;1051.4267578125;466.0;106663;;;Calculated values ==>;1551330637.867;343.76;291.76000000000005;283.46000000000004;283.56;283.46000000000004;279.26000000000005;274.38016830617;292.56;276.06;271.96000000000004;276.56;335.26000000000005;332.96000000000004;272.06;278.66;297.66;297.46000000000004;298.36;291.96000000000004;292.76000000000005;292.36;;319.76000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;292.96000000000004;5530000.0;3600000.0;3640000.0;1330000.0;3660000.0;2540000.0;5540000.0;0.0;0.014166666666666666;0.14550000000000002;0.030333333333333334;0.021333333333333333;0.021333333333333333;;7504.68798828125;0.0;1051.4267578125;26319.474609375;502451.5664779369;410846.3285738816;224451.42414037438;224731.37597688817;224451.42414037438;430148.3826014536;458147.1555003571;449535.7710914082;473014.93639070686;519211.6451476658;516853.6442952299;449663.6824676466;457856.28665042523;464722.9366227796;465335.1870322967;430913.41807858774;411644.6103821836;458423.03231300757;457870.68847121065;;195679.20071851107;472236.3865531139;202885.1510064055;224451.42414037438;274.32812901495146;5167771.162302624;2102088.095193954;320201.9862663117;0.0;0;341;326;0;0;0;0;15;119;126;2082362478520.0457;762064102004.5087;1448902251025.4932;35887.6652223679;8170.320811583487;272.974775699059;4979.610972391174;4108758.408248118;1648211.4706757395;64758.27891606872;1892473.9104695255;5.763196643027036;0.4512492478962932
9431;2019-02-28 06:11:37.848;708;187;103;103;103;63;194;29;-17;34;621;598;-14;58;246;242;252;190;198;196;192;28;557;360;364;134;365;259;558;0.0;111.0;500.0;150.0;128.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27233.2421875;8324.1171875;0.0;1092.30456542969;468.0;106664;;;Calculated values ==>;1551330697.848;343.96000000000004;291.86;283.46000000000004;283.46000000000004;283.46000000000004;279.46000000000004;274.38016830617;292.56;276.06;271.46000000000004;276.56;335.26000000000005;332.96000000000004;271.76000000000005;278.96000000000004;297.76000000000005;297.36;298.36;292.16;292.76000000000005;292.36;;319.96000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.38016830617;292.96000000000004;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5580000.0;0.0;0.018500000000000003;0.08333333333333333;0.025;0.021333333333333333;0.021333333333333333;;8324.1171875;0.0;1092.30456542969;27233.2421875;502330.3227616968;251443.07916124177;224376.7333429222;224376.7333429222;224376.7333429222;430148.3826014536;458147.1555003571;447965.43414387037;472884.4304738556;518795.1337744511;516428.8102705356;448356.6306658795;457414.67490995815;465000.999999308;465204.3799370688;429880.41049077135;410661.08281804813;458423.03231300757;457870.68847121065;;196515.0671798046;472299.7188790419;202884.52663295742;224376.7333429222;274.32788698843115;5168217.293622532;2102219.9601331768;320219.84503692074;0.0;0;341;326;0;0;0;0;15;119;126;2082580809359.8513;762144176639.4374;1449056102290.3562;20423.408959242744;6735.379806152112;355.5575619453795;4981.204376070154;4109227.518600546;1648335.6455129557;64763.51502691743;1892556.8909785373;3.450944695982866;0.2655814702633713
9432;2019-02-28 06:12:37.858;709;189;103;103;102;64;194;28;-21;35;624;600;-16;54;246;242;252;191;198;195;192;28;558;361;364;134;366;262;560;-1.0;110.0;497.0;147.0;128.0;0;94;66;1;0;0;0;0;0;0;1;0;0;0;0;28013.306640625;9014.54296875;0.0;1115.9970703125;468.0;106665;;;Calculated values ==>;1551330757.858;344.06000000000006;292.06;283.46000000000004;283.46000000000004;283.36;279.56;274.4858918419099;292.56;275.96000000000004;271.06;276.66;335.56;333.16;271.56;278.56;297.76000000000005;297.36;298.36;292.26000000000005;292.66;292.36;;319.96000000000004;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;292.96000000000004;5580000.0;3610000.0;3640000.0;1340000.0;3660000.0;2620000.0;5600000.0;0.0;0.018333333333333333;0.08283333333333333;0.0245;0.021333333333333333;0.021333333333333333;;9014.54296875;0.0;1115.9970703125;28013.306640625;502363.70725745906;252131.3319659097;224339.63702843452;224339.63702843452;224061.38966847598;430081.6785162784;458147.1555003571;446872.2623942333;472981.82504853373;518853.48623644386;516379.6378857151;447532.6354259432;456435.4872589836;464854.9636409364;465058.7251422519;429618.63473711204;410158.77762629226;458285.16724151495;457870.68847121065;;196515.0671798046;472299.7188790419;203124.86389072615;224339.63702843452;274.4256439937652;5168677.758260678;2102364.4730492616;320238.2506176346;0.0;0;341;326;0;0;0;0;15;119;126;2082799245759.8167;762224590039.4246;1449212428340.3313;20190.409509373843;6594.783947213736;356.76404703169595;4981.9957641125575;4109566.0234958115;1648446.7487249991;64769.45202966019;1892639.931484137;3.1710010664648283;0.24288062953718426
9433;2019-02-28 06:13:37.869;710;188;103;102;100;64;194;28;-28;35;628;603;-20;46;247;242;252;189;198;195;192;28;559;362;364;135;367;260;559;-1.0;110.0;334.0;115.0;128.0;0;98;69;1;0;0;0;0;0;0;1;0;0;0;0;28191.310546875;9173.509765625;0.0;1130.99206542969;468.0;106666;;;Calculated values ==>;1551330817.869;344.16;291.96000000000004;283.46000000000004;283.36;283.16;279.56;274.5913991737795;292.56;275.96000000000004;270.36;276.66;335.96000000000004;333.46000000000004;271.16;277.76000000000005;297.86;297.36;298.36;292.06;292.66;292.36;;319.96000000000004;275.96000000000004;241.49495122638035;262.5002047102346;274.5913991737795;292.96000000000004;5590000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2600000.0;5590000.0;0.0;0.018333333333333333;0.05566666666666666;0.019166666666666665;0.021333333333333333;0.021333333333333333;;9173.509765625;0.0;1130.99206542969;28191.310546875;502397.1924161423;251786.45387986567;224358.16456840996;224079.7428891606;223524.77972476612;430014.67791919125;458147.1555003571;446327.6680490574;472851.2559263234;519431.33308381;516858.9079129881;447384.1450717753;455778.51535834384;464840.8181699309;464912.7873590418;429355.4051495865;252186.74541440952;458285.16724151495;457870.68847121065;;196515.0671798046;472168.09959432366;203366.41618201157;224358.16456840996;274.5237820204905;5169146.215938099;2102516.067942477;320256.9789599736;0.0;0;341;326;0;0;0;0;15;119;126;2083017685799.518;762305304834.3142;1449369057050.1172;13524.843020598884;5152.032265402648;3248.092095144911;4981.600509926415;4109847.0354425907;1648544.6568064953;64799.498004889705;1892722.9766751349;2.6111468882449516;0.16969485567330672
9434;2019-02-28 06:14:37.869;709;191;102;102;98;63;194;29;-32;35;630;605;-22;41;247;242;252;193;198;196;192;28;557;362;364;135;367;261;558;-1.0;88.0;696.0;125.0;128.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28619.5078125;9460.162109375;0.0;1141.21850585938;466.0;106667;;;Calculated values ==>;1551330877.869;344.06000000000006;292.26000000000005;283.36;283.36;282.96000000000004;279.46000000000004;274.5913991737795;292.56;276.06;269.96000000000004;276.66;336.16;333.66;270.96000000000004;277.26000000000005;297.86;297.36;298.36;292.46000000000004;292.76000000000005;292.36;;319.76000000000005;275.96000000000004;241.49495122638035;262.63441904999945;274.5913991737795;292.96000000000004;5570000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2610000.0;5580000.0;0.0;0.014666666666666666;0.116;0.020833333333333332;0.021333333333333333;0.021333333333333333;;9460.162109375;0.0;1141.21850585938;28619.5078125;502457.4595599955;411066.4166422016;224098.13670583526;224098.13670583526;222989.99057748204;430014.67791919125;458147.1555003571;445601.09322742454;472851.2559263234;519553.9863392833;516980.24963562156;446930.6527202922;454992.6325071217;464840.8181699309;464912.7873590418;429880.41049077135;411859.8641199572;458423.03231300757;457870.68847121065;;195679.20071851107;472168.09959432366;203437.37656752727;224098.13670583526;274.5512136227077;5169619.6394244265;2102671.3485414353;320275.9140480677;0.0;0;341;326;0;0;0;0;15;119;126;2083236085799.518;762386304834.3142;1449525357050.1172;28090.991132548086;5598.556729724924;264.3013467719408;4987.147770994675;4110193.8340605334;1648634.2450481213;64828.76795023901;1892806.0495774758;3.6732005380582877;0.2704524080048485
9435;2019-02-28 06:15:37.869;707;190;102;101;97;61;194;30;-24;35;631;607;-17;35;247;242;252;191;198;195;192;29;552;360;364;134;365;261;552;-2.0;84.0;662.0;54.0;128.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28842.5390625;9880.2158203125;0.0;1138.44653320312;464.0;106668;;;Calculated values ==>;1551330937.869;343.86;292.16;283.36;283.26000000000005;282.86;279.26000000000005;274.38016830617;292.56;276.16;270.76000000000005;276.66;336.26000000000005;333.86;271.46000000000004;276.66;297.86;297.36;298.36;292.26000000000005;292.66;292.36;;319.56;276.06;241.2770596917726;262.63441904999945;274.38016830617;292.96000000000004;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5520000.0;0.0;0.014;0.11033333333333334;0.009000000000000001;0.021333333333333333;0.021333333333333333;;9880.2158203125;0.0;1138.44653320312;28842.5390625;502672.00943447475;413263.53111073095;224209.36131818267;223930.3470481531;222820.59212987707;430148.3826014536;458147.1555003571;446665.9887110985;472981.82504853373;519656.8098753489;517186.3783957716;447589.67162258807;454245.20164998027;465132.6551254336;465204.3799370688;431168.2496283851;413633.1203958097;458285.16724151495;457870.68847121065;;194843.3435325042;472397.21216106473;202975.36916182042;224209.36131818267;274.3630899402731;5170098.489815052;2102832.5183575163;320294.91125672654;0.0;0;341;326;0;0;0;0;15;119;126;2083454485799.518;762467004834.3142;1449681957050.1172;26887.198356937017;2424.7965869931995;245.49180925605586;4984.774979264597;4110651.9856396127;1648701.1063257607;64833.01622653924;1892889.148933728;3.1348870329464082;0.2043341045535567
9436;2019-02-28 06:16:37.880;704;187;102;101;96;57;194;30;-10;36;632;608;-8;33;246;243;252;188;198;195;192;28;547;357;364;134;363;260;547;-1.0;109.0;127.0;46.0;128.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28740.279296875;9937.1748046875;0.0;1140.58740234375;461.0;106669;;;Calculated values ==>;1551330997.88;343.56000000000006;291.86;283.36;283.26000000000005;282.76000000000005;278.86;274.0616903277293;292.56;276.16;272.16;276.76000000000005;336.36;333.96000000000004;272.36;276.46000000000004;297.76000000000005;297.46000000000004;298.36;291.96000000000004;292.66;292.36;;319.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3640000.0;1340000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.018166666666666668;0.021166666666666667;0.007666666666666667;0.021333333333333333;0.021333333333333333;;9937.1748046875;0.0;1140.58740234375;28740.279296875;502760.6548594972;414215.5863340789;224303.19538806606;224023.28888244013;222633.3469277447;430346.717906069;458147.1555003571;448691.5032779444;473079.2034362849;519842.3638000416;517373.88855160965;448951.28392358357;454165.1702643625;465292.22471119097;465769.70841700374;432422.8547137129;414572.912758482;458285.16724151495;457870.68847121065;;193589.57483703562;472299.7188790419;202027.2211324348;224303.19538806606;273.98103541947796;5170578.434609714;2102997.6935563907;320313.90668809635;0.0;0;341;326;0;0;0;0;15;119;126;2083672925840.0874;762547419574.5238;1449838285705.5247;5221.0606387466205;2072.0891493906547;324.273945520028;4982.773185773751;4110919.603519559;1648738.5872439037;64837.76514498355;1892972.2270635185;1.1374316115427616;0.05613150567236918
9437;2019-02-28 06:17:37.850;700;183;102;101;95;54;194;29;3;36;632;608;0;31;245;243;252;184;198;195;192;26;545;355;364;133;360;260;545;230.0;108.0;598.0;40.0;128.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29014.650390625;10096.4345703125;0.0;1140.02514648438;459.0;106670;;;Calculated values ==>;1551331057.85;343.16;291.46000000000004;283.36;283.26000000000005;282.66;278.56;273.8482719121499;292.56;276.06;273.46000000000004;276.76000000000005;336.36;333.96000000000004;273.16;276.26000000000005;297.66;297.46000000000004;298.36;291.56;292.66;292.36;;319.06;275.76000000000005;241.05796691057077;262.5002047102346;273.8482719121499;292.96000000000004;5450000.0;3550000.0;3640000.0;1330000.0;3600000.0;2600000.0;5450000.0;0.03833333333333333;0.018000000000000002;0.09966666666666667;0.006666666666666667;0.021333333333333333;0.05966666666666666;;10096.4345703125;0.0;1140.02514648438;29014.650390625;502443.10217490303;413581.5929919801;224341.0261637695;224060.75807942796;222392.6220757422;430477.46260093397;458147.1555003571;450370.4746690175;473209.4130839679;519842.3638000416;517373.88855160965;449985.0013450601;453915.3865095028;465596.4787924315;466058.0093327334;432915.9095193167;413945.88199973485;458285.16724151495;457870.68847121065;;192753.74022246967;472236.3865531139;201664.90822781128;209772.57050658966;273.83078440677764;5171059.48504322;2103164.556827226;320332.90229005116;0.0;0;341;326;0;0;0;0;15;119;126;2083891216639.3237;762627479524.2437;1449994207704.9792;24787.65478864022;1803.8098555020174;341.4604953524732;14803.187705222384;4111169.5511109317;1648770.8702525857;64843.31015807791;1893137.0276288632;3.714347214036432;0.15957592304594248
9438;2019-02-28 06:18:37.861;696;182;102;101;96;53;194;27;12;35;633;609;8;34;243;244;252;184;198;195;192;25;547;354;364;132;359;257;548;90.0;86.0;678.0;20.0;128.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29072.97265625;10207.94140625;0.0;1136.7060546875;458.0;106671;;;Calculated values ==>;1551331117.861;342.76;291.36;283.36;283.26000000000005;282.76000000000005;278.46000000000004;273.7412296467126;292.56;275.86;274.36;276.66;336.46000000000004;334.06;273.96000000000004;276.56;297.46000000000004;297.56;298.36;291.56;292.66;292.36;;318.96000000000004;275.66;240.83765695389522;262.0952818180154;273.7412296467126;292.96000000000004;5470000.0;3540000.0;3640000.0;1320000.0;3590000.0;2570000.0;5480000.0;0.015000000000000001;0.014333333333333333;0.113;0.0033333333333333335;0.021333333333333333;0.036333333333333336;;10207.94140625;0.0;1136.7060546875;29072.97265625;501748.6855030689;411928.78642337635;224284.34402414924;224004.61729554815;222615.53882796288;430542.39183029096;458147.1555003571;452048.2544113777;473242.3297776949;520192.7891664621;517729.6801628404;451542.803874608;454796.12843079795;465480.30547409743;466330.9479421416;432422.8547137129;412695.35991861223;458285.16724151495;457870.68847121065;;192335.8262164488;472270.6324499597;201422.28617255678;214845.8797734918;273.7315989784498;5171543.637314852;2103333.79098138;320351.87852844974;0.0;0;341;326;0;0;0;0;15;119;126;2084109656679.893;762706994099.4509;1450149336140.3835;28320.734410986766;902.8278209246765;282.76075872977594;8829.901382683785;4111612.202159899;1648793.4297017558;64848.51295554685;1893334.0061445509;3.379234524944592;0.17829321307819745
9439;2019-02-28 06:19:37.851;695;183;102;101;96;53;194;26;15;34;633;609;13;38;243;244;252;185;198;195;192;24;544;354;364;131;359;254;544;256.0;109.0;798.0;115.0;128.0;0;97;79;1;0;0;0;0;0;0;1;0;0;0;0;28520.609375;9603.9775390625;0.0;1100.83422851562;457.0;106672;;;Calculated values ==>;1551331177.851;342.66;291.46000000000004;283.36;283.26000000000005;282.76000000000005;278.46000000000004;273.7412296467126;292.56;275.76000000000005;274.66;276.56;336.46000000000004;334.06;274.46000000000004;276.96000000000004;297.46000000000004;297.56;298.36;291.66;292.66;292.36;;318.86;275.56;240.61611355647437;261.6868853414304;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3640000.0;1310000.0;3590000.0;2540000.0;5440000.0;0.042666666666666665;0.018166666666666668;0.133;0.019166666666666665;0.021333333333333333;0.064;;9603.9775390625;0.0;1100.83422851562;28520.609375;501905.49504614796;413992.5003723105;224360.0059297457;224079.55603503966;222687.0046410226;430542.39183029096;458147.1555003571;452946.7398629683;473275.31562819314;520440.00534583844;517982.0005379835;452696.9722455791;455788.79455217137;465480.30547409743;466330.9479421416;433160.62260275387;414706.8463803602;458285.16724151495;457870.68847121065;;191917.91438739494;472304.9464017478;201351.48877991128;209020.99449652273;273.70394414244237;5172023.50384077;2103498.862789396;320370.52158978453;0.0;0;341;326;0;0;0;0;15;119;126;2084328020279.9277;762785880949.4635;1450302610590.408;33462.16839404658;5193.274604418534;335.2436013734851;15926.380414380028;4112126.973873769;1648844.2220884995;64853.66213354248;1893540.2741091677;5.130129161219543;0.2768076085408076
9440;2019-02-28 06:20:37.862;696;181;102;102;97;54;194;26;21;34;632;608;20;47;242;245;252;183;198;195;192;24;542;354;364;131;359;250;543;108.0;112.0;775.0;59.0;128.0;0;93;66;1;0;0;0;0;0;0;1;0;0;0;0;27617.62890625;8837.90234375;0.0;1072.93273925781;457.0;106673;;;Calculated values ==>;1551331237.862;342.76;291.26000000000005;283.36;283.36;282.86;278.56;273.7412296467126;292.56;275.76000000000005;275.26000000000005;276.56;336.36;333.96000000000004;275.16;277.86;297.36;297.66;298.36;291.46000000000004;292.66;292.36;;318.86;275.56;240.61611355647437;261.13683023647616;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3640000.0;1310000.0;3590000.0;2500000.0;5430000.0;0.018000000000000002;0.018666666666666668;0.12916666666666668;0.009833333333333333;0.021333333333333333;0.03933333333333333;;8837.90234375;0.0;1072.93273925781;27617.62890625;502220.375739783;413676.876647874;224379.02885262016;224379.02885262016;222982.38292326924;430542.39183029096;458147.1555003571;454373.13911386684;473275.31562819314;520666.8532245002;518215.40258370317;454250.23383227136;457535.0496650144;465349.75327765616;466460.0446877315;433646.50124830025;414398.0589551918;458285.16724151495;457870.68847121065;;191917.91438739494;472304.9464017478;201386.17170013423;213856.8738845334;273.7174935235923;5172491.408259227;2103652.5732966373;320388.6396355241;0.0;0;341;326;0;0;0;0;15;119;126;2084546460319.6292;762864495359.3561;1450453838310.2012;32677.483290940465;2664.0346178992;359.30425613802424;9597.876707075971;4112678.238683747;1648909.711669485;64859.45109346195;1893753.0152469487;4.570623816525669;0.26397955963921543
9441;2019-02-28 06:21:37.842;698;181;102;102;98;55;194;26;27;34;628;605;26;57;242;245;252;183;198;195;192;23;543;354;364;130;359;249;544;273.0;85.0;292.0;107.0;128.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;26958.361328125;8238.4033203125;0.0;1038.10571289062;458.0;106674;;;Calculated values ==>;1551331297.842;342.96000000000004;291.26000000000005;283.36;283.36;282.96000000000004;278.66;273.7412296467126;292.56;275.76000000000005;275.86;276.56;335.96000000000004;333.66;275.76000000000005;278.86;297.36;297.66;298.36;291.46000000000004;292.66;292.36;;318.96000000000004;275.46000000000004;240.39332010688793;260.9983114674233;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3640000.0;1300000.0;3590000.0;2490000.0;5440000.0;0.0455;0.014166666666666666;0.048666666666666664;0.017833333333333333;0.021333333333333333;0.06683333333333333;;8238.4033203125;0.0;1038.10571289062;26958.361328125;502378.60363410786;413261.04569832893;224360.0059297457;224360.0059297457;223242.1172877942;430542.39183029096;458147.1555003571;455275.4288387591;473405.19094569265;520341.05079532304;517992.67845116014;455153.4212451428;458893.38762758806;465349.75327765616;466460.0446877315;433404.1478898504;413992.5003723105;458285.16724151495;457870.68847121065;;192335.8262164488;472339.328242146;201277.23528342464;208645.30172414557;273.6749258874023;5172946.056578019;2103794.8284097007;320406.2257586352;0.0;0;341;326;0;0;0;0;15;119;126;2084764787519.6985;762942769259.381;1450603488410.2488;12361.245419692941;4833.940657763864;274.9983398318154;16656.563347595515;4113053.436315542;1648972.173969093;64864.735186478385;1893971.7293184737;3.678835178485282;0.1463559364288253
9442;2019-02-28 06:22:37.872;702;181;102;102;99;56;194;27;35;33;624;602;31;65;243;245;252;182;198;195;192;24;540;356;364;131;361;249;541;130.0;83.0;371.0;86.0;128.0;0;86;44;1;0;0;0;0;0;0;1;0;0;0;0;26331.521484375;7562.05126953125;0.0;1029.71154785156;459.0;106675;;;Calculated values ==>;1551331357.872;343.36;291.26000000000005;283.36;283.36;283.06;278.76000000000005;273.955091788801;292.56;275.86;276.66;276.46000000000004;335.56;333.36;276.26000000000005;279.66;297.46000000000004;297.66;298.36;291.36;292.66;292.36;;319.06;275.56;240.61611355647437;260.9983114674233;273.955091788801;292.96000000000004;5400000.0;3560000.0;3640000.0;1310000.0;3610000.0;2490000.0;5410000.0;0.021666666666666667;0.013833333333333333;0.06183333333333333;0.014333333333333333;0.021333333333333333;0.043;;7562.05126953125;0.0;1029.71154785156;26331.521484375;503163.17079860944;414492.11232454475;224417.20489089686;224417.20489089686;223576.1923769077;430412.23801567365;458147.1555003571;456248.0890348137;473178.34860283375;519932.9584520393;517686.0303493424;455762.50783225335;459845.2685648124;465189.78860520123;466173.27820480464;434127.75394525076;414844.9632653101;458285.16724151495;457870.68847121065;;192753.74022246967;472304.9464017478;201844.29869392663;213043.25990792736;273.9052418007625;5173390.360975756;2103926.5646997807;320423.46618503844;0.0;0;341;326;0;0;0;0;15;119;126;2084983296719.5942;763021108409.3436;1450752963110.1775;15730.634369411517;3876.6026171454373;266.7452710725125;10527.579428221181;4113287.6523631723;1649044.798123613;64869.25197383215;1894198.377108759;3.5384544862367897;0.18266912425054302
9443;2019-02-28 06:23:37.843;705;180;103;103;100;58;194;27;41;34;620;599;36;75;243;244;252;183;198;195;192;25;547;355;364;131;361;252;548;127.0;87.0;746.0;97.0;128.0;0;86;43;1;0;0;0;0;0;0;1;0;0;0;0;26433.9375;7593.52099609375;0.0;1038.26684570312;462.0;106676;;;Calculated values ==>;1551331417.843;343.66;291.16;283.46000000000004;283.46000000000004;283.16;278.96000000000004;273.8482719121499;292.56;275.86;277.26000000000005;276.56;335.16;333.06;276.76000000000005;280.66;297.46000000000004;297.56;298.36;291.46000000000004;292.66;292.36;;319.36;275.66;240.61611355647437;261.41265627149306;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3640000.0;1310000.0;3610000.0;2520000.0;5480000.0;0.021166666666666667;0.0145;0.12433333333333334;0.016166666666666666;0.021333333333333333;0.042499999999999996;;7593.52099609375;0.0;1038.26684570312;26433.9375;502886.8970120023;249227.62101289647;224564.7262571664;224564.7262571664;223725.5379881148;430477.46260093397;458147.1555003571;456484.0767557704;473275.31562819314;519275.59068751533;517125.65402733884;455875.23046245676;460565.9934367964;465189.78860520123;466187.4538382608;432422.8547137129;412314.6283600508;458285.16724151495;457870.68847121065;;194007.49548133422;472402.05409754877;201622.42200704425;213138.5590423997;273.8142102076335;5173829.860606095;2104052.800091958;320440.691008948;0.0;0;341;326;0;0;0;0;15;119;126;2085201591159.4346;763099670419.2861;1450903190465.0676;31687.799073758288;4377.604052129823;291.5692821281003;10401.115500724465;4113682.6149839973;1649113.5499330298;64873.90234633847;1894372.6986035737;5.416964453450595;0.32587134257454753
9444;2019-02-28 06:24:37.863;709;183;103;103;101;59;194;27;45;34;619;597;41;82;243;244;251;186;198;195;192;25;549;357;364;132;362;254;551;89.0;108.0;555.0;121.0;128.0;0;88;45;1;0;0;0;0;0;0;1;0;0;0;0;26569.330078125;7718.21240234375;0.0;1052.86364746094;465.0;106677;;;Calculated values ==>;1551331477.863;344.06000000000006;291.46000000000004;283.46000000000004;283.46000000000004;283.26000000000005;279.06;274.0616903277293;292.56;275.86;277.66;276.56;335.06;332.86;277.26000000000005;281.36;297.46000000000004;297.56;298.26000000000005;291.76000000000005;292.66;292.36;;319.66;275.66;240.83765695389522;261.6868853414304;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2540000.0;5510000.0;0.014833333333333334;0.018000000000000002;0.0925;0.020166666666666666;0.021333333333333333;0.036166666666666666;;7718.21240234375;0.0;1052.86364746094;26569.330078125;503205.0715120072;250238.32788882943;224507.88348971008;224507.88348971008;223948.85253245843;430346.717906069;458147.1555003571;456643.3452794333;473145.2311080622;519006.79524438415;516751.00859383936;456155.5982786601;461088.5074597035;465044.1086722825;465899.65062480443;431690.5090131867;412172.66196668637;458285.16724151495;457870.68847121065;;195261.2709748474;472270.6324499597;202096.14770963317;215315.9734232269;274.00786985274954;5174271.701733737;2104180.4404028305;320458.1229050813;0.0;0;341;326;0;0;0;0;15;119;126;2085420063959.3652;763178596719.2611;1451055041065.0193;23545.615775206512;5448.518775596584;351.3212468370055;8772.395527568746;4114143.046867078;1649195.4615846872;64879.2615532185;1894532.531121845;4.3458580348368585;0.27756792209049275
9445;2019-02-28 06:25:37.854;714;185;103;103;102;59;193;28;49;34;619;596;45;89;244;244;251;188;198;195;192;26;554;358;364;133;364;256;556;-2.0;83.0;718.0;127.0;128.0;0;91;48;1;0;0;0;0;0;0;1;0;0;0;0;26734.107421875;7969.1708984375;0.0;1076.72766113281;467.0;106678;;;Calculated values ==>;1551331537.854;344.56000000000006;291.66;283.46000000000004;283.46000000000004;283.36;279.06;274.1680685717883;292.46000000000004;275.96000000000004;278.06;276.56;335.06;332.76000000000005;277.66;282.06;297.56;297.56;298.26000000000005;291.96000000000004;292.66;292.36;;319.86;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;2560000.0;5560000.0;0.0;0.013833333333333333;0.11966666666666666;0.021166666666666667;0.021333333333333333;0.021333333333333333;;7969.1708984375;0.0;1076.72766113281;26734.107421875;503371.45930273616;250760.72137521344;224413.99526412465;224413.99526412465;224135.04677969657;430280.9020939914;458008.9962070331;456804.1626795621;473014.93639070686;518840.0700724436;516478.3082821728;456315.5696674215;461612.9649787113;464883.6276779939;465755.3386178344;430416.17701863224;410752.57778573356;458285.16724151495;457870.68847121065;;196097.13278094304;472236.3865531139;202379.41008837445;224413.99526412465;274.122608944724;5174715.830418239;2104311.148988157;320475.8668373824;0.0;0;341;326;0;0;0;0;15;119;126;2085638431200.004;763258084794.4937;1451208018115.4668;30446.162060078786;5711.972668503651;272.013122721765;4980.409455084501;4114592.9108606325;1649288.4517297125;64884.45522714539;1894647.1206393626;4.577826849780167;0.3379462379920322
