;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9446;2019-02-28 06:26:37.884;718;188;103;103;102;61;193;29;51;34;620;597;47;92;245;244;251;190;198;195;192;27;558;359;364;133;363;258;559;-1.0;116.0;668.0;62.0;128.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27412.349609375;8452.275390625;0.0;1109.33972167969;467.0;106679;;;Calculated values ==>;1551331597.884;344.96000000000004;291.96000000000004;283.46000000000004;283.46000000000004;283.36;279.26000000000005;274.27422755570615;292.46000000000004;276.06;278.26000000000005;276.56;335.16;332.86;277.86;282.36;297.66;297.56;298.26000000000005;292.16;292.66;292.36;;319.86;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.96000000000004;5580000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.01933333333333333;0.11133333333333333;0.010333333333333333;0.021333333333333333;0.021333333333333333;;8452.275390625;0.0;1109.33972167969;27412.349609375;503506.36233567115;251786.45387986567;224358.16456840996;224358.16456840996;224079.7428891606;430214.79039162316;458008.9962070331;456721.99942441564;473014.93639070686;518775.8403640361;516410.9621629571;456231.8107227515;461664.49357270997;465160.9749554807;465610.7510579218;429371.8051531241;410203.92175614706;458285.16724151495;457870.68847121065;;196097.13278094304;472333.7623376517;202700.2280207019;224358.16456840996;274.2517866268947;5175167.276503522;2104448.062796527;320494.09317417786;0.0;0;341;326;0;0;0;0;15;119;126;2085856940399.8997;763337924694.4556;1451362295215.3933;28281.090549613462;2786.2131879418143;370.5790790082226;4981.600509926415;4115082.5493290327;1649359.3053542569;64889.812839624756;1894730.1788974062;3.8089258873871907;0.25239645689798695
9447;2019-02-28 06:27:37.844;723;189;103;102;101;62;193;29;53;35;622;598;49;92;245;244;251;190;198;195;192;28;558;360;364;134;365;260;559;-1.0;86.0;608.0;125.0;128.0;0;97;63;1;0;0;0;0;0;0;1;0;0;0;0;27830.01953125;8905.869140625;0.0;1128.71618652344;468.0;106680;;;Calculated values ==>;1551331657.844;345.46000000000004;292.06;283.46000000000004;283.36;283.26000000000005;279.36;274.38016830617;292.46000000000004;276.06;278.46000000000004;276.66;335.36;332.96000000000004;278.06;282.36;297.66;297.56;298.26000000000005;292.16;292.66;292.36;;319.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.96000000000004;5580000.0;3600000.0;3640000.0;1340000.0;3650000.0;2600000.0;5590000.0;0.0;0.014333333333333333;0.10133333333333333;0.020833333333333332;0.021333333333333333;0.021333333333333333;;8905.869140625;0.0;1128.71618652344;27830.01953125;504139.1891313707;252186.74541440952;224358.16456840996;224079.7428891606;223801.95045643923;430148.3826014536;458008.9962070331;456640.1732961197;472981.82504853373;518814.50586770853;516343.6697330757;456148.38543321594;461359.255012506;464869.23356765806;465465.8864643596;429371.8051531241;410203.92175614706;458285.16724151495;457870.68847121065;;196515.0671798046;472299.7188790419;202903.13910767366;224358.16456840996;274.33510133518234;5175627.3226779355;2104592.6175669096;320512.73120644747;0.0;0;341;326;0;0;0;0;15;119;126;2086075194800.0386;763417971294.5065;1451517591615.4922;25712.019464429202;5612.428745236838;274.7396620233375;4981.600509926415;4115532.1919510467;1649429.247377956;64895.18691069932;1894813.1502215078;3.645470857938389;0.2687806249458601
9448;2019-02-28 06:28:37.855;728;186;102;102;100;63;193;28;53;35;625;600;49;92;246;243;251;188;198;195;192;28;559;360;364;134;365;260;560;-1.0;84.0;612.0;162.0;128.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;28116.1015625;9229.599609375;0.0;1143.29858398438;469.0;106681;;;Calculated values ==>;1551331717.855;345.96000000000004;291.76000000000005;283.36;283.36;283.16;279.46000000000004;274.38016830617;292.46000000000004;275.96000000000004;278.46000000000004;276.66;335.66;333.16;278.06;282.36;297.76000000000005;297.46000000000004;298.26000000000005;291.96000000000004;292.66;292.36;;320.06;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.96000000000004;5590000.0;3600000.0;3640000.0;1340000.0;3650000.0;2600000.0;5600000.0;0.0;0.014;0.10200000000000001;0.027000000000000003;0.021333333333333333;0.021333333333333333;;9229.599609375;0.0;1143.29858398438;28116.1015625;504678.9099734663;250943.30864433813;224061.38966847598;224061.38966847598;223506.76828680112;430148.3826014536;458008.9962070331;456640.1732961197;472981.82504853373;519122.9620337737;516549.7962287301;456148.38543321594;461359.255012506;465000.999999308;465335.1870322967;429107.0760149998;251732.10483551773;458285.16724151495;457870.68847121065;;196933.003932529;472299.7188790419;202876.69367034637;224061.38966847598;274.3248506048427;5176093.62582632;2104743.774179919;320531.66813397617;0.0;0;341;326;0;0;0;0;15;119;126;2086293634839.74;763498386034.3966;1451673620215.279;25883.874921828883;7274.421680634781;2483.249596512749;4987.931707791673;4115962.236564072;1649536.6574862686;64918.17436808374;1894896.2448877716;3.916887753972043;0.28873785966531496
9449;2019-02-28 06:29:37.865;732;190;102;101;99;62;193;28;53;35;626;602;47;90;246;244;251;193;198;195;192;28;558;361;364;135;366;262;559;0.0;86.0;643.0;143.0;128.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28670.09375;9678.646484375;0.0;1144.30395507812;469.0;106682;;;Calculated values ==>;1551331777.865;346.36;292.16;283.36;283.26000000000005;283.06;279.36;274.4858918419099;292.46000000000004;275.96000000000004;278.46000000000004;276.66;335.76000000000005;333.36;277.86;282.16;297.76000000000005;297.56;298.26000000000005;292.46000000000004;292.66;292.36;;320.06;275.96000000000004;241.49495122638035;262.7682575881327;274.4858918419099;292.96000000000004;5580000.0;3610000.0;3640000.0;1350000.0;3660000.0;2620000.0;5590000.0;0.0;0.014333333333333333;0.10716666666666666;0.02383333333333333;0.021333333333333333;0.021333333333333333;;9678.646484375;0.0;1144.30395507812;28670.09375;505274.8058938593;410203.92175614706;224079.7428891606;223801.95045643923;223248.2232942054;430081.6785162784;458008.9962070331;456312.18921735487;472851.2559263234;519059.3800585932;516586.0189755299;455570.3112013108;460812.77078038413;464854.9636409364;465320.7433433528;429371.8051531241;411422.6270748474;458285.16724151495;457870.68847121065;;196933.003932529;472168.09959432366;203156.2727817794;224079.7428891606;274.4378027435286;5176566.922990231;2104901.369158795;320550.7346656911;0.0;0;341;326;0;0;0;0;15;119;126;2086512071239.7053;763579099484.3838;1451830246315.2542;27129.875711345834;6411.448539032304;257.2715524552992;4987.540172417068;4116404.0914494875;1649650.7254129008;64941.01585060088;1894979.3876749154;3.5836933923177376;0.2709754352802623
9450;2019-02-28 06:30:37.855;736;191;101;101;98;61;193;29;50;35;628;604;45;85;246;243;251;193;198;195;192;28;556;360;364;135;365;264;556;-1.0;111.0;710.0;133.0;128.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;29441.4921875;10508.4111328125;0.0;1157.08898925781;468.0;106683;;;Calculated values ==>;1551331837.855;346.76;292.26000000000005;283.26000000000005;283.26000000000005;282.96000000000004;279.26000000000005;274.38016830617;292.46000000000004;276.06;278.16;276.66;335.96000000000004;333.56;277.66;281.66;297.76000000000005;297.46000000000004;298.26000000000005;292.46000000000004;292.66;292.36;;319.96000000000004;275.96000000000004;241.49495122638035;263.0348170998261;274.38016830617;292.96000000000004;5560000.0;3600000.0;3640000.0;1350000.0;3650000.0;2640000.0;5560000.0;0.0;0.018500000000000003;0.11833333333333333;0.022166666666666668;0.021333333333333333;0.021333333333333333;;10508.4111328125;0.0;1157.08898925781;29441.4921875;505959.6770200092;411946.55931517074;223856.73452838918;223856.73452838918;223025.53904528875;430148.3826014536;458008.9962070331;455610.23969029967;472851.2559263234;519098.9220271636;516622.561300956;454987.66090120346;459899.99131432676;465000.999999308;465335.1870322967;429896.85632811417;412715.6717894541;458285.16724151495;457870.68847121065;;196515.0671798046;472168.09959432366;202911.6785925574;223856.73452838918;274.33841101404505;5177051.105495918;2105069.566601385;320569.90974385117;0.0;0;341;326;0;0;0;0;15;119;126;2086730434839.74;763660085984.3966;1451988020015.2793;29902.663063232834;5968.517332205818;317.85191396521094;4992.297684113525;4116879.2833941584;1649753.8746007804;64945.80774737256;1895062.5391295138;3.5301812663483836;0.26233406378761276
9451;2019-02-28 06:31:37.855;737;190;101;100;96;59;193;29;47;35;630;605;42;78;246;244;251;192;198;195;192;28;553;359;364;135;364;265;553;-1.0;112.0;722.0;83.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29828.328125;10872.310546875;0.0;1162.0439453125;466.0;106684;;;Calculated values ==>;1551331897.855;346.86;292.16;283.26000000000005;283.16;282.76000000000005;279.06;274.27422755570615;292.46000000000004;276.06;277.86;276.66;336.16;333.66;277.36;280.96000000000004;297.76000000000005;297.56;298.26000000000005;292.36;292.66;292.36;;319.76000000000005;275.96000000000004;241.49495122638035;263.1675429290057;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3640000.0;1350000.0;3640000.0;2650000.0;5530000.0;0.0;0.018666666666666668;0.12033333333333333;0.013833333333333333;0.021333333333333333;0.021333333333333333;;10872.310546875;0.0;1162.0439453125;29828.328125;506356.72811906895;412845.1473663945;223911.88267044508;223633.68038994563;222527.07506723134;430214.79039162316;458008.9962070331;455069.7027408463;472851.2559263234;519221.9279578304;516640.9523975138;454443.9638422685;458892.83410245395;465146.75317812245;465610.7510579218;430673.7423110704;413590.4106133878;458285.16724151495;457870.68847121065;;195679.20071851107;472168.09959432366;202687.64392273902;223911.88267044508;274.2469041961885;5177545.020665188;2105247.739282049;320589.23585163924;0.0;0;341;326;0;0;0;0;15;119;126;2086948834839.74;763741085984.3966;1452146720015.2793;30369.974411112245;3727.8129701235875;318.88885835674114;4991.121190416332;4117381.5553731113;1649834.6773533;64951.11392047524;1895145.7342868014;3.274608326985197;0.22611586629151925
9452;2019-02-28 06:32:37.875;735;186;101;100;95;57;193;30;44;36;633;608;39;74;245;244;251;187;198;195;192;28;546;358;364;134;363;266;545;-1.0;111.0;437.0;44.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29732.107421875;10742.9140625;0.0;1162.93127441406;461.0;106685;;;Calculated values ==>;1551331957.875;346.66;291.76000000000005;283.26000000000005;283.16;282.66;278.86;274.1680685717883;292.46000000000004;276.16;277.56;276.76000000000005;336.46000000000004;333.96000000000004;277.06;280.56;297.66;297.56;298.26000000000005;291.86;292.66;292.36;;319.26000000000005;275.96000000000004;241.2770596917726;263.299902668528;274.1680685717883;292.96000000000004;5460000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2660000.0;5450000.0;0.0;0.018500000000000003;0.07283333333333333;0.007333333333333333;0.021333333333333333;0.021333333333333333;;10742.9140625;0.0;1162.93127441406;29732.107421875;506739.33314584434;414661.7335165383;224060.75807942796;223781.1447373042;222392.6220757422;430280.9020939914;458008.9962070331;454525.8889938194;473079.2034362849;519448.28389754577;516866.26888868783;453896.9078127012;458244.97634280403;465160.9749554807;465755.3386178344;432439.4492389909;415013.6015823836;458285.16724151495;457870.68847121065;;193589.57483703562;472299.7188790419;202425.11870353948;224060.75807942796;274.1403709193139;5178041.523073575;2105427.926196027;320608.6171033953;0.0;0;341;326;0;0;0;0;15;119;126;2087167307639.6707;763821812884.371;1452306073115.2288;18361.339436142054;1979.0804012870176;322.3781816472347;4987.945181691364;4117787.7850198033;1649882.2506505281;64956.45959377091;1895228.920892838;2.1544663545424676;0.13096106150495299
9453;2019-02-28 06:33:37.855;731;183;101;100;95;54;193;29;43;35;635;610;38;71;244;245;251;185;198;195;192;26;546;355;364;134;360;264;546;-2.0;86.0;368.0;50.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29716.26171875;10743.443359375;0.0;1172.52514648438;459.0;106686;;;Calculated values ==>;1551332017.855;346.26;291.46000000000004;283.26000000000005;283.16;282.66;278.56;273.8482719121499;292.46000000000004;276.06;277.46000000000004;276.66;336.66;334.16;276.96000000000004;280.26000000000005;297.56;297.66;298.26000000000005;291.66;292.66;292.36;;319.06;275.76000000000005;241.2770596917726;263.0348170998261;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3640000.0;1340000.0;3600000.0;2640000.0;5460000.0;0.0;0.014333333333333333;0.06133333333333334;0.008333333333333333;0.021333333333333333;0.021333333333333333;;10743.443359375;0.0;1172.52514648438;29716.26171875;506240.8400944574;413165.12892956054;224042.0024196758;223762.5677502891;222374.9033541475;430477.46260093397;458008.9962070331;454737.8930060271;472981.82504853373;519820.1061271855;517242.21040163847;454111.590638442;458197.77561315906;465465.8864643596;466316.7963488316;432439.4492389909;413899.7426769738;458285.16724151495;457870.68847121065;;192753.74022246967;472104.6820821746;201604.82675264947;224042.0024196758;273.80734484400125;5178536.7610155465;2105606.9194902736;320628.07275286334;0.0;0;341;326;0;0;0;0;15;119;126;2087385634839.74;763902186084.3965;1452465020115.2793;15525.494730207161;2254.1654610793757;265.7357940555783;4988.345302432744;4118070.081174518;1649917.515940376;64961.358909920054;1895312.0289349807;1.9330146161806814;0.1174131806393539
9454;2019-02-28 06:34:37.885;726;183;101;100;95;52;193;27;42;35;637;612;38;68;243;245;251;185;198;195;192;25;546;355;364;133;360;260;546;236.0;86.0;798.0;156.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29636.49609375;10762.9208984375;0.0;1150.31774902344;457.0;106687;;;Calculated values ==>;1551332077.885;345.76;291.46000000000004;283.26000000000005;283.16;282.66;278.36;273.8482719121499;292.46000000000004;275.86;277.36;276.66;336.86;334.36;276.96000000000004;279.96000000000004;297.46000000000004;297.66;298.26000000000005;291.66;292.66;292.36;;318.86;275.66;241.05796691057077;262.5002047102346;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3640000.0;1330000.0;3600000.0;2600000.0;5460000.0;0.03933333333333333;0.014333333333333333;0.133;0.026000000000000002;0.021333333333333333;0.06066666666666666;;10762.9208984375;0.0;1150.31774902344;29636.49609375;505616.58242966316;413165.12892956054;224042.0024196758;223762.5677502891;222374.9033541475;430477.46260093397;458008.9962070331;455283.95530262263;473112.1826642056;520355.94544379495;517785.6909471785;454787.762694457;458470.9478413549;465335.1870322967;466316.7963488316;432439.4492389909;413899.7426769738;458285.16724151495;457870.68847121065;;191917.91438739494;472138.9942397944;201582.17051791697;209480.13338446952;273.7985036349157;5179031.614633572;2105786.228802188;320647.4394554954;0.0;0;341;326;0;0;0;0;15;119;126;2087604144039.6357;763982326134.3583;1452622298715.2043;33742.33737636585;7034.477416768814;265.7357940555783;15069.027008595627;4118480.8517245105;1649994.9600003331;64965.79005428382;1895479.2572765443;4.710018766202161;0.27762931762322685
9455;2019-02-28 06:35:37.865;724;183;101;101;96;53;193;26;41;34;636;611;37;67;243;246;251;185;198;195;191;25;548;354;364;132;359;254;548;141.0;109.0;609.0;122.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29757.912109375;10849.830078125;0.0;1120.56274414062;457.0;106688;;;Calculated values ==>;1551332137.865;345.56000000000006;291.46000000000004;283.26000000000005;283.26000000000005;282.76000000000005;278.46000000000004;273.7412296467126;292.46000000000004;275.76000000000005;277.26000000000005;276.56;336.76000000000005;334.26000000000005;276.86;279.86;297.46000000000004;297.76000000000005;298.26000000000005;291.66;292.66;292.26000000000005;;318.86;275.66;240.83765695389522;261.6868853414304;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3640000.0;1320000.0;3590000.0;2540000.0;5480000.0;0.0235;0.018166666666666668;0.10149999999999999;0.02033333333333333;0.021333333333333333;0.044833333333333336;;10849.830078125;0.0;1120.56274414062;29757.912109375;505183.659549229;412314.6283600508;224004.61729554815;224004.61729554815;222615.53882796288;430542.39183029096;458008.9962070331;456155.5982786601;473145.2311080622;520746.90185573144;518187.03314209677;455666.3346708236;459300.23752840795;465480.30547409743;466589.0409415777;431941.4236053688;413071.18990964803;458285.16724151495;457732.2313946309;;191917.91438739494;472270.6324499597;201324.58496755565;212116.57061061528;273.6934317203236;5179526.403050955;2105966.2750249635;320666.3571516097;0.0;0;341;326;0;0;0;0;15;119;126;2087822471239.705;764061799634.3835;1452776447315.2534;25865.3478510771;5509.236298808882;342.809245472261;11011.768791816701;4118977.4168579937;1650099.456104347;64970.859572545276;1895696.5247949618;3.569570591509432;0.2144075531531503
9456;2019-02-28 06:36:37.885;727;184;102;101;96;53;193;26;40;34;632;609;36;66;242;246;251;186;198;195;192;24;549;354;364;131;359;247;549;250.0;109.0;513.0;161.0;128.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29496.8203125;10616.380859375;0.0;1091.05224609375;457.0;106689;;;Calculated values ==>;1551332197.885;345.86;291.56;283.36;283.26000000000005;282.76000000000005;278.46000000000004;273.7412296467126;292.46000000000004;275.76000000000005;277.16;276.56;336.36;334.06;276.76000000000005;279.76000000000005;297.36;297.76000000000005;298.26000000000005;291.76000000000005;292.66;292.36;;318.86;275.56;240.61611355647437;260.72004837742526;273.7412296467126;292.96000000000004;5490000.0;3540000.0;3640000.0;1310000.0;3590000.0;2470000.0;5490000.0;0.041666666666666664;0.018166666666666668;0.08549999999999999;0.026833333333333334;0.021333333333333333;0.063;;10616.380859375;0.0;1091.05224609375;29496.8203125;505468.105076655;412266.7878282398;224265.5351087286;223985.98748797938;222597.76937715456;430542.39183029096;458008.9962070331;457177.9917971519;473275.31562819314;520913.1766839193;518568.79617042065;456696.53541972896;460274.81002058357;465349.75327765616;466589.0409415777;431690.5090131867;413024.9693880693;458285.16724151495;457870.68847121065;;191917.91438739494;472304.9464017478;201277.86905485493;209062.05226886505;273.67517362316636;5180020.357084126;2106145.2197444164;320684.79341989744;0.0;0;341;326;0;0;0;0;15;119;126;2088040944039.6357;764140725934.3585;1452926797415.2056;21879.46049446639;7272.559908808294;339.0906365229658;15674.944080747773;4119375.4228852144;1650206.0065776994;64976.543965726436;1895918.9881985872;3.8578956389208456;0.2113624517674307
9457;2019-02-28 06:37:37.885;735;184;102;101;97;54;193;27;39;34;625;604;35;72;242;246;251;186;198;195;192;25;543;355;364;130;360;246;543;153.0;88.0;494.0;147.0;128.0;0;98;75;1;0;0;0;0;0;0;1;0;0;0;0;28202.94140625;9443.6845703125;0.0;1075.61877441406;459.0;106690;;;Calculated values ==>;1551332257.885;346.66;291.56;283.36;283.26000000000005;282.86;278.56;273.8482719121499;292.46000000000004;275.86;277.06;276.56;335.66;333.56;276.66;280.36;297.36;297.76000000000005;298.26000000000005;291.76000000000005;292.66;292.36;;319.06;275.66;240.39332010688793;260.58029834229245;273.8482719121499;292.96000000000004;5430000.0;3550000.0;3640000.0;1300000.0;3600000.0;2460000.0;5430000.0;0.025500000000000002;0.014666666666666666;0.08233333333333334;0.0245;0.021333333333333333;0.04683333333333334;;9443.6845703125;0.0;1075.61877441406;28202.94140625;507009.71799383755;414752.42406787584;224379.02885262016;224098.39646103352;222982.38292326924;430477.46260093397;458008.9962070331;457219.9348226582;473405.19094569265;520282.6086036309;518142.5267314758;456739.2668739891;461135.3223344796;465204.3799370688;466446.0373839678;433177.23966431554;415449.4342741704;458285.16724151495;457870.68847121065;;192753.74022246967;472533.2602288536;201548.32018104655;211948.07359727938;273.78529173153873;5180501.188431783;2106312.3869563304;320702.849011735;0.0;0;341;326;0;0;0;0;15;119;126;2088259344039.6357;764219025934.3585;1453074697415.2056;21050.29627215936;6639.131031171273;260.00781238879574;11517.375796595783;4119733.1708582696;1650321.9373355326;64981.5364528007;1896145.5908642318;3.7518464501834474;0.22764206881963261
9458;2019-02-28 06:38:37.886;741;182;102;102;98;55;193;26;39;33;620;600;36;79;242;246;251;184;198;195;192;24;544;354;364;130;359;248;545;-1.0;110.0;780.0;66.0;128.0;0;92;67;1;0;0;0;0;0;0;1;0;0;0;0;27813.521484375;8917.4716796875;0.0;1060.86437988281;463.0;106691;;;Calculated values ==>;1551332317.886;347.26;291.36;283.36;283.36;282.96000000000004;278.66;273.7412296467126;292.46000000000004;275.76000000000005;277.06;276.46000000000004;335.16;333.16;276.76000000000005;281.06;297.36;297.76000000000005;298.26000000000005;291.56;292.66;292.36;;319.46000000000004;275.56;240.39332010688793;260.85938512811435;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3640000.0;1300000.0;3590000.0;2480000.0;5450000.0;0.0;0.018333333333333333;0.13;0.011000000000000001;0.021333333333333333;0.021333333333333333;;8917.4716796875;0.0;1060.86437988281;27813.521484375;507664.6677897131;413212.84157674;224341.0261637695;224341.0261637695;223223.85014238977;430542.39183029096;458008.9962070331;456895.18329838145;473308.3704715943;519607.673981048;517565.9159013996;456533.09949633566;461651.45923198457;465349.75327765616;466589.0409415777;432932.5200547416;413945.88199973485;458285.16724151495;457870.68847121065;;194425.4183739577;472436.3020657052;201378.91483585705;224341.0261637695;273.7146587729675;5180968.000068705;2106465.399141723;320720.6533347331;0.0;0;341;326;0;0;0;0;15;119;126;2088477747679.3718;764297027234.2643;1453222899885.0266;33217.114900128174;2981.63125952833;348.0883643417902;4981.966129225411;4120185.4068212993;1650402.111690742;64986.6040053918;1896283.0876716895;4.161896372831928;0.28098199558522124
9459;2019-02-28 06:39:37.836;745;183;102;102;99;56;193;26;41;33;618;597;39;83;242;247;251;185;198;195;191;24;547;356;364;130;361;252;548;91.0;108.0;809.0;184.0;128.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;27839.68359375;8941.599609375;0.0;1057.84594726562;467.0;106692;;;Calculated values ==>;1551332377.836;347.66;291.46000000000004;283.36;283.36;283.06;278.76000000000005;273.955091788801;292.46000000000004;275.76000000000005;277.26000000000005;276.46000000000004;334.96000000000004;332.86;277.06;281.46000000000004;297.36;297.86;298.26000000000005;291.66;292.66;292.26000000000005;;319.86;275.56;240.39332010688793;261.41265627149306;273.955091788801;292.96000000000004;5470000.0;3560000.0;3640000.0;1300000.0;3610000.0;2520000.0;5480000.0;0.015166666666666667;0.018000000000000002;0.13483333333333333;0.03066666666666667;0.021333333333333333;0.0365;;8941.599609375;0.0;1057.84594726562;27839.68359375;507892.86254200025;412314.6283600508;224284.34402414924;224284.34402414924;223447.0981789535;430412.23801567365;458008.9962070331;456484.0767557704;473308.3704715943;519071.0058617585;516920.68521204713;456240.8186863985;461512.8324354131;465058.7251422519;466432.15063586115;432191.064418336;413071.18990964803;458285.16724151495;457732.2313946309;;196097.13278094304;472436.3020657052;201824.23244049397;214951.60359441122;273.89742077809245;5181431.390297467;2106614.100714588;320738.29454087385;0.0;0;341;326;0;0;0;0;15;119;126;2088695965679.5454;764374962234.3263;1453372774885.1458;34336.63567517644;8298.770135173143;344.1577411563839;8861.492914708018;4120747.88561994;1650496.0366996517;64992.367915677576;1896398.3536953484;5.184393091853618;0.36900054003785937
9460;2019-02-28 06:40:40.847;747;185;103;103;100;58;193;27;43;34;619;597;41;84;243;246;251;187;198;195;191;26;552;357;364;131;362;254;553;-1.0;83.0;1003.0;83.0;128.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;28194.994140625;9247.3369140625;0.0;1062.85400390625;470.0;106693;;;Calculated values ==>;1551332440.847;347.86;291.66;283.46000000000004;283.46000000000004;283.16;278.96000000000004;274.0616903277293;292.46000000000004;275.86;277.46000000000004;276.56;335.06;332.86;277.26000000000005;281.56;297.46000000000004;297.76000000000005;298.26000000000005;291.86;292.66;292.26000000000005;;320.16;275.76000000000005;240.61611355647437;261.6868853414304;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.013833333333333333;0.16716666666666666;0.013833333333333333;0.021333333333333333;0.021333333333333333;;9247.3369140625;0.0;1062.85400390625;28194.994140625;507695.0269626667;410894.04197200795;224470.20161295234;224470.20161295234;223633.68038994563;430346.717906069;458008.9962070331;456399.65931981895;473275.31562819314;519006.79524438415;516751.00859383936;456155.5982786601;461325.6113439866;465044.1086722825;466159.22355335305;430929.93838981923;411690.63993804477;458285.16724151495;457732.2313946309;;197350.94305643384;472499.14586990676;202175.16239741736;224470.20161295234;274.03861708158576;5181921.77933554;2106773.281697614;320756.8539053807;0.0;0;341;326;0;0;0;0;15;119;126;2088925325719.2468;764457191589.2192;1453532192714.9382;42497.86173552813;3739.4817713694365;266.14362858288007;4976.256635342476;4121420.304857446;1650601.3897954705;64997.708985060715;1896519.45514476;4.993093161941675;0.3494369065749585
9461;2019-02-28 06:41:40.857;747;188;104;103;101;59;193;27;44;34;621;597;41;83;243;246;251;190;198;195;191;26;556;357;364;132;362;256;556;-3.0;109.0;845.0;168.0;128.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;28219.650390625;9408.1826171875;0.0;1066.30871582031;471.0;106694;;;Calculated values ==>;1551332500.857;347.86;291.96000000000004;283.56;283.46000000000004;283.26000000000005;279.06;274.0616903277293;292.46000000000004;275.86;277.56;276.56;335.26000000000005;332.86;277.26000000000005;281.46000000000004;297.46000000000004;297.76000000000005;298.26000000000005;292.16;292.66;292.26000000000005;;320.26000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;292.96000000000004;5560000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.018166666666666668;0.1408333333333333;0.028;0.021333333333333333;0.021333333333333333;;9408.1826171875;0.0;1066.30871582031;28219.650390625;507337.18215857336;410752.57778573356;224693.58782223825;224413.99526412465;223856.73452838918;430346.717906069;458008.9962070331;456193.1846104779;473145.2311080622;519045.20368409005;516581.10117635;455825.4528837134;460900.01592134766;465044.1086722825;466159.22355335305;429896.85632811417;411554.17536023696;458285.16724151495;457732.2313946309;;197768.88456892778;472367.87413283327;202105.5629105354;224693.58782223825;274.011534443272;5182391.979728767;2106928.770271411;320774.5998852832;0.0;0;341;326;0;0;0;0;15;119;126;2089143762120.08;764536104739.5203;1453685218215.522;35784.00672274189;7567.344714224339;333.225370916436;4971.49106287771;4122072.7624885705;1650695.6290538022;65002.70455919921;1896602.3668588777;4.645196250956132;0.35834240143020873
9462;2019-02-28 06:42:37.867;749;190;104;104;100;60;193;28;43;34;622;598;40;83;244;245;251;192;198;195;191;26;554;360;364;133;365;255;554;-2.0;108.0;797.0;125.0;128.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;28007.255859375;9307.9580078125;0.0;1069.94262695312;471.0;106695;;;Calculated values ==>;1551332557.867;348.06000000000006;292.16;283.56;283.56;283.16;279.16;274.38016830617;292.46000000000004;275.96000000000004;277.46000000000004;276.56;335.36;332.96000000000004;277.16;281.46000000000004;297.56;297.66;298.26000000000005;292.36;292.66;292.26000000000005;;320.26000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.38016830617;292.96000000000004;5540000.0;3600000.0;3640000.0;1330000.0;3650000.0;2550000.0;5540000.0;0.0;0.018000000000000002;0.13283333333333333;0.020833333333333332;0.021333333333333333;0.021333333333333333;;9307.9580078125;0.0;1069.94262695312;28007.255859375;507765.60689139564;412420.9545810112;224731.37597688817;224731.37597688817;223615.43044067727;430148.3826014536;458008.9962070331;456235.3892323839;473014.93639070686;519230.93377921934;516768.7929799094;455868.2648029557;461053.7261431898;464737.35524180415;465596.4787924315;430416.17701863224;413177.15693683183;458285.16724151495;457732.2313946309;;197768.88456892778;472236.3865531139;202913.90831034488;224731.37597688817;274.3392751632281;5182837.187496097;2107076.965712641;320791.5148420931;0.0;0;341;326;0;0;0;0;15;119;126;2089351278520.0454;764611642989.5076;1453830878765.4976;33649.53671581085;5610.884963391021;310.30236147240737;4970.684915578512;4122622.541142844;1650799.975008496;65007.80004753495;1896681.0895606051;4.291947911607533;0.315369888801377
9463;2019-02-28 06:43:37.868;750;190;103;103;101;61;193;28;41;35;622;598;38;83;245;245;251;192;198;195;191;27;552;360;364;134;365;255;552;1.0;123.0;592.0;72.0;128.0;0;93;71;1;0;0;0;0;0;0;1;0;0;0;0;28279.349609375;9294.8291015625;0.0;1078.39086914062;471.0;106696;;;Calculated values ==>;1551332617.868;348.16;292.16;283.46000000000004;283.46000000000004;283.26000000000005;279.26000000000005;274.38016830617;292.46000000000004;275.96000000000004;277.26000000000005;276.66;335.36;332.96000000000004;276.96000000000004;281.46000000000004;297.66;297.66;298.26000000000005;292.36;292.66;292.26000000000005;;320.26000000000005;275.86;241.2770596917726;261.82340779136865;274.38016830617;292.96000000000004;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2550000.0;5520000.0;0.00016666666666666666;0.0205;0.09866666666666667;0.012;0.021333333333333333;0.0215;;9294.8291015625;0.0;1078.39086914062;28279.349609375;508068.42453285865;413263.53111073095;224489.02133816265;224489.02133816265;223930.3470481531;430148.3826014536;458008.9962070331;455990.735480413;472981.82504853373;519230.93377921934;516768.7929799094;455623.0332369026;461053.7261431898;464869.23356765806;465596.4787924315;430929.93838981923;413998.2807911148;458285.16724151495;457732.2313946309;;197768.88456892778;472202.2088784924;202935.05050762426;224321.9362929647;274.3474684019438;5183306.250358687;2107231.9915220854;320809.41791958525;0.0;0;341;326;0;0;0;0;15;119;126;2089569682159.7815;764691744324.4108;1453983881315.3127;24968.16091731516;3231.205900450418;347.0989807734412;5018.3213446858235;4123111.0300972103;1650873.6603270073;65013.278483352784;1896764.332666702;3.2357153553111964;0.21654558859601308
9464;2019-02-28 06:44:37.858;751;188;103;103;99;61;193;28;41;35;620;597;37;85;245;245;251;190;198;195;191;28;549;359;364;134;364;256;549;-1.0;76.0;855.0;126.0;128.0;0;96;71;1;0;0;0;0;0;0;1;0;0;0;0;28043.048828125;9088.626953125;0.0;1110.08654785156;472.0;106697;;;Calculated values ==>;1551332677.858;348.26;291.96000000000004;283.46000000000004;283.46000000000004;283.06;279.26000000000005;274.27422755570615;292.46000000000004;275.96000000000004;277.26000000000005;276.66;335.16;332.86;276.86;281.66;297.66;297.66;298.26000000000005;292.16;292.66;292.26000000000005;;320.36;275.96000000000004;241.2770596917726;261.9595390733887;274.27422755570615;292.96000000000004;5490000.0;3590000.0;3640000.0;1340000.0;3640000.0;2560000.0;5490000.0;0.0;0.012666666666666666;0.14250000000000002;0.021;0.021333333333333333;0.021333333333333333;;9088.626953125;0.0;1110.08654785156;28043.048828125;508459.3606225605;413764.2266525931;224545.7357725391;224545.7357725391;223428.81940578663;430214.79039162316;458008.9962070331;455825.4528837134;472981.82504853373;518942.64146931836;516581.10117635;455333.7789835172;461137.9742126213;465015.24582933175;465741.0905809244;431690.5090131867;414485.982530214;458285.16724151495;457732.2313946309;;198186.82848740023;472299.7188790419;202670.47119273082;224545.7357725391;274.2402408006336;5183775.525453521;2107385.1614566543;320827.6521918444;0.0;0;341;326;0;0;0;0;15;119;126;2089788045759.8162;764772130924.4236;1454137155765.3372;36074.58489096502;5662.214201412533;217.92400211765377;4974.645239937959;4123619.634864102;1650947.7598092288;65017.98622345681;1896847.5935091337;4.601498839038818;0.33894878064995676
9465;2019-02-28 06:45:37.879;751;187;103;103;99;60;193;28;41;35;620;597;37;86;245;245;251;188;198;195;191;27;551;358;364;134;363;259;552;90.0;80.0;263.0;13.0;128.0;0;97;79;1;0;0;0;0;0;0;1;0;0;0;0;28552.814453125;9654.5537109375;0.0;1123.74963378906;474.0;106698;;;Calculated values ==>;1551332737.879;348.26;291.86;283.46000000000004;283.46000000000004;283.06;279.16;274.1680685717883;292.46000000000004;275.96000000000004;277.26000000000005;276.66;335.16;332.86;276.86;281.76000000000005;297.66;297.66;298.26000000000005;291.96000000000004;292.66;292.26000000000005;;320.56;275.86;241.2770596917726;262.3656120759269;274.1680685717883;292.96000000000004;5510000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2590000.0;5520000.0;0.015000000000000001;0.013333333333333334;0.04383333333333333;0.0021666666666666666;0.021333333333333333;0.036333333333333336;;9654.5537109375;0.0;1123.74963378906;28552.814453125;508281.7054142506;412126.3827081116;224489.02133816265;224489.02133816265;223374.2243858141;430280.9020939914;458008.9962070331;455327.05495058285;472981.82504853373;518692.3578746939;516325.8055576963;454831.6959477866;460795.9494896259;465160.9749554807;465885.42676947766;431184.78525644395;412510.35525449144;458285.16724151495;457732.2313946309;;199022.72361097817;472202.2088784924;202468.7316194738;215398.07604145622;274.15731359998955;5184247.322718079;2107541.4092962267;320846.2740086852;0.0;0;341;326;0;0;0;0;15;119;126;2090006522199.483;764852559064.3009;1454291709840.1013;11083.623172680278;584.4225340612069;248.9924000260335;8804.807644498682;4124012.757475473;1650999.8333346355;65021.87855530825;1896962.4624730663;1.9225517308718778;0.06679542639101486
9466;2019-02-28 06:46:37.859;750;188;104;103;99;59;193;28;39;35;622;599;36;82;244;245;251;190;197;195;191;26;555;357;364;134;362;259;555;250.0;83.0;604.0;39.0;128.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;29027.607421875;10129.7880859375;0.0;1126.9716796875;473.0;106699;;;Calculated values ==>;1551332797.859;348.16;291.96000000000004;283.56;283.46000000000004;283.06;279.06;274.0616903277293;292.46000000000004;275.96000000000004;277.06;276.66;335.36;333.06;276.76000000000005;281.36;297.56;297.66;298.26000000000005;292.16;292.66;292.26000000000005;;320.46000000000004;275.76000000000005;241.2770596917726;262.3656120759269;274.0616903277293;292.86;5550000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2590000.0;5550000.0;0.041666666666666664;0.013833333333333333;0.10066666666666667;0.006500000000000001;0.021333333333333333;0.063;;10129.7880859375;0.0;1126.9716796875;29027.607421875;507801.0398477326;411202.0240501036;224712.46061038075;224432.68874789274;223319.9879729902;430346.717906069;458008.9962070331;455079.5801925144;472981.82504853373;518897.9001837045;516531.8046047746;454707.5988438092;460316.9624653519;465175.32018785755;466029.4888257932;430157.22202261304;411990.71530006983;458285.16724151495;457732.2313946309;;198604.77482894104;472104.6820821746;202196.17544664745;209820.73761849361;274.0467913083121;5184726.999621574;2107706.223854748;320865.02376763313;0.0;0;341;326;0;0;0;0;15;119;126;2090224849399.5522;764932932264.3264;1454447058040.1506;25456.92941108394;1754.4052931309266;251.3033429951811;15618.42410789665;4124317.1605788996;1651019.317069791;65026.04629679102;1897165.9215620905;3.827128148071902;0.1599923192221786
9467;2019-02-28 06:47:37.860;749;189;104;104;99;58;193;28;36;35;625;601;33;78;244;246;251;190;198;195;191;26;554;358;364;133;363;261;554;266.0;86.0;718.0;75.0;128.0;0;97;95;1;0;0;0;0;0;0;1;0;0;0;0;29665.0703125;10689.05859375;0.0;1143.89685058594;472.0;106700;;;Calculated values ==>;1551332857.86;348.06000000000006;292.06;283.56;283.56;283.06;278.96000000000004;274.1680685717883;292.46000000000004;275.96000000000004;276.76000000000005;276.66;335.66;333.26000000000005;276.46000000000004;280.96000000000004;297.56;297.76000000000005;298.26000000000005;292.16;292.66;292.26000000000005;;320.36;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.044333333333333336;0.014333333333333333;0.11966666666666666;0.0125;0.021333333333333333;0.06566666666666666;;10689.05859375;0.0;1143.89685058594;29665.0703125;507765.60689139564;412035.40644734737;224731.37597688817;224731.37597688817;223338.0271946809;430280.9020939914;458008.9962070331;454370.03874577465;473112.1826642056;519039.7271138568;516567.86767326464;453995.204316005;459523.5096497764;465029.61547741666;466015.41043311567;430416.17701863224;412420.9545810112;458285.16724151495;457732.2313946309;;198186.82848740023;472236.3865531139;202434.39768386976;209678.0860633275;274.1439760065532;5185216.11342053;2107879.7171350424;320883.94798742764;0.0;0;341;326;0;0;0;0;15;119;126;2090443253039.2883;765013033599.2296;1454603060639.9622;30148.298380407952;3372.5248608655515;257.93152160590154;16288.88887675559;4124780.5451995507;1651062.042199763;65030.289991384634;1897431.8202682126;4.231203597035497;0.20383037305320045
9468;2019-02-28 06:48:37.860;748;189;104;103;99;57;193;28;33;35;628;603;31;72;244;246;251;191;198;195;191;26;554;358;364;133;363;262;554;303.0;87.0;700.0;80.0;128.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29921.78515625;10879.7890625;0.0;1144.642578125;470.0;106701;;;Calculated values ==>;1551332917.86;347.96000000000004;292.06;283.56;283.46000000000004;283.06;278.86;274.1680685717883;292.46000000000004;275.96000000000004;276.46000000000004;276.66;335.96000000000004;333.46000000000004;276.26000000000005;280.36;297.56;297.76000000000005;298.26000000000005;292.26000000000005;292.66;292.26000000000005;;320.16;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2620000.0;5540000.0;0.050499999999999996;0.0145;0.11666666666666667;0.013333333333333334;0.021333333333333333;0.07183333333333333;;10879.7890625;0.0;1144.642578125;29921.78515625;507640.93868563033;412035.40644734737;224731.37597688817;224451.42414037438;223338.0271946809;430280.9020939914;458008.9962070331;453824.779244464;473112.1826642056;519265.2352792353;516689.19362058834;453573.69324096834;458638.57983612496;465029.61547741666;466015.41043311567;430416.17701863224;412801.4708678641;458285.16724151495;457732.2313946309;;197350.94305643384;472236.3865531139;202431.72882397365;209054.36185314547;274.1429391182841;5185712.6705494365;2108059.4575321777;320903.0191493336;0.0;0;341;326;0;0;0;0;15;119;126;2090661653039.2883;765092833599.2296;1454759960639.9622;29329.189215723876;3597.395436388537;255.41323918613818;17863.360295396706;4125276.1909295185;1651120.1248689068;65034.56786439123;1897716.422344647;4.245136877342008;0.19604722924360485
9469;2019-02-28 06:49:37.870;746;188;104;104;99;56;193;28;32;35;632;606;30;68;244;246;251;190;198;195;191;26;549;358;364;132;363;262;549;250.0;109.0;781.0;126.0;128.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;29748.412109375;10840.169921875;0.0;1143.60546875;466.0;106702;;;Calculated values ==>;1551332977.87;347.76;291.96000000000004;283.56;283.56;283.06;278.76000000000005;274.1680685717883;292.46000000000004;275.96000000000004;276.36;276.66;336.36;333.76000000000005;276.16;279.96000000000004;297.56;297.76000000000005;298.26000000000005;292.16;292.66;292.26000000000005;;319.76000000000005;275.76000000000005;240.83765695389522;262.7682575881327;274.1680685717883;292.96000000000004;5490000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2620000.0;5490000.0;0.041666666666666664;0.018166666666666668;0.13016666666666665;0.021;0.021333333333333333;0.063;;10840.169921875;0.0;1143.60546875;29748.412109375;507838.54110412596;413764.2266525931;224826.59767494642;224826.59767494642;223428.81940578663;430280.9020939914;458008.9962070331;453699.29166053823;473242.3297776949;519676.8311109797;516998.6544415689;453447.98335120955;458151.5978344243;465029.61547741666;466015.41043311567;431690.5090131867;414485.982530214;458285.16724151495;457732.2313946309;;195679.20071851107;472367.87413283327;202401.19264382817;209994.98059087346;274.13107411672956;5186210.005068512;2108240.4873569617;320922.0910611768;0.0;0;341;326;0;0;0;0;15;119;126;2090880089439.2537;765172346849.2169;1454917186839.9373;32710.63588867509;5669.300311269108;312.5488977740034;15607.44680063672;4125793.275638397;1651197.3602038692;65039.30167103478;1897995.3922243018;4.531120630050708;0.24987305502274781
9470;2019-02-28 06:50:37.861;743;186;104;104;99;56;193;29;35;35;634;608;31;65;244;247;251;187;197;195;191;27;548;357;364;132;362;262;548;-3.0;100.0;553.0;72.0;128.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29770.73828125;10808.076171875;0.0;1122.32629394531;464.0;106703;;;Calculated values ==>;1551333037.861;347.46000000000004;291.76000000000005;283.56;283.56;283.06;278.76000000000005;274.0616903277293;292.46000000000004;276.06;276.66;276.66;336.56;333.96000000000004;276.26000000000005;279.66;297.56;297.86;298.26000000000005;291.86;292.66;292.26000000000005;;319.56;275.86;240.83765695389522;262.7682575881327;274.0616903277293;292.86;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.016666666666666666;0.09216666666666667;0.012;0.021333333333333333;0.021333333333333333;;10808.076171875;0.0;1122.32629394531;29770.73828125;507555.01174917707;413442.3132566535;224845.77224265877;224845.77224265877;223447.0981789535;430346.717906069;458008.9962070331;454075.42441806814;473242.3297776949;519882.57231486286;517204.90946210787;453573.69324096834;457785.4074473757;465175.32018785755;466288.85533692164;431941.4236053688;413808.91226698237;458285.16724151495;457732.2313946309;;194843.3435325042;472465.0996282349;202144.94600900414;224845.77224265877;274.0268607407783;5186705.923590946;2108420.862347963;320940.97099350643;0.0;0;341;326;0;0;0;0;15;119;126;2091098456679.8923;765251534969.4485;1455074363260.397;23219.592426702067;3243.8418434307696;302.20852230644084;4968.244461908739;4126259.290962936;1651271.6252472813;65044.423881103656;1898166.8305990438;2.6599175799193007;0.17694870128629467
9471;2019-02-28 06:51:37.851;739;186;105;104;99;55;193;28;37;35;637;610;33;64;243;247;251;187;197;195;191;26;549;356;364;132;361;260;549;-2.0;85.0;497.0;60.0;128.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29726.0703125;10852.7802734375;0.0;1102.62121582031;462.0;106704;;;Calculated values ==>;1551333097.851;347.06000000000006;291.76000000000005;283.66;283.56;283.06;278.66;273.955091788801;292.46000000000004;275.96000000000004;276.86;276.66;336.86;334.16;276.46000000000004;279.56;297.46000000000004;297.86;298.26000000000005;291.86;292.66;292.26000000000005;;319.36;275.76000000000005;240.83765695389522;262.5002047102346;273.955091788801;292.86;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2600000.0;5490000.0;0.0;0.014166666666666666;0.08283333333333333;0.01;0.021333333333333333;0.021333333333333333;;10852.7802734375;0.0;1102.62121582031;29726.0703125;506967.33677030756;413024.9693880693;225108.12917937728;224826.59767494642;223428.81940578663;430412.23801567365;458008.9962070331;454663.4551903566;473242.3297776949;520355.94544379495;517579.8098020772;454165.1702643625;457984.75998119864;465189.78860520123;466432.15063586115;431690.5090131867;413396.8702782222;458285.16724151495;457732.2313946309;;194007.49548133422;472367.87413283327;201878.06251270632;225108.12917937728;273.91839930920156;5187201.647694849;2108601.339400513;320959.50913255254;0.0;0;341;326;0;0;0;0;15;119;126;2091316820279.927;765330721769.461;1455230937160.4219;20939.05669346536;2704.8981162012697;259.15988207866343;4962.647513925411;4126627.2183742053;1651321.1898181473;65049.1011714626;1898249.5742392833;2.4144536033864883;0.1553216945446831
9472;2019-02-28 06:52:37.882;736;185;105;104;99;55;193;28;37;35;637;611;33;63;243;247;251;187;197;195;191;26;548;356;364;132;361;258;548;299.0;112.0;315.0;93.0;128.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29658.205078125;10866.80078125;0.0;1074.18090820312;461.0;106705;;;Calculated values ==>;1551333157.882;346.76;291.66;283.66;283.56;283.06;278.66;273.955091788801;292.46000000000004;275.96000000000004;276.86;276.66;336.86;334.26000000000005;276.46000000000004;279.46000000000004;297.46000000000004;297.86;298.26000000000005;291.86;292.66;292.26000000000005;;319.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;292.86;5480000.0;3560000.0;3640000.0;1320000.0;3610000.0;2580000.0;5480000.0;0.049833333333333334;0.018666666666666668;0.0525;0.015500000000000002;0.021333333333333333;0.07116666666666667;;10866.80078125;0.0;1074.18090820312;29658.205078125;506683.4810549202;413071.18990964803;225127.49039810343;224845.77224265877;223447.0981789535;430412.23801567365;458008.9962070331;454999.4946030382;473242.3297776949;520520.567098212;517851.0715974565;454503.73903592775;458183.606619823;465189.78860520123;466432.15063586115;431941.4236053688;413808.91226698237;458285.16724151495;457732.2313946309;;193589.57483703562;472367.87413283327;201857.23140748654;208832.8593953061;273.9102819204132;5187696.772337901;2108782.4294238603;320977.6585225646;0.0;0;341;326;0;0;0;0;15;119;126;2091535333119.559;765409962689.3276;1455386417450.1602;13289.968817766461;4192.914962242875;338.4735449832138;17713.33864061862;4126912.6076279557;1651378.7012926217;65054.08402315698;1898438.638422971;2.9758605188212637;0.10755914976593108
9473;2019-02-28 06:53:37.862;735;186;106;105;100;54;193;27;38;35;635;610;34;58;242;247;251;188;198;195;191;26;550;356;364;129;361;255;550;133.0;108.0;591.0;93.0;128.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29719.42578125;11011.6474609375;0.0;995.3634643554691;462.0;106706;;;Calculated values ==>;1551333217.862;346.66;291.76000000000005;283.76000000000005;283.66;283.16;278.56;273.955091788801;292.46000000000004;275.86;276.96000000000004;276.66;336.66;334.16;276.56;278.96000000000004;297.36;297.86;298.26000000000005;291.96000000000004;292.66;292.26000000000005;;319.36;275.76000000000005;240.16925963744896;261.82340779136865;273.955091788801;292.96000000000004;5500000.0;3560000.0;3640000.0;1290000.0;3610000.0;2550000.0;5500000.0;0.022166666666666668;0.018000000000000002;0.0985;0.015500000000000002;0.021333333333333333;0.0435;;11011.6474609375;0.0;995.3634643554691;29719.42578125;506377.9798597993;412601.8314242595;225370.83341989058;225088.81232319796;223688.6727273851;430412.23801567365;458008.9962070331;455623.0332369026;473631.5180336029;520562.39724024147;518000.54279294016;455131.39440316864;458058.45378164854;465058.7251422519;466432.15063586115;431438.30244016676;413351.9237643686;458285.16724151495;457732.2313946309;;194007.49548133422;472761.04596960294;201873.17202867832;213396.9293393112;273.9164937010071;5188191.42099069;2108964.689052469;320994.89897694037;0.0;0;341;326;0;0;0;0;15;119;126;2091753660319.6284;765488236589.3525;1455540266150.209;24994.361329010095;4198.762046084333;325.5548161643674;10628.585639406407;4127231.537367252;1651448.608624166;65059.61574831174;1898674.742397812;3.343651811467442;0.190977907113844
