;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9474;2019-02-28 06:54:37.872;737;186;106;106;100;54;193;27;39;35;634;608;34;54;242;248;251;188;197;195;191;26;548;357;364;132;362;250;548;297.0;110.0;593.0;174.0;128.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29621.546875;10827.859375;0.0;1020.14721679688;461.0;106707;;;Calculated values ==>;1551333277.872;346.86;291.76000000000005;283.76000000000005;283.76000000000005;283.16;278.56;274.0616903277293;292.46000000000004;275.86;277.06;276.66;336.56;333.96000000000004;276.56;278.56;297.36;297.96000000000004;298.26000000000005;291.96000000000004;292.66;292.26000000000005;;319.26000000000005;275.76000000000005;240.83765695389522;261.13683023647616;274.0616903277293;292.86;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2500000.0;5480000.0;0.0495;0.018333333333333333;0.09883333333333333;0.029;0.021333333333333333;0.07083333333333333;;10827.859375;0.0;1020.14721679688;29621.546875;506808.1349954103;413442.3132566535;225409.8893151775;225409.8893151775;223725.5379881148;430346.717906069;458008.9962070331;456568.8190744456;473242.3297776949;520870.9238249148;518215.40258370317;455961.9864980446;458375.91847690736;464912.7873590418;466418.3847020313;431941.4236053688;414171.1577566021;458285.16724151495;457732.2313946309;;193589.57483703562;472367.87413283327;202091.47983744193;209114.4361036776;274.00605293789005;5188686.011514097;2109146.715275388;321011.69769860106;0.0;0;341;326;0;0;0;0;15;119;126;2091972096719.5938;765566549639.3401;1455691791400.1848;25150.843694590527;7838.0154345663495;325.7882072273899;17610.427166442525;4127649.4837218337;1651548.931820902;65065.04451148223;1898910.1067253412;4.298197684839694;0.2319118208904441
9475;2019-02-28 06:55:37.863;741;185;106;106;101;55;193;28;39;35;627;604;34;59;242;248;251;186;197;195;191;26;545;356;364;133;361;247;546;240.0;83.0;451.0;146.0;128.0;0;84;82;1;0;0;0;0;0;0;1;0;0;0;0;28645.060546875;9790.912109375;0.0;1000.314453125;462.0;106708;;;Calculated values ==>;1551333337.863;347.26;291.66;283.76000000000005;283.76000000000005;283.26000000000005;278.66;273.955091788801;292.46000000000004;275.96000000000004;277.06;276.66;335.86;333.56;276.56;279.06;297.36;297.96000000000004;298.26000000000005;291.76000000000005;292.66;292.26000000000005;;319.36;275.76000000000005;241.05796691057077;260.72004837742526;273.955091788801;292.86;5450000.0;3560000.0;3640000.0;1330000.0;3610000.0;2470000.0;5460000.0;0.04;0.013833333333333333;0.07516666666666666;0.024333333333333332;0.021333333333333333;0.06133333333333334;;9790.912109375;0.0;1000.314453125;28645.060546875;507575.1516350106;413899.7426769738;225449.12634703482;225449.12634703482;224042.0024196758;430412.23801567365;458008.9962070331;457057.75920314965;473112.1826642056;520403.8923970388;518058.56428558583;456455.2765819175;459446.40199091076;465058.7251422519;466561.43444993236;432686.59545249655;414260.4934188599;458285.16724151495;457732.2313946309;;194007.49548133422;472236.3865531139;201819.49150944117;210038.4949312129;273.89557280557466;5189171.493742178;2109318.512597447;321028.53235358896;0.0;0;341;326;0;0;0;0;15;119;126;2092190463959.3647;765646037714.2567;1455840869035.0283;19185.40978831042;6580.144446062702;254.89441146530697;15191.88250308964;4128018.897080153;1651669.0651304147;65069.882807446316;1899183.4183027467;3.8190590207922037;0.20005861410879613
9476;2019-02-28 06:56:37.843;745;184;106;106;101;55;193;27;40;35;618;598;35;68;242;248;251;185;197;195;191;25;546;355;364;133;360;250;546;147.0;106.0;581.0;114.0;128.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;28291.0078125;9391.8134765625;0.0;1035.39050292969;464.0;106709;;;Calculated values ==>;1551333397.843;347.66;291.56;283.76000000000005;283.76000000000005;283.26000000000005;278.66;273.8482719121499;292.46000000000004;275.86;277.16;276.66;334.96000000000004;332.96000000000004;276.66;279.96000000000004;297.36;297.96000000000004;298.26000000000005;291.66;292.66;292.26000000000005;;319.56;275.66;241.05796691057077;261.13683023647616;273.8482719121499;292.86;5460000.0;3550000.0;3640000.0;1330000.0;3600000.0;2500000.0;5460000.0;0.0245;0.017666666666666667;0.09683333333333333;0.019;0.021333333333333333;0.04583333333333334;;9391.8134765625;0.0;1035.39050292969;28291.0078125;507982.0912123464;413534.6774420643;225449.12634703482;225449.12634703482;224042.0024196758;430477.46260093397;458008.9962070331;456689.9109880758;473112.1826642056;519237.4372802796;517192.4750773175;456083.53771632724;460045.4496822155;465204.3799370688;466704.2170870103;432439.4492389909;413899.7426769738;458285.16724151495;457732.2313946309;;194843.3435325042;472138.9942397944;201577.98630692236;212688.91694377468;273.79687067778735;5189645.802822912;2109478.3153586984;321045.49090682546;0.0;0;341;326;0;0;0;0;15;119;126;2092408791159.434;765725811114.2821;1455989919335.0757;24703.338039958355;5140.6591507245685;327.5348159289686;11231.151912330912;4128384.5147323166;1651766.7059359646;65074.734766483845;1899403.5368589608;3.9706410271029466;0.2303182297274121
9477;2019-02-28 06:57:37.874;747;184;107;106;102;55;193;26;40;34;613;593;37;74;241;248;251;186;197;195;191;24;551;355;364;133;360;256;552;-1.0;85.0;804.0;157.0;128.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;29010.1875;10004.33984375;0.0;1064.24438476562;466.0;106710;;;Calculated values ==>;1551333457.874;347.86;291.56;283.86;283.76000000000005;283.36;278.66;273.8482719121499;292.46000000000004;275.76000000000005;277.16;276.56;334.46000000000004;332.46000000000004;276.86;280.56;297.26000000000005;297.96000000000004;298.26000000000005;291.76000000000005;292.66;292.26000000000005;;319.76000000000005;275.56;241.05796691057077;261.9595390733887;273.8482719121499;292.86;5510000.0;3550000.0;3640000.0;1330000.0;3600000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.13399999999999998;0.026166666666666668;0.021333333333333333;0.021333333333333333;;10004.33984375;0.0;1064.24438476562;29010.1875;507784.34315500304;250578.01095715494;225614.28221076654;225331.95712668533;224209.36131818267;430477.46260093397;458008.9962070331;455702.68171308783;473014.93639070686;518224.4468158646;516169.86889790907;455333.7789835172;459825.28753007535;465073.4646152595;466704.2170870103;431184.78525644395;411737.20685016055;458285.16724151495;457732.2313946309;;195679.20071851107;472041.5853210863;201550.73034748598;225614.28221076654;273.7862325223498;5190123.559498423;2109640.033481287;321062.9969043576;0.0;0;341;326;0;0;0;0;15;119;126;2092627303999.934;765805652344.4647;1456141797765.423;34056.361482990644;7077.844038475875;275.5073607556815;4951.849582589107;4128874.4318892793;1651868.579403552;65079.762714399316;1899538.4648818725;4.188572043872746;0.31892010524384556
9478;2019-02-28 06:58:37.864;748;187;107;107;103;56;193;26;40;34;614;593;38;75;241;248;251;190;197;195;191;24;558;356;364;134;361;258;558;127.0;113.0;1146.0;226.0;128.0;0;90;92;1;0;0;0;0;0;0;1;0;0;0;0;29480.537109375;10589.677734375;0.0;1082.00061035156;469.0;106711;;;Calculated values ==>;1551333517.864;347.96000000000004;291.86;283.86;283.86;283.46000000000004;278.76000000000005;273.955091788801;292.46000000000004;275.76000000000005;277.16;276.56;334.56;332.46000000000004;276.96000000000004;280.66;297.26000000000005;297.96000000000004;298.26000000000005;292.16;292.66;292.26000000000005;;320.06;275.56;241.2770596917726;262.23063862743834;273.955091788801;292.86;5580000.0;3560000.0;3640000.0;1340000.0;3610000.0;2580000.0;5580000.0;0.021166666666666667;0.01883333333333333;0.191;0.03766666666666666;0.021333333333333333;0.042499999999999996;;10589.677734375;0.0;1082.00061035156;29480.537109375;507283.03690701484;251443.07916124177;225497.5927142341;225497.5927142341;224376.7333429222;430412.23801567365;458008.9962070331;455370.2367519299;472884.4304738556;518159.4142429513;515999.13640083576;455123.1767134581;459632.41957090213;464927.5523835209;466561.43444993236;429371.8051531241;410661.08281804813;458285.16724151495;457732.2313946309;;196933.003932529;471909.57779161324;201825.28302399014;213707.85416262242;273.89783027852275;5190610.900966461;2109811.621691663;321080.87929842394;0.0;0;341;326;0;0;0;0;15;119;126;2092845667599.9688;765885738994.4774;1456295972065.4475;48427.086162036496;10173.175102913801;352.38527064393054;10371.03603236036;4129561.679392753;1652012.313936671;65084.994280922045;1899666.1343135652;5.939478498332338;0.42559529686774283
9479;2019-02-28 06:59:37.855;750;191;107;107;104;58;193;27;39;34;618;595;37;73;242;248;251;193;197;195;191;26;557;359;364;133;364;260;557;-1.0;83.0;1121.0;312.0;128.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;30001.005859375;11024.2275390625;0.0;1091.66540527344;469.0;106712;;;Calculated values ==>;1551333577.855;348.16;292.26000000000005;283.86;283.86;283.56;278.96000000000004;274.27422755570615;292.46000000000004;275.86;277.06;276.56;334.96000000000004;332.66;276.86;280.46000000000004;297.36;297.96000000000004;298.26000000000005;292.46000000000004;292.66;292.26000000000005;;320.06;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;292.86;5570000.0;3590000.0;3640000.0;1330000.0;3640000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.18683333333333335;0.052000000000000005;0.021333333333333333;0.021333333333333333;;11024.2275390625;0.0;1091.66540527344;30001.005859375;507622.49584107456;411509.7758049635;225516.9295716143;225516.9295716143;224674.75743798996;430214.79039162316;458008.9962070331;454911.96588120144;473014.93639070686;518403.09683884383;516034.4011250787;454663.4551903566;459076.68949236337;464620.0566218266;466131.47824129247;429635.05739619944;412290.7944217916;458285.16724151495;457732.2313946309;;196933.003932529;472236.3865531139;202588.57135531705;225516.9295716143;274.2084515825637;5191106.506138751;2109991.710551371;321098.99046478595;0.0;0;341;326;0;0;0;0;15;119;126;2093064034839.7397;765965826979.3934;1456451348755.2844;47142.420877252734;14021.686390285435;239.92897114597477;4953.926438891021;4130357.972488695;1652213.9075386594;65089.92949253898;1899793.823177822;5.476935375910272;0.4644532752015375
9480;2019-02-28 07:00:37.865;751;191;107;106;104;59;193;29;38;34;622;597;36;70;243;246;251;193;197;195;191;27;555;360;364;133;365;264;554;-2.0;84.0;1136.0;247.0;128.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29901.716796875;10911.99609375;0.0;1108.22619628906;469.0;106713;;;Calculated values ==>;1551333637.865;348.26;292.26000000000005;283.86;283.76000000000005;283.56;279.06;274.38016830617;292.46000000000004;276.06;276.96000000000004;276.56;335.36;332.86;276.76000000000005;280.16;297.46000000000004;297.76000000000005;298.26000000000005;292.46000000000004;292.66;292.26000000000005;;320.06;275.86;241.05796691057077;263.0348170998261;274.38016830617;292.86;5550000.0;3600000.0;3640000.0;1330000.0;3650000.0;2640000.0;5540000.0;0.0;0.014;0.18933333333333333;0.04116666666666667;0.021333333333333333;0.021333333333333333;;10911.99609375;0.0;1108.22619628906;29901.716796875;507925.7100681347;412801.4708678641;225575.2067312768;225293.25892233328;224731.37597688817;430148.3826014536;458008.9962070331;454111.590638442;473014.93639070686;518480.3822597349;515899.14751747996;453860.3037835336;458075.515201686;464605.36442852597;465726.964571486;430157.22202261304;413548.20129128615;458285.16724151495;457732.2313946309;;196933.003932529;472333.7623376517;202897.8042636667;225575.2067312768;274.3330335963236;5191605.778692367;2110174.542881926;321117.3259502011;0.0;0;341;326;0;0;0;0;15;119;126;2093282471239.705;766045640279.3807;1456608574955.2595;47563.143553624126;11091.780274045715;232.52629023857648;4952.683192818221;4131147.3170609996;1652423.2213073103;65093.86727590442;1899876.3920172532;5.31106095796829;0.43019430492232663
9481;2019-02-28 07:01:37.875;748;190;107;106;103;59;193;29;40;35;628;602;37;69;244;246;251;192;197;195;191;28;552;360;364;134;365;268;551;121.0;85.0;905.0;213.0;128.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29942.59375;10821.029296875;0.0;1148.35437011719;466.0;106714;;;Calculated values ==>;1551333697.875;347.96000000000004;292.16;283.86;283.76000000000005;283.46000000000004;279.06;274.38016830617;292.46000000000004;276.06;277.16;276.66;335.96000000000004;333.36;276.86;280.06;297.56;297.76000000000005;298.26000000000005;292.36;292.66;292.26000000000005;;319.76000000000005;275.96000000000004;241.2770596917726;263.56353331371673;274.38016830617;292.86;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2680000.0;5510000.0;0.020166666666666666;0.014166666666666666;0.15083333333333335;0.0355;0.021333333333333333;0.041499999999999995;;10821.029296875;0.0;1148.35437011719;29942.59375;507819.5420276437;413676.3280692049;225633.88773437397;225351.37291809832;224507.88348971008;430148.3826014536;458008.9962070331;453681.57950494776;472981.82504853373;518765.64638149494;516075.04427457193;453301.1964908744;457307.8754880707;464737.35524180415;465726.964571486;430929.93838981923;414400.9631372732;458285.16724151495;457732.2313946309;;195679.20071851107;472299.7188790419;202902.1972739582;214587.56425762578;274.3347362939394;5192104.564397275;2110355.6816115766;321136.13392239116;0.0;0;341;326;0;0;0;0;15;119;126;2093500907639.6704;766125753629.368;1456768201555.2341;37825.89015317426;9563.61201698047;234.16048274440195;10090.503686185712;4131859.0109376567;1652595.3782644197;65097.7569805214;1900001.7728012067;4.821816055428354;0.34309159228311265
9482;2019-02-28 07:02:40.856;741;188;107;106;102;58;193;29;41;35;635;607;38;69;244;246;250;189;197;195;191;28;549;359;364;134;364;270;548;-2.0;113.0;844.0;211.0;128.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29543.640625;10754.583984375;0.0;1153.90954589844;463.0;106715;;;Calculated values ==>;1551333760.856;347.26;291.96000000000004;283.86;283.76000000000005;283.36;278.96000000000004;274.27422755570615;292.46000000000004;276.06;277.26000000000005;276.66;336.66;333.86;276.96000000000004;280.06;297.56;297.76000000000005;298.16;292.06;292.66;292.26000000000005;;319.46000000000004;275.96000000000004;241.2770596917726;263.82572766246335;274.27422755570615;292.86;5490000.0;3590000.0;3640000.0;1340000.0;3640000.0;2700000.0;5480000.0;0.0;0.01883333333333333;0.14066666666666666;0.035166666666666666;0.021333333333333333;0.021333333333333333;;10754.583984375;0.0;1153.90954589844;29543.640625;507216.49996853387;414171.1577566021;225692.9777646991;225409.8893151775;224284.34402414924;430214.79039162316;458008.9962070331;453465.59988136275;472981.82504853373;519322.86208998464;516422.9986357977;453083.5500602595;456982.8607938469;464883.6276779939;465871.32459077286;431455.14578501217;414529.21004869137;458285.16724151495;457732.2313946309;;194425.4183739577;472299.7188790419;202621.65992555616;225692.9777646991;274.2212968753924;5192624.911970053;2110544.411291981;321156.27265622054;0.0;0;341;326;0;0;0;0;15;119;126;2093730158479.476;766210148169.2965;1456937620445.0906;35285.38088711679;9483.678406530915;318.77178970070827;4950.170744105211;4132498.5416261964;1652761.991791801;65102.59367877436;1900133.3390116915;4.201875048279484;0.33744438917623254
9483;2019-02-28 07:03:37.866;732;187;107;106;101;57;193;29;41;35;642;613;38;68;244;246;250;189;197;195;191;27;550;358;364;134;363;270;550;90.0;86.0;457.0;141.0;128.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29728.439453125;10809.46875;0.0;1165.38403320312;461.0;106716;;;Calculated values ==>;1551333817.866;346.36;291.86;283.86;283.76000000000005;283.26000000000005;278.86;274.1680685717883;292.46000000000004;276.06;277.26000000000005;276.66;337.36;334.46000000000004;276.96000000000004;279.96000000000004;297.56;297.76000000000005;298.16;292.06;292.66;292.26000000000005;;319.26000000000005;275.86;241.2770596917726;263.82572766246335;274.1680685717883;292.86;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2700000.0;5500000.0;0.015000000000000001;0.014333333333333333;0.07616666666666667;0.0235;0.021333333333333333;0.036333333333333336;;10809.46875;0.0;1165.38403320312;29728.439453125;506002.93877769326;412979.2520416587;225653.53870454352;225370.83341989058;223967.3992898618;430280.9020939914;458008.9962070331;453465.59988136275;472981.82504853373;520046.5400906225;517045.1174886607;453083.5500602595;456858.67139676074;465029.61547741666;466015.41043311567;431201.61685064225;413720.03103230504;458285.16724151495;457732.2313946309;;193589.57483703562;472202.2088784924;202336.6469158651;216027.2989752726;274.1059867665313;5193094.231592926;2110715.1566595063;321174.63695162645;0.0;0;341;326;0;0;0;0;15;119;126;2093937674879.4414;766286541569.2837;1457091547445.065;19127.655250872074;6341.840706121742;250.56939672950014;8781.945877903352;4132929.3870692113;1652887.2991313096;65107.10175391783;1900242.0706739817;2.881205460832214;0.18788470903032448
9484;2019-02-28 07:04:37.867;724;187;107;106;101;55;193;29;36;35;646;617;34;68;243;246;250;189;197;195;191;27;548;357;364;134;363;267;548;271.0;84.0;873.0;197.0;128.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.62109375;10853.861328125;0.0;1156.19714355469;459.0;106717;;;Calculated values ==>;1551333877.867;345.56000000000006;291.86;283.86;283.76000000000005;283.26000000000005;278.66;274.0616903277293;292.46000000000004;276.06;276.76000000000005;276.66;337.76;334.86;276.56;279.96000000000004;297.46000000000004;297.76000000000005;298.16;292.06;292.66;292.26000000000005;;319.06;275.86;241.2770596917726;263.43189868330234;274.0616903277293;292.86;5480000.0;3570000.0000000005;3640000.0;1340000.0;3629999.9999999995;2670000.0;5480000.0;0.04516666666666667;0.014;0.14550000000000002;0.03283333333333333;0.021333333333333333;0.0665;;10853.861328125;0.0;1156.19714355469;29798.62109375;505183.659549229;413808.91226698237;225692.9777646991;225409.8893151775;224004.61729554815;430346.717906069;458008.9962070331;453346.4092352501;472981.82504853373;520706.3858221342;517712.4002498983;453092.67920619925;457346.4778140661;464898.1456994284;466159.22355335305;431707.3629549263;414529.21004869137;458285.16724151495;457732.2313946309;;192753.74022246967;472202.2088784924;202119.95317912116;209682.22673038428;274.01713500200935;5193590.298699836;2110895.6874194522;321193.9837839281;0.0;0;341;326;0;0;0;0;15;119;126;2094156078520.0454;766366942909.5061;1457252650130.5105;36553.44935616676;8867.700728796022;240.49414068728942;16495.3253101724;4133393.40400904;1653014.0474227208;65111.19401827756;1900452.7181118636;5.175409402243267;0.31345077836040036
9485;2019-02-28 07:05:40.857;720;186;107;106;101;54;193;28;32;35;647;619;30;64;243;247;250;187;197;195;191;27;549;356;364;130;361;263;549;-2.0;78.0;365.0;51.0;128.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29770.001953125;10937.5234375;0.0;1069.49108886719;459.0;106718;;;Calculated values ==>;1551333940.857;345.16;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.56;273.955091788801;292.46000000000004;275.96000000000004;276.36;276.66;337.86;335.06;276.16;279.56;297.46000000000004;297.86;298.16;291.86;292.66;292.26000000000005;;319.06;275.86;240.39332010688793;262.9017227912062;273.955091788801;292.86;5490000.0;3560000.0;3640000.0;1300000.0;3610000.0;2630000.0;5490000.0;0.0;0.013000000000000001;0.06083333333333333;0.0085;0.021333333333333333;0.021333333333333333;;10937.5234375;0.0;1069.49108886719;29770.001953125;504590.10415167466;413024.9693880693;225673.23531596395;225390.3388218716;223985.98748797938;430412.23801567365;458008.9962070331;453528.07508904516;473501.9964771252;521137.1915148959;518254.80674108;453276.104731721;457501.7747322531;465189.78860520123;466432.15063586115;431455.14578501217;413396.8702782222;458285.16724151495;457732.2313946309;;192753.74022246967;472727.1298661593;201877.26314572507;225673.23531596395;273.9180878348745;5194111.4414173765;2111086.331770368;321213.4554647311;0.0;0;341;326;0;0;0;0;15;119;126;2094385362120.08;766450089709.5187;1457419573630.536;15308.757726551972;2302.223867123691;234.75758158826963;4950.591916344895;4133847.1262902394;1653111.7687491658;65115.351810776265;1900640.3401016279;1.8985844517426456;0.1152603879059659
9486;2019-02-28 07:06:37.878;718;186;107;106;101;53;193;27;31;35;647;619;29;55;242;247;250;188;197;195;191;26;550;356;364;128;361;258;550;-3.0;85.0;497.0;12.0;128.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.27734375;10987.546875;0.0;990.6681518554691;457.0;106719;;;Calculated values ==>;1551333997.878;344.96000000000004;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.46000000000004;273.955091788801;292.46000000000004;275.86;276.26000000000005;276.66;337.86;335.06;276.06;278.66;297.36;297.86;298.16;291.96000000000004;292.66;292.26000000000005;;318.86;275.76000000000005;239.943914813709;262.23063862743834;273.955091788801;292.86;5500000.0;3560000.0;3640000.0;1280000.0;3610000.0;2580000.0;5500000.0;0.0;0.014166666666666666;0.08283333333333333;0.002;0.021333333333333333;0.021333333333333333;;10987.546875;0.0;990.6681518554691;29778.27734375;504246.5365549987;412601.8314242595;225653.53870454352;225370.83341989058;223967.3992898618;430412.23801567365;458008.9962070331;454255.2369266638;473760.833029134;521545.67771418305;518673.12642440863;454006.31235741987;457210.67377449246;465058.7251422519;466432.15063586115;431201.61685064225;413351.9237643686;458285.16724151495;457732.2313946309;;191917.91438739494;472891.67638883414;201951.76788921573;225653.53870454352;273.94711181255764;5194583.038976868;2111259.969191518;321229.77106749173;0.0;0;341;326;0;0;0;0;15;119;126;2094592918559.7468;766523646799.4006;1457568113335.2974;20899.13735193528;541.8798169992368;252.87065205554376;4951.012110721865;4134133.8777321777;1653134.2928652647;65119.21362320209;1900718.756679728;2.2244466201327464;0.12481360875401983
9487;2019-02-28 07:07:37.868;720;186;107;106;101;53;193;27;32;35;646;617;29;55;242;247;250;187;197;195;191;26;548;356;364;128;361;254;548;268.0;114.0;732.0;81.0;128.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29785.16015625;10998.4287109375;0.0;923.2389526367191;457.0;106720;;;Calculated values ==>;1551334057.868;345.16;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.46000000000004;273.955091788801;292.46000000000004;275.86;276.36;276.66;337.76;334.86;276.06;278.66;297.36;297.86;298.16;291.86;292.66;292.26000000000005;;318.86;275.76000000000005;239.943914813709;261.6868853414304;273.955091788801;292.86;5480000.0;3560000.0;3640000.0;1280000.0;3610000.0;2540000.0;5480000.0;0.04466666666666667;0.019;0.12200000000000001;0.013500000000000002;0.021333333333333333;0.066;;10998.4287109375;0.0;923.2389526367191;29785.16015625;504682.0562759815;413442.3132566535;225692.9777646991;225409.8893151775;224004.61729554815;430412.23801567365;458008.9962070331;455052.571786794;473760.833029134;521769.34968621697;518801.9093815918;454683.1238903817;457856.28665042523;465058.7251422519;466432.15063586115;431707.3629549263;413808.91226698237;458285.16724151495;457732.2313946309;;191917.91438739494;472891.67638883414;201907.1323662154;209595.48643441213;273.92972532467905;5195079.3182291165;2111443.155118686;321245.7176351607;0.0;0;341;326;0;0;0;0;15;119;126;2094811282159.7815;766600433999.4128;1457721687735.3218;30883.74360931059;3658.2913443053535;340.0705630709352;16377.02516737444;4134565.329819589;1653169.2884580435;65124.153976466136;1900896.4607014663;4.299661098646444;0.20913287539493386
9488;2019-02-28 07:08:37.858;724;185;107;106;101;53;193;27;33;35;641;614;30;55;242;248;250;187;197;195;191;25;550;355;364;132;360;251;550;-1.0;113.0;749.0;253.0;128.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.90625;11071.4306640625;0.0;926.535034179688;459.0;106721;;;Calculated values ==>;1551334117.858;345.56000000000006;291.66;283.86;283.76000000000005;283.26000000000005;278.46000000000004;273.8482719121499;292.46000000000004;275.86;276.46000000000004;276.66;337.26;334.56;276.16;278.66;297.36;297.96000000000004;298.16;291.86;292.66;292.26000000000005;;319.06;275.66;240.83765695389522;261.27494424493943;273.8482719121499;292.86;5500000.0;3550000.0;3640000.0;1320000.0;3600000.0;2510000.0;5500000.0;0.0;0.01883333333333333;0.12483333333333334;0.042166666666666665;0.021333333333333333;0.021333333333333333;;11071.4306640625;0.0;926.535034179688;29735.90625;505000.5489292259;412219.46467945963;225653.53870454352;225370.83341989058;223967.3992898618;430477.46260093397;458008.9962070331;455674.77800923755;473242.3297776949;521503.3238000297;518745.25673860044;455308.37743867846;458336.42047005193;465204.3799370688;466704.2170870103;431201.61685064225;412979.2520416587;458285.16724151495;457732.2313946309;;192753.74022246967;472270.6324499597;201464.3994336446;225653.53870454352;273.7525248518588;5195575.244447766;2111627.0399609245;321261.1298492561;0.0;0;341;326;0;0;0;0;15;119;126;2095029645759.8162;766678420999.4253;1457873162485.346;31733.928925519853;11418.99615885462;343.18787056919064;4951.012110721865;4135087.0567884725;1653294.9115799128;65129.84684777733;1901074.1647232047;4.037944955348846;0.3403649853584032
9489;2019-02-28 07:09:37.879;730;186;107;106;102;53;193;26;35;35;633;608;32;54;241;248;250;188;197;195;191;24;549;356;364;134;361;248;549;268.0;78.0;613.0;145.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.5625;10999.109375;0.0;978.628540039062;460.0;106722;;;Calculated values ==>;1551334177.879;346.16;291.76000000000005;283.86;283.76000000000005;283.36;278.46000000000004;273.955091788801;292.46000000000004;275.76000000000005;276.66;276.66;336.46000000000004;333.96000000000004;276.36;278.56;297.26000000000005;297.96000000000004;298.16;291.96000000000004;292.66;292.26000000000005;;319.16;275.56;241.2770596917726;260.85938512811435;273.955091788801;292.86;5490000.0;3560000.0;3640000.0;1340000.0;3610000.0;2480000.0;5490000.0;0.04466666666666667;0.013000000000000001;0.10216666666666667;0.024166666666666666;0.021333333333333333;0.066;;10999.109375;0.0;978.628540039062;29826.5625;505843.60511460656;413024.9693880693;225673.23531596395;225390.3388218716;224265.5351087286;430412.23801567365;458008.9962070331;456412.2256599408;472981.82504853373;520933.0229287142;518383.03439287475;456049.059737767;458693.8975263324;464927.5523835209;466561.43444993236;431455.14578501217;413764.2266525931;458285.16724151495;457732.2313946309;;193171.6564234249;471909.57779161324;201820.7228935976;209530.6258988069;273.89605279351593;5196071.7720771255;2111811.0255000447;321277.01176907745;0.0;0;341;326;0;0;0;0;15;119;126;2095248122199.483;766758248929.3035;1458022914880.1174;26010.765199294732;6527.147326702044;229.98194872144762;16381.305962724386;4135568.4309941363;1653444.515118316;65134.6249346761;1901251.9962594733;4.10337918445616;0.2185273205411701
9490;2019-02-28 07:10:37.879;737;186;107;107;103;54;193;27;37;35;623;601;33;55;242;248;250;187;197;195;191;25;551;356;364;131;361;247;551;131.0;109.0;894.0;83.0;128.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29929.43359375;11084.080078125;0.0;927.273559570312;460.0;106723;;;Calculated values ==>;1551334237.879;346.86;291.76000000000005;283.86;283.86;283.46000000000004;278.56;273.955091788801;292.46000000000004;275.86;276.86;276.66;335.46000000000004;333.26000000000005;276.46000000000004;278.66;297.36;297.96000000000004;298.16;291.86;292.66;292.26000000000005;;319.16;275.66;240.61611355647437;260.72004837742526;273.955091788801;292.86;5510000.0;3560000.0;3640000.0;1310000.0;3610000.0;2470000.0;5510000.0;0.021833333333333333;0.018166666666666668;0.149;0.013833333333333333;0.021333333333333333;0.043166666666666666;;11084.080078125;0.0;927.273559570312;29929.43359375;506537.4706916072;412172.66196668637;225633.88773437397;225633.88773437397;224507.88348971008;430412.23801567365;458008.9962070331;456817.03147667996;473372.2673856561;519996.3223242211;517752.32074145315;456334.5128562176;458971.30092268524;465058.7251422519;466561.43444993236;430946.7570393894;412555.8353376608;458285.16724151495;457732.2313946309;;193171.6564234249;472402.05409754877;201899.58037974144;213629.27667855597;273.92678317046773;5196569.73871124;2111995.0520788208;321292.8942865742;0.0;0;341;326;0;0;0;0;15;119;126;2095466522199.483;766837748929.3035;1458171414880.1174;37982.70021344384;3741.950886429668;334.10174424806956;10537.110878577236;4136101.709872576;1653530.0909367588;65139.325632117514;1901476.3163998174;4.378845657964549;0.2615957749687485
9491;2019-02-28 07:11:37.890;744;187;107;106;103;54;193;27;39;35;617;596;35;59;242;248;250;189;197;195;191;25;552;357;364;130;362;249;552;230.0;84.0;591.0;94.0;128.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.578125;11076.1396484375;0.0;898.5859985351559;464.0;106724;;;Calculated values ==>;1551334297.89;347.56000000000006;291.86;283.86;283.76000000000005;283.46000000000004;278.56;274.0616903277293;292.46000000000004;275.86;277.06;276.66;334.86;332.76000000000005;276.66;279.06;297.36;297.96000000000004;298.16;292.06;292.66;292.26000000000005;;319.56;275.66;240.39332010688793;260.9983114674233;274.0616903277293;292.86;5520000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2490000.0;5520000.0;0.03833333333333333;0.014;0.0985;0.015666666666666666;0.021333333333333333;0.05966666666666666;;11076.1396484375;0.0;898.5859985351559;29774.578125;507321.18449873204;412126.3827081116;225614.28221076654;225331.95712668533;224489.02133816265;430346.717906069;458008.9962070331;456732.20422729175;473501.9964771252;519218.47772046406;517072.4893894958;456248.0890348137;459131.8396528999;464912.7873590418;466418.3847020313;430690.5467801864;412889.33823237545;458285.16724151495;457732.2313946309;;194843.3435325042;472533.2602288536;202134.96247704432;210529.80305222992;274.0229759261303;5197067.363357988;2112179.754432915;321308.1125724391;0.0;0;341;326;0;0;0;0;15;119;126;2095684962240.0522;766916063284.5076;1458320242160.5054;25077.82831239937;4236.239998111679;249.21691966935353;14749.74489109659;4136627.310620802;1653596.5880498728;65144.18751217746;1901687.0788311437;3.7005465868422487;0.18406008993685036
9492;2019-02-28 07:12:37.860;750;187;107;106;103;55;193;28;41;35;615;592;37;62;242;248;250;189;197;195;191;26;551;358;364;130;363;250;551;-3.0;81.0;637.0;105.0;128.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29819.666015625;11039.337890625;0.0;876.515747070312;465.0;106725;;;Calculated values ==>;1551334357.86;348.16;291.86;283.86;283.76000000000005;283.46000000000004;278.66;274.1680685717883;292.46000000000004;275.96000000000004;277.26000000000005;276.66;334.66;332.36;276.86;279.36;297.36;297.96000000000004;298.16;292.06;292.66;292.26000000000005;;319.66;275.76000000000005;240.39332010688793;261.13683023647616;274.1680685717883;292.86;5510000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2500000.0;5510000.0;0.0;0.013500000000000002;0.10616666666666667;0.0175;0.021333333333333333;0.021333333333333333;;11039.337890625;0.0;876.515747070312;29819.666015625;508157.4380459865;412555.8353376608;225633.88773437397;225351.37291809832;224507.88348971008;430280.9020939914;458008.9962070331;456810.91249991214;473501.9964771252;518930.9184853566;516578.274850214;456326.36211181415;459331.87845589657;464766.5650395172;466275.0664382286;430946.7570393894;413307.47646805906;458285.16724151495;457732.2313946309;;195261.2709748474;472630.20280472847;202373.0558750893;225633.88773437397;274.1201393342827;5197563.733748073;2112363.9579306063;321322.8976906768;0.0;0;341;326;0;0;0;0;15;119;126;2095903253039.2886;766994024284.2349;1458469867309.982;27012.819111668694;4729.500071268686;238.1302877129596;4951.431331418815;4137061.182303454;1653671.2651929394;65148.24670827808;1901851.1732108563;3.0993902682084533;0.22084747696691082
9493;2019-02-28 07:13:37.841;754;188;107;106;103;56;193;28;42;35;614;590;38;62;243;248;250;190;197;195;191;27;552;358;364;130;363;253;552;4.0;108.0;853.0;73.0;128.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.30859375;11045.8232421875;0.0;875.2308959960941;466.0;106726;;;Calculated values ==>;1551334417.841;348.56000000000006;291.96000000000004;283.86;283.76000000000005;283.46000000000004;278.76000000000005;274.1680685717883;292.46000000000004;275.96000000000004;277.36;276.66;334.56;332.16;276.96000000000004;279.36;297.46000000000004;297.96000000000004;298.16;292.16;292.66;292.26000000000005;;319.76000000000005;275.86;240.39332010688793;261.54996906429363;274.1680685717883;292.86;5520000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2530000.0;5520000.0;0.0006666666666666666;0.018000000000000002;0.14216666666666666;0.012166666666666666;0.021333333333333333;0.022;;11045.8232421875;0.0;875.2308959960941;29793.30859375;508565.60370429023;412510.35525449144;225614.28221076654;225331.95712668533;224489.02133816265;430280.9020939914;458008.9962070331;456441.8272467007;473501.9964771252;518578.1489730287;516117.66574255534;455954.1324085096;458858.5848144472;464898.1456994284;466275.0664382286;430690.5467801864;413263.53111073095;458285.16724151495;457732.2313946309;;195679.20071851107;472727.1298661593;202435.60004119074;224911.8979025976;274.14444313279694;5198060.351226;2112547.9426603275;321337.4909567493;0.0;0;341;326;0;0;0;0;15;119;126;2096121583879.962;767071999584.4753;1458620719525.4473;36111.21863438333;3288.5469462037836;313.6862820501983;5122.047336824733;4137587.049375638;1653738.0610928892;65152.84372352434;1901935.092283893;3.7610347776084856;0.2554762383954498
9494;2019-02-28 07:14:37.871;755;189;107;106;103;56;193;28;43;35;616;590;39;65;243;248;250;190;197;195;191;27;552;359;364;131;364;258;552;166.0;84.0;1072.0;144.0;128.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29850.376953125;11027.4384765625;0.0;884.313354492188;466.0;106727;;;Calculated values ==>;1551334477.871;348.66;292.06;283.86;283.76000000000005;283.46000000000004;278.76000000000005;274.27422755570615;292.46000000000004;275.96000000000004;277.46000000000004;276.66;334.76000000000005;332.16;277.06;279.66;297.46000000000004;297.96000000000004;298.16;292.16;292.66;292.26000000000005;;319.76000000000005;275.86;240.61611355647437;262.23063862743834;274.27422755570615;292.86;5520000.0;3590000.0;3640000.0;1310000.0;3640000.0;2580000.0;5520000.0;0.027666666666666666;0.014;0.17866666666666667;0.024;0.021333333333333333;0.049;;11027.4384765625;0.0;884.313354492188;29850.376953125;508689.77740958706;412889.33823237545;225614.28221076654;225331.95712668533;224489.02133816265;430214.79039162316;458008.9962070331;455740.0746669138;473372.2673856561;518364.9277615962;515690.1574283328;455246.7572435928;458425.9422942382;464751.8981387732;466131.47824129247;430690.5467801864;413263.53111073095;458285.16724151495;457732.2313946309;;195679.20071851107;472596.2217928923;202677.219679456;212663.42377472043;274.2428594505989;5198557.63045401;2112731.97847982;321352.1611569307;0.0;0;341;326;0;0;0;0;15;119;126;2096340093079.8577;767150338734.438;1458774096175.3743;45213.896757759125;6478.056050722473;243.97821937237646;12008.371573375614;4138265.0975248967;1653819.4901453373;65157.49325130274;1902077.9171514886;5.368169477349483;0.3431048967081487
9495;2019-02-28 07:15:37.861;752;188;107;106;103;56;193;29;43;36;619;590;39;65;243;248;250;190;197;195;191;28;552;359;364;132;364;260;552;-2.0;111.0;605.0;90.0;128.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.318359375;11008.0244140625;0.0;879.4694213867191;464.0;106728;;;Calculated values ==>;1551334537.861;348.36;291.96000000000004;283.86;283.76000000000005;283.46000000000004;278.76000000000005;274.27422755570615;292.46000000000004;276.06;277.46000000000004;276.76000000000005;335.06;332.16;277.06;279.66;297.46000000000004;297.96000000000004;298.16;292.16;292.66;292.26000000000005;;319.56;275.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;292.86;5520000.0;3590000.0;3640000.0;1320000.0;3640000.0;2600000.0;5520000.0;0.0;0.018500000000000003;0.10083333333333333;0.015000000000000001;0.021333333333333333;0.021333333333333333;;11008.0244140625;0.0;879.4694213867191;29774.318359375;508317.1113170665;412510.35525449144;225614.28221076654;225331.95712668533;224489.02133816265;430214.79039162316;458008.9962070331;455407.7469629331;473339.41292369686;518505.9635808202;515518.74042678357;454911.96588120144;458106.44168678863;464751.8981387732;466131.47824129247;430690.5467801864;413263.53111073095;458285.16724151495;457732.2313946309;;194843.3435325042;472562.30901117553;202657.44899812085;225614.28221076654;274.2351874050622;5199054.42010295;2112915.5767324613;321366.85689703375;0.0;0;341;326;0;0;0;0;15;119;126;2096558456679.8923;767229225584.4506;1458929470275.399;25485.655044785235;4048.5729001958207;322.39978988492607;4951.849582589107;4138854.1622628565;1653907.1974329576;65162.21228141117;1902219.228771948;2.9281594421234627;0.20262167787496138
9496;2019-02-28 07:16:37.862;747;188;106;106;102;56;193;29;41;36;622;592;38;64;243;248;250;190;197;195;191;27;552;358;364;134;363;258;552;88.0;112.0;508.0;265.0;128.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29820.70703125;10993.9619140625;0.0;894.5859375;463.0;106729;;;Calculated values ==>;1551334597.862;347.86;291.96000000000004;283.76000000000005;283.76000000000005;283.36;278.76000000000005;274.1680685717883;292.46000000000004;276.06;277.26000000000005;276.76000000000005;335.36;332.36;276.96000000000004;279.56;297.46000000000004;297.96000000000004;298.16;292.16;292.66;292.26000000000005;;319.46000000000004;275.86;241.2770596917726;262.23063862743834;274.1680685717883;292.86;5520000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2580000.0;5520000.0;0.014666666666666666;0.018666666666666668;0.08466666666666667;0.04416666666666667;0.021333333333333333;0.036;;10993.9619140625;0.0;894.5859375;29820.70703125;507695.0269626667;412510.35525449144;225331.95712668533;225331.95712668533;224209.36131818267;430280.9020939914;458008.9962070331;455493.6157926646;473079.2034362849;518981.24004400085;515896.15392025816;455123.1767134581;458304.8186297473;464898.1456994284;466275.0664382286;430690.5467801864;413263.53111073095;458285.16724151495;457732.2313946309;;194425.4183739577;472202.2088784924;202226.50007282573;215918.62277140922;274.0631511060149;5199551.053591026;2113098.929674139;321381.64093806985;0.0;0;341;326;0;0;0;0;15;119;126;2096776860319.6284;767309026914.3541;1459084872865.2112;21443.28246427969;11923.927138916944;325.30429249650194;8705.28991043598;4139245.2432595342;1654040.303818192;65167.6099053834;1902333.0401644106;3.5662727134968653;0.2814450986110706
9497;2019-02-28 07:17:37.832;742;187;106;106;101;55;193;29;36;36;623;593;34;64;243;248;250;188;197;195;191;27;548;358;364;139;363;256;548;122.0;108.0;277.0;173.0;128.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.7734375;10957.533203125;0.0;983.716186523438;462.0;106730;;;Calculated values ==>;1551334657.832;347.36;291.86;283.76000000000005;283.76000000000005;283.26000000000005;278.66;274.1680685717883;292.46000000000004;276.06;276.76000000000005;276.76000000000005;335.46000000000004;332.46000000000004;276.56;279.56;297.46000000000004;297.96000000000004;298.16;291.96000000000004;292.66;292.26000000000005;;319.36;275.86;242.35481222062532;261.9595390733887;274.1680685717883;292.86;5480000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2560000.0;5480000.0;0.02033333333333333;0.018000000000000002;0.04616666666666667;0.028833333333333332;0.021333333333333333;0.041666666666666664;;10957.533203125;0.0;983.716186523438;29795.7734375;507430.6560692838;413808.91226698237;225409.8893151775;225409.8893151775;224004.61729554815;430280.9020939914;458008.9962070331;455210.6132043254;472424.9728513876;519250.3007126789;516169.86889790907;454963.98106415354;458623.35685117065;464898.1456994284;466275.0664382286;431707.3629549263;414171.1577566021;458285.16724151495;457732.2313946309;;194007.49548133422;471541.1619817675;202229.1164698589;214097.67216666203;274.0641689666588;5200047.609193168;2113281.76733564;321397.2856295187;0.0;0;341;326;0;0;0;0;15;119;126;2096995151119.7327;767390885964.3932;1459238995765.2847;11679.312432574536;7765.163978926697;315.65169356983614;10151.439967832037;4139521.1268729945;1654204.297539706;65172.948534619885;1902490.10101043;2.50489434538003;0.16081257560862597
9498;2019-02-28 07:18:37.843;740;186;106;106;101;54;193;28;33;36;618;593;30;65;242;248;250;188;197;195;191;26;550;356;364;142;361;256;550;185.0;81.0;215.0;146.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29976.03515625;10990.6884765625;0.0;1093.24584960938;463.0;106731;;;Calculated values ==>;1551334717.843;347.16;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.56;273.955091788801;292.46000000000004;275.96000000000004;276.46000000000004;276.76000000000005;334.96000000000004;332.46000000000004;276.16;279.66;297.36;297.96000000000004;298.16;291.96000000000004;292.66;292.26000000000005;;319.46000000000004;275.76000000000005;242.98782864720522;261.9595390733887;273.955091788801;292.86;5500000.0;3560000.0;3640000.0;1420000.0;3610000.0;2560000.0;5500000.0;0.030833333333333334;0.013500000000000002;0.035833333333333335;0.024333333333333332;0.021333333333333333;0.05216666666666667;;10990.6884765625;0.0;1093.24584960938;29976.03515625;507002.0307713531;412601.8314242595;225370.83341989058;225370.83341989058;223967.3992898618;430412.23801567365;458008.9962070331;454840.5135957991;472029.85167895287;518737.4894569833;516169.86889790907;454469.4988628344;458743.93027073797;465058.7251422519;466561.43444993236;431201.61685064225;413351.9237643686;458285.16724151495;457732.2313946309;;194425.4183739577;471043.10962919577;201708.4047107562;211385.05287295813;273.852256064674;5200545.798915476;2113464.702714726;321414.5968195992;0.0;0;341;326;0;0;0;0;15;119;126;2097213591159.434;767475201419.278;1459392623925.0747;9070.56723504737;6553.811153015362;240.97085666469468;12851.11114621393;4139694.07423786;1654323.6442085211;65177.58790626106;1902681.8240789047;2.3764164564140398;0.12196298382017559
9499;2019-02-28 07:19:37.873;739;186;106;106;101;53;193;27;33;36;611;590;30;71;242;248;250;188;197;195;191;25;549;356;364;144;361;257;549;222.0;110.0;738.0;184.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.583984375;10933.21875;0.0;1076.49621582031;461.0;106732;;;Calculated values ==>;1551334777.873;347.06000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.46000000000004;273.955091788801;292.46000000000004;275.86;276.46000000000004;276.76000000000005;334.26000000000005;332.16;276.16;280.26000000000005;297.36;297.96000000000004;298.16;291.96000000000004;292.66;292.26000000000005;;319.26000000000005;275.66;243.40439225979637;262.0952818180154;273.955091788801;292.86;5490000.0;3560000.0;3640000.0;1440000.0;3610000.0;2570000.0;5490000.0;0.037000000000000005;0.018333333333333333;0.123;0.03066666666666667;0.021333333333333333;0.058333333333333334;;10933.21875;0.0;1076.49621582031;30035.583984375;506967.33677030756;413024.9693880693;225390.3388218716;225390.3388218716;223985.98748797938;430412.23801567365;458008.9962070331;454672.34886789246;471765.34391292307;517935.14570746716;515775.777077086;454300.3895860317;459308.4027977648;465058.7251422519;466561.43444993236;431455.14578501217;413764.2266525931;458285.16724151495;457732.2313946309;;193589.57483703562;470676.3731168869;201797.1096629605;210425.49061250515;273.88684780196684;5201046.145789823;2113647.49329114;321432.68704406114;0.0;0;341;326;0;0;0;0;15;119;126;2097432100359.3298;767561044319.237;1459546600875.0012;31103.654422206633;8245.63074592041;324.3335174276825;14426.226545624004;4140029.0268107676;1654447.0345552948;65182.30113147781;1902909.248881802;4.504673540142049;0.27576650748284903
9500;2019-02-28 07:20:37.854;740;186;106;106;101;53;193;27;36;35;602;585;32;74;242;249;250;187;197;195;191;25;550;356;364;147;361;257;550;-3.0;111.0;599.0;155.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29998.646484375;10960.7685546875;0.0;1066.57043457031;461.0;106733;;;Calculated values ==>;1551334837.854;347.16;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.46000000000004;273.955091788801;292.46000000000004;275.86;276.76000000000005;276.66;333.36;331.66;276.36;280.56;297.36;298.06;298.16;291.86;292.66;292.26000000000005;;319.26000000000005;275.66;244.02132995426717;262.0952818180154;273.955091788801;292.86;5500000.0;3560000.0;3640000.0;1470000.0;3610000.0;2570000.0;5500000.0;0.0;0.018500000000000003;0.09983333333333334;0.025833333333333333;0.021333333333333333;0.021333333333333333;;10960.7685546875;0.0;1066.57043457031;29998.646484375;507002.0307713531;412601.8314242595;225370.83341989058;225370.83341989058;223967.3992898618;430412.23801567365;458008.9962070331;455043.3806885206;471267.55247380707;517010.2429462768;515260.97599576256;454548.466256717;459668.90048327605;465058.7251422519;466690.6173508106;431201.61685064225;412979.2520416587;458285.16724151495;457732.2313946309;;193589.57483703562;470272.71409377275;201767.7495959185;225370.83341989058;273.87540061212786;5201546.272621607;2113829.8854101086;321450.5402775547;0.0;0;341;326;0;0;0;0;15;119;126;2097650431200.0032;767648316674.5062;1459700752045.4768;25285.350504078117;6936.378249527901;337.1137489661962;4957.043156794461;4140498.7863822835;1654573.5112336788;65187.81144656225;1903070.7249795252;3.1192174505827013;0.23893572603418203
9501;2019-02-28 07:21:37.854;741;186;107;106;102;53;193;27;39;33;566;551;35;98;241;249;250;188;197;195;191;24;551;356;364;135;361;259;551;207.0;85.0;846.0;183.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30677.333984375;10984.3466796875;0.0;1978.4870605468802;461.0;106734;;;Calculated values ==>;1551334897.854;347.26;291.76000000000005;283.86;283.76000000000005;283.36;278.46000000000004;273.955091788801;292.46000000000004;275.86;277.06;276.46000000000004;329.76000000000005;328.26000000000005;276.66;282.96000000000004;297.26000000000005;298.06;298.16;291.96000000000004;292.66;292.26000000000005;;319.26000000000005;275.56;241.49495122638035;262.3656120759269;273.955091788801;292.86;5510000.0;3560000.0;3640000.0;1350000.0;3610000.0;2590000.0;5510000.0;0.034499999999999996;0.014166666666666666;0.14100000000000001;0.030500000000000003;0.021333333333333333;0.05583333333333333;;10984.3466796875;0.0;1978.4870605468802;30677.333984375;507036.82077841565;412172.66196668637;225633.88773437397;225351.37291809832;224228.04392810378;430412.23801567365;458008.9962070331;455079.5801925144;472656.1521691498;513127.28723699256;511575.64897494484;454583.3976502994;462225.3398461834;464927.5523835209;466690.6173508106;430946.7570393894;412934.04071806197;458285.16724151495;457732.2313946309;;193589.57483703562;471777.35084692197;201842.14502397354;210932.72134317132;273.90440243471255;5202051.90579218;2114012.761370395;321475.9157566807;0.0;0;341;326;0;0;0;0;15;119;127;2097868831200.0032;767732916674.5062;1459855552045.4768;35706.47835876427;8233.023777599929;255.18014788547194;13779.639311206494;4141007.051622807;1654699.9229172382;65192.74722903602;1903226.8640000918;4.472349391901398;0.2819759026344512
