;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9502;2019-02-28 07:22:37.844;742;187;107;106;102;53;193;27;41;32;552;542;38;102;241;249;250;188;197;194;191;25;551;356;364;130;361;264;551;170.0;79.0;738.0;138.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30692.0234375;10902.23828125;0.0;2047.88781738281;461.0;106735;;;Calculated values ==>;1551334957.844;347.36;291.86;283.86;283.76000000000005;283.36;278.46000000000004;273.955091788801;292.46000000000004;275.86;277.26000000000005;276.36;328.36;327.36;276.96000000000004;283.36;297.26000000000005;298.06;298.16;291.96000000000004;292.56;292.26000000000005;;319.26000000000005;275.66;240.39332010688793;263.0348170998261;273.955091788801;292.86;5510000.0;3560000.0;3640000.0;1300000.0;3610000.0;2640000.0;5510000.0;0.028333333333333332;0.013166666666666667;0.123;0.023;0.021333333333333333;0.049666666666666665;;10902.23828125;0.0;2047.88781738281;30692.0234375;507161.53235616593;412555.8353376608;225633.88773437397;225351.37291809832;224228.04392810378;430412.23801567365;458008.9962070331;454487.69721986423;473211.5349843978;511235.06690331193;510195.1591741308;454111.590638442;461944.5633856982;464927.5523835209;466690.6173508106;430946.7570393894;412934.04071806197;458147.1555003571;457732.2313946309;;193589.57483703562;472533.2602288536;201882.77323236995;212084.59422651932;273.9202348143702;5202563.231868892;2114195.119180397;321509.46328848146;0.0;0;341;326;0;0;0;0;15;119;127;2098087194800.0378;767812403424.5189;1460012425895.5017;31070.4056504618;6224.961200919123;237.16743156414452;12200.499312682876;4141563.4329106333;1654820.3860448769;65196.849441716;1903443.3290717995;3.840351299813091;0.23322626753334944
9503;2019-02-28 07:23:37.885;743;188;106;106;103;54;193;27;43;31;570;559;40;106;241;249;250;190;197;195;191;25;554;356;364;126;361;269;554;290.0;116.0;1201.0;146.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30892.734375;10987.958984375;0.0;2103.87084960938;462.0;106736;;;Calculated values ==>;1551335017.885;347.46000000000004;291.96000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.56;273.955091788801;292.46000000000004;275.86;277.46000000000004;276.26000000000005;330.16;329.06;277.16;283.76000000000005;297.26000000000005;298.06;298.16;292.16;292.66;292.26000000000005;;319.36;275.66;239.4893008659735;263.6948088759802;273.955091788801;292.86;5540000.0;3560000.0;3640000.0;1260000.0;3610000.0;2690000.0;5540000.0;0.04833333333333333;0.01933333333333333;0.20016666666666666;0.024333333333333332;0.021333333333333333;0.06966666666666667;;10987.958984375;0.0;2103.87084960938;30892.734375;507016.84789259697;411644.6103821836;225293.25892233328;225293.25892233328;224451.42414037438;430412.23801567365;458008.9962070331;453890.5520835053;473633.855386716;512665.0909011835;511519.287488489;453510.2087114969;461664.3293424146;464927.5523835209;466690.6173508106;430173.9942474147;412420.9545810112;458285.16724151495;457732.2313946309;;194007.49548133422;473055.95023356355;201920.71687406232;209077.85893669073;273.9350173093984;5203076.788874032;2114377.66214312;321544.0849192683;0.0;0;341;326;0;0;0;0;15;119;127;2098305744039.6353;767889255904.3773;1460172435160.2068;50435.96201442351;6597.624011747863;343.22543355046747;17322.9212812365;4142243.116773404;1654927.3139389511;65201.689353931295;1903689.5256957735;5.705828267569542;0.3339749028652994
9504;2019-02-28 07:24:37.855;738;195;107;106;104;55;193;28;42;31;598;582;39;87;242;248;250;198;197;194;191;26;579;363;364;123;368;247;575;0.0;117.0;1529.0;307.0;128.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39374.30859375;19928.30859375;0.0;1933.66064453125;457.0;106737;;;Calculated values ==>;1551335077.855;346.96000000000004;292.66;283.86;283.76000000000005;283.56;278.66;274.69669130483857;292.46000000000004;275.96000000000004;277.36;276.26000000000005;332.96000000000004;331.36;277.06;281.86;297.36;297.96000000000004;298.16;292.96000000000004;292.56;292.26000000000005;;318.86;275.76000000000005;238.79729159403252;260.72004837742526;274.69669130483857;292.86;5790000.0;3629999.9999999995;3640000.0;1230000.0;3679999.9999999995;2470000.0;5750000.0;0.0;0.0195;0.2548333333333333;0.051166666666666666;0.021333333333333333;0.021333333333333333;;19928.30859375;0.0;1933.66064453125;39374.30859375;504112.8390430785;253707.63404286117;225175.47014931508;224897.3162973203;224342.86949063675;429947.3805835815;458008.9962070331;457418.19673302904;474021.0636080705;517445.9977098704;515810.8917782123;457057.75920314965;462738.1686637764;464031.1302349554;465554.39734395995;423175.0910590729;254938.47875286022;458147.1555003571;457732.2313946309;;191917.91438739494;473541.6726018376;203721.78493469607;225175.47014931508;274.66576693747584;5203662.054786372;2114635.168888612;321577.714192021;0.0;0;341;327;0;0;0;0;15;119;127;2098524034839.7395;767963918554.413;1460327157760.2805;64650.30227327518;13805.784252302074;3280.613939971147;4961.210906566737;4143201.689450158;1655097.2573270316;65231.87291606099;1903875.1339468763;3.965695424193689;0.31414956906807256
9505;2019-02-28 07:25:37.856;740;197;105;104;101;56;193;29;42;33;612;591;34;56;245;240;250;199;197;195;191;28;555;363;364;137;368;237;551;-1.0;112.0;1222.0;126.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37774.8046875;19178.94921875;0.0;1034.2919921875;447.0;106738;;;Calculated values ==>;1551335137.856;347.16;292.86;283.66;283.56;283.26000000000005;278.76000000000005;274.69669130483857;292.46000000000004;276.06;277.36;276.46000000000004;334.36;332.26000000000005;276.56;278.76000000000005;297.66;297.16;298.16;293.06;292.66;292.26000000000005;;317.86;275.96000000000004;241.92719264551067;259.30345971252746;274.69669130483857;292.86;5550000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2370000.0;5510000.0;0.0;0.018666666666666668;0.2036666666666667;0.021;0.021333333333333333;0.021333333333333333;;19178.94921875;0.0;1034.2919921875;37774.8046875;506551.5778581835;416143.28649519663;225069.53964319846;224788.3793091545;223948.85253245843;429947.3805835815;458008.9962070331;459014.22932558996;472393.7743832905;519706.3195231734;517577.36065326596;458073.31198470085;460649.3305392612;464429.48242293764;464503.06872351485;429913.61039656383;416815.22164056764;458285.16724151495;457732.2313946309;;187738.9118479558;471904.2073218062;203756.18382255052;225069.53964319846;274.6790395385788;5204304.974778093;2114961.068134886;321602.4475428461;0.0;0;341;327;0;0;0;0;15;119;127;2098742438479.4756;768041919854.3187;1460472360180.1052;51987.55526745237;5631.10849348437;244.50325677859553;4963.4707573638925;4144173.687794859;1655259.2341326193;65261.249382264694;1903957.8410057372;3.1081921557975263;0.2267438167652732
9506;2019-02-28 07:26:37.876;758;182;104;104;97;53;193;30;44;35;605;588;34;66;244;240;250;182;197;195;191;28;525;355;364;142;360;258;526;-2.0;86.0;458.0;85.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29366.94921875;10403.974609375;0.0;1130.71423339844;444.0;106739;;;Calculated values ==>;1551335197.876;348.96000000000004;291.36;283.56;283.56;282.86;278.46000000000004;273.8482719121499;292.46000000000004;276.16;277.56;276.66;333.66;331.96000000000004;276.56;279.76000000000005;297.56;297.16;298.16;291.36;292.66;292.26000000000005;;317.56;275.96000000000004;242.98782864720522;262.23063862743834;273.8482719121499;292.86;5250000.0;3550000.0;3640000.0;1420000.0;3600000.0;2580000.0;5260000.0;0.0;0.014333333333333333;0.07633333333333334;0.014166666666666666;0.021333333333333333;0.021333333333333333;;10403.974609375;0.0;1130.71423339844;29366.94921875;511424.5522086749;420332.54189934605;225279.0406948816;225279.0406948816;223296.93371768063;430477.46260093397;458008.9962070331;455863.1555877597;471931.263865096;517234.12201715756;515484.1186241432;454627.8331398351;458546.97807344905;465465.8864643596;465669.0585932454;437184.44936405495;420332.54189934605;458285.16724151495;457732.2313946309;;186485.25045852014;471240.6132432691;201601.63526350594;225279.0406948816;273.80609949735725;5204864.675898673;2115207.6746748304;321620.49527529307;0.0;0;341;327;0;0;0;0;15;119;127;2098960911279.4062;768125647754.2921;1460620909680.058;19408.62938475137;3819.885521379978;241.5440069941609;4959.001401594652;4144768.85432284;1655338.0186688127;65265.30112625947;1904040.5558361248;2.4646577555953026;0.16746637446459575
9507;2019-02-28 07:27:37.866;759;174;105;105;97;52;193;26;44;34;602;585;38;81;241;240;250;175;197;195;191;24;538;353;364;136;358;263;538;39.0;114.0;514.0;41.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30369.544921875;10644.623046875;0.0;2065.5947265625;449.0;106740;;;Calculated values ==>;1551335257.866;349.06000000000006;290.56;283.66;283.66;282.86;278.36;273.6339639331285;292.46000000000004;275.76000000000005;277.56;276.56;333.36;331.66;276.96000000000004;281.26000000000005;297.26000000000005;297.16;298.16;290.66;292.66;292.26000000000005;;318.06;275.56;241.71165711629368;262.9017227912062;273.6339639331285;292.86;5380000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2630000.0;5380000.0;0.006500000000000001;0.019;0.08566666666666665;0.006833333333333333;0.021333333333333333;0.027833333333333335;;10644.623046875;0.0;2065.5947265625;30369.544921875;510414.6332727897;413192.9400412033;225323.58447018338;225323.58447018338;223073.6606049938;430607.02586249536;458008.9962070331;455030.636299068;472622.7809936826;516501.0014100192;514744.10004725173;454281.31025820156;459572.4436253997;465364.4418098396;465957.757526552;434161.29226075223;413560.4215453;458285.16724151495;457732.2313946309;;188574.69595719432;471644.9034095714;201116.36091701474;219670.40052662903;273.607567373342;5205362.397049238;2115383.0504211634;321647.126743979;0.0;0;341;327;0;0;0;0;15;119;128;2099179274879.441;768209033854.3054;1460777183630.083;21751.98959106256;1848.6117070324701;391.41654359359256;6626.0542924927195;4145111.8023135;1655385.2482728108;65270.57491840333;1904137.0818765692;2.4089337161609174;0.13681819970518055
9508;2019-02-28 07:28:37.877;752;179;107;106;100;53;193;24;44;32;603;587;41;110;240;240;250;183;197;194;191;22;553;352;364;130;357;264;553;172.0;84.0;699.0;137.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30677.904296875;10949.048828125;0.0;2037.62512207031;455.0;106741;;;Calculated values ==>;1551335317.877;348.36;291.06;283.86;283.76000000000005;283.16;278.46000000000004;273.5264737036516;292.46000000000004;275.56;277.56;276.36;333.46000000000004;331.86;277.26000000000005;284.16;297.16;297.16;298.16;291.46000000000004;292.56;292.26000000000005;;318.66;275.36;240.39332010688793;263.0348170998261;273.5264737036516;292.86;5530000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2640000.0;5530000.0;0.028666666666666667;0.014;0.1165;0.022833333333333334;0.021333333333333333;0.05;;10949.048828125;0.0;2037.62512207031;30677.904296875;508228.2414747779;248602.44030294742;225594.72194039397;225312.58585716016;223633.68038994563;430671.36484660726;458008.9962070331;454862.83014053997;473211.5349843978;516519.2490584002;514864.7571118455;454487.69721986423;462898.75634633185;465379.25235888857;466101.6954492864;430432.9660279302;250135.18551670175;458147.1555003571;457732.2313946309;;191082.09718829524;472242.3386847302;200788.74655574292;211372.62938652735;273.47487870587133;5205871.21906099;2115563.0306775896;321681.32651161484;0.0;0;341;327;0;0;0;0;15;119;128;2099397714920.0103;768288848484.5134;1460935312615.495;29599.630737628857;6198.190353611875;2524.1689271571986;12317.980100405179;4145539.8109378857;1655452.3172505498;65294.87591842294;1904294.9777725297;3.8993794957054044;0.22463755467261207
9509;2019-02-28 07:29:37.867;748;187;108;107;103;54;193;25;44;30;616;600;42;117;240;240;250;190;197;195;191;22;555;356;364;126;362;260;555;-1.0;111.0;1234.0;213.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30762.591796875;11034.7412109375;0.0;2028.818359375;458.0;106742;;;Calculated values ==>;1551335377.867;347.96000000000004;291.86;283.96000000000004;283.86;283.46000000000004;278.56;273.955091788801;292.46000000000004;275.66;277.56;276.16;334.76000000000005;333.16;277.36;284.86;297.16;297.16;298.16;292.16;292.66;292.26000000000005;;318.96000000000004;275.36;239.4893008659735;262.5002047102346;273.955091788801;292.86;5550000.0;3560000.0;3640000.0;1260000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.018500000000000003;0.20566666666666666;0.0355;0.021333333333333333;0.021333333333333333;;11034.7412109375;0.0;2028.818359375;30762.591796875;507551.5502438919;410799.17277700413;225838.1763250024;225555.73639277116;224432.68874789274;430412.23801567365;458008.9962070331;455531.43715521536;473537.5729257194;518197.3341586838;516549.7962287301;455283.95530262263;464319.83021282876;464649.81302044657;465524.29463401274;429913.61039656383;411990.71530006983;458285.16724151495;457732.2313946309;;192335.8262164488;472766.8058740305;201858.8010496998;225838.1763250024;273.91089361073244;5206383.137861163;2115746.1983949025;321715.2078927941;0.0;0;341;327;0;0;0;0;15;119;128;2099616078520.045;768365635684.5256;1461092486415.52;52172.0054923677;9617.234171263739;331.5735592851391;4947.073174818742;4146221.1276681935;1655584.0904890774;65318.669806171405;1904438.829237272;5.133967203712989;0.40259040094403076
9510;2019-02-28 07:30:37.858;750;190;107;107;105;55;193;26;46;30;632;615;43;120;242;238;250;192;197;194;191;25;555;357;364;122;362;260;555;-2.0;116.0;886.0;181.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30827.107421875;11035.4990234375;0.0;2037.46008300781;461.0;106743;;;Calculated values ==>;1551335437.858;348.16;292.16;283.86;283.86;283.66;278.66;274.0616903277293;292.46000000000004;275.76000000000005;277.76000000000005;276.16;336.36;334.66;277.46000000000004;285.16;297.36;296.96000000000004;298.16;292.36;292.56;292.26000000000005;;319.26000000000005;275.66;238.5638546566975;262.5002047102346;274.0616903277293;292.86;5550000.0;3570000.0000000005;3640000.0;1220000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.01933333333333333;0.14766666666666667;0.030166666666666668;0.021333333333333333;0.021333333333333333;;11035.4990234375;0.0;2037.46008300781;30827.107421875;507801.0398477326;411990.71530006983;225555.73639277116;225555.73639277116;224992.8870023503;430346.717906069;458008.9962070331;455778.51535834384;474054.0148941016;519842.3638000416;518094.43814451486;455407.7469629331;464672.07524995133;464912.7873590418;465118.4183262364;429913.61039656383;412758.3114497388;458147.1555003571;457732.2313946309;;193589.57483703562;473575.2735981911;202153.27188702062;225555.73639277116;274.0301003335054;5206896.308366991;2115930.0894755293;321749.088463597;0.0;0;341;327;0;0;0;0;15;119;128;2099834445759.816;768440024524.4476;1461248463015.3564;37451.994285932065;8187.89705162031;331.66911297195054;4953.098560039674;4146967.8823022293;1655732.4443260317;65324.195999381074;1904521.3182930946;3.8954194376280737;0.3028839813092962
9511;2019-02-28 07:31:37.868;754;191;106;106;104;56;193;27;47;32;641;620;44;99;242;238;250;193;197;195;191;25;554;359;364;135;364;257;555;0.0;109.0;904.0;200.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30047.353515625;11046.484375;0.0;1141.83349609375;462.0;106744;;;Calculated values ==>;1551335497.868;348.56000000000006;292.26000000000005;283.76000000000005;283.76000000000005;283.56;278.76000000000005;274.27422755570615;292.46000000000004;275.86;277.86;276.36;337.26;335.16;277.56;283.06;297.36;296.96000000000004;298.16;292.46000000000004;292.66;292.26000000000005;;319.36;275.66;241.49495122638035;262.0952818180154;274.27422755570615;292.86;5540000.0;3590000.0;3640000.0;1350000.0;3640000.0;2570000.0;5550000.0;0.0;0.018166666666666668;0.15066666666666664;0.03333333333333333;0.021333333333333333;0.021333333333333333;;11046.484375;0.0;1141.83349609375;30047.353515625;508388.20747119305;412377.0396431636;225273.97613630566;225273.97613630566;224712.46061038075;430214.79039162316;458008.9962070331;456396.1389414811;472558.57531478856;521012.6707733991;518859.26819904154;456028.3797168628;462645.0919314906;464620.0566218266;464826.4671830437;430173.9942474147;413134.7333990844;458285.16724151495;457732.2313946309;;194007.49548133422;471875.0639052514;202634.25662874128;225273.97613630566;274.2261863044549;5207403.680089251;2116114.136673242;321775.5869924375;0.0;0;341;327;0;0;0;0;15;119;128;2100052882159.7812;768517137374.4354;1461403588865.3318;38233.456935119466;8974.69357588367;309.54657207800005;4959.109445510939;4147598.69951432;1655875.4897515029;65329.54035399965;1904603.9337934167;4.305500322817141;0.3401965309964981
9512;2019-02-28 07:32:37.879;758;190;106;106;103;57;193;27;49;33;638;617;45;91;243;237;250;191;197;195;191;26;551;360;364;141;365;259;551;-2.0;79.0;868.0;98.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.177734375;10908.974609375;0.0;1125.22204589844;462.0;106745;;;Calculated values ==>;1551335557.879;348.96000000000004;292.16;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.38016830617;292.46000000000004;275.86;278.06;276.46000000000004;336.96000000000004;334.86;277.66;282.26000000000005;297.46000000000004;296.86;298.16;292.26000000000005;292.66;292.26000000000005;;319.36;275.76000000000005;242.77792619122317;262.3656120759269;274.38016830617;292.86;5510000.0;3600000.0;3640000.0;1410000.0;3650000.0;2590000.0;5510000.0;0.0;0.013166666666666667;0.14466666666666667;0.01633333333333333;0.021333333333333333;0.021333333333333333;;10908.974609375;0.0;1125.22204589844;29981.177734375;509150.22751067166;413676.3280692049;225351.37291809832;225351.37291809832;224507.88348971008;430148.3826014536;458008.9962070331;456312.94800647016;471866.4182417926;520540.90198059304;518383.97285913315;455820.7939208143;461392.88822046766;464605.36442852597;464548.7096429471;430946.7570393894;414040.76927589084;458285.16724151495;457732.2313946309;;194007.49548133422;471176.58799080667;202949.47729882892;225351.37291809832;274.35305856507114;5207904.00955924;2116297.1323742573;321794.4825854853;0.0;0;341;327;0;0;0;0;15;119;128;2100271322199.4827;768599952554.3223;1461558417245.12;36653.2487623721;4381.04280796897;222.59550555273105;4957.458314166029;4148222.8698045244;1655986.8079591468;65333.975684302015;1904686.5870082795;3.8402518019188667;0.2716555713935096
9513;2019-02-28 07:33:37.869;760;188;106;106;102;57;193;27;50;34;628;610;45;90;244;237;250;190;197;195;191;27;552;359;364;142;364;262;552;-2.0;81.0;764.0;124.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30010.65625;10950.65625;0.0;1139.66564941406;463.0;106746;;;Calculated values ==>;1551335617.869;349.16;291.96000000000004;283.76000000000005;283.76000000000005;283.36;278.86;274.27422755570615;292.46000000000004;275.86;278.16;276.56;335.96000000000004;334.16;277.66;282.16;297.56;296.86;298.16;292.16;292.66;292.26000000000005;;319.46000000000004;275.86;242.98782864720522;262.7682575881327;274.27422755570615;292.86;5520000.0;3590000.0;3640000.0;1420000.0;3640000.0;2620000.0;5520000.0;0.0;0.013500000000000002;0.12733333333333333;0.020666666666666667;0.021166666666666667;0.021166666666666667;;10950.65625;0.0;1139.66564941406;30010.65625;509309.92754963605;412510.35525449144;225331.95712668533;225331.95712668533;224209.36131818267;430214.79039162316;458008.9962070331;455941.70128254674;471832.65708311246;519265.2352792353;517411.1231003986;455322.20923687884;460812.77078038413;464883.6276779939;464695.37349921046;430690.5467801864;413263.53111073095;458285.16724151495;457732.2313946309;;194425.4183739577;471141.87126780767;202661.6200771372;225331.95712668533;274.236806081676;5208403.858187198;2116479.2656041826;321813.3535039386;0.0;0;341;327;0;0;0;0;15;119;128;2100489685799.5173;768684838404.3358;1461714691195.145;32250.99700682215;5548.591857940523;235.26471153764874;4919.139138671515;4148796.9761523507;1656069.54112355;65337.79055019474;1904768.8782695697;3.552758402326205;0.26022974696285306
9514;2019-02-28 07:34:37.849;759;188;106;106;101;56;193;26;51;33;622;606;46;112;244;237;250;190;197;195;191;27;551;359;364;129;364;265;550;-2.0;75.0;760.0;133.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30724.08984375;10913.171875;0.0;2033.1953125;461.0;106747;;;Calculated values ==>;1551335677.849;349.06000000000006;291.96000000000004;283.76000000000005;283.76000000000005;283.26000000000005;278.76000000000005;274.27422755570615;292.46000000000004;275.76000000000005;278.26000000000005;276.46000000000004;335.36;333.76000000000005;277.76000000000005;284.36;297.56;296.86;298.16;292.16;292.66;292.26000000000005;;319.26000000000005;275.86;240.16925963744896;263.1675429290057;274.27422755570615;292.86;5510000.0;3590000.0;3640000.0;1290000.0;3640000.0;2650000.0;5500000.0;0.0;0.0125;0.12666666666666665;0.022166666666666668;0.021166666666666667;0.021166666666666667;;10913.171875;0.0;2033.1953125;30724.08984375;509274.11125681235;413351.9237643686;225370.83341989058;225370.83341989058;223967.3992898618;430214.79039162316;458008.9962070331;455568.38231598947;473438.18344108673;518396.7143230481;516744.3172350439;454944.76933570666;462987.06520027056;464883.6276779939;464695.37349921046;430946.7570393894;414083.7466353395;458285.16724151495;457732.2313946309;;193589.57483703562;472857.82487454545;202671.6447772037;225370.83341989058;274.2406962009425;5208909.812363845;2116661.403439093;321839.7851984603;0.0;0;341;327;0;0;0;0;15;119;129;2100708012999.5867;768766111304.3617;1461872738495.1953;32033.58675491286;5989.126992157743;210.78763005062356;4918.316257132004;4149332.5024489136;1656165.6567314456;65341.50641400821;1904850.8297382959;3.3331217174125305;0.2474551920277211
9515;2019-02-28 07:35:37.860;756;187;106;105;101;56;193;26;52;33;630;614;46;121;244;238;250;189;197;195;191;26;550;358;364;123;363;266;550;-1.0;84.0;564.0;144.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30707.107421875;10886.6103515625;0.0;2086.66650390625;462.0;106748;;;Calculated values ==>;1551335737.86;348.76;291.86;283.76000000000005;283.66;283.26000000000005;278.76000000000005;274.1680685717883;292.46000000000004;275.76000000000005;278.36;276.46000000000004;336.16;334.56;277.76000000000005;285.26000000000005;297.56;296.96000000000004;298.16;292.06;292.66;292.26000000000005;;319.36;275.76000000000005;238.79729159403252;263.299902668528;274.1680685717883;292.86;5500000.0;3579999.9999999995;3640000.0;1230000.0;3629999.9999999995;2660000.0;5500000.0;0.0;0.014;0.094;0.024;0.021166666666666667;0.021166666666666667;;10886.6103515625;0.0;2086.66650390625;30707.107421875;508990.6763586609;412979.2520416587;225370.83341989058;225088.81232319796;223967.3992898618;430280.9020939914;458008.9962070331;455526.61032282165;474212.7290111756;519138.77898428973;517486.54634889966;454776.71252877964;463907.9439119088;465029.61547741666;464972.5849072995;431201.61685064225;413720.03103230504;458285.16724151495;457732.2313946309;;194007.49548133422;473541.6726018376;202359.93685484517;225370.83341989058;274.11504021070687;5209421.8328602435;2116843.1015959554;321874.12367445003;0.0;0;341;327;0;0;0;0;15;119;129;2100926453039.288;768841725164.2583;1462032067699.9775;23797.667305989788;6508.361657927818;244.74220145672106;4918.316257132004;4149797.8481965344;1656269.8215634394;65345.3031918806;1904932.8167039913;2.7340114465802605;0.20779163261828704
9516;2019-02-28 07:36:37.850;754;187;106;106;100;54;193;26;52;33;645;624;47;106;243;238;250;189;197;195;191;26;551;357;364;128;362;264;551;0.0;110.0;620.0;153.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29952.29296875;10909.8603515625;0.0;1201.38439941406;461.0;106749;;;Calculated values ==>;1551335797.85;348.56000000000006;291.86;283.76000000000005;283.76000000000005;283.16;278.56;274.0616903277293;292.46000000000004;275.76000000000005;278.36;276.46000000000004;337.66;335.56;277.86;283.76000000000005;297.46000000000004;296.96000000000004;298.16;292.06;292.66;292.26000000000005;;319.26000000000005;275.76000000000005;239.943914813709;263.0348170998261;274.0616903277293;292.86;5510000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.018333333333333333;0.10333333333333333;0.025500000000000002;0.021166666666666667;0.021166666666666667;;10909.8603515625;0.0;1201.38439941406;29952.29296875;508654.21704130125;412555.8353376608;225351.37291809832;225351.37291809832;223670.3013713322;430346.717906069;458008.9962070331;455858.54699093295;473567.7884962697;520849.5609765544;518686.60191538016;455237.00566835946;462422.2745050024;465044.1086722825;465118.4183262364;430946.7570393894;413307.47646805906;458285.16724151495;457732.2313946309;;193589.57483703562;472891.67638883414;202100.65995658463;225351.37291809832;274.0096261402158;5209927.243614412;2117024.7085789675;321901.51953191136;0.0;0;341;327;0;0;0;0;15;119;129;2101144816639.3228;768917012614.2703;1462191041200.003;26221.64832688266;6905.170919022363;323.38681047438956;4918.728171086606;4150214.606355603;1656381.5823716922;65350.03681124604;1905014.7784116778;3.168042180335942;0.24249242646349772
9517;2019-02-28 07:37:37.851;751;186;106;105;100;53;193;26;52;34;656;630;46;88;243;239;250;188;197;194;191;26;548;357;364;130;362;262;548;-1.0;118.0;687.0;146.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.55859375;10892.033203125;0.0;1179.82885742188;460.0;106750;;;Calculated values ==>;1551335857.851;348.26;291.76000000000005;283.76000000000005;283.66;283.16;278.46000000000004;274.0616903277293;292.46000000000004;275.76000000000005;278.36;276.56;338.76;336.16;277.76000000000005;281.96000000000004;297.46000000000004;297.06;298.16;291.96000000000004;292.56;292.26000000000005;;319.16;275.76000000000005;240.39332010688793;262.7682575881327;274.0616903277293;292.86;5480000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.019666666666666666;0.1145;0.024333333333333332;0.021166666666666667;0.021166666666666667;;10892.033203125;0.0;1179.82885742188;29921.55859375;508548.1028742127;413442.3132566535;225409.8893151775;225127.49039810343;223725.5379881148;430346.717906069;458008.9962070331;456188.79256685387;473405.19094569265;522143.3194002371;519471.05219758826;455446.31145101093;460572.53904591646;465044.1086722825;465248.88870971405;431707.3629549263;414171.1577566021;458147.1555003571;457732.2313946309;;193171.6564234249;472630.20280472847;202098.65066702294;225409.8893151775;274.0088440771822;5210426.200694625;2117206.3940537996;321921.3633064973;0.0;0;341;327;0;0;0;0;15;119;129;2101363220279.9268;768994413904.4844;1462348843830.4395;29093.321247530643;6582.934435350833;344.87870223370976;4917.489574015097;4150675.5721192993;1656493.9851233042;65355.60578334866;1905096.748259255;3.391243517677809;0.25602548013328297
9518;2019-02-28 07:38:37.841;748;186;106;105;101;52;193;25;51;34;661;633;46;83;242;239;250;188;197;195;191;25;550;356;364;131;361;259;550;234.0;81.0;743.0;167.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29960.056640625;10967.7001953125;0.0;1160.19421386719;461.0;106751;;;Calculated values ==>;1551335917.841;347.96000000000004;291.76000000000005;283.76000000000005;283.66;283.26000000000005;278.36;273.955091788801;292.46000000000004;275.66;278.26000000000005;276.56;339.26;336.46000000000004;277.76000000000005;281.46000000000004;297.36;297.06;298.16;291.96000000000004;292.66;292.26000000000005;;319.26000000000005;275.66;240.61611355647437;262.3656120759269;273.955091788801;292.86;5500000.0;3560000.0;3640000.0;1310000.0;3610000.0;2590000.0;5500000.0;0.039;0.013500000000000002;0.12383333333333332;0.02783333333333333;0.021166666666666667;0.06016666666666667;;10967.7001953125;0.0;1160.19421386719;29960.056640625;507997.91449565435;412601.8314242595;225370.83341989058;225088.81232319796;223967.3992898618;430412.23801567365;458008.9962070331;456558.4414111819;473275.31562819314;522898.771997487;520027.7148532429;455943.9796757489;460436.83050618146;465058.7251422519;465394.1846544878;431201.61685064225;413351.9237643686;458285.16724151495;457732.2313946309;;193589.57483703562;472402.05409754877;201844.7809486712;210121.25924187026;273.90542975195257;5210925.130986081;2117388.5281380746;321940.86024872906;0.0;0;341;327;0;0;0;0;15;119;129;2101581583879.9614;769072700854.4968;1462505117780.4644;31542.04162060757;7530.510769310425;240.97085666469468;14897.926824524433;4151180.7825941658;1656611.577564688;65360.487049326985;1905261.8492078574;4.469980380936867;0.26504702973231
9519;2019-02-28 07:39:37.852;747;186;106;106;101;52;193;25;50;34;659;632;46;82;242;240;250;188;197;195;191;25;549;356;364;132;361;258;549;248.0;115.0;839.0;197.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29951.423828125;10948.4423828125;0.0;1154.33984375;461.0;106752;;;Calculated values ==>;1551335977.852;347.86;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.36;273.955091788801;292.46000000000004;275.66;278.16;276.56;339.06000000000006;336.36;277.76000000000005;281.36;297.36;297.16;298.16;291.96000000000004;292.66;292.26000000000005;;319.26000000000005;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.86;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2580000.0;5490000.0;0.04133333333333333;0.019166666666666665;0.13983333333333334;0.03283333333333333;0.021166666666666667;0.0625;;10948.4423828125;0.0;1154.33984375;29951.423828125;507962.8020729904;413024.9693880693;225390.3388218716;225390.3388218716;223985.98748797938;430412.23801567365;458008.9962070331;456599.5954917432;473145.2311080622;522774.6974151522;520007.6839859002;456109.0230842944;460471.9612414428;465058.7251422519;465524.29463401274;431455.14578501217;413764.2266525931;458285.16724151495;457732.2313946309;;193589.57483703562;472270.6324499597;201838.07194620522;209814.4396614309;273.9028149715928;5211424.484854067;2117571.1961423047;321960.1515686099;0.0;0;341;327;0;0;0;0;15;119;129;2101800023919.6628;769151615319.3889;1462660246215.2524;35624.15304245106;8879.202403206606;339.0759500380317;15494.861983325001;4151740.6034972793;1656748.3502446671;65365.321658892186;1905515.168881004;4.985406846914573;0.3074404105672099
9520;2019-02-28 07:40:37.862;749;185;106;106;102;52;193;26;49;34;655;630;45;82;242;240;250;187;197;195;191;25;550;356;364;133;361;257;550;289.0;84.0;742.0;144.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29974.947265625;10969.4072265625;0.0;1146.62976074219;463.0;106753;;;Calculated values ==>;1551336037.862;348.06000000000006;291.66;283.76000000000005;283.76000000000005;283.36;278.36;273.955091788801;292.46000000000004;275.76000000000005;278.06;276.56;338.66;336.16;277.66;281.36;297.36;297.16;298.16;291.86;292.66;292.26000000000005;;319.46000000000004;275.66;241.05796691057077;262.0952818180154;273.955091788801;292.86;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.04816666666666667;0.014;0.12366666666666666;0.024;0.021166666666666667;0.06933333333333333;;10969.4072265625;0.0;1146.62976074219;29974.947265625;508122.17871683027;412219.46467945963;225370.83341989058;225370.83341989058;224246.7684676931;430412.23801567365;458008.9962070331;456640.8336411775;473014.93639070686;522446.15718276944;519885.18884552707;456151.0624381513;460626.61290631286;465058.7251422519;465524.29463401274;431201.61685064225;412979.2520416587;458285.16724151495;457732.2313946309;;194425.4183739577;472138.9942397944;201864.9093058189;209040.99671564368;273.9132739422858;5211923.95451084;2117753.8753304784;321979.32951110206;0.0;0;341;327;0;0;0;0;15;119;129;2102018460319.6282;769231128569.3762;1462814771965.2278;31507.28930947268;6486.578038415411;255.11310732577007;17242.592271076446;4152300.1254215706;1656876.4197563555;65370.27405963201;1905788.0264684337;4.580010178611617;0.2467263038452175
9521;2019-02-28 07:41:37.872;752;187;106;106;102;53;193;26;48;34;649;626;44;84;242;241;249;189;197;195;191;25;552;356;364;133;361;258;552;83.0;117.0;583.0;132.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30045.349609375;11024.6162109375;0.0;1141.41821289062;464.0;106754;;;Calculated values ==>;1551336097.872;348.36;291.86;283.76000000000005;283.76000000000005;283.36;278.46000000000004;273.955091788801;292.46000000000004;275.76000000000005;277.96000000000004;276.56;338.06000000000006;335.76000000000005;277.56;281.56;297.36;297.26000000000005;298.06;292.06;292.66;292.26000000000005;;319.56;275.66;241.05796691057077;262.23063862743834;273.955091788801;292.86;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2580000.0;5520000.0;0.013833333333333333;0.0195;0.09716666666666667;0.022000000000000002;0.021166666666666667;0.035;;11024.6162109375;0.0;1141.41821289062;30045.349609375;508317.1113170665;412126.3827081116;225331.95712668533;225331.95712668533;224209.36131818267;430412.23801567365;458008.9962070331;456354.50165650685;473014.93639070686;521750.5972952479;519391.92763770977;455863.1555877597;460711.0992373293;465058.7251422519;465654.29947270127;430450.0575858917;412889.33823237545;458285.16724151495;457732.2313946309;;194843.3435325042;472138.9942397944;201827.3661253562;216042.0473499695;273.89864222952014;5212424.2070129085;2117937.18940635;321998.39975539036;0.0;0;341;327;0;0;0;0;15;119;129;2102236896719.5935;769310941869.3635;1462969297715.2031;24731.553335776804;5946.85581851764;342.4340273935666;8459.15644156315;4152768.8605530434;1656980.0489738048;65375.25444901379;1906002.243404545;3.2451001080456034;0.21336870985906917
9522;2019-02-28 07:42:37.883;754;187;106;106;102;53;193;27;48;34;645;623;44;84;242;241;249;189;197;195;191;25;551;357;364;134;362;259;551;133.0;114.0;593.0;180.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29985.25;10996.7099609375;0.0;1145.16003417969;465.0;106755;;;Calculated values ==>;1551336157.883;348.56000000000006;291.86;283.76000000000005;283.76000000000005;283.36;278.46000000000004;274.0616903277293;292.46000000000004;275.86;277.96000000000004;276.56;337.66;335.46000000000004;277.56;281.56;297.36;297.26000000000005;298.06;292.06;292.66;292.26000000000005;;319.66;275.66;241.2770596917726;262.3656120759269;274.0616903277293;292.86;5510000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2590000.0;5510000.0;0.022166666666666668;0.019;0.09883333333333333;0.030000000000000002;0.021166666666666667;0.043333333333333335;;10996.7099609375;0.0;1145.16003417969;29985.25;508654.21704130125;412555.8353376608;225351.37291809832;225351.37291809832;224228.04392810378;430346.717906069;458008.9962070331;456190.05618597474;472884.4304738556;521258.9921963681;519000.65713960264;455697.50911575207;460556.61741814035;464912.7873590418;465509.5098274704;430707.6513479661;413307.47646805906;458285.16724151495;457732.2313946309;;195261.2709748474;472007.13841251616;202060.18648619423;213437.0352433166;273.9938709509878;5212924.553722385;2118120.734101224;322017.4580674733;0.0;0;341;327;0;0;0;0;15;119;129;2102455336759.295;769391056554.254;1463124426149.9912;25116.502121994974;8098.408557789659;330.6033227182339;10586.125166556954;4153184.3371713753;1657097.1143014901;65380.86412184189;1906160.9831813537;3.634665762918497;0.24182235555832812
9523;2019-02-28 07:43:37.863;755;188;106;106;102;54;193;27;48;34;643;621;45;84;242;241;249;190;197;195;191;26;553;357;364;134;362;262;552;134.0;114.0;994.0;133.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29994.443359375;10980.6259765625;0.0;1164.89111328125;466.0;106756;;;Calculated values ==>;1551336217.863;348.66;291.96000000000004;283.76000000000005;283.76000000000005;283.36;278.56;274.0616903277293;292.46000000000004;275.86;277.96000000000004;276.56;337.46000000000004;335.26000000000005;277.66;281.56;297.36;297.26000000000005;298.06;292.16;292.66;292.26000000000005;;319.76000000000005;275.76000000000005;241.2770596917726;262.7682575881327;274.0616903277293;292.86;5530000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2620000.0;5520000.0;0.022333333333333334;0.019;0.16566666666666666;0.022166666666666668;0.021166666666666667;0.0435;;10980.6259765625;0.0;1164.89111328125;29994.443359375;508601.20722223516;412510.35525449144;225331.95712668533;225331.95712668533;224209.36131818267;430346.717906069;458008.9962070331;455694.20905127644;472884.4304738556;520807.9489061214;518544.5724661601;455322.20923687884;460091.0874135667;464912.7873590418;465509.5098274704;430191.0715123525;413263.53111073095;458285.16724151495;457732.2313946309;;195679.20071851107;472104.6820821746;202152.24141857913;213431.26017309824;274.0296993884903;5213424.217890279;2118303.8175192727;322036.7020768995;0.0;0;341;327;0;0;0;0;15;119;129;2102673663959.3643;769471429754.2795;1463280674050.041;42003.45263781685;5983.945768043033;321.6232676308094;10627.09224813667;4153743.483683566;1657214.4281365918;65386.297531689335;1906337.701067595;4.852499361341359;0.3130903666871307
9524;2019-02-28 07:44:37.884;754;188;106;106;102;54;193;27;49;34;643;620;46;84;242;241;249;190;197;194;191;26;551;358;364;135;363;264;551;126.0;108.0;1024.0;117.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29901.912109375;10914.6962890625;0.0;1166.48803710938;466.0;106757;;;Calculated values ==>;1551336277.884;348.56000000000006;291.96000000000004;283.76000000000005;283.76000000000005;283.36;278.56;274.1680685717883;292.46000000000004;275.86;278.06;276.56;337.46000000000004;335.16;277.76000000000005;281.56;297.36;297.26000000000005;298.06;292.16;292.56;292.26000000000005;;319.76000000000005;275.76000000000005;241.49495122638035;263.0348170998261;274.1680685717883;292.86;5510000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2640000.0;5510000.0;0.021;0.018000000000000002;0.17066666666666666;0.0195;0.021166666666666667;0.04216666666666667;;10914.6962890625;0.0;1166.48803710938;29901.912109375;508654.21704130125;412934.04071806197;225351.37291809832;225351.37291809832;224228.04392810378;430280.9020939914;458008.9962070331;455485.93199604336;472753.7123474745;520643.7445983492;518274.1224609488;455112.38588102453;459778.9742043369;464766.5650395172;465364.4418098396;430707.6513479661;413676.3280692049;458147.1555003571;457732.2313946309;;195679.20071851107;471972.7596631712;202424.30651583307;213933.1501248753;274.1400553562293;5213923.528884778;2118486.342399956;322056.13703638955;0.0;0;341;327;0;0;0;0;15;119;129;2102892140399.899;769552157999.477;1463438529280.4272;43189.184081955886;5256.1948363730935;306.56381901770226;10280.194593541362;4154453.670803159;1657308.1287589346;65391.534256303225;1906511.9894379554;4.886287282531127;0.312433814475743
9525;2019-02-28 07:45:37.864;752;188;107;106;103;55;193;28;51;34;643;620;47;83;243;241;249;189;197;194;191;27;551;358;364;135;363;267;551;89.0;79.0;905.0;138.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29948.431640625;10912.9951171875;0.0;1187.26281738281;465.0;106758;;;Calculated values ==>;1551336337.864;348.36;291.96000000000004;283.86;283.76000000000005;283.46000000000004;278.66;274.1680685717883;292.46000000000004;275.96000000000004;278.26000000000005;276.56;337.46000000000004;335.16;277.86;281.46000000000004;297.46000000000004;297.26000000000005;298.06;292.06;292.56;292.26000000000005;;319.66;275.86;241.49495122638035;263.43189868330234;274.1680685717883;292.86;5510000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2670000.0;5510000.0;0.014833333333333334;0.013166666666666667;0.15083333333333335;0.023;0.021166666666666667;0.036000000000000004;;10912.9951171875;0.0;1187.26281738281;29948.431640625;508405.92426024063;412934.04071806197;225633.88773437397;225351.37291809832;224507.88348971008;430280.9020939914;458008.9962070331;455234.9699716218;472753.7123474745;520397.04838091024;518022.5195767208;454733.78008571663;459186.20377691474;464898.1456994284;465364.4418098396;430707.6513479661;413307.47646805906;458147.1555003571;457732.2313946309;;195261.2709748474;472070.4381999017;202413.12623250147;216066.0739673987;274.1357112590682;5214422.115498565;2118668.1791959233;322075.74508865306;0.0;0;341;327;0;0;0;0;15;119;129;2103110467599.9683;769633130999.5028;1463597776180.4778;38133.961430650656;6202.118175250205;229.1023025854428;8699.981667380362;4155131.13778502;1657403.582872081;65395.996652689886;1906670.1048508016;4.401985797648879;0.2974958404881856
9526;2019-02-28 07:46:37.864;746;192;107;107;103;54;193;28;51;34;645;620;47;71;243;242;249;195;197;194;191;27;581;361;364;135;366;247;576;-2.0;86.0;1413.0;159.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38612.13671875;19976.1015625;0.0;1077.95483398438;464.0;106759;;;Calculated values ==>;1551336397.864;347.76;292.36;283.86;283.86;283.46000000000004;278.56;274.4858918419099;292.46000000000004;275.96000000000004;278.26000000000005;276.56;337.66;335.16;277.86;280.26000000000005;297.46000000000004;297.36;298.06;292.66;292.56;292.26000000000005;;319.56;275.86;241.49495122638035;260.72004837742526;274.4858918419099;292.86;5810000.0;3610000.0;3640000.0;1350000.0;3660000.0;2470000.0;5760000.0;0.0;0.014333333333333333;0.23550000000000001;0.026500000000000003;0.021166666666666667;0.021166666666666667;;19976.1015625;0.0;1077.95483398438;38612.13671875;504951.74381044286;252454.42531736265;225156.90028767736;225156.90028767736;224048.67228606102;430081.6785162784;458008.9962070331;458494.913091536;472753.7123474745;522236.4166303252;519690.56016458705;458017.21189582633;460864.23990221135;464458.5429927953;465058.7251422519;422270.9069943567;253650.9047824938;458147.1555003571;457732.2313946309;;194843.3435325042;472070.4381999017;203211.45224837476;225156.90028767736;274.45915725876836;5214993.453568227;2118925.588334921;322094.6219024144;0.0;0;342;327;0;0;0;0;15;119;129;2103328867599.9683;769714130999.5028;1463751976180.4778;60119.25502856447;7124.763127715465;2416.886698370035;4922.844508430517;4155949.9145888467;1657514.6402162726;65418.04656103118;1906783.6284022667;3.5424883432693055;0.2578333274523908
9527;2019-02-28 07:47:37.865;748;198;106;105;102;55;193;29;48;35;633;613;39;56;246;237;249;200;197;195;191;28;556;363;364;135;368;238;552;1.0;116.0;1162.0;97.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37777.63671875;19194.5234375;0.0;1030.82116699219;452.0;106760;;;Calculated values ==>;1551336457.865;347.96000000000004;292.96000000000004;283.76000000000005;283.66;283.36;278.66;274.69669130483857;292.46000000000004;276.06;277.96000000000004;276.66;336.46000000000004;334.46000000000004;277.06;278.76000000000005;297.76000000000005;296.86;298.06;293.16;292.66;292.26000000000005;;318.36;275.96000000000004;241.49495122638035;259.4470641161187;274.69669130483857;292.86;5560000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2380000.0;5520000.0;0.00016666666666666666;0.01933333333333333;0.19366666666666665;0.016166666666666666;0.021166666666666667;0.021333333333333333;;19194.5234375;0.0;1030.82116699219;37777.63671875;507462.1038518733;416104.77006364113;225331.95712668533;225050.3109542955;224209.36131818267;429947.3805835815;458008.9962070331;459560.3881754541;472851.2559263234;521750.5687672668;519724.78009524744;458503.2643307626;460495.00162388035;464562.0351814137;464106.9778253677;429405.54480311257;416777.91492359515;458285.16724151495;457732.2313946309;;189828.38726562503;472168.09959432366;203749.35234813474;225163.3430268529;274.6764038985045;5215630.045622461;2119252.015649891;322112.1953286202;0.0;0;342;327;0;0;0;0;15;119;129;2103547271239.7043;769795132349.4049;1463897478605.302;49542.07060522418;4339.436413813388;244.13417767067014;4961.469618512598;4156863.774198764;1657610.1768045865;65440.22210455763;1906865.9990593798;2.9214390147941987;0.20727906214208386
9528;2019-02-28 07:48:37.845;766;186;104;104;98;51;193;30;47;35;615;600;34;62;244;237;249;186;197;194;191;28;525;355;364;135;360;254;525;214.0;86.0;407.0;33.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29419.81640625;10469.2744140625;0.0;1116.86596679688;444.0;106761;;;Calculated values ==>;1551336517.845;349.76;291.76000000000005;283.56;283.56;282.96000000000004;278.26000000000005;273.8482719121499;292.46000000000004;276.16;277.86;276.66;334.66;333.16;276.56;279.36;297.56;296.86;298.06;291.76000000000005;292.56;292.26000000000005;;317.56;275.96000000000004;241.49495122638035;261.6868853414304;273.8482719121499;292.86;5250000.0;3550000.0;3640000.0;1350000.0;3600000.0;2540000.0;5250000.0;0.035666666666666666;0.014333333333333333;0.06783333333333334;0.0055000000000000005;0.021166666666666667;0.05683333333333333;;10469.2744140625;0.0;1116.86596679688;29419.81640625;512394.521807605;421823.78847226716;225299.27243246406;225299.27243246406;223597.07989330043;430477.46260093397;458008.9962070331;456886.66015253164;472851.2559263234;518596.9872708009;517058.88642479555;455298.37176911125;458700.0814100186;465465.8864643596;465279.17082256265;436975.104110042;421823.78847226716;458147.1555003571;457732.2313946309;;186485.25045852014;472168.09959432366;201675.27696904447;210473.65651113915;273.83482864701284;5216189.837739089;2119499.1315659606;322130.0867556099;0.0;0;342;327;0;0;0;0;15;119;129;2103765598439.7737;769876105349.4307;1464045029405.3489;17311.83882594655;1487.7105244390357;217.16885747477247;14052.529005878449;4157420.7044055634;1657658.7201759014;65444.06501512108;1907024.396231304;2.854207365583979;0.10372254531569272
9529;2019-02-28 07:49:37.856;771;174;105;105;97;49;193;26;46;35;611;595;39;77;241;237;249;175;197;195;191;24;534;352;364;135;357;260;534;163.0;117.0;738.0;98.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.40234375;10563.6533203125;0.0;1149.27062988281;448.0;106762;;;Calculated values ==>;1551336577.856;350.26;290.56;283.66;283.66;282.86;278.06;273.5264737036516;292.46000000000004;275.76000000000005;277.76000000000005;276.66;334.26000000000005;332.66;277.06;280.86;297.26000000000005;296.86;298.06;290.66;292.66;292.26000000000005;;317.96000000000004;275.56;241.49495122638035;262.5002047102346;273.5264737036516;292.86;5340000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2600000.0;5340000.0;0.027166666666666665;0.0195;0.123;0.01633333333333333;0.021166666666666667;0.04833333333333333;;10563.6533203125;0.0;1149.27062988281;29528.40234375;512227.2266740251;414835.70705943945;225403.31306082068;225403.31306082068;223147.41702551828;430671.36484660726;458008.9962070331;455778.51535834384;472851.2559263234;517682.75536838657;516034.4011250787;454911.96588120144;459559.72381726553;465509.5098274704;465714.0611519236;434891.927880491;415183.09432202403;458285.16724151495;457732.2313946309;;188156.80290529504;471777.35084692197;200815.12459429516;211583.05540549773;273.485213992518;5216681.162954446;2119674.4380971473;322148.9746893762;0.0;0;342;327;0;0;0;0;15;119;129;2103984038479.475;769957120199.32;1464199257675.1382;31360.497063977986;4425.716362126237;384.3222543901062;11897.210172808103;4157826.381564605;1657708.0077676242;65449.07835999119;1907240.6837029322;4.103821219850139;0.23473668499892225
