;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9530;2019-02-28 07:50:37.846;762;177;106;106;99;50;193;23;44;34;618;597;41;79;240;238;249;180;197;195;191;21;550;351;364;134;356;259;550;95.0;84.0;695.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29967.53515625;10929.7490234375;0.0;1148.22839355469;453.0;106763;;;Calculated values ==>;1551336637.846;349.36;290.86;283.76000000000005;283.76000000000005;283.06;278.16;273.4187578820637;292.46000000000004;275.46000000000004;277.56;276.56;334.96000000000004;332.86;277.26000000000005;281.06;297.16;296.96000000000004;298.06;291.16;292.66;292.26000000000005;;318.46000000000004;275.26000000000005;241.2770596917726;262.3656120759269;273.4187578820637;292.86;5500000.0;3510000.0;3640000.0;1340000.0;3560000.0;2590000.0;5500000.0;0.01583333333333333;0.014;0.11583333333333333;0.0;0.021166666666666667;0.037;;10929.7490234375;0.0;1148.22839355469;29967.53515625;509733.2493048235;247991.75459097483;225370.83341989058;225370.83341989058;223410.58095617942;430735.4089219946;458008.9962070331;455697.50911575207;472884.4304738556;518486.77745448006;516325.8055576963;455327.05495058285;459956.8674346249;465524.29463401274;465987.53415588505;430963.87337808334;249128.39008894507;458285.16724151495;457732.2313946309;;190246.288480595;471616.79343737353;200656.79144527;214795.00464696734;273.4187578820637;5217176.8798004445;2119853.519931426;322168.11732360366;0.0;0;342;327;0;0;0;0;15;119;129;2104202402079.5098;770037806749.3328;1464354931725.1628;29542.216463497505;0.0;2545.696766047936;8988.677389663551;4158333.8195903124;1657744.8825904862;65473.49111569452;1907414.7037578032;3.4009494471664943;0.16177194771642248
9531;2019-02-28 07:51:37.886;756;185;108;107;102;52;193;24;41;33;623;600;40;79;240;238;249;188;197;195;191;22;556;354;364;133;359;257;556;180.0;116.0;1052.0;39.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30053.732421875;11092.734375;0.0;1143.37719726562;458.0;106764;;;Calculated values ==>;1551336697.886;348.76;291.66;283.96000000000004;283.86;283.36;278.36;273.7412296467126;292.46000000000004;275.56;277.26000000000005;276.46000000000004;335.46000000000004;333.16;277.16;281.06;297.16;296.96000000000004;298.06;291.96000000000004;292.66;292.26000000000005;;318.96000000000004;275.36;241.05796691057077;262.0952818180154;273.7412296467126;292.86;5560000.0;3540000.0;3640000.0;1330000.0;3590000.0;2570000.0;5560000.0;0.030000000000000002;0.01933333333333333;0.1753333333333333;0.006500000000000001;0.021166666666666667;0.051166666666666666;;11092.734375;0.0;1143.37719726562;30053.732421875;508459.68258356664;250760.72137521344;225818.56121347146;225536.3107355548;224135.04677969657;430542.39183029096;458008.9962070331;455659.7473725802;472917.67418972735;519167.140353073;516804.6002406327;455536.67342380155;460268.07857627224;465088.32681886124;465554.2281614293;429405.54480311257;410752.57778573356;458285.16724151495;457732.2313946309;;192335.8262164488;471846.71735943656;201414.08676600066;211509.74883384688;273.72839677010177;5217677.390481431;2120037.1629734263;322187.2267679905;0.0;0;342;327;0;0;0;0;15;119;129;2104420947679.3708;770117960149.2819;1464509834925.0645;44577.73915968694;1757.8120988573335;360.62402900266073;12598.383691026782;4158951.897664311;1657759.5407902568;65497.72660186452;1907594.7158614784;4.845866158410227;0.26522010263349916
9532;2019-02-28 07:52:37.857;755;189;108;108;105;54;193;26;39;33;625;602;38;78;241;236;249;192;197;194;191;24;556;357;364;133;362;259;556;-2.0;83.0;1181.0;54.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29990.796875;11078.59765625;0.0;1155.16088867188;460.0;106765;;;Calculated values ==>;1551336757.857;348.66;292.06;283.96000000000004;283.96000000000004;283.66;278.56;274.0616903277293;292.46000000000004;275.76000000000005;277.06;276.46000000000004;335.66;333.36;276.96000000000004;280.96000000000004;297.26000000000005;296.76000000000005;298.06;292.36;292.56;292.26000000000005;;319.16;275.56;241.05796691057077;262.3656120759269;274.0616903277293;292.86;5560000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2590000.0;5560000.0;0.0;0.013833333333333333;0.19683333333333333;0.009000000000000001;0.021166666666666667;0.021166666666666667;;11078.59765625;0.0;1155.16088867188;29990.796875;508335.1581596583;411156.2656500391;225818.56121347146;225818.56121347146;224973.83245226843;430346.717906069;458008.9962070331;455079.5801925144;472917.67418972735;519206.1428393404;516840.72573523433;454955.68953969755;459836.6707289208;464781.3556694665;464857.1551205372;429405.54480311257;412333.65201211494;458147.1555003571;457732.2313946309;;193171.6564234249;472041.5853210863;202196.1762024595;225818.56121347146;274.0467916023064;5218177.519714506;2120221.8347730874;322206.37199410144;0.0;0;342;327;0;0;0;0;15;119;129;2104639242120.079;770197721579.5406;1464664560105.5664;49775.883352042474;2428.6086820676414;236.1611836088006;4908.839352167875;4159737.797819034;1657794.4107682384;65502.69740826752;1907740.5388721074;4.687806479039267;0.3182089030068103
9533;2019-02-28 07:53:37.847;756;191;107;107;105;55;193;27;38;33;628;604;37;78;242;235;249;194;197;195;191;26;557;358;364;133;363;262;557;-2.0;115.0;1132.0;36.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30093.533203125;11061.349609375;0.0;1168.57434082031;462.0;106766;;;Calculated values ==>;1551336817.847;348.76;292.26000000000005;283.86;283.86;283.66;278.66;274.1680685717883;292.46000000000004;275.86;276.96000000000004;276.46000000000004;335.96000000000004;333.56;276.86;280.96000000000004;297.36;296.66;298.06;292.56;292.66;292.26000000000005;;319.36;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.86;5570000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2620000.0;5570000.0;0.0;0.019166666666666665;0.18866666666666668;0.006;0.021166666666666667;0.021166666666666667;;11061.349609375;0.0;1168.57434082031;30093.533203125;508370.9866940375;411509.7758049635;225516.9295716143;225516.9295716143;224954.8209867075;430280.9020939914;458008.9962070331;454450.57648395357;472917.67418972735;519265.2352792353;516792.35771974624;454325.6337369566;459366.3885664259;464766.5650395172;464579.7527577276;429140.7731823067;412673.55452819855;458285.16724151495;457732.2313946309;;194007.49548133422;472236.3865531139;202475.4243126626;225516.9295716143;274.1599131417149;5218678.139012789;2120406.3035830036;322225.7332268633;0.0;0;342;327;0;0;0;0;15;119;129;2104857605719.246;770277508279.2362;1464820834054.9702;47539.31204298357;1618.5657734427075;315.62169087040553;4915.223888587185;4160548.622617572;1657828.13160083;65507.29483250554;1907822.3924209357;4.447184104935934;0.2941301636807732
9534;2019-02-28 07:54:37.898;755;192;107;106;104;56;193;28;41;33;631;607;38;77;243;235;249;194;197;194;191;27;553;360;364;133;365;265;553;-2.0;81.0;1187.0;81.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.7734375;10958.892578125;0.0;1181.146484375;461.0;106767;;;Calculated values ==>;1551336877.898;348.66;292.36;283.86;283.76000000000005;283.56;278.76000000000005;274.38016830617;292.46000000000004;275.96000000000004;277.26000000000005;276.46000000000004;336.26000000000005;333.86;276.96000000000004;280.86;297.46000000000004;296.66;298.06;292.56;292.56;292.26000000000005;;319.26000000000005;275.86;241.05796691057077;263.1675429290057;274.38016830617;292.86;5530000.0;3600000.0;3640000.0;1330000.0;3650000.0;2650000.0;5530000.0;0.0;0.013500000000000002;0.19783333333333333;0.013500000000000002;0.021166666666666667;0.021166666666666667;;10958.892578125;0.0;1181.146484375;29942.7734375;508601.20722223516;413590.4106133878;225594.72194039397;225312.58585716016;224750.3340974183;430148.3826014536;458008.9962070331;454318.49147014046;472917.67418972735;519325.0349535001;516847.67127969075;453941.4140832149;458770.9315784668;464605.36442852597;464285.6678292783;430191.0715123525;414317.87443422026;458147.1555003571;457732.2313946309;;193589.57483703562;472333.7623376517;202982.15971512411;225594.72194039397;274.36572054537805;5219178.866826286;2120589.96157831;322245.3308776344;0.0;0;342;327;0;0;0;0;15;119;129;2105076191359.6765;770357376109.3934;1464979068440.2817;49722.7042988674;3636.2466354041226;214.28816055478535;4913.577283448016;4161359.8283613008;1657871.9589259112;65511.7145014709;1907904.3687182057;4.817679422378244;0.33685375794379613
9535;2019-02-28 07:55:37.858;752;190;107;106;103;57;193;28;45;34;636;611;41;76;244;234;249;191;197;194;191;27;552;360;364;134;365;268;552;-2.0;80.0;908.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.974609375;10880.103515625;0.0;1194.58020019531;460.0;106768;;;Calculated values ==>;1551336937.858;348.36;292.16;283.86;283.76000000000005;283.46000000000004;278.86;274.38016830617;292.46000000000004;275.96000000000004;277.66;276.56;336.76000000000005;334.26000000000005;277.26000000000005;280.76000000000005;297.56;296.56;298.06;292.26000000000005;292.56;292.26000000000005;;319.16;275.86;241.2770596917726;263.56353331371673;274.38016830617;292.86;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2680000.0;5520000.0;0.0;0.013333333333333334;0.15133333333333335;0.0;0.021166666666666667;0.021166666666666667;;10880.103515625;0.0;1194.58020019531;29868.974609375;508317.1113170665;413263.53111073095;225614.28221076654;225331.95712668533;224489.02133816265;430148.3826014536;458008.9962070331;454313.26469778223;472884.4304738556;519592.09410659806;517007.23648611025;453808.1434416201;458170.3683090913;464737.35524180415;464153.9787801302;430450.0575858917;413633.1203958097;458147.1555003571;457732.2313946309;;193171.6564234249;472202.2088784924;203019.46007791444;225614.28221076654;274.38016830617;5219676.965772837;2120771.831884784;322265.1154015368;0.0;0;342;327;0;0;0;0;15;119;129;2105294445759.8154;770437422709.4443;1465138861840.3833;38029.129099139995;0.0;224.22582920109312;4913.163257725129;4162090.606129897;1657902.2407798553;65515.366348532356;1907986.2036297645;3.5749605705621286;0.21878749294062227
9536;2019-02-28 07:56:37.869;746;189;107;106;102;57;193;28;49;34;641;614;44;77;244;234;249;190;197;194;191;27;551;359;364;135;364;270;551;0.0;85.0;737.0;33.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29943.974609375;10884.904296875;0.0;1205.60119628906;459.0;106769;;;Calculated values ==>;1551336997.869;347.76;292.06;283.86;283.76000000000005;283.36;278.86;274.27422755570615;292.46000000000004;275.96000000000004;278.06;276.56;337.26;334.56;277.56;280.86;297.56;296.56;298.06;292.16;292.56;292.26000000000005;;319.06;275.86;241.49495122638035;263.82572766246335;274.27422755570615;292.86;5510000.0;3590000.0;3640000.0;1350000.0;3640000.0;2700000.0;5510000.0;0.0;0.014166666666666666;0.12283333333333334;0.0055000000000000005;0.021166666666666667;0.021166666666666667;;10884.904296875;0.0;1205.60119628906;29943.974609375;507659.8800414045;413307.47646805906;225633.88773437397;225351.37291809832;224228.04392810378;430214.79039162316;458008.9962070331;454479.2919047325;472753.7123474745;519943.1877209095;517148.7647983631;453846.5949541808;457972.81567399047;464883.6276779939;464301.43004117184;430707.6513479661;413676.3280692049;458147.1555003571;457732.2313946309;;192753.74022246967;472070.4381999017;202728.7979817014;225633.88773437397;274.26286982705534;5220175.49839654;2120953.240201736;322285.1205800906;0.0;0;342;327;0;0;0;0;15;119;129;2105512885799.5168;770518137504.334;1465300291430.1626;30923.35233687899;1481.3790212001018;241.27707978245084;4912.748274142105;4162665.3154851473;1657914.587868233;65519.24625062025;1908068.1012375609;3.106467031774583;0.1964479583020996
9537;2019-02-28 07:57:37.869;740;197;108;107;103;55;193;28;47;34;640;615;40;57;245;233;249;200;197;195;191;27;571;364;364;134;369;244;566;-2.0;81.0;1120.0;76.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38217.8515625;19651.330078125;0.0;1066.24743652344;453.0;106770;;;Calculated values ==>;1551337057.869;347.16;292.86;283.96000000000004;283.86;283.46000000000004;278.66;274.8017692304317;292.46000000000004;275.96000000000004;277.86;276.56;337.16;334.66;277.16;278.86;297.66;296.46000000000004;298.06;293.16;292.66;292.26000000000005;;318.46000000000004;275.86;241.2770596917726;260.2995467637923;274.8017692304317;292.86;5710000.0;3640000.0;3640000.0;1340000.0;3690000.0;2440000.0;5660000.0;0.0;0.013500000000000002;0.18666666666666665;0.012666666666666666;0.021166666666666667;0.021166666666666667;;19651.330078125;0.0;1066.24743652344;38217.8515625;505100.0565928466;409900.32519794826;225624.86616682162;225344.47090344492;224229.32850724197;429879.7862731237;458008.9962070331;458495.91605372983;472884.4304738556;521971.85543359397;519430.17749082815;457662.48839631473;459679.7108140594;464282.322002336;463428.3443550566;425264.322518861;411135.22575476684;458285.16724151495;457732.2313946309;;190246.288480595;472202.2088784924;204018.87791340484;225624.86616682162;274.78507009681954;5220743.513614639;2121207.7088215277;322304.0526520307;0.0;0;342;328;0;0;0;0;15;119;129;2105731285799.5168;770598837504.334;1465454491430.1626;47502.38045286066;3396.988858891109;190.74280631527088;4912.939230655296;4163318.8632583953;1657955.2409339005;65522.84641633773;1908149.9819667675;2.7031660100764756;0.18773326543169291
9538;2019-02-28 07:58:37.859;753;194;106;105;100;53;193;29;43;35;624;605;31;48;246;231;249;195;197;195;191;28;543;360;364;135;365;240;541;-1.0;85.0;633.0;-1.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26570.822265625;7455.27001953125;0.0;1043.87976074219;442.0;106771;;;Calculated values ==>;1551337117.859;348.46000000000004;292.56;283.76000000000005;283.66;283.16;278.46000000000004;274.38016830617;292.46000000000004;276.06;277.46000000000004;276.66;335.56;333.66;276.26000000000005;277.96000000000004;297.76000000000005;296.26000000000005;298.06;292.66;292.66;292.26000000000005;;317.36;275.96000000000004;241.49495122638035;259.7329541166123;274.38016830617;292.86;5430000.0;3600000.0;3640000.0;1350000.0;3650000.0;2400000.0;5410000.0;0.0;0.014166666666666666;0.1055;0.0;0.021166666666666667;0.021166666666666667;;7455.27001953125;0.0;1043.87976074219;26570.822265625;509237.76673015737;418807.85946435336;225548.02166610118;225264.27701093172;223855.8706844489;430148.3826014536;458008.9962070331;458657.46002324624;472851.2559263234;520674.9973026541;518746.69770576485;457235.448496145;459246.6069591328;465000.999999308;463758.2318617846;432720.6484168663;419118.58389366145;458285.16724151495;457732.2313946309;;185649.48583044452;472168.09959432366;203019.46007791444;225548.02166610118;274.38016830617;5221283.329245689;2121433.559507655;322321.63411461184;0.0;0;342;328;0;0;0;0;15;119;129;2105949649399.5515;770679524054.3468;1465599667230.1858;26969.808994232506;0.0;192.69591407873565;4914.565772587212;4163939.361403623;1657983.5444563557;65526.04120645441;1908231.864192495;3.774150533898045;0.21691603613404137
9539;2019-02-28 07:59:37.870;768;177;106;105;97;49;193;29;43;35;608;593;31;64;243;232;249;177;197;194;191;26;525;353;364;135;358;252;526;0.0;111.0;0.0;20.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.021484375;10473.54296875;0.0;1107.74230957031;443.0;106772;;;Calculated values ==>;1551337177.87;349.96000000000004;290.86;283.76000000000005;283.66;282.86;278.06;273.6339639331285;292.46000000000004;276.06;277.46000000000004;276.66;333.96000000000004;332.46000000000004;276.26000000000005;279.56;297.46000000000004;296.36;298.06;290.86;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;241.49495122638035;261.41265627149306;273.6339639331285;292.86;5250000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2520000.0;5260000.0;0.0;0.018500000000000003;0.0;0.0033333333333333335;0.021166666666666667;0.021166666666666667;;10473.54296875;0.0;1107.74230957031;29351.021484375;512636.6065324602;418823.49434788706;225851.8128456642;225565.0552539102;223296.93371768063;430607.02586249536;458008.9962070331;456726.9655403573;472851.2559263234;518047.54810915195;516510.6324525625;455264.01316655613;459255.95438704145;465625.14543771395;464919.9936635114;436975.104110042;418823.49434788706;458147.1555003571;457732.2313946309;;186067.36719380575;471972.7596631712;200305.36125478602;225851.8128456642;273.28952263069533;5221749.430045785;2121582.993673595;322339.567585707;0.0;0;342;328;0;0;0;0;15;119;129;2106168089439.253;770760538904.2361;1465747294289.9841;0.0;905.5579946946173;335.8047805998662;4908.135525953129;4164164.151015476;1657991.0921564593;65530.446186335656;1908313.7350434423;0.5309858235475142;0.004201997537645609
9540;2019-02-28 08:00:37.860;767;173;107;107;98;49;193;25;43;34;605;588;35;73;241;233;249;174;197;194;191;22;540;351;364;134;356;252;540;-1.0;81.0;196.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.291015625;10804.25;0.0;1113.22644042969;451.0;106773;;;Calculated values ==>;1551337237.86;349.86;290.46000000000004;283.86;283.86;282.96000000000004;278.06;273.4187578820637;292.46000000000004;275.66;277.46000000000004;276.56;333.66;331.96000000000004;276.66;280.46000000000004;297.26000000000005;296.46000000000004;298.06;290.56;292.56;292.26000000000005;;318.26000000000005;275.36;241.2770596917726;261.41265627149306;273.4187578820637;292.86;5400000.0;3510000.0;3640000.0;1340000.0;3560000.0;2520000.0;5400000.0;0.0;0.013500000000000002;0.03266666666666666;0.0;0.021166666666666667;0.021166666666666667;;10804.25;0.0;1113.22644042969;29667.291015625;511220.6797042609;246960.60813638967;225852.59149030017;225852.59149030017;223315.5925253544;430735.4089219946;458008.9962070331;456726.9655403573;472884.4304738556;517740.33383900055;515997.8474795712;455753.1787349472;460328.51691410074;465654.29947270127;465341.18827288446;433454.8439264244;247334.5105650677;458147.1555003571;457732.2313946309;;189410.48811896544;471714.4053827849;200656.79144527;225852.59149030017;273.4187578820637;5222241.167346818;2121760.2790625393;322358.0725739478;0.0;0;342;328;0;0;0;0;15;119;129;2106386453039.2876;770841225454.2489;1465898469090.008;8364.959020439517;0.0;2512.6245003783156;4908.119044641668;4164233.8473893255;1657998.6372153636;65554.17914086247;1908395.5235311901;1.3245843316213295;0.0429134369119836
9541;2019-02-28 08:01:37.861;762;179;109;108;101;49;193;23;42;33;606;587;38;75;240;234;249;183;197;195;191;21;551;352;364;132;357;245;552;271.0;79.0;323.0;136.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29883.052734375;11072.3271484375;0.0;1081.57629394531;457.0;106774;;;Calculated values ==>;1551337297.861;349.36;291.06;284.06;283.96000000000004;283.26000000000005;278.06;273.5264737036516;292.46000000000004;275.46000000000004;277.36;276.46000000000004;333.76000000000005;331.86;276.96000000000004;280.66;297.16;296.56;298.06;291.46000000000004;292.66;292.26000000000005;;318.86;275.26000000000005;240.83765695389522;260.44013211722256;273.5264737036516;292.86;5510000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2450000.0;5520000.0;0.04516666666666667;0.013166666666666667;0.05383333333333333;0.02266666666666667;0.021166666666666667;0.06633333333333333;;11072.3271484375;0.0;1081.57629394531;29883.052734375;509645.47975389677;248650.32267567614;226181.00418594142;225897.2949288713;223930.3470481531;430671.36484660726;458008.9962070331;457740.4697046086;473048.1168422736;518430.2666186122;516492.44946103793;457261.95784992387;461639.4686889681;465379.25235888857;465325.50294009753;430707.6513479661;250186.6167667283;458285.16724151495;457732.2313946309;;191917.91438739494;471881.50233233685;200703.13075881905;208833.00494285062;273.4413214087408;5222737.428483656;2121942.5869110273;322376.36290161853;0.0;0;342;328;0;0;0;0;15;119;129;2106604856679.8916;770921026784.4696;1466047571575.4204;13837.17674658167;6146.709755666404;2376.8602886529648;16510.315354634757;4164418.8682715255;1658049.8606505122;65594.92552664553;1908574.0134597935;3.198236873429941;0.1384378542211228
9542;2019-02-28 08:02:37.861;763;185;110;109;103;51;193;24;40;32;604;584;39;79;241;233;249;187;197;195;191;22;547;355;364;132;361;243;548;-2.0;113.0;478.0;164.0;127.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27884.125;9084.3857421875;0.0;1069.20825195312;461.0;106775;;;Calculated values ==>;1551337357.861;349.46000000000004;291.66;284.16;284.06;283.46000000000004;278.26000000000005;273.8482719121499;292.46000000000004;275.56;277.16;276.36;333.56;331.56;277.06;281.06;297.26000000000005;296.46000000000004;298.06;291.86;292.66;292.26000000000005;;319.26000000000005;275.36;240.83765695389522;260.1585393101385;273.8482719121499;292.86;5470000.0;3550000.0;3640000.0;1320000.0;3610000.0;2430000.0;5480000.0;0.0;0.01883333333333333;0.07966666666666668;0.02733333333333333;0.021166666666666667;0.021166666666666667;;9084.3857421875;0.0;1069.20825195312;27884.125;510119.5370165681;413071.18990964803;226546.4708121216;226261.25927098203;224564.7262571664;430477.46260093397;458008.9962070331;457823.20386865665;472950.9869074988;518394.07918078196;516356.72290168726;457704.0882764364;462408.3372994671;464927.5523835209;464757.83745873196;431724.5075902841;413808.91226698237;458285.16724151495;457732.2313946309;;193589.57483703562;471978.8095216074;201461.40378115824;226546.4708121216;273.7513548741297;5223218.821631442;2122110.559518449;322394.2861061677;0.0;0;342;328;0;0;0;0;15;119;129;2106823256679.8916;771000226784.4696;1466193971575.4204;20423.490073637375;7394.142423572278;337.4103785888493;4893.4319323297805;4164704.373828361;1658162.701085339;65617.54444887255;1908752.3780205182;3.2548548649079048;0.2560965672900101
