;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-08-22 17:28:45.144;975;983;314;313;223;24;198;23;-6;29;676;338;-4;101;254;120;311;885;319;219;197;-82;883;347;352;142;348;282;872;201.0;-2.0;1298.0;251.0;363.0;12;100;100;1;0;0;1;1;1;0;1;0;1;0;0;84249.7265625;16671.68359375;47402.98828125;2799.13916015625;793.0;341322;477.0;0.0;Calculated values ==>;1566487725.144;370.66;371.46000000000004;304.56;304.46000000000004;295.46000000000004;275.56;272.9856168485579;292.96000000000004;275.46000000000004;272.56;276.06;340.76;306.96000000000004;272.76000000000005;283.26000000000005;298.56;285.16;304.26000000000005;361.66;295.06;292.86;320.86;352.46000000000004;264.96000000000004;242.98782864720522;265.3697278774862;272.9856168485579;305.06;8830000.0;3470000.0000000005;3520000.0000000005;1420000.0;3479999.9999999995;2820000.0;8720000.0;0.033499999999999995;0.0;0.21633333333333335;0.04183333333333333;0.0605;0.094;0.0;16671.68359375;47402.98828125;2799.13916015625;84249.7265625;509952.8514381923;511970.09622159327;284012.52408042894;283567.3109873977;251863.27204059315;430988.63858405815;460585.14549566834;445024.64095816546;471339.3356437985;522588.9062790901;486589.3589260587;445302.23542496894;459033.3168318815;468458.59192250733;450604.7487283695;281852.8586398085;497723.6705010896;463368.3371447518;460451.26972238143;200276.58477070546;332557.3633054275;460239.41597243433;198007.00817000106;253361.62213362748;272.3551002508776;45643.47417405731;8594.06910564465;1493.0738697747374;27590.939176171898;0;1;0;0;0;1;1;0;0;0;6018127595.310211;2304948210.1094723;4593096435.269117;53438.1478931729;10970.055726401788;-0.0;19466.426873342873;26950.97103302459;6164.369226934482;0.0;7817.548952035354;1.2542223808483686;0.13431407924624428
29;2019-08-22 17:29:45.104;979;990;314;314;220;30;197;24;-13;29;679;337;-12;75;250;119;311;911;316;221;197;-83;928;353;359;142;354;263;914;-3.0;-1.0;1457.0;423.0;371.0;24;100;0;1;1;0;1;1;1;0;1;0;1;0;0;99411.65625;29468.64453125;50324.95703125;2580.25512695312;790.0;341323;477.0;0.0;Calculated values ==>;1566487785.104;371.06000000000006;372.16;304.56;304.56;295.16;276.16;273.6339639331285;292.86;275.56;271.86;276.06;341.06000000000006;306.86;271.96000000000004;280.66;298.16;285.06;304.26000000000005;364.26;295.26000000000005;292.86;320.86;352.16;264.86;242.98782864720522;262.9017227912062;273.6339639331285;304.76000000000005;9280000.0;3529999.9999999995;3590000.0;1420000.0;3540000.0;2630000.0;9140000.0;0.0;0.0;0.24283333333333335;0.07050000000000001;0.06183333333333333;0.06183333333333333;0.0;29468.64453125;50324.95703125;2580.25512695312;99411.65625;506879.71156247763;509614.19276221754;280946.5627086667;280946.5627086667;249921.31769149547;430607.02586249536;459354.7222566133;447739.2979025199;471339.3356437985;524422.7452703445;488601.11700739054;447870.89485436556;458844.57707494247;467104.03116414114;449364.32281062263;278921.3924215467;497901.0447999835;462582.5062421609;459354.7222566133;200276.58477070546;331298.85215519386;460137.8801521775;198663.5300323235;280946.5627086667;272.64076604703826;47172.96535745225;8978.315505107861;1537.8722700053327;28404.795787930998;0;2;0;0;0;1;1;0;0;0;6231285395.445824;2390091410.163641;4756487435.373068;60483.898964479355;18433.941683449706;-0.0;11031.571198714697;27899.688523848286;6409.2391832978665;0.0;8071.529502808129;1.0919655271908688;0.13525149106747658
30;2019-08-22 17:30:45.125;996;1010;313;311;231;31;191;28;-12;31;671;335;-14;56;242;123;312;933;315;220;191;-85;978;352;358;143;353;259;966;-1.0;-1.0;1032.0;347.0;409.0;15;100;0;1;1;0;1;1;1;0;1;0;1;0;0;102367.390625;30422.1875;52566.3984375;2540.72802734375;788.0;341324;478.0;0.0;Calculated values ==>;1566487845.125;372.76;374.16;304.46000000000004;304.26000000000005;296.26000000000005;276.26000000000005;273.5264737036516;292.26000000000005;275.96000000000004;271.96000000000004;276.26000000000005;340.26;306.66;271.76000000000005;278.76000000000005;297.36;285.46000000000004;304.36;366.46000000000004;295.16;292.26000000000005;320.96000000000004;351.96000000000004;264.66;243.1966462407574;262.3656120759269;273.5264737036516;304.66;9780000.0;3520000.0000000005;3579999.9999999995;1430000.0;3529999.9999999995;2590000.0;9660000.0;0.0;0.0;0.17200000000000001;0.057833333333333334;0.06816666666666667;0.06816666666666667;0.0;30422.1875;52566.3984375;2540.72802734375;102367.390625;505336.165698555;508386.335648448;277597.0686230677;276883.7802995957;251823.0032490732;430671.36484660726;458695.4232136809;448616.7269537818;471403.80223619274;523922.5737001648;488826.7222198167;448356.6306658795;457170.5059952601;466216.16700420267;450133.4123169994;276651.8030373188;496703.7806426532;462600.4079176935;458695.4232136809;200694.54348549087;330459.8814860452;459780.758145265;197995.7472597366;277597.0686230677;272.3709985618508;48855.045934398215;9477.580452866818;1580.5620657602233;29262.523848649034;0;2;0;0;0;1;1;0;0;0;6446460680.117607;2475621335.0331783;4913142245.134115;43106.808507375776;15139.899796213058;-0.0;12344.871171260134;28763.246557693314;6689.119118905792;0.0;8266.401370217585;0.8253495345919081;0.09851351721897873
31;2019-08-22 17:31:45.135;1023;1041;311;310;217;38;186;30;5;33;658;334;0;57;237;121;312;965;317;217;186;-87;945;359;365;144;360;261;933;-2.0;-1.0;1603.0;480.0;336.0;58;100;100;1;0;0;1;1;1;0;1;0;1;0;0;89798.1484375;17192.814453125;52555.9140625;2547.56298828125;786.0;341325;477.0;0.0;Calculated values ==>;1566487905.135;375.46000000000004;377.26;304.26000000000005;304.16;294.86;276.96000000000004;274.27422755570615;291.76000000000005;276.16;273.66;276.46000000000004;338.96000000000004;306.56;273.16;278.86;296.86;285.26000000000005;304.36;369.66;294.86;291.76000000000005;320.86;351.76;264.46000000000004;243.40439225979637;262.63441904999945;274.27422755570615;304.86;9450000.0;3590000.0;3650000.0;1440000.0;3600000.0;2610000.0;9330000.0;0.0;0.0;0.26716666666666666;0.08;0.056;0.056;0.0;17192.814453125;52555.9140625;2547.56298828125;89798.1484375;511937.599790998;515439.70681984787;278633.94585225906;278258.57656856824;248634.21090050202;430214.79039162316;456874.1274678485;450447.19885515835;471468.59216682916;522429.6284003821;488498.1528956957;449803.519294242;456967.8106930169;464548.7096429471;448547.12472752633;278338.26128987054;504398.42074678536;461132.061841229;456874.1274678485;200276.58477070546;329620.94006798224;459422.3117561734;199982.17400769517;278633.94585225906;273.188055620033;50456.692322913215;9874.438267693615;1622.971557954547;30138.689122554933;0;2;0;0;0;1;1;0;0;0;6663396830.083132;2561735685.019493;5069168245.10932;66915.90580508058;20755.211019878258;-0.0;9981.450170473008;29680.25531947682;6988.294896646253;0.0;8452.48505681543;1.3507271944945554;0.17148076607235013
32;2019-08-22 17:32:45.136;1021;1030;304;302;228;39;182;33;21;35;649;334;16;80;234;128;312;944;314;211;182;-88;873;362;368;143;362;267;857;-2.0;-1.0;1450.0;354.0;312.0;74;100;100;1;0;0;1;1;1;0;1;0;1;0;0;85898.0234375;16305.8076171875;49791.96875;2630.08618164062;784.0;341326;478.0;0.0;Calculated values ==>;1566487965.136;375.26;376.16;303.56;303.36;295.96000000000004;277.06;274.5913991737795;291.36;276.46000000000004;275.26000000000005;276.66;338.06000000000006;306.56;274.76000000000005;281.16;296.56;285.96000000000004;304.36;367.56000000000006;294.26000000000005;291.36;320.96000000000004;351.56000000000006;264.36;243.1966462407574;263.43189868330234;274.5913991737795;304.56;8730000.0;3620000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2670000.0;8570000.0;0.0;0.0;0.24166666666666667;0.059000000000000004;0.052000000000000005;0.052000000000000005;0.0;16305.8076171875;49791.96875;2630.08618164062;85898.0234375;517200.6991714567;519648.4028434784;280805.59505060443;279945.8203518708;253795.49825273943;430014.67791919125;455817.0791204539;451431.75397588895;471798.96558121993;521015.63797134196;487832.3405972028;450787.3282578322;458819.922122249;463858.19375264365;449034.25525399565;283046.0423556852;507655.15583783557;459849.8075514734;455817.0791204539;200694.54348549087;328782.02776382567;459475.12376646604;201123.07455013783;280805.59505060443;273.65000286694254;51920.85148901565;10153.598103862068;1666.1193534363817;30991.602359945868;0;2;0;0;0;1;1;0;0;0;6883300494.817495;2647837119.9154854;5227570884.917974;60491.26419455652;15242.770903763367;-0.0;9100.597171632175;30741.999430298187;7288.283078700602;0.0;8611.504768091903;1.2343557492375206;0.1507704671222694
33;2019-08-22 17:33:45.096;990;989;306;305;229;35;191;34;39;37;649;334;34;93;233;130;312;858;312;210;191;-88;861;357;363;143;358;273;847;-1.0;-1.0;1312.0;241.0;350.0;56;100;100;1;0;0;1;1;1;0;1;0;1;0;0;84427.5234375;16246.4130859375;48231.05078125;2694.1025390625;781.0;341327;479.0;0.0;Calculated values ==>;1566488025.096;372.16;372.06000000000006;303.76000000000005;303.66;296.06;276.66;274.0616903277293;292.26000000000005;276.56;277.06;276.86;338.06000000000006;306.56;276.56;282.46000000000004;296.46000000000004;286.16;304.36;358.96000000000004;294.16;292.26000000000005;321.06;351.26;264.36;243.1966462407574;264.2163659402789;274.0616903277293;304.36;8610000.0;3570000.0000000005;3629999.9999999995;1430000.0;3579999.9999999995;2730000.0;8470000.0;0.0;0.0;0.21866666666666665;0.04016666666666667;0.058333333333333334;0.058333333333333334;0.0;16246.4130859375;48231.05078125;2694.1025390625;84427.5234375;513822.93363203894;514783.5843327961;282497.72188169335;282044.6408433124;254404.61290440336;430346.717906069;457893.7095298428;452691.6119330984;471996.43091952;520523.3570964965;487161.836242112;452047.8601247622;459464.5300002452;464317.31521373475;450247.72005458304;284037.0135059348;495952.8392078331;460493.7052714807;457893.7095298428;201112.50472608567;327523.71359711495;459475.12376646604;200291.3824561009;282497.72188169335;273.3013485772586;53339.28479417154;10424.685764223339;1710.458013977557;31807.916284228235;0;2;0;0;0;1;1;0;0;0;7102454294.956923;2733579919.9700356;5389462885.020971;55191.51684563678;10410.546942633002;-0.0;10231.432612808716;31705.37992412915;7501.918209124008;0.0;8772.497616232533;1.1289523299552318;0.12936998166575053
34;2019-08-22 17:34:45.137;966;967;309;309;221;34;194;31;50;37;653;333;46;101;236;123;312;859;312;211;194;-88;871;357;362;142;357;278;858;88.0;-1.0;1200.0;244.0;369.0;52;100;100;1;0;0;1;1;1;0;1;0;1;0;0;85142.328125;16462.609375;48603.0234375;2752.794921875;778.0;341328;479.0;0.0;Calculated values ==>;1566488085.137;369.76;369.86;304.06;304.06;295.26000000000005;276.56;274.0616903277293;292.56;276.26000000000005;278.16;276.86;338.46000000000004;306.46000000000004;277.76000000000005;283.26000000000005;296.76000000000005;285.46000000000004;304.36;359.06000000000006;294.26000000000005;292.56;321.06;350.96000000000004;264.36;242.98782864720522;264.86050150153983;274.0616903277293;304.36;8710000.0;3570000.0000000005;3620000.0000000005;1420000.0;3570000.0000000005;2780000.0;8580000.0;0.014666666666666666;0.0;0.2;0.04066666666666666;0.0615;0.07616666666666666;0.0;16462.609375;48603.0234375;2752.794921875;85142.328125;509641.6796095337;510836.33774287405;282931.7302978569;282931.7302978569;251649.31820990614;430346.717906069;458467.77020745806;453240.6457288422;472128.42060986464;520526.9768214877;486489.3092980789;452724.41993006173;459663.5252758251;464857.1551205372;449216.37395764614;283205.76392916637;495083.8907989899;460784.0165094478;458467.77020745806;201112.50472608567;326265.46416910045;459629.71292142215;200243.82712850135;267009.33318865934;273.2826236557841;54753.33249963456;10697.447211689605;1755.8798433036986;32615.418320692486;0;2;0;0;0;1;1;0;0;0;7320102920.42017;2819138345.1521397;5554875840.373039;50599.36372006817;10548.35935557878;-0.0;14582.750952931834;32587.57301767981;7676.695111308636;0.0;8979.423782710546;1.1166651389382392;0.12194719742703984
35;2019-08-22 17:35:45.147;954;960;309;309;213;34;187;31;54;37;660;332;51;109;238;117;311;879;311;209;187;-89;885;357;363;143;358;281;872;-2.0;0.0;1205.0;448.0;401.0;50;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86048.8984375;16748.2890625;49178.07421875;2786.23706054688;778.0;341329;479.0;0.0;Calculated values ==>;1566488145.147;368.56000000000006;369.16;304.06;304.06;294.46000000000004;276.56;274.0616903277293;291.86;276.26000000000005;278.56;276.86;339.16;306.36;278.26000000000005;284.06;296.96000000000004;284.86;304.26000000000005;361.06000000000006;294.06;291.86;321.06;350.96000000000004;264.26000000000005;243.1966462407574;265.2429198363724;274.0616903277293;304.26000000000005;8850000.0;3570000.0000000005;3629999.9999999995;1430000.0;3579999.9999999995;2810000.0;8720000.0;0.0;0.0;0.20083333333333334;0.07466666666666667;0.06683333333333333;0.06683333333333333;0.0;16748.2890625;49178.07421875;2786.23706054688;86048.8984375;506770.37179372786;508704.32007198565;281820.99985535396;281820.99985535396;248925.49689236106;430346.717906069;457339.7037190121;453239.4534506518;471996.43091952;521008.0155842759;486039.2922868172;452850.8589466096;460181.65221417457;464972.5849072995;448323.9277563798;281706.9628977576;496820.2852926091;460358.10709178087;457339.7037190121;201112.50472608567;326265.46416910045;459373.178428693;198813.29894406677;281820.99985535396;272.71681006879714;56180.16381968776;10974.250824872612;1802.0461362498531;33430.3966081118;0;2;0;0;0;1;1;0;0;0;7537639170.385599;2904652595.13855;5722603790.346384;51097.25269673915;19455.137668185424;-0.0;11730.500041554484;33435.18606631908;7926.765924657241;0.0;9198.73742047835;1.1974934727717992;0.1474859755615569
36;2019-08-22 17:36:45.108;952;961;309;308;211;35;168;31;52;37;667;332;51;113;239;115;312;895;310;207;169;-89;901;357;363;143;358;282;887;164.0;-1.0;1343.0;459.0;396.0;54;100;100;1;0;0;1;1;1;0;1;0;1;0;0;87324.609375;16945.525390625;50413.46484375;2790.64770507812;774.0;341330;479.0;0.0;Calculated values ==>;1566488205.108;368.36;369.26;304.06;303.96000000000004;294.26000000000005;276.66;274.0616903277293;289.96000000000004;276.26000000000005;278.36;276.86;339.86;306.36;278.26000000000005;284.46000000000004;297.06;284.66;304.36;362.66;293.86;290.06;321.06;350.56000000000006;264.26000000000005;243.1966462407574;265.3697278774862;274.0616903277293;304.16;9010000.0;3570000.0000000005;3629999.9999999995;1430000.0;3579999.9999999995;2820000.0;8870000.0;0.02733333333333333;0.0;0.22383333333333333;0.0765;0.066;0.09333333333333334;0.0;16945.525390625;50413.46484375;2790.64770507812;87324.609375;505147.14351933834;507617.2264029881;280732.4494299888;280321.3855701828;247987.9216298987;430346.717906069;454673.8463940547;452807.05975916487;471996.43091952;521653.9303380697;485925.73118781945;452677.05023296707;460519.72208869155;465103.311480244;448024.6509679912;281001.7612822743;497881.03197576565;460086.50895382016;454815.634887687;201112.50472608567;324587.8981780222;459373.178428693;199287.34513316315;256880.66888591845;272.9048502894504;57624.00394413123;11254.8501036597;1848.4899678109884;34259.78664565449;0;2;0;0;0;1;1;0;0;0;7755297600.260973;2990396825.0894547;5891394005.249739;56746.16279045338;19896.566247108032;-0.0;18473.930160165066;34333.29704303089;8254.483635367502;0.0;9450.277398018394;1.35591090690764;0.15611176234777302
37;2019-08-22 17:37:45.138;955;966;309;308;210;35;164;31;49;38;672;333;48;114;241;114;312;908;312;206;164;-89;914;357;363;140;358;282;901;-2.0;-1.0;1418.0;292.0;394.0;57;100;100;1;0;0;1;1;1;0;1;0;1;0;0;88373.46875;17166.890625;51238.97265625;2805.5458984375;772.0;341331;478.0;0.0;Calculated values ==>;1566488265.138;368.66;369.76;304.06;303.96000000000004;294.16;276.66;274.0616903277293;289.56;276.26000000000005;278.06;276.96000000000004;340.36;306.46000000000004;277.96000000000004;284.56;297.26000000000005;284.56;304.36;363.96000000000004;293.76000000000005;289.56;320.96000000000004;350.36;264.26000000000005;242.56692532238324;265.3697278774862;274.0616903277293;304.36;9140000.0;3570000.0000000005;3629999.9999999995;1400000.0;3579999.9999999995;2820000.0;9010000.0;0.0;0.0;0.23633333333333334;0.048666666666666664;0.06566666666666666;0.06566666666666666;0.0;17166.890625;51238.97265625;2805.5458984375;88373.46875;504501.3454106468;507190.84219549544;279795.7140378251;279398.4720292285;247381.7135500555;430346.717906069;454104.9658933827;452416.64135015;472489.9908694221;522173.46330474527;486036.42284042446;452286.24042164447;460642.98103203886;465364.4418098396;447874.66848838044;280155.0624652049;498597.84443235886;459950.50744786946;454104.9658933827;200694.54348549087;323749.15769815433;459836.54516092496;200073.77757316863;279795.7140378251;273.21562174629037;59088.88666980026;11539.262372054423;1895.1482319580628;35107.313842906806;0;2;0;0;0;1;1;0;0;0;7973206500.157118;3075339275.048971;6060678605.169058;59637.03013929327;12641.78802260414;-0.0;11446.307538514946;35303.64191362019;8525.77216396193;0.0;9699.737379712245;1.1757262869092933;0.13609908778768648
38;2019-08-22 17:38:45.109;961;972;306;305;211;36;168;32;50;38;678;332;49;113;241;115;312;916;310;203;168;-88;912;358;364;141;359;280;898;-2.0;0.0;1278.0;343.0;378.0;64;100;100;1;0;0;1;1;1;0;1;0;1;0;0;88593.7734375;17084.642578125;51380.30859375;2788.85571289062;770.0;341332;479.0;0.0;Calculated values ==>;1566488325.109;369.26;370.36;303.76000000000005;303.66;294.26000000000005;276.76000000000005;274.1680685717883;289.96000000000004;276.36;278.16;276.96000000000004;340.96000000000004;306.36;278.06;284.46000000000004;297.26000000000005;284.66;304.36;364.76;293.46000000000004;289.96000000000004;321.06;350.16;264.36;242.77792619122317;265.11578078379944;274.1680685717883;304.16;9120000.0;3579999.9999999995;3640000.0;1410000.0;3590000.0;2800000.0;8980000.0;0.0;0.0;0.213;0.05716666666666667;0.063;0.063;0.0;17084.642578125;51380.30859375;2788.85571289062;88593.7734375;505551.9856592353;508305.7136356348;278797.56614263216;278404.4864126977;247732.81608482156;430280.9020939914;454504.3078870022;452894.74619726377;472358.58907936385;522957.768987637;486152.7159823655;452765.1826259002;460828.99720934156;465219.0939126357;447835.7722650812;280281.69108870113;500066.47007681837;459384.05359044083;454504.3078870022;201112.50472608567;322910.4453824919;459783.95590901456;199835.6584517469;278797.56614263216;273.12594424056334;60562.9009022257;11824.553857640816;1941.7457123452207;35962.0611917043;0;2;0;0;0;1;1;0;0;0;8191201084.997654;3159598529.987335;6229197115.045786;53901.585689795094;14860.377671307137;-0.0;11069.52472989531;36249.33973652372;8754.846105298466;0.0;9887.278626376285;1.1203820761479322;0.1325017996319645
39;2019-08-22 17:39:45.099;963;974;306;305;211;36;169;32;55;38;682;332;52;115;243;116;312;920;311;202;169;-87;913;358;364;141;358;280;900;-1.0;-2.0;1577.0;229.0;370.0;65;100;100;1;0;0;1;1;1;0;1;0;1;0;0;88677.640625;17115.32421875;51560.6640625;2785.83251953125;768.0;341333;479.0;0.0;Calculated values ==>;1566488385.099;369.46000000000004;370.56000000000006;303.76000000000005;303.66;294.26000000000005;276.76000000000005;274.1680685717883;290.06;276.36;278.66;276.96000000000004;341.36;306.36;278.36;284.66;297.46000000000004;284.76000000000005;304.36;365.16;293.36;290.06;321.06;349.96000000000004;264.46000000000004;242.77792619122317;265.11578078379944;274.1680685717883;304.26000000000005;9130000.0;3579999.9999999995;3640000.0;1410000.0;3579999.9999999995;2800000.0;9000000.0;0.0;0.0;0.2628333333333333;0.03816666666666667;0.06166666666666667;0.06166666666666667;0.0;17115.32421875;51560.6640625;2785.83251953125;88677.640625;505762.86918223277;508431.97524376336;278672.77972816356;278281.44556115667;247687.11721495114;430280.9020939914;454646.46748895606;453540.67361991486;472358.58907936385;523372.4300752697;486152.7159823655;453153.49301004433;461074.3615914951;465625.14543771395;447986.0068486481;280218.2185803623;500491.26604816393;459247.19113531715;454646.46748895606;201112.50472608567;322071.7610967587;459885.44372528384;200914.8335985075;278672.77972816356;273.55071961687105;62039.916476017366;12109.506081039523;1988.1937050002418;36819.7596570696;0;2;0;0;0;1;1;0;0;0;8409564685.032368;3244184430.000782;6397169115.072489;66398.49161895989;9884.044953171964;-0.0;10851.71074524887;37251.67329748198;8961.015259948255;0.0;10069.925142537806;1.2193118834781793;0.13766612718735477
40;2019-08-22 17:40:45.120;965;976;305;305;213;34;169;32;59;38;683;332;57;116;244;118;312;923;310;204;169;-86;914;356;362;136;357;281;901;-2.0;0.0;1656.0;144.0;365.0;58;100;100;1;0;0;1;1;1;0;1;0;1;0;0;88514.6171875;17128.625;51408.0390625;2834.27587890625;766.0;341334;479.0;0.0;Calculated values ==>;1566488445.12;369.66;370.76;303.66;303.66;294.46000000000004;276.56;273.955091788801;290.06;276.36;279.06;276.96000000000004;341.46000000000004;306.36;278.86;284.76000000000005;297.56;284.96000000000004;304.36;365.46000000000004;293.56;290.06;321.06;349.76;264.56;241.71165711629368;265.2429198363724;273.955091788801;304.16;9140000.0;3560000.0;3620000.0000000005;1360000.0;3570000.0000000005;2810000.0;9010000.0;0.0;0.0;0.27599999999999997;0.024;0.06083333333333333;0.06083333333333333;0.0;17128.625;51408.0390625;2834.27587890625;88514.6171875;505973.76009862794;508639.7200670382;278220.3765381823;278220.3765381823;248231.42589003802;430412.23801567365;454984.3640256855;453884.60670085205;473013.45329280203;523395.8331045442;486039.2922868172;453626.9166139574;461043.23758125654;465899.65062480443;448660.07243715756;280155.0624652049;500853.2658086169;459835.06171152263;454984.3640256855;201112.50472608567;321233.1047070471;460750.93233726063;200991.25713552997;278220.3765381823;273.57187516968554;63517.0354329537;12394.972202278894;2035.044333565253;37678.13250718606;0;2;0;0;0;1;1;0;0;0;8627440914.700031;3327313514.8739815;6565528019.815683;69798.56448002889;6234.232204841536;-0.0;10753.142572156445;38387.04600465534;9095.381247701791;0.0;10250.028600730306;1.2159842553324356;0.1319863319333626
41;2019-08-22 17:41:45.120;968;979;304;303;211;34;170;32;61;38;689;332;60;117;245;116;312;926;310;207;170;-85;914;356;361;138;356;282;901;194.0;0.0;1633.0;398.0;362.0;52;100;100;1;0;0;1;1;1;0;1;0;1;0;0;87977.8359375;17136.044921875;50903.0;2828.32153320312;764.0;341335;479.0;0.0;Calculated values ==>;1566488505.12;369.96000000000004;371.06000000000006;303.56;303.46000000000004;294.26000000000005;276.56;273.955091788801;290.16;276.36;279.26000000000005;276.96000000000004;342.06000000000006;306.36;279.16;284.86;297.66;284.76000000000005;304.36;365.76;293.86;290.16;321.06;349.56000000000006;264.66;242.14157278889297;265.3697278774862;273.955091788801;304.16;9140000.0;3560000.0;3610000.0;1380000.0;3560000.0;2820000.0;9010000.0;0.03233333333333333;0.0;0.2721666666666666;0.06633333333333333;0.060333333333333336;0.09266666666666667;0.0;17136.044921875;50903.0;2828.32153320312;87977.8359375;506413.62636275036;509072.6678233867;277832.0674630502;277445.8796748268;247664.3451933533;430412.23801567365;455293.5464013049;453971.4356033254;472752.1489716358;523938.000460324;485925.73118781945;453842.55909850844;461012.21196476603;466173.27820480464;448362.19629508036;280155.0624652049;501301.4375285061;460398.2616888783;455293.5464013049;201112.50472608567;320394.4760798638;460547.1261251337;199789.06820841922;250601.23678787315;273.099024644828;64987.80587566203;12680.511118294518;2082.232645332831;38530.724499373566;0;2;0;0;0;1;1;0;0;0;8844340914.700031;3409513514.8739815;6734428019.815683;69179.96765931361;17296.95117514206;-0.0;18968.15402417801;39545.20043914986;9291.474442534987;0.0;10497.706072366425;1.4879214246725805;0.16682346100709755
42;2019-08-22 17:42:45.111;971;981;304;303;218;37;171;33;59;38;694;331;58;117;246;119;312;928;310;211;171;-84;899;362;368;141;362;262;878;-1.0;-2.0;2151.0;648.0;306.0;81;100;1;1;1;0;1;1;1;0;1;0;1;0;0;99984.9296875;28883.818359375;51709.3125;2581.07202148438;762.0;341336;479.0;0.0;Calculated values ==>;1566488565.111;370.26;371.26;303.56;303.46000000000004;294.96000000000004;276.86;274.5913991737795;290.26000000000005;276.46000000000004;279.06;276.96000000000004;342.56000000000006;306.26000000000005;278.96000000000004;284.86;297.76000000000005;285.06;304.36;365.96000000000004;294.26000000000005;290.26000000000005;321.06;349.36;264.76000000000005;242.77792619122317;262.7682575881327;274.5913991737795;304.16;8990000.0;3620000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2620000.0;8780000.0;0.0;0.0;0.35850000000000004;0.10800000000000001;0.051000000000000004;0.051000000000000004;0.0;28883.818359375;51709.3125;2581.07202148438;99984.9296875;508079.6075737546;511208.3094612376;279296.9166928825;278889.6744276215;250231.00430927484;430014.67791919125;454252.1552922749;457050.5168863684;472358.58907936385;526038.6664727203;488063.23771041183;456927.7039580028;464025.37317356496;465437.41611875535;447681.4406549193;281137.21540482296;503573.6340544783;459849.8075514734;454252.1552922749;201112.50472608567;319555.8750819185;460189.7137364073;200724.1578167044;279296.9166928825;273.4933172268395;66553.9273069943;13063.952455264081;2127.3041633451194;39385.69884065044;0;3;0;0;0;1;1;0;0;0;9063008110.339642;3493200960.1187706;6897603540.292978;91892.99972647456;28022.280039327914;-0.0;8922.717168569014;40887.27383008115;9669.078054721058;0.0;10730.095136063406;1.5490139066186421;0.19833601444832727
43;2019-08-22 17:43:45.111;973;982;310;308;234;32;174;35;20;39;684;330;26;96;243;127;312;911;309;212;173;-83;956;351;356;143;352;262;943;844.0;-1.0;689.0;42.0;402.0;30;100;0;1;1;0;1;1;1;0;1;0;1;0;0;101700.578125;30060.095703125;52212.09375;2566.47119140625;759.0;341337;481.0;0.0;Calculated values ==>;1566488625.111;370.46000000000004;371.36;304.16;303.96000000000004;296.56;276.36;273.4187578820637;290.56;276.66;275.16;277.06;341.56000000000006;306.16;275.76000000000005;282.76000000000005;297.46000000000004;285.86;304.36;364.26;294.36;290.46000000000004;321.26000000000005;349.06000000000006;264.86;243.1966462407574;262.7682575881327;273.4187578820637;304.06;9560000.0;3510000.0;3560000.0;1430000.0;3520000.0000000005;2620000.0;9430000.0;0.14066666666666666;0.0;0.11483333333333333;0.007;0.06699999999999999;0.20766666666666667;0.0;30060.095703125;52212.09375;2566.47119140625;101700.578125;503683.76244966534;506097.4732732733;277709.34774933476;276977.43321510166;253234.71663064696;430735.4089219946;456681.7176944001;452184.6102227861;472193.81962526246;525014.6744574463;487955.09049393865;452944.0162173301;461531.52919739333;466488.4199259752;450895.2055276782;277751.0825021107;495313.1469151674;461839.3725590994;456543.2252788729;201948.4348523538;318298.0250993184;459984.3479057564;200331.20553274985;225295.90310182457;273.29098315889155;68234.63987209847;13555.151739118248;2170.2003567858746;40251.71055940044;0;3;0;0;0;1;1;0;0;0;9280208110.339642;3578400960.1187706;7054803540.292978;28921.165971905826;1817.5719966110457;-0.0;48022.36057210036;41894.058544234314;9917.743488353883;0.0;11204.637450568984;0.9283632950150095;0.05238018250956685
44;2019-08-22 17:44:45.122;1001;1017;308;308;217;36;172;33;5;38;667;331;7;82;243;121;312;942;310;214;173;-82;957;358;364;144;359;252;941;-2.0;-2.0;2162.0;381.0;343.0;60;100;0;1;1;0;1;1;1;0;1;0;1;0;0;102784.453125;29579.837890625;53862.140625;2430.42944335938;756.0;341338;481.0;0.0;Calculated values ==>;1566488685.122;373.26;374.86;303.96000000000004;303.96000000000004;294.86;276.76000000000005;274.1680685717883;290.36;276.46000000000004;273.66;276.96000000000004;339.86;306.26000000000005;273.86;281.36;297.46000000000004;285.26000000000005;304.36;367.36;294.56;290.46000000000004;321.26000000000005;348.76;264.96000000000004;243.40439225979637;261.41265627149306;274.1680685717883;304.16;9570000.0;3579999.9999999995;3640000.0;1440000.0;3590000.0;2520000.0;9410000.0;0.0;0.0;0.36033333333333334;0.0635;0.05716666666666667;0.05716666666666667;0.0;29579.837890625;53862.140625;2430.42944335938;102784.453125;507775.06836736866;511381.50628729694;277082.80178366066;277082.80178366066;248457.609488055;430280.9020939914;455071.91614935885;452044.83347475104;471963.08021786925;524073.8713812057;489167.7036676849;452295.03015126823;461394.74194683135;465480.30547409743;448733.74386293045;277699.01463021035;500262.98141293385;460880.48460767657;455213.39265390526;201948.4348523538;317040.2365367038;459932.43042743695;200693.95433552147;277082.80178366066;273.4640098383592;69938.99420453912;14052.242301618679;2211.8488295057487;41135.82456917521;0;3;0;0;0;1;1;0;0;0;9496247710.044384;3664516745.0010777;7209031810.082197;90570.10011650239;16461.64323183663;-0.0;10183.13211141565;42890.00164971088;10070.098208294881;0.0;11689.77214732686;1.364988804270407;0.16218562707180295
45;2019-08-22 17:45:45.153;1011;1023;303;301;218;33;170;32;3;38;650;332;4;90;242;126;312;934;309;214;170;-81;908;355;360;144;355;271;895;-2.0;-1.0;1741.0;208.0;350.0;46;100;100;1;0;0;1;1;1;0;1;0;1;0;0;87085.3125;16861.900390625;50370.26953125;2661.642578125;755.0;341339;481.0;0.0;Calculated values ==>;1566488745.153;374.26;375.46000000000004;303.46000000000004;303.26000000000005;294.96000000000004;276.46000000000004;273.8482719121499;290.16;276.36;273.46000000000004;276.96000000000004;338.16;306.36;273.56;282.16;297.36;285.76000000000005;304.36;366.56000000000006;294.56;290.16;321.26000000000005;348.66;265.06;243.40439225979637;263.95629194202945;273.8482719121499;304.06;9080000.0;3550000.0;3600000.0;1440000.0;3550000.0;2710000.0;8950000.0;0.0;0.0;0.2901666666666667;0.034666666666666665;0.058333333333333334;0.058333333333333334;0.0;16861.900390625;50370.26953125;2661.642578125;87085.3125;513098.6507799703;515797.5377938863;277806.6419299614;277030.7076303018;249805.95826814242;430477.46260093397;455461.04788358515;448355.5935306646;471963.08021786925;520791.0007101205;487167.42071344843;448488.10170732794;459411.3791231215;465928.4623088799;450025.45410608605;280538.81228159706;503004.67164279346;461495.6585078262;455461.04788358515;201948.4348523538;316620.98725437425;460034.3533526717;200436.69778147293;277806.6419299614;273.34984461422596;71522.05974985982;14439.456745665833;2254.3046873142234;42004.87676756465;0;3;0;0;0;1;1;0;0;0;9713559930.541515;3750961385.1988316;7366012875.441313;71937.7995832238;8999.385393134891;-0.0;10363.173680628053;44244.933837098564;10282.383071195187;0.0;11861.079825913495;1.3062724065450964;0.14602971911369886
46;2019-08-22 17:46:45.123;997;1003;303;301;214;33;181;31;-1;36;642;332;0;106;243;121;312;913;310;214;181;-83;896;355;361;135;356;277;884;-2.0;-1.0;1732.0;327.0;345.0;44;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87380.4296875;16791.798828125;49581.96484375;3653.00854492188;753.0;341340;481.0;0.0;Calculated values ==>;1566488805.123;372.86;373.46000000000004;303.46000000000004;303.26000000000005;294.56;276.46000000000004;273.8482719121499;291.26000000000005;276.26000000000005;273.06;276.76000000000005;337.36;306.36;273.16;283.76000000000005;297.46000000000004;285.26000000000005;304.36;364.46000000000004;294.56;291.26000000000005;321.26000000000005;348.46000000000004;264.86;241.49495122638035;264.73235714968143;273.8482719121499;304.16;8960000.0;3550000.0;3610000.0;1350000.0;3560000.0;2770000.0;8840000.0;0.0;0.0;0.2886666666666667;0.0545;0.0575;0.0575;0.0;16791.798828125;49581.96484375;3653.00854492188;87380.4296875;512049.5685599335;513840.7157490976;278496.5235047212;277701.2127903134;248920.49446200993;430477.46260093397;456832.62271452433;446684.6430910718;472948.7829819323;519467.48394649907;486492.1672077143;446820.33853057295;460434.3106618631;465913.9958927326;449290.1005253707;281343.1703634614;500842.4380548096;461342.3614177066;456832.62271452433;201948.4348523538;315782.5089487807;461203.227698071;199844.37828258434;278496.5235047212;273.1165838037081;72975.21398907926;14719.764014428001;2306.9004687759257;42837.39558346714;0;3;0;0;0;1;1;0;1;0;9929751779.785156;3834619534.906149;7530330674.866438;71254.55644138339;14244.057293144022;-0.0;10254.325704563682;45437.60683164756;10475.981578559004;0.0;12032.80641394186;1.3673761678269023;0.16090354680104677
47;2019-08-22 17:47:45.124;982;987;302;301;215;33;181;31;-9;36;645;333;-7;106;245;122;312;904;308;216;181;-85;889;355;361;133;356;281;876;85.0;0.0;1680.0;469.0;344.0;41;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86791.15625;16741.373046875;49024.2265625;3708.1142578125;750.0;341341;481.0;0.0;Calculated values ==>;1566488865.124;371.36;371.86;303.36;303.26000000000005;294.66;276.46000000000004;273.8482719121499;291.26000000000005;276.26000000000005;272.26000000000005;276.76000000000005;337.66;306.46000000000004;272.46000000000004;283.76000000000005;297.66;285.36;304.36;363.56000000000006;294.76000000000005;291.26000000000005;321.26000000000005;348.16;264.66;241.05796691057077;265.2429198363724;273.8482719121499;303.96000000000004;8890000.0;3550000.0;3610000.0;1330000.0;3560000.0;2810000.0;8760000.0;0.014166666666666666;0.0;0.28;0.07816666666666668;0.05733333333333333;0.0715;0.0;16741.373046875;49024.2265625;3708.1142578125;86791.15625;510469.4135588148;512216.46826226695;278616.8768289134;278212.7703389862;249406.93110232;430477.46260093397;456832.62271452433;444805.47462462296;473209.4130839679;519447.77190455614;486149.8493792453;445083.23208763177;459811.02179283515;466173.27820480464;449437.5935377937;281837.29273062904;500206.2717786432;461610.94820493297;456832.62271452433;201948.4348523538;314524.84189198195;461305.1633757946;199210.60173525047;262883.6987800525;272.8660592238559;74426.66806640396;14999.21177154416;2368.244181346532;43659.12754276284;0;3;0;0;0;1;1;0;1;0;10146355390.384197;3915020875.1285076;7697733465.329409;68766.5644090243;20487.058234902535;-0.0;13867.348061314737;46604.468956005934;10765.412365859223;0.0;12233.823712779249;1.4843163689561398;0.1768636943760846
48;2019-08-22 17:48:45.134;971;977;302;301;215;34;183;31;-9;35;663;333;-9;101;246;122;312;903;309;216;183;-86;888;357;362;131;357;283;874;-2.0;0.0;1706.0;499.0;355.0;42;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86907.046875;16777.052734375;48937.82421875;3737.03881835938;749.0;341342;481.0;0.0;Calculated values ==>;1566488925.134;370.26;370.86;303.36;303.26000000000005;294.66;276.56;274.0616903277293;291.46000000000004;276.26000000000005;272.26000000000005;276.66;339.46000000000004;306.46000000000004;272.26000000000005;283.26000000000005;297.76000000000005;285.36;304.36;363.46000000000004;294.76000000000005;291.46000000000004;321.26000000000005;348.06000000000006;264.56;240.61611355647437;265.49620691782997;274.0616903277293;304.06;8880000.0;3570000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2830000.0;8740000.0;0.0;0.0;0.2843333333333333;0.08316666666666667;0.059166666666666666;0.059166666666666666;0.0;16777.052734375;48937.82421875;3737.03881835938;86907.046875;508975.2082610246;510961.7833649683;278750.16794388863;278344.0511162517;249456.98753145203;430346.717906069;456947.03434989735;444407.46454726974;473372.2673856561;521156.4086714994;485922.8589259631;444407.46454726974;458874.8484435371;466159.22355335305;449068.1841733082;281909.5000241169;500233.87974171125;461457.9028561018;456947.03434989735;201948.4348523538;314105.63291466556;461506.7098223185;199549.26150539407;278750.16794388863;273.00851551246797;75874.39433971989;15278.578539712655;2430.2974641284864;44475.61402421403;0;3;0;0;0;1;1;0;1;0;10363291540.349722;3994234075.115919;7866961665.302515;69621.34906490665;21786.127785024215;-0.0;10543.31459568885;47757.893773540774;11117.747628727648;0.0;12437.279805253414;1.4679334660985515;0.1820135928518581
49;2019-08-22 17:49:45.135;962;969;303;302;216;36;183;32;-7;36;683;333;-8;95;247;122;312;902;307;215;182;-87;887;358;364;130;359;283;874;-2.0;-1.0;1417.0;463.0;352.0;50;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87294.359375;16820.330078125;49408.5546875;3746.87353515625;747.0;341343;481.0;0.0;Calculated values ==>;1566488985.135;369.36;370.06000000000006;303.46000000000004;303.36;294.76000000000005;276.76000000000005;274.1680685717883;291.46000000000004;276.36;272.46000000000004;276.76000000000005;341.46000000000004;306.46000000000004;272.36;282.66;297.86;285.36;304.36;363.36;294.66;291.36;321.26000000000005;347.86;264.46000000000004;240.39332010688793;265.49620691782997;274.1680685717883;303.86;8870000.0;3579999.9999999995;3640000.0;1300000.0;3590000.0;2830000.0;8740000.0;0.0;0.0;0.23616666666666666;0.07716666666666666;0.058666666666666666;0.058666666666666666;0.0;16820.330078125;49408.5546875;3746.87353515625;87294.359375;507761.540327322;509825.33001722256;279158.9120258643;278750.16794388863;249748.48223052293;430280.9020939914;456619.08803079533;444687.1748629844;473598.7871360312;523235.21274886053;485922.8589259631;444547.4167596012;458124.70197361;466001.4536310495;448882.6159333553;281982.12674945686;500085.3104909752;461015.7208579768;456479.2451093168;201948.4348523538;313267.23492439475;461557.67219233094;199530.97810689715;279158.9120258643;273.00550921801374;77326.0969180227;15558.56139578178;2492.6644397647174;45295.180839995395;0;3;0;0;0;1;1;0;1;0;10581095170.086622;4072535380.0213337;8036764495.097399;57897.721800562605;20219.726560259307;-0.0;10402.792874229212;48820.57040711807;11467.802248661927;0.0;12611.833609806803;1.2650129614109924;0.15600804698941087
50;2019-08-22 17:50:45.115;955;962;303;302;215;36;181;33;4;37;701;334;0;89;247;121;312;902;308;214;181;-87;889;358;364;138;359;282;875;-1.0;-1.0;1478.0;408.0;362.0;53;100;100;1;0;0;1;1;1;0;1;1;0;0;0;86637.8984375;16785.740234375;49632.0234375;2902.76879882812;745.0;341344;481.0;0.0;Calculated values ==>;1566489045.115;368.66;369.36;303.46000000000004;303.36;294.66;276.76000000000005;274.1680685717883;291.26000000000005;276.46000000000004;273.56;276.86;343.26;306.56;273.16;282.06;297.86;285.26000000000005;304.36;363.36;294.56;291.26000000000005;321.26000000000005;347.66;264.46000000000004;242.14157278889297;265.3697278774862;274.1680685717883;303.96000000000004;8890000.0;3579999.9999999995;3640000.0;1380000.0;3590000.0;2820000.0;8750000.0;0.0;0.0;0.24633333333333332;0.068;0.060333333333333336;0.060333333333333336;0.0;16785.740234375;49632.0234375;2902.76879882812;86637.8984375;506583.73271574033;508744.8748806906;279091.0488227145;278683.3418520691;249431.928939182;430280.9020939914;456339.24340671574;446405.2901907823;472654.2065195329;525181.8840434953;486147.07950471685;445855.2068093098;457532.8270815435;466001.4536310495;448733.74386293045;281837.29273062904;499997.0583119846;460880.48460767657;456339.24340671574;201948.4348523538;312428.86344474956;460345.49301534053;199833.66833913815;279091.0488227145;273.1251583053131;78775.0492550937;15838.518631612993;2548.0596546701636;46120.24387858241;0;3;0;0;0;1;1;0;1;0;10799422370.15605;4152908580.046892;8206207995.151281;60738.80951612167;17714.804077981764;-0.0;10693.974406568077;49808.8786224844;11783.817963718211;0.0;12787.581401737998;1.286019954309322;0.15504687481213172
51;2019-08-22 17:51:45.126;950;958;303;302;215;36;183;35;23;39;715;333;18;85;249;121;312;901;305;212;183;-85;889;359;365;142;359;282;875;-1.0;-1.0;1590.0;284.0;367.0;62;100;100;1;0;0;1;1;1;0;1;1;0;0;0;86831.1953125;16772.716796875;50087.27734375;2788.67626953125;743.0;341345;481.0;0.0;Calculated values ==>;1566489105.126;368.16;368.96000000000004;303.46000000000004;303.36;294.66;276.76000000000005;274.27422755570615;291.46000000000004;276.66;275.46000000000004;277.06;344.66;306.46000000000004;274.96000000000004;281.66;298.06;285.26000000000005;304.36;363.26;294.36;291.46000000000004;321.26000000000005;347.46000000000004;264.66;242.98782864720522;265.3697278774862;274.27422755570615;303.66;8890000.0;3590000.0;3650000.0;1420000.0;3590000.0;2820000.0;8750000.0;0.0;0.0;0.265;0.04733333333333333;0.06116666666666667;0.06116666666666667;0.0;16772.716796875;50087.27734375;2788.67626953125;86831.1953125;505857.0970839191;508171.93542146194;279091.0488227145;278683.3418520691;249431.928939182;430214.79039162316;456454.510519369;448981.09960208036;472325.50216173066;526631.4251289046;486036.42284042446;448308.95817146375;457029.3733068713;466261.3989570346;448547.12472752633;281837.29273062904;499848.26536030055;460454.39186355175;456454.510519369;201948.4348523538;311590.51834565785;459934.7113343082;200880.28788571496;279091.0488227145;273.54155370349577;80220.89005659426;16118.223709689384;2595.4970587716252;46951.390399555334;0;3;0;0;0;1;1;0;1;0;11018162464.857101;4236923979.93207;8375439014.919996;65746.71510483684;12261.909376566746;-0.0;10848.731740445368;50863.117901325306;12033.66970658798;0.0;12967.13686518544;1.275794005809071;0.14459653950019608
52;2019-08-22 17:52:45.136;946;954;304;303;216;37;181;36;41;39;717;332;35;91;249;121;312;901;304;209;181;-84;890;359;365;144;359;283;876;174.0;0.0;1611.0;162.0;365.0;67;100;100;1;0;0;1;1;1;0;1;1;0;0;0;87348.0234375;16845.794921875;50554.98046875;2792.35180664062;740.0;341346;481.0;0.0;Calculated values ==>;1566489165.136;367.76;368.56000000000006;303.56;303.46000000000004;294.76000000000005;276.86;274.27422755570615;291.26000000000005;276.76000000000005;277.26000000000005;277.06;344.86;306.36;276.66;282.26000000000005;298.06;285.26000000000005;304.36;363.26;294.06;291.26000000000005;321.26000000000005;347.16;264.76000000000005;243.40439225979637;265.49620691782997;274.27422755570615;303.56;8900000.0;3590000.0;3650000.0;1440000.0;3590000.0;2830000.0;8760000.0;0.029;0.0;0.2685;0.027000000000000003;0.06083333333333333;0.08983333333333333;0.0;16845.794921875;50554.98046875;2792.35180664062;87348.0234375;505190.26484854775;507515.0404319599;279432.873164328;279023.5576673137;249697.9757374904;430214.79039162316;456173.9696025402;451191.7550547665;472061.9191754798;526760.266857668;485812.03222570743;450398.5029086273;457622.56751673645;466261.3989570346;448547.12472752633;281765.4997827333;499759.85519083013;460046.18574337027;456173.9696025402;201948.4348523538;310333.04987691523;459728.4842313262;201731.87856009507;254349.4352030357;273.8749153341633;81672.62546152849;16398.42466634516;2642.013377493549;47790.21566210649;0;3;0;0;0;1;1;0;1;0;11237198964.822292;4322738279.918432;8544967264.893055;66979.97683881928;6965.908353123242;-0.0;18130.570673555485;51969.358009974334;12193.928226278997;0.0;13208.671300961525;1.3117588507879565;0.13075148141257512
53;2019-08-22 17:53:45.087;945;953;304;304;217;37;180;37;49;40;713;331;45;93;250;121;312;901;304;207;180;-84;922;360;366;145;360;267;901;0.0;-1.0;1773.0;320.0;388.0;74;100;0;1;1;0;1;1;1;0;1;1;0;0;0;101551.390625;29395.517578125;52739.83984375;2609.23583984375;738.0;341347;481.0;0.0;Calculated values ==>;1566489225.087;367.66;368.46000000000004;303.56;303.56;294.86;276.86;274.38016830617;291.16;276.86;278.06;277.16;344.46000000000004;306.26000000000005;277.66;282.46000000000004;298.16;285.26000000000005;304.36;363.26;293.86;291.16;321.26000000000005;346.96000000000004;264.76000000000005;243.61107973660833;263.43189868330234;274.38016830617;303.56;9220000.0;3600000.0;3660000.0;1450000.0;3600000.0;2670000.0;9010000.0;0.0;0.0;0.2955;0.05333333333333334;0.06466666666666666;0.06466666666666666;0.0;29395.517578125;52739.83984375;2609.23583984375;101551.390625;502339.9604514791;505293.72944550234;277832.0674630502;277832.0674630502;249373.03126794772;430148.3826014536;455867.4181760276;454984.5902320973;472028.77388759464;527594.4416817703;487506.1717853275;454482.53466479125;460401.3921927721;466247.85315236123;448359.9133019282;279660.82269496523;497536.7321405558;459616.26960334147;455867.4181760276;201948.4348523538;309494.7701623936;459574.05368339934;201115.2505865898;277832.0674630502;273.6381229241183;83245.5016792753;16783.454239198065;2686.9898470575004;48650.30285238336;0;4;0;0;0;1;1;0;1;0;11456319869.731665;4409367474.882603;8709832514.824867;75018.38986524746;13784.46949849651;-0.0;11512.952679439206;53151.7113542458;12366.706823788432;0.0;13455.498921489352;1.1837429171838192;0.13449967816610126
54;2019-08-22 17:54:45.117;964;956;302;301;223;39;174;39;49;41;700;330;46;83;250;124;312;905;304;206;174;-84;919;362;368;146;363;257;902;-1.0;-2.0;1500.0;414.0;370.0;97;100;0;1;1;0;1;1;1;0;1;1;0;0;0;102210.75;29014.26953125;53752.046875;2493.40087890625;739.0;341348;476.0;0.0;Calculated values ==>;1566489285.117;369.56000000000006;368.76;303.36;303.26000000000005;295.46000000000004;277.06;274.5913991737795;290.56;277.06;278.06;277.26000000000005;343.16;306.16;277.76000000000005;281.46000000000004;298.16;285.56;304.36;363.66;293.76000000000005;290.56;320.76000000000005;347.06000000000006;264.76000000000005;243.81672145450628;262.0952818180154;274.5913991737795;303.56;9190000.0;3620000.0000000005;3679999.9999999995;1460000.0;3629999.9999999995;2570000.0;9020000.0;0.0;0.0;0.25;0.06899999999999999;0.06166666666666667;0.06166666666666667;0.0;29014.26953125;53752.046875;2493.40087890625;102210.75;505412.89846855926;505649.7286752974;277003.4428100353;276622.1517414585;251079.63295593113;430014.67791919125;454681.0290992668;456640.8336411775;471995.6991225075;527043.5012284453;488509.54277398926;456273.6486729509;460745.96470681834;465816.1379094171;448435.30934844184;279843.9153301781;498054.81795511034;459163.4570647147;454681.0290992668;199858.6285646581;309913.9067706182;459419.27562346077;200821.09717715537;277003.4428100353;273.5314285920398;84944.36853267388;17270.44584092454;2729.5330808487697;49538.178961004116;0;4;0;0;0;1;1;0;1;0;11676629970.501661;4496711125.187874;8867111115.374565;63954.934116005534;17843.27431279507;-0.0;10956.784487835943;54310.40144698919;12630.40313873671;0.0;13642.840355776278;1.0879111011641276;0.12907866214969757
55;2019-08-22 17:55:45.128;981;976;300;299;225;39;171;39;45;41;678;329;44;86;250;128;312;916;305;205;171;-85;897;361;367;146;361;252;880;-4.0;0.0;1524.0;383.0;356.0;98;100;0;1;1;0;1;1;1;0;1;1;0;0;0;100223.3515625;28399.89453125;52504.56640625;2441.8369140625;762.0;341349;455.0;751.0;Calculated values ==>;1566489345.128;371.26;370.76;303.16;303.06;295.66;277.06;274.4858918419099;290.26000000000005;277.06;277.66;277.26000000000005;340.96000000000004;306.06;277.56;281.76000000000005;298.16;285.96000000000004;304.36;364.76;293.66;290.26000000000005;318.66;349.36;264.66;243.81672145450628;261.41265627149306;274.4858918419099;303.66;8970000.0;3610000.0;3670000.0000000005;1460000.0;3610000.0;2520000.0;8800000.0;0.0;0.0;0.254;0.06383333333333334;0.059333333333333335;0.059333333333333335;1.875797697237557;28399.89453125;52504.56640625;2441.8369140625;100223.3515625;509683.2286907826;510337.3123806032;277556.54852083174;277161.1257435509;252241.0527457117;430081.6785162784;454422.3492080704;456969.4889565288;471995.6991225075;525194.4595974283;488953.86353748327;456848.27267696836;461866.65883621277;466104.2199880029;449219.35959733767;281274.143215753;501635.52599366626;459184.1982711204;454422.3492080704;191082.09718829524;319555.8750819185;459316.82354445424;200734.1491663774;277556.54852083174;273.492891390846;86631.62865104392;17748.984923542015;2770.667602347253;50423.81307363;0;4;0;0;0;1;1;0;1;0;11897170395.200253;4584327185.0681305;9019839110.165834;65083.77630669845;16506.19404780057;-0.0;10494.037507442827;55385.92117484942;12916.701186371502;0.0;13821.629977581744;1.104836210313036;0.13052707793664256
