;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-08-22 17:56:45.118;972;864;298;297;220;34;173;35;43;41;662;329;43;105;251;126;312;842;302;205;173;-85;857;356;362;146;357;272;844;-1.0;-2.0;1474.0;220.0;362.0;86;100;100;1;0;0;1;1;1;0;1;1;0;0;0;85721.9375;16188.7939453125;49631.1875;2667.23901367188;659.0;341350;625.0;1092.0;Calculated values ==>;1566489405.118;370.36;359.56000000000006;302.96000000000004;302.86;295.16;276.56;273.955091788801;290.46000000000004;276.66;277.46000000000004;277.26000000000005;339.36;306.06;277.46000000000004;283.66;298.26000000000005;285.76000000000005;304.36;357.36;293.66;290.46000000000004;335.66;339.06000000000006;264.66;243.81672145450628;264.08650396036035;273.955091788801;303.36;8570000.0;3560000.0;3620000.0000000005;1460000.0;3570000.0000000005;2720000.0;8440000.0;0.0;0.0;0.24566666666666667;0.03666666666666667;0.060333333333333336;0.060333333333333336;2.7441514075652815;16188.7939453125;49631.1875;2667.23901367188;85721.9375;511620.581825133;497126.4257323735;279198.2112188995;278769.5796549602;251740.1497541161;430412.23801567365;455548.371065044;453376.6336760692;471995.6991225075;521949.1457370793;486726.9190964945;453376.6336760692;461084.28011714184;466806.3634841397;449842.829519452;284385.9771510479;493819.85569952166;459971.0288534705;455548.371065044;262170.3306944222;276402.16793126165;459316.82354445424;200325.6515940443;279198.2112188995;273.31051097866816;88180.91446946513;18120.495398838433;2813.2361391463514;51274.80250110361;0;4;0;0;0;1;1;0;1;0;12115833945.235014;4671912585.082054;9177012910.19082;62166.191264817455;9496.34297151503;-0.0;10639.792977384051;56446.1608353812;13133.352880265491;0.0;13997.715879107622;1.2017180236275724;0.13140208043249532
57;2019-08-22 17:57:45.109;950;824;299;299;215;33;179;32;43;38;660;328;42;118;253;121;312;788;302;207;179;-86;857;355;361;137;355;278;844;-1.0;-1.0;1520.0;319.0;369.0;73;0;100;1;0;0;1;1;1;0;1;1;1;0;0;85861.2578125;16230.5126953125;48779.0625;3648.951171875;696.0;341351;662.0;1205.0;Calculated values ==>;1566489465.109;368.16;355.56000000000006;303.06;303.06;294.66;276.46000000000004;273.8482719121499;291.06;276.36;277.46000000000004;276.96000000000004;339.16;305.96000000000004;277.36;284.96000000000004;298.46000000000004;285.26000000000005;304.36;351.96000000000004;293.86;291.06;339.36;342.76;264.56;241.92719264551067;264.86050150153983;273.8482719121499;303.36;8570000.0;3550000.0;3610000.0;1370000.0;3550000.0;2780000.0;8440000.0;0.0;0.0;0.2533333333333333;0.05316666666666667;0.0615;0.0615;3.0217287340441255;16230.5126953125;48779.0625;3648.951171875;85861.2578125;508510.2858795139;491071.23616610945;279630.15077485854;279630.15077485854;250238.42323991854;430477.46260093397;456554.21884749416;452335.923195116;472882.9073446267;521253.31376953784;485938.18853997276;452206.16739280807;461747.0446739158;467347.9261667814;449290.1005253707;284385.9771510479;485443.7492246124;460398.2616888783;456554.21884749416;277658.20189090865;291896.6896268761;460598.7947248871;199578.8988258526;279630.15077485854;273.01176015893674;89610.55994990851;18390.615763093596;2865.863162066294;52094.76490409747;0;4;0;0;0;1;1;0;1;1;12332701410.007477;4756799849.9929905;9341988160.017729;64031.77950688005;13877.557798632002;-0.0;10880.83018646709;57497.65284324532;13328.106169103085;0.0;14177.027504505959;1.2932139996295162;0.14739422254836199
58;2019-08-22 17:58:45.139;936;821;297;295;224;35;176;32;47;37;663;329;45;124;252;123;312;763;301;208;176;-87;830;357;363;133;357;278;816;-3.0;-2.0;1403.0;225.0;340.0;84;0;100;1;0;0;1;1;1;0;1;1;1;0;0;84591.8515625;15844.0849609375;47867.1796875;3659.25634765625;717.0;341352;683.0;1208.0;Calculated values ==>;1566489525.139;366.76;355.26;302.86;302.66;295.56;276.66;274.0616903277293;290.76000000000005;276.36;277.86;276.86;339.46000000000004;306.06;277.66;285.56;298.36;285.46000000000004;304.36;349.46000000000004;293.96000000000004;290.76000000000005;341.46000000000004;344.86;264.46000000000004;241.05796691057077;264.86050150153983;274.0616903277293;303.26000000000005;8300000.0;3570000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2780000.0;8159999.999999999;0.0;0.0;0.2338333333333333;0.0375;0.056666666666666664;0.056666666666666664;3.0255146008339584;15844.0849609375;47867.1796875;3659.25634765625;84591.8515625;508761.1766179448;493315.2024085614;281029.10593602294;280098.9111569344;253816.2142884248;430346.717906069;455803.4427082957;452853.6645019137;473306.6277234293;521564.44746467454;486048.4807927143;452595.04869517934;462476.402472136;466935.48835395055;449216.37395764614;287049.4853984329;484383.355226628;460222.37524275546;455803.4427082957;286451.7998164319;300694.37409284414;461105.5541046259;200548.2166051269;281029.10593602294;273.4023820272985;91031.71274864525;18658.037720925127;2926.795342231346;52900.55294795171;0;4;0;0;0;1;1;0;1;1;12550010009.903908;4837840349.954367;9508871559.938192;58997.42389986531;9770.900156231211;-0.0;9903.879083762124;58523.40882616019;13525.275187207786;0.0;14350.320017963904;1.1677541152519835;0.12864411961538882
59;2019-08-22 17:59:45.100;919;817;300;299;219;32;176;31;51;36;674;330;49;125;252;121;311;738;302;209;176;-89;835;354;360;129;354;281;823;148.0;-1.0;1572.0;302.0;362.0;64;0;100;1;0;0;1;1;1;0;1;1;1;0;0;84282.3125;16009.8984375;47307.0078125;3729.11596679688;725.0;341353;693.0;1209.0;Calculated values ==>;1566489585.1;365.06000000000006;354.86;303.16;303.06;295.06;276.36;273.7412296467126;290.76000000000005;276.26000000000005;278.26000000000005;276.76000000000005;340.56000000000006;306.16;278.06;285.66;298.36;285.26000000000005;304.26000000000005;346.96000000000004;294.06;290.76000000000005;342.46000000000004;345.66;264.26000000000005;240.16925963744896;265.2429198363724;273.7412296467126;303.36;8350000.0;3540000.0;3600000.0;1290000.0;3540000.0;2810000.0;8230000.0;0.024666666666666667;0.0;0.262;0.050333333333333334;0.060333333333333336;0.085;3.0265750237543734;16009.8984375;47307.0078125;3729.11596679688;84282.3125;505933.78502973635;492036.9242881649;281814.0244155478;281345.67341204267;252045.43488345548;430542.39183029096;456300.8141213988;452850.8589466096;473728.1634681915;522462.1031421429;485818.0736112898;452591.1573749446;462144.5813372894;467360.9363845398;449474.40310886595;286004.2749332035;479614.7177612741;460823.4196012535;456300.8141213988;290640.09048841946;304046.57827927166;461509.59975856513;199622.01963905196;257962.22695099603;273.02454787825457;92438.08271330548;18923.315040016805;2988.325091133188;53693.1556498156;0;4;0;0;0;1;1;0;1;1;12766769024.779797;4916389259.909391;9676462554.842234;66345.95589858011;13181.674866015497;-0.0;16858.779909484234;59567.25804724231;13716.422319169025;0.0;14573.197211710463;1.4376156479859352;0.15385373452878115
60;2019-08-22 18:00:45.110;911;818;300;299;213;30;176;29;33;35;691;330;37;123;254;117;311;750;301;210;176;-91;848;352;358;133;353;285;837;369.0;-1.0;1206.0;343.0;387.0;46;100;100;1;0;0;1;1;1;0;1;1;0;0;0;83734.4140625;16225.6669921875;47201.37109375;3033.58251953125;731.0;341354;700.0;1207.0;Calculated values ==>;1566489645.11;364.26;354.96000000000004;303.16;303.06;294.46000000000004;276.16;273.5264737036516;290.76000000000005;276.06;276.46000000000004;276.66;342.26;306.16;276.86;285.46000000000004;298.56;284.86;304.26000000000005;348.16;294.16;290.76000000000005;343.16;346.26;264.06;241.05796691057077;265.74818594083865;273.5264737036516;303.26000000000005;8480000.0;3520000.0000000005;3579999.9999999995;1330000.0;3529999.9999999995;2850000.0;8370000.0;0.0615;0.0;0.201;0.05716666666666667;0.0645;0.126;3.020480050603288;16225.6669921875;47201.37109375;3033.58251953125;83734.4140625;503672.62969619577;490829.54380365124;280620.2055807467;280174.9091069994;249830.8772771455;430671.36484660726;456630.3391571923;449769.3107247967;473112.1826642056;523905.8772409306;485361.91375460406;450302.9869508732;461289.7118554374;467758.27701357054;449254.6344115161;284732.65549190965;480049.7475647598;461266.0568022734;456630.3391571923;293572.2367247113;306560.99450073834;460706.0013642585;198701.84897699312;240636.24580986696;272.6518338966486;93838.45545766845;19191.98952350682;3044.690304480418;54480.856735546535;0;4;0;0;0;1;1;0;1;1;12982204924.74556;4995002359.896898;9846290854.815245;50464.55981130853;14977.90404480534;-0.0;27215.255761762997;60540.84124816403;13951.124587248165;0.0;14940.542056184244;1.3941747575293102;0.13608721164067955
61;2019-08-22 18:01:45.121;912;824;300;299;206;32;169;29;13;36;709;330;17;110;255;111;311;767;298;210;170;-92;859;354;360;138;354;285;847;189.0;-1.0;1368.0;355.0;379.0;43;100;100;1;0;0;1;1;1;0;1;1;0;0;0;83705.4375;15897.775390625;47687.17578125;2856.31591796875;739.0;341355;708.0;1207.0;Calculated values ==>;1566489705.121;364.36;355.56000000000006;303.16;303.06;293.76000000000005;276.36;273.7412296467126;290.06;276.06;274.46000000000004;276.76000000000005;344.06000000000006;306.16;274.86;284.16;298.66;284.26000000000005;304.26000000000005;349.86;294.16;290.16;343.96000000000004;347.06000000000006;263.96000000000004;242.14157278889297;265.74818594083865;273.7412296467126;302.96000000000004;8590000.0;3540000.0;3600000.0;1380000.0;3540000.0;2850000.0;8470000.0;0.0315;0.0;0.228;0.059166666666666666;0.06316666666666666;0.09466666666666666;3.019019900713883;15897.775390625;47687.17578125;2856.31591796875;83705.4375;502868.1118525221;490779.97633742396;279835.4018084319;279404.06084150966;247510.1273393752;430542.39183029096;455320.5203350088;447063.3564224636;472556.2466753328;525774.4374654144;485361.91375460406;447609.7812033877;459680.4200002157;467745.5678757242;447992.09976260416;283752.56224416575;481752.49516602675;460958.12350355304;455461.04788358515;296923.61432157;309913.9067706182;459840.87278752984;199086.0919878448;252966.35329418723;272.81254457063557;95234.04336854417;19459.73395487615;3093.7817900434748;55271.73959684604;0;4;0;0;0;1;1;0;1;1;13197644415.307045;5076317265.108824;10017322205.260992;56538.81629109309;15427.9911973147;-0.0;19169.497754463002;61432.699528721925;14204.553501710725;0.0;15327.152535422707;1.3716822275474325;0.1444451400624238
62;2019-08-22 18:02:48.111;927;840;298;297;224;38;166;31;-4;36;716;326;-1;75;254;119;311;784;297;210;166;-96;864;361;366;139;361;258;856;-1.0;-1.0;1546.0;365.0;318.0;76;100;0;1;1;0;1;1;1;0;1;1;0;0;0;97597.5078125;28196.466796875;49996.25;2573.021484375;756.0;341356;721.0;1206.0;Calculated values ==>;1566489768.111;365.86;357.16;302.96000000000004;302.86;295.56;276.96000000000004;274.4858918419099;289.76000000000005;276.26000000000005;272.76000000000005;276.76000000000005;344.76;305.76000000000005;273.06;280.66;298.56;285.06;304.26000000000005;351.56000000000006;294.16;289.76000000000005;345.26;348.76;263.56;242.35481222062532;262.23063862743834;274.4858918419099;302.86;8640000.0;3610000.0;3660000.0;1390000.0;3610000.0;2580000.0;8560000.0;0.0;0.0;0.25766666666666665;0.06083333333333333;0.053000000000000005;0.053000000000000005;3.013383865047499;28196.466796875;49996.25;2573.021484375;97597.5078125;504621.06639268255;492375.66345420247;278332.9570636618;277918.6107378906;252608.3961084529;430081.6785162784;453877.53911106277;449833.53079395485;472424.9728513876;528597.6300276475;487968.0460874266;450218.3082484786;459632.41957090213;466624.4334453391;447870.8259232322;283331.8835770169;483563.32136253576;460026.21490959387;453877.53911106277;302370.42649719206;317040.2365367038;459281.71779846883;200770.20720068717;278332.9570636618;273.5070647590958;96820.19233062242;19845.49733207214;3141.2809515747817;56126.33390113667;0;5;0;0;0;1;1;0;1;1;13426298115.341663;5163558415.122032;10188340055.286884;64175.31637919864;15726.116894698383;-0.0;9303.862848512254;62488.78053122927;14477.108677962533;0.0;15576.254894402284;1.1044942821146544;0.127944179188429
63;2019-08-22 18:03:45.082;951;862;304;304;209;31;174;31;-8;36;703;325;-8;58;253;110;312;800;298;207;174;-102;949;355;361;138;356;256;936;-2.0;-1.0;1938.0;106.0;399.0;39;100;0;1;1;0;1;1;1;0;1;1;0;0;0;101481.40625;29659.3125;52173.078125;2536.35986328125;773.0;341357;735.0;1208.0;Calculated values ==>;1566489825.082;368.26;359.36;303.56;303.56;294.06;276.26000000000005;273.8482719121499;290.56;276.26000000000005;272.36;276.76000000000005;343.46000000000004;305.66;272.36;278.96000000000004;298.46000000000004;284.16;304.36;353.16;293.86;290.56;346.66;350.46000000000004;262.96000000000004;242.14157278889297;261.9595390733887;273.8482719121499;302.96000000000004;9490000.0;3550000.0;3610000.0;1380000.0;3560000.0;2560000.0;9360000.0;0.0;0.0;0.323;0.017666666666666667;0.0665;0.0665;3.01519462585875;29659.3125;52173.078125;2536.35986328125;101481.40625;500946.52849558607;488178.5520008177;275888.0519326543;275888.0519326543;246346.1130307361;430477.46260093397;455855.4553565791;449683.78549112007;472556.2466753328;527427.3162783709;488082.64643390774;449683.78549112007;457898.09175766754;467206.3499891093;447653.1871407863;278121.61106393475;477813.5845305239;460398.2616888783;455855.4553565791;308237.3991652946;324168.52440917626;458829.2679732881;200997.8794015878;275888.0519326543;273.57005302335466;98395.43188677815;20303.289220931056;3181.709641093279;56934.76289948769;0;5;0;0;0;1;1;0;1;1;13633387700.1822;5242463250.061274;10334755525.17414;80325.54766691892;4555.021198100038;-0.0;11967.832327691001;63632.16368667819;14637.585999822964;0.0;15744.570136756493;1.1479179273392477;0.11684830984332804
64;2019-08-22 18:04:45.112;981;886;296;295;216;35;166;30;-11;37;687;325;-11;60;251;120;312;820;298;206;166;-106;899;356;361;140;356;264;889;-2.0;-1.0;1336.0;90.0;333.0;47;100;100;1;0;0;1;1;1;0;1;1;0;0;0;86453.984375;16637.349609375;49837.7265625;2620.11108398438;788.0;341358;753.0;1208.0;Calculated values ==>;1566489885.112;371.26;361.76;302.76000000000005;302.66;294.76000000000005;276.66;273.955091788801;289.76000000000005;276.16;272.06;276.86;341.86;305.66;272.06;279.16;298.26000000000005;285.16;304.36;355.16;293.76000000000005;289.76000000000005;348.46000000000004;351.96000000000004;262.56;242.56692532238324;263.0348170998261;273.955091788801;302.96000000000004;8990000.0;3560000.0;3610000.0;1400000.0;3560000.0;2640000.0;8890000.0;0.0;0.0;0.22266666666666665;0.015000000000000001;0.0555;0.0555;3.0123446909944804;16637.349609375;49837.7265625;2620.11108398438;86453.984375;509522.10407126;496336.2941457488;275464.4297584752;275085.1192838608;249375.573631941;430412.23801567365;454728.989882783;447814.7809813953;472391.7460337592;525163.6517988831;487189.95337553014;447814.7809813953;456847.7499277304;466948.68245374196;448957.0610233306;281137.21540482296;486005.3781260119;460262.8667298895;454728.989882783;315782.5089487807;330459.8814860452;458109.25355589937;201070.8392306217;275464.4297584752;273.6030519715952;99962.3432053673;20689.287641084004;3224.701717595616;57785.277983164364;0;5;0;0;0;1;1;0;1;1;13850096000.078917;5325904950.021505;10490833525.099754;54941.65102983891;3855.5762148791655;-0.0;9949.18308689908;64759.953955274905;14707.709355720257;0.0;15927.303252688547;0.9949522255008775;0.1001241419076037
65;2019-08-22 18:05:45.133;976;880;295;293;208;32;179;29;-10;37;678;325;-10;77;252;119;312;804;299;204;179;-108;885;354;360;138;355;268;874;198.0;-1.0;1262.0;220.0;342.0;30;100;100;1;0;0;1;1;1;0;1;1;0;0;0;84780.3125;16494.658203125;48328.984375;2676.58422851562;788.0;341359;756.0;1212.0;Calculated values ==>;1566489945.133;370.76;361.16;302.66;302.46000000000004;293.96000000000004;276.36;273.7412296467126;291.06;276.06;272.16;276.86;340.96000000000004;305.66;272.16;280.86;298.36;285.06;304.36;353.56000000000006;293.56;291.06;348.76;351.96000000000004;262.36;242.14157278889297;263.56353331371673;273.7412296467126;303.06;8850000.0;3540000.0;3600000.0;1380000.0;3550000.0;2680000.0;8740000.0;0.033;0.0;0.21033333333333332;0.03666666666666667;0.057;0.09;3.0223193422891645;16494.658203125;48328.984375;2676.58422851562;84780.3125;509934.2720669833;496789.381125643;275959.2961174517;275182.8998957936;247435.6745314096;430542.39183029096;456718.5572118646;447191.71053922107;472654.2065195329;523920.920780542;486740.42636808055;447191.71053922107;458293.20129339996;467219.38122847467;449179.68390132184;282128.6593379434;484939.76142865577;460147.9425315409;456718.5572118646;317040.2365367038;330459.8814860452;458220.7423083042;199556.85203742963;247945.0666214436;272.9988055235824;101389.79511051417;20965.484340789662;3268.8562938270934;58603.62022596884;0;5;0;0;0;1;1;0;1;1;14066471704.748869;5409334139.894247;10650489384.856224;52085.86523821013;9484.3426432654;-0.0;18789.614153137893;65652.1620864035;14818.91425413184;0.0;16166.877050815372;1.190511881757228;0.11717464559093659
66;2019-08-22 18:06:45.134;963;872;295;294;209;31;184;28;3;36;678;325;-5;80;253;118;312;797;297;207;184;-106;876;353;359;133;354;266;865;139.0;-1.0;1303.0;286.0;332.0;17;95;100;1;0;0;1;1;1;0;1;1;0;0;0;83660.5078125;16330.7861328125;47305.23828125;2652.89697265625;786.0;341360;757.0;1216.0;Calculated values ==>;1566490005.134;369.46000000000004;360.36;302.66;302.56;294.06;276.26000000000005;273.6339639331285;291.56;275.96000000000004;273.46000000000004;276.76000000000005;340.96000000000004;305.66;272.66;281.16;298.46000000000004;284.96000000000004;304.36;352.86;293.86;291.56;348.86;351.76;262.56;241.05796691057077;263.299902668528;273.6339639331285;302.86;8760000.0;3529999.9999999995;3590000.0;1330000.0;3540000.0;2660000.0;8650000.0;0.023166666666666665;0.0;0.21716666666666665;0.04766666666666666;0.05533333333333333;0.0785;3.032678574267715;16330.7861328125;47305.23828125;2652.89697265625;83660.5078125;508806.2205974673;496402.9802443435;276515.462633421;276118.1399784216;247938.84231754634;430607.02586249536;457573.9684186735;449280.015766297;473209.4130839679;524080.7750943029;486965.45781299734;448230.82822056;458978.33121426275;467489.2432430611;449217.09778867604;282810.2624405143;484730.8956833668;460708.6424910782;457573.9684186735;317459.4925940039;329620.94006798224;459203.5793346482;198865.76234878;253599.73367468404;272.7210249896267;102793.49201155879;21239.03427010183;3313.269377498744;59400.585366172614;0;5;0;0;0;1;1;0;1;1;14282175300.34542;5490635495.119095;10810692055.299282;54381.6287005041;12409.43594299305;-0.0;16011.977427403172;66539.40599216516;15001.365450324496;0.0;16456.89514834301;1.2491233880219725;0.130769622386272
67;2019-08-22 18:07:45.114;952;866;294;293;208;31;187;28;11;35;681;323;8;81;255;118;312;792;297;210;187;-101;865;352;358;139;353;265;855;426.0;-1.0;1222.0;332.0;328.0;5;99;100;1;0;0;1;1;1;0;1;1;0;0;0;82253.8203125;16175.7744140625;46131.26953125;2626.97143554688;786.0;341361;758.0;1215.0;Calculated values ==>;1566490065.114;368.36;359.76;302.56;302.46000000000004;293.96000000000004;276.26000000000005;273.5264737036516;291.86;275.96000000000004;274.26000000000005;276.66;341.26;305.46000000000004;273.96000000000004;281.26000000000005;298.66;284.96000000000004;304.36;352.36;294.16;291.86;348.96000000000004;351.76;263.06;242.35481222062532;263.1675429290057;273.5264737036516;302.86;8650000.0;3520000.0000000005;3579999.9999999995;1390000.0;3529999.9999999995;2650000.0;8550000.0;0.071;0.0;0.2036666666666667;0.05533333333333333;0.05466666666666666;0.12566666666666665;3.030184595177034;16175.7744140625;46131.26953125;2626.97143554688;82253.8203125;508136.06591712584;496416.7725363916;276757.68041242874;276353.18895104574;247893.97550953017;430671.36484660726;458147.9488794607;450500.3727044276;472326.8440106818;524468.6370411109;486860.3235442252;450112.4214627081;459258.0055989065;467886.156361153;449401.61847502086;283697.7335721728;484953.41869717214;461266.0568022734;458147.9488794607;317878.7554427003;329620.94006798224;458774.6081297476;198648.0775328142;232626.79072182428;272.6304889445318;104175.6505399063;21509.831978743718;3357.2536146132893;60178.96338566927;0;5;0;0;0;1;1;0;1;1;14497203600.4138;5572208295.145035;10969938955.349922;51293.91744995193;14393.668026363648;-0.0;28340.492208476306;67419.74200051515;15224.650197073557;0.0;16826.37586078829;1.4480558014668623;0.13697239997601918
68;2019-08-22 18:08:45.144;944;862;294;293;211;29;189;26;19;35;679;322;20;86;256;119;312;786;297;212;189;-98;858;351;357;139;352;264;848;301.0;-1.0;1447.0;236.0;331.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;81785.046875;16102.0771484375;45674.4375;2623.93896484375;786.0;341362;760.0;1215.0;Calculated values ==>;1566490125.144;367.56000000000006;359.36;302.56;302.46000000000004;294.26000000000005;276.06;273.4187578820637;292.06;275.76000000000005;275.06;276.66;341.06000000000006;305.36;275.16;281.76000000000005;298.76000000000005;285.06;304.36;351.76;294.36;292.06;349.16;351.76;263.36;242.35481222062532;263.0348170998261;273.4187578820637;302.86;8580000.0;3510000.0;3570000.0000000005;1390000.0;3520000.0000000005;2640000.0;8480000.0;0.050166666666666665;0.0;0.24116666666666667;0.03933333333333333;0.05516666666666667;0.10533333333333333;3.030184595177034;16102.0771484375;45674.4375;2623.93896484375;81785.046875;507572.13420276414;496460.34643059334;277226.3908771231;276814.5815985684;248947.6613236993;430735.4089219946;458581.8320255698;451705.86089382874;472326.8440106818;524343.0501398586;486864.12235508114;451833.5419501401;460020.9230230831;468154.0428263464;449731.89682106464;284297.79587972077;484713.51839320443;461686.8058337108;458581.8320255698;318717.3015803363;329620.94006798224;459078.972389739;199080.935748424;240008.38139335977;272.7979226154734;105543.32459443025;21778.9485660178;3401.033080055681;60944.39346767751;0;5;0;0;0;1;1;0;1;1;14711810850.311518;5655649995.105267;11128718305.274248;60924.71111423344;10226.589441225056;-0.0;23023.070133259458;68355.36481572314;15429.921593611745;0.0;17254.61956160841;1.4623246484291295;0.1400265498645586
69;2019-08-22 18:09:45.115;938;859;294;293;210;29;190;25;38;34;675;322;34;91;257;117;311;783;296;213;190;-94;846;351;357;140;352;263;830;121.0;-1.0;1511.0;241.0;324.0;1;99;98;1;0;0;1;1;1;0;1;1;0;0;0;80345.640625;15589.8486328125;44751.8984375;2592.826171875;786.0;341363;761.0;1212.0;Calculated values ==>;1566490185.115;366.96000000000004;359.06000000000006;302.56;302.46000000000004;294.16;276.06;273.4187578820637;292.16;275.66;276.96000000000004;276.56;340.66;305.36;276.56;282.26000000000005;298.86;284.86;304.26000000000005;351.46000000000004;294.46000000000004;292.16;349.26;351.76;263.76000000000005;242.56692532238324;262.9017227912062;273.4187578820637;302.76000000000005;8460000.0;3510000.0;3570000.0000000005;1400000.0;3520000.0000000005;2630000.0;8300000.0;0.020166666666666666;0.0;0.2518333333333333;0.04016666666666667;0.054000000000000006;0.07416666666666667;3.0227026579049916;15589.8486328125;44751.8984375;2592.826171875;80345.640625;507714.76544524526;497666.3514949595;278523.2782767812;278089.72176753497;249124.48138563463;430735.4089219946;458718.309999043;454281.31025820156;472096.9026672395;524012.5165989103;486976.5571619078;453779.59607081395;460778.7115854953;468281.5014453167;449439.0364241475;284919.71412413305;486087.8010139394;461820.26031341054;458718.309999043;319136.5849023705;329620.94006798224;459329.5123731156;199014.00390609016;256903.90254902025;272.77142097870063;106893.7606295622;22042.920299300724;3444.4851108591956;61697.5820494193;0;5;0;0;0;1;1;0;1;1;14925907320.154905;5739309540.044069;11286741890.158653;64284.816649673376;10456.006256758856;-0.0;14967.901885876689;69398.27323017264;15602.193252736255;0.0;17571.057975676882;1.4254283483751928;0.1477388402030078
70;2019-08-22 18:10:45.086;927;853;305;304;234;36;191;27;46;34;670;322;42;100;255;129;311;758;298;216;191;-91;902;364;371;142;365;261;887;-2.0;-1.0;1947.0;323.0;307.0;27;99;81;1;0;0;1;1;1;0;1;1;0;0;0;67617.859375;14940.8447265625;49132.94921875;2558.42456054688;786.0;341364;760.0;1217.0;Calculated values ==>;1566490245.086;365.86;358.46000000000004;303.66;303.56;296.56;276.76000000000005;274.8017692304317;292.26000000000005;275.86;277.76000000000005;276.56;340.16;305.36;277.36;283.16;298.66;286.06;304.26000000000005;348.96000000000004;294.76000000000005;292.26000000000005;349.16;351.76;264.06;242.98782864720522;262.63441904999945;274.8017692304317;302.96000000000004;9020000.0;3640000.0;3710000.0;1420000.0;3650000.0;2610000.0;8870000.0;0.0;0.0;0.32449999999999996;0.05383333333333333;0.051166666666666666;0.051166666666666666;3.0351725533583958;14940.8447265625;49132.94921875;2558.42456054688;67617.859375;501364.25923939934;491435.2503966688;279103.8115752517;278702.9667761133;254742.00177277575;429879.7862731237;456590.9731116423;455612.62700522714;471832.65708311246;523659.98562012776;487201.0251404544;455116.8370408851;462160.5697201328;466181.95831478277;448812.41734371195;280531.1057028194;475896.1903451466;460065.49797427363;456590.9731116423;318717.3015803363;329620.94006798224;459324.4166568135;202282.42288969486;279103.8115752517;274.1122328975385;108126.1938312301;22297.219772927907;3487.3914521714305;62479.57763201296;0;5;0;0;0;1;1;0;1;1;15144201759.995222;5823868649.982214;11443865910.043716;82205.65123549021;13837.427331129888;-0.0;9081.42643194532;70618.4370972719;15804.540683935358;0.0;17771.372179495367;1.5776827990399447;0.17921728582507693
71;2019-08-22 18:11:45.116;929;853;335;336;293;35;192;32;50;37;662;323;48;109;249;152;311;742;299;217;192;-89;805;352;358;143;353;273;793;295.0;0.0;932.0;76.0;262.0;2;99;98;1;0;0;1;1;1;0;1;1;0;0;0;78259.265625;15300.8505859375;42719.12890625;2691.30346679688;787.0;341365;763.0;1212.0;Calculated values ==>;1566490305.116;366.06000000000006;358.46000000000004;306.66;306.76000000000005;302.46000000000004;276.66;273.5264737036516;292.36;276.36;278.16;276.86;339.36;305.46000000000004;277.96000000000004;284.06;298.06;288.36;304.26000000000005;347.36;294.86;292.36;349.46000000000004;351.86;264.26000000000005;243.1966462407574;264.2163659402789;273.5264737036516;303.06;8050000.0;3520000.0000000005;3579999.9999999995;1430000.0;3529999.9999999995;2730000.0;7930000.0;0.04916666666666667;0.0;0.15533333333333335;0.012666666666666666;0.043666666666666666;0.09283333333333334;3.0225110793238015;15300.8505859375;42719.12890625;2691.30346679688;78259.265625;509853.7420910759;500160.2465650229;316714.28069953073;318868.065152297;281248.6705321528;430671.36484660726;458831.93800034054;454097.1267388454;471996.43091952;521867.871341284;485955.92926786205;453842.64716872294;461416.2916435638;467117.4438674654;454282.9581333604;289604.24276049255;483502.4066204556;462201.38575610484;458831.93800034054;319975.17213553557;330040.4071292106;459373.178428693;200184.19697680473;254997.27046936168;273.23753891270024;109342.44436033795;22549.359907475708;3531.1610595785487;63245.39433301516;0;5;0;0;0;1;1;0;1;1;15363011109.890938;5909411399.941444;11604146009.967327;39441.14175637033;3283.0604317239176;-0.0;18922.65163579254;71632.66723335817;15947.28275059012;0.0;18004.856180273855;1.0154101646235094;0.08638781476329835
72;2019-08-22 18:12:45.097;916;843;312;311;250;27;197;27;54;35;661;324;51;112;251;129;311;696;296;217;197;-89;812;347;352;143;348;279;801;-1.0;-1.0;1083.0;221.0;409.0;1;100;98;1;0;0;1;1;1;0;1;1;0;0;0;78619.8203125;15480.6513671875;43209.9453125;2764.50122070312;782.0;341366;759.0;1212.0;Calculated values ==>;1566490365.097;364.76;357.46000000000004;304.36;304.26000000000005;298.16;275.86;272.9856168485579;292.86;275.86;278.56;276.66;339.26;305.56;278.26000000000005;284.36;298.26000000000005;286.06;304.26000000000005;342.76;294.86;292.86;349.06000000000006;351.36;264.26000000000005;243.1966462407574;264.9883086891361;272.9856168485579;302.76000000000005;8120000.0;3470000.0000000005;3520000.0000000005;1430000.0;3479999.9999999995;2790000.0;8009999.999999999;0.0;0.0;0.1805;0.036833333333333336;0.06816666666666667;0.06816666666666667;3.02346738567998;15480.6513671875;43209.9453125;2764.50122070312;78619.8203125;507454.38450289733;497980.98544280435;290805.43302604597;290183.09186454123;263046.24404554674;430988.63858405815;460451.26972238143;453583.5494244003;471798.96558121993;521275.38952232135;485382.44798634754;453197.025511999;460860.568470741;468077.8760554013;451895.59199178295;288657.86741072295;475162.82295249694;463105.5069138693;460451.26972238143;318298.0250993184;327943.14443680964;459373.178428693;197493.14968046398;290805.43302604597;272.15030867537087;110649.35608884336;22805.79119455994;3576.611701338211;63961.243193588176;0;5;0;0;0;1;1;0;1;1;15575943659.701347;5995184229.865074;11769693569.819927;46224.31715378051;9645.914392226436;-0.0;11564.191201466867;72346.31999534632;16054.990089232466;0.0;18258.83275230073;1.0972958314503831;0.11606104760097101
73;2019-08-22 18:13:45.097;908;842;303;303;211;29;191;25;57;33;666;323;55;114;253;102;311;734;296;216;191;-88;839;349;355;144;350;288;828;323.0;-1.0;1635.0;430.0;438.0;1;100;98;1;0;0;1;1;1;0;1;1;0;0;0;80633.8671875;16010.28125;44759.41015625;2851.6123046875;780.0;341367;757.0;1212.0;Calculated values ==>;1566490425.097;363.96000000000004;357.36;303.46000000000004;303.46000000000004;294.26000000000005;276.06;273.20264511476705;292.26000000000005;275.66;278.86;276.46000000000004;339.76;305.46000000000004;278.66;284.56;298.46000000000004;283.36;304.26000000000005;346.56000000000006;294.76000000000005;292.26000000000005;348.86;351.16;264.36;243.40439225979637;266.1237361191953;273.20264511476705;302.76000000000005;8390000.0;3490000.0;3550000.0;1440000.0;3500000.0;2880000.0;8280000.0;0.05383333333333333;0.0;0.2725;0.07166666666666667;0.073;0.12683333333333333;3.02384879621773;16010.28125;44759.41015625;2851.6123046875;80633.8671875;504015.141187302;495324.9435784228;282778.91459558636;282778.91459558636;249476.96413289552;430862.6128555636;459171.99905845977;452414.78482804936;471468.59216682916;521060.23719538463;484236.178396807;452151.67056006106;459708.40397914406;468051.94683308876;447596.1561049877;285598.3894148073;478405.235351783;462522.44405874936;459171.99905845977;317459.4925940039;327104.2899505934;459320.1861262836;197941.00313907405;246770.18213769744;272.33698159385807;111976.47015134335;23068.215633036503;3623.412647383133;64694.32115582776;0;5;0;0;0;1;1;0;1;1;15788043659.701347;6081284229.865074;11939793569.819927;69344.10551024578;18732.174780750018;-0.0;26939.630446116687;73309.3901842132;16291.474165673937;0.0;18579.697932697258;1.8078207145783378;0.18376699612043884
74;2019-08-22 18:14:45.098;906;843;301;301;190;31;159;26;58;33;675;322;57;116;253;92;311;768;295;213;160;-89;878;351;357;145;352;289;868;0.0;-1.0;1557.0;354.0;406.0;1;100;98;1;0;0;1;1;1;0;1;1;0;0;0;83400.546875;16542.546875;46755.39453125;2852.68774414062;781.0;341368;757.0;1212.0;Calculated values ==>;1566490485.098;363.76;357.46000000000004;303.26000000000005;303.26000000000005;292.16;276.26000000000005;273.4187578820637;289.06;275.76000000000005;278.96000000000004;276.46000000000004;340.66;305.36;278.86;284.76000000000005;298.46000000000004;282.36;304.26000000000005;349.96000000000004;294.46000000000004;289.16;348.86;351.26;264.26000000000005;243.61107973660833;266.24828229547654;273.4187578820637;302.66;8780000.0;3510000.0;3570000.0000000005;1450000.0;3520000.0000000005;2890000.0;8680000.0;0.0;0.0;0.2595;0.059000000000000004;0.06766666666666667;0.06766666666666667;3.023658170479589;16542.546875;46755.39453125;2852.68774414062;83400.546875;500327.59723038424;491692.33083930577;278746.5348458007;278746.5348458007;242500.85727924993;430735.4089219946;454418.0184064888;452371.38943782775;471335.537891427;521917.8747332718;484008.3547708318;452239.67459536955;459801.45966982335;467771.10537312407;445703.5137921501;282225.26304683456;479668.86821453756;461820.26031341054;454559.116067804;317459.4925940039;327523.71359711495;459062.5216485649;198383.2970706111;278746.5348458007;272.52116949485776;113343.44638820222;23339.493722721214;3670.9492735187305;65456.95724072229;0;5;0;0;0;1;1;0;1;1;16001647220.292091;6167985675.1048565;12112896455.298662;65909.90996929273;15380.074250099276;-0.0;11896.651329355554;74436.52576827318;16575.747646196236;0.0;18903.339008982617;1.4087036925513092;0.15743798177504895
75;2019-08-22 18:15:45.118;915;851;298;297;191;33;162;29;55;33;681;322;54;114;253;98;311;789;297;205;162;-90;920;354;359;145;355;276;914;-1.0;-1.0;1839.0;105.0;404.0;1;100;0;1;1;0;1;1;1;0;1;1;0;0;0;98860.203125;29778.533203125;49333.03125;2726.33520507812;787.0;341369;761.0;1212.0;Calculated values ==>;1566490545.118;364.66;358.26;302.96000000000004;302.86;292.26000000000005;276.46000000000004;273.7412296467126;289.36;276.06;278.66;276.46000000000004;341.26;305.36;278.56;284.56;298.46000000000004;282.96000000000004;304.26000000000005;352.06000000000006;293.66;289.36;349.26;351.86;264.16;243.61107973660833;264.60387354146746;273.7412296467126;302.86;9200000.0;3540000.0;3590000.0;1450000.0;3550000.0;2760000.0;9140000.0;0.0;0.0;0.3065;0.0175;0.06733333333333333;0.06733333333333333;3.0225110793238015;29778.533203125;49333.03125;2726.33520507812;98860.203125;497979.86712545506;488528.5273636036;274844.82507970656;274479.371313775;241871.3073929056;430542.39183029096;454502.1527430527;454223.7768936869;471335.537891427;523589.7910968667;485504.28702684795;454096.1863580534;461565.14123366604;467347.9261667814;446030.80272367684;279395.2681692516;478270.9849063684;460438.91947669676;454502.1527430527;319136.5849023705;330040.4071292106;458960.11051677284;200778.5226799957;274844.82507970656;273.47967510470306;114862.79225091384;23725.63139291643;3717.4566287000775;66257.961034272;0;6;0;0;0;1;1;0;1;1;16216518820.223808;6255014675.0772;12282452955.24478;77680.97041649636;4518.177787143601;-0.0;12096.926729331972;75633.51530133099;16741.621686042872;0.0;19103.352141569394;1.1522298999216807;0.11644353248851634
76;2019-08-22 18:16:45.139;949;879;297;296;216;29;150;30;20;33;677;321;26;92;253;112;312;815;296;201;151;-91;957;350;355;143;351;252;944;-1.0;-1.0;1501.0;0.0;210.0;1;100;0;1;1;0;1;1;1;0;1;1;0;0;0;99678.4140625;29613.14453125;50723.67578125;2453.2841796875;809.0;341370;775.0;1211.0;Calculated values ==>;1566490605.139;368.06000000000006;361.06000000000006;302.86;302.76000000000005;294.76000000000005;276.06;273.3108153835814;288.16;276.16;275.16;276.46000000000004;340.86;305.26000000000005;275.76000000000005;282.36;298.46000000000004;284.36;304.36;354.66;293.26000000000005;288.26000000000005;350.66;354.06000000000006;264.06;243.1966462407574;261.41265627149306;273.3108153835814;302.76000000000005;9570000.0;3500000.0;3550000.0;1430000.0;3510000.0;2520000.0;9440000.0;0.0;0.0;0.25016666666666665;0.0;0.035;0.035;3.015766126155638;29613.14453125;50723.67578125;2453.2841796875;99678.4140625;499957.91192038683;490158.20273385115;273016.52975286264;272669.77993757045;248113.98896277268;430799.1582183253;453486.27250343625;453910.6640770486;471601.4229191921;525092.6228148328;488097.44399454416;454650.359655761;462572.34133497067;467911.65304029145;448889.3037529973;277699.01463021035;479553.5260232555;460521.7338606115;453628.1634861064;325007.27902157017;339270.558843327;459169.18600465864;200392.8114580023;273016.52975286264;273.3108153835814;116517.85979591859;24220.73526567441;3760.635230730468;67092.05875698896;0;6;0;0;0;1;1;0;1;1;16430793789.896965;6341444914.945364;12440908395.00308;63421.716130198074;0.0;-0.0;6321.407180663531;76809.78257026165;16779.286345563498;0.0;19256.89197739239;0.8424089296498342;0.08396321261827662
77;2019-08-22 18:17:45.139;986;901;292;290;226;22;142;24;0;32;656;321;2;88;255;126;312;805;297;199;142;-90;882;344;349;144;346;261;876;516.0;-1.0;1794.0;348.0;212.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;65445.69140625;16296.3134765625;40171.5078125;2563.02880859375;820.0;341371;791.0;1213.0;Calculated values ==>;1566490665.139;371.76;363.26;302.36;302.16;295.76000000000005;275.36;272.6583383277491;287.36;275.56;273.16;276.36;338.76;305.26000000000005;273.36;281.96000000000004;298.66;285.76000000000005;304.36;353.66;293.06;287.36;352.26;355.16;264.16;243.40439225979637;262.63441904999945;272.6583383277491;302.86;8820000.0;3440000.0;3490000.0;1440000.0;3460000.0;2610000.0;8760000.0;0.08600000000000001;0.0;0.29900000000000004;0.058;0.035333333333333335;0.12133333333333335;3.018589211861024;16296.3134765625;40171.5078125;2563.02880859375;65445.69140625;511597.96571848745;499759.85519083013;274682.68781091046;273922.20980242384;252648.2777107902;431175.4696738307;453389.6988174218;449803.519294242;471369.63528795214;522224.4527954373;487092.7412102216;450061.38178772916;460727.0228159712;468863.2366263411;451998.9629188441;282351.73694652907;484897.52487426036;461181.8950349183;453389.6988174218;331718.34850182006;343887.0166927713;459115.83171502413;197198.18114965042;219762.35067188548;272.0204766587577;117893.89400815817;24603.31408240618;3802.4378389661447;67849.51862027022;0;6;0;0;0;1;2;0;1;1;16641993789.896965;6427544914.945364;12594808395.00308;75528.9961052329;15191.223732791676;-0.0;28346.784908325077;77967.70517222358;16905.879876670097;0.0;19545.793578133962;2.017030155408131;0.19810759764450847
78;2019-08-22 18:18:45.120;977;888;296;295;228;23;157;21;1;30;643;322;2;93;257;133;312;757;299;193;157;-89;847;343;348;143;345;262;840;298.0;-1.0;1488.0;496.0;193.0;58;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61932.9609375;15862.4130859375;38352.38671875;2589.74462890625;814.0;341372;788.0;1216.0;Calculated values ==>;1566490725.12;370.86;361.96000000000004;302.76000000000005;302.66;295.96000000000004;275.46000000000004;272.5487779782249;288.86;275.26000000000005;273.26000000000005;276.16;337.46000000000004;305.36;273.36;282.46000000000004;298.86;286.46000000000004;304.36;348.86;292.46000000000004;288.86;351.96000000000004;354.56000000000006;264.26000000000005;243.1966462407574;262.7682575881327;272.5487779782249;303.06;8470000.0;3429999.9999999995;3479999.9999999995;1430000.0;3450000.0;2620000.0;8400000.0;0.049666666666666665;0.0;0.24800000000000003;0.08266666666666667;0.03216666666666666;0.08183333333333333;3.0272369007179822;15862.4130859375;38352.38671875;2589.74462890625;61932.9609375;513118.47337563906;501027.1320516794;278636.68306247564;278209.47228464804;254310.72420730756;431237.1583312671;455654.0168554676;449750.8564155266;471304.9624172612;520807.9489061214;487088.8579434948;449880.10017598694;461172.51009476103;469253.65497044276;453161.66584313;285304.93202767294;480870.7509902437;460538.212322289;455654.0168554676;330459.8814860452;341368.83218197053;459373.178428693;195942.96322259464;228447.82662197758;271.51337303794014;118955.04663863425;24871.21860688227;3845.364019977186;68503.6771916154;0;6;0;0;0;1;2;0;1;1;16851027574.710846;6513617649.868727;12751658709.863424;62944.35751184713;21776.897790370796;-0.0;18593.03990077393;79121.28436887785;17213.850000990442;0.0;19936.834915546144;1.8187681326054719;0.20485143591739213
79;2019-08-22 18:19:45.110;975;882;300;300;233;21;165;18;-1;27;638;322;0;99;259;138;311;734;299;191;165;-89;835;341;346;136;343;265;829;-1.0;-1.0;1422.0;342.0;191.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59524.85546875;15749.0576171875;35499.69140625;3490.93383789062;810.0;341373;786.0;1212.0;Calculated values ==>;1566490785.11;370.66;361.36;303.16;303.16;296.46000000000004;275.26000000000005;272.3289490889957;289.66;274.96000000000004;273.06;275.86;336.96000000000004;305.36;273.16;283.06;299.06;286.96000000000004;304.26000000000005;346.56000000000006;292.26000000000005;289.66;351.76;354.16;264.26000000000005;241.71165711629368;263.1675429290057;272.3289490889957;303.06;8350000.0;3410000.0;3460000.0;1360000.0;3429999.9999999995;2650000.0;8290000.000000001;0.0;0.0;0.23700000000000002;0.057;0.03183333333333333;0.03183333333333333;3.018061238575604;15749.0576171875;35499.69140625;3490.93383789062;59524.85546875;513793.894113305;501127.6231956021;281287.53825662256;281287.53825662256;256241.87302414945;431359.6534126046;457082.5294984924;448941.28426987113;471938.4492427271;520046.51139876066;486751.5530800283;449071.96256281366;461432.771872021;469779.81696856086;454203.10177658784;286004.2749332035;478294.15244282316;460582.41373364284;457082.5294984924;329620.94006798224;339690.1980837097;460449.57616569684;195775.69629148877;281287.53825662256;271.4383601469227;119967.02641743553;25134.603624629763;3896.0278951551213;69119.00860375748;0;6;0;0;0;1;2;0;1;2;17059192874.743938;6597303699.8820305;12909732359.888554;60000.24435087662;15086.41115282986;-0.0;5596.140554532857;80145.65196150525;17520.993043192408;0.0;20138.37782328844;1.4739361253267185;0.1783237502286572
80;2019-08-22 18:20:45.071;975;880;304;303;233;18;179;15;-15;24;631;325;-11;104;260;139;311;741;301;193;178;-89;819;342;347;131;345;265;811;191.0;0.0;2215.0;510.0;182.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;52077.6796875;15518.1904296875;28320.53515625;3535.43017578125;807.0;341374;783.0;1211.0;Calculated values ==>;1566490845.071;370.66;361.16;303.56;303.46000000000004;296.46000000000004;274.96000000000004;272.43898195401505;291.06;274.66;271.66;275.56;336.26000000000005;305.66;272.06;283.56;299.16;287.06;304.26000000000005;347.26;292.46000000000004;290.96000000000004;351.46000000000004;353.86;264.26000000000005;240.61611355647437;263.1675429290057;272.43898195401505;303.26000000000005;8190000.000000001;3420000.0000000005;3470000.0000000005;1310000.0;3450000.0;2650000.0;8109999.999999999;0.03183333333333333;0.0;0.36916666666666664;0.08499999999999999;0.030333333333333334;0.06216666666666666;3.0161557317330745;15518.1904296875;28320.53515625;3535.43017578125;52077.6796875;515059.2609570707;502431.04099836893;284972.46245558094;284456.13122967613;256867.4357727148;431298.55289687274;458819.30177846854;447096.57596765767;472304.9464017478;519325.0349535001;487077.7723593423;447626.60193962563;462032.1398659681;469630.7437684126;454171.36958106473;287784.1482133679;481409.5221330523;460693.28237616323;458684.4673366904;328362.5824867039;338431.30337983277;461208.3637177502;196329.15324957477;239581.38455116493;271.66463386145114;120896.44303316892;25394.994661646415;3954.542869329811;69650.49813402677;0;6;0;0;0;2;2;0;1;2;17266957740.451096;6677351635.154486;13068629010.429382;92574.9735534256;22514.73288979491;-0.0;13620.908313166832;81416.28566593559;17834.132238416532;0.0;20298.415805382618;2.716895165452077;0.3179663426360064
81;2019-08-22 18:21:45.121;965;868;302;301;244;27;188;16;-11;24;640;326;-18;100;252;148;311;696;301;194;188;-90;805;346;351;129;349;269;801;-2.0;-1.0;1365.0;321.0;170.0;100;0;98;1;0;0;1;0;1;0;1;1;1;0;0;50414.69921875;15300.58984375;27911.828125;3576.25268554688;801.0;341375;779.0;1212.0;Calculated values ==>;1566490905.121;369.66;359.96000000000004;303.36;303.26000000000005;297.56;275.86;272.8767566201714;291.96000000000004;274.76000000000005;272.06;275.56;337.16;305.76000000000005;271.36;283.16;298.36;287.96000000000004;304.26000000000005;342.76;292.56;291.96000000000004;351.06000000000006;353.26;264.16;240.16925963744896;263.6948088759802;272.8767566201714;303.26000000000005;8050000.0;3460000.0;3510000.0;1290000.0;3490000.0;2690000.0;8009999.999999999;0.0;0.0;0.2275;0.0535;0.028333333333333332;0.028333333333333332;3.0198123867917435;15300.58984375;27911.828125;3576.25268554688;50414.69921875;514801.6473544741;501596.32502852427;285032.80690375745;284502.31538920006;260945.41641256507;431051.2098666511;459398.5449976466;446867.6164312287;472567.4425401675;519922.47785530664;486736.9069743391;445926.3072797034;460939.72523895244;468064.852402703;454742.45815968676;289604.24276049255;475162.82295249694;460205.0277009343;459398.5449976466;326684.87348024134;335913.7198600519;461410.4921031491;197209.66554474656;285032.80690375745;272.03306976162696;121751.25794267352;25652.03184969508;4013.85627981365;70119.4916635209;0;6;0;0;0;2;2;0;1;2;17476532240.28468;6755416635.092497;13228962510.302067;56797.183826674685;14134.744220874536;-0.0;4940.362579326858;82662.0909497623;18139.799057687105;0.0;20453.22196041167;1.6215953470331879;0.19794374566084139
82;2019-08-22 18:22:45.132;950;860;308;308;240;25;195;17;0;25;655;326;-10;93;252;148;311;712;302;196;194;-91;818;345;349;133;348;272;814;-2.0;-1.0;1041.0;203.0;186.0;68;100;98;1;0;0;1;0;1;0;1;1;0;0;0;49035.80078125;15538.3203125;26815.853515625;2882.28125;795.0;341376;774.0;1212.0;Calculated values ==>;1566490965.132;368.16;359.16;303.96000000000004;303.96000000000004;297.16;275.66;272.7676641592781;292.66;274.86;273.16;275.66;338.66;305.76000000000005;272.16;282.46000000000004;298.36;287.96000000000004;304.26000000000005;344.36;292.76000000000005;292.56;350.56000000000006;352.66;264.06;241.05796691057077;264.08650396036035;272.7676641592781;303.36;8180000.0;3450000.0;3490000.0;1330000.0;3479999.9999999995;2720000.0;8140000.000000001;0.0;0.0;0.17350000000000002;0.03383333333333333;0.031000000000000003;0.031000000000000003;3.0209727547364436;15538.3203125;26815.853515625;2882.28125;49035.80078125;511699.1440057975;499271.08965594193;286750.22176973044;286750.22176973044;259065.6690356848;431113.4868728058;460649.6620257743;447769.2580566222;472138.9942397944;521225.86550164793;486398.33475128567;446426.76424561726;459621.56557294086;468204.87276454637;454911.3689918846;287904.9695792794;476332.75506174343;460782.9056653087;460516.29363503685;324587.8981780222;333396.4077044029;460706.0013642585;197202.6687996799;286750.22176973044;272.02627347039544;122580.16404647123;25909.06988231417;4067.687263074261;70575.6392883052;0;6;0;0;0;2;2;0;1;2;17686570739.997623;6834031044.985056;13391292265.080214;43473.30323607949;8915.196085101577;-0.0;5386.7482278245;83497.83153183163;18331.917108494254;0.0;20539.296994550692;1.2771833568573314;0.14893338436042014
83;2019-08-22 18:23:45.123;944;856;309;309;237;26;196;17;10;26;670;327;5;85;253;143;311;746;302;199;196;-93;828;347;351;137;350;274;825;-1.0;-1.0;1214.0;339.0;211.0;42;100;98;1;0;0;1;0;1;0;1;1;0;0;0;48289.21484375;15663.3720703125;26041.609375;2752.10205078125;791.0;341377;771.0;1212.0;Calculated values ==>;1566491025.123;367.56000000000006;358.76;304.06;304.06;296.86;275.76000000000005;272.9856168485579;292.76000000000005;274.86;274.16;275.76000000000005;340.16;305.86;273.66;281.66;298.46000000000004;287.46000000000004;304.26000000000005;347.76;293.06;292.76000000000005;350.26;352.26;263.86;241.92719264551067;264.3458800820626;272.9856168485579;303.36;8280000.0;3470000.0000000005;3510000.0;1370000.0;3500000.0;2740000.0;8250000.0;0.0;0.0;0.20233333333333334;0.0565;0.035166666666666666;0.035166666666666666;3.021743181466149;15663.3720703125;26041.609375;2752.10205078125;48289.21484375;510048.3614650371;497681.5075153971;286042.21317917306;286042.21317917306;257670.38191997464;430988.63858405815;460472.8219955311;448726.8174328835;471708.256711685;522613.67890805553;486281.7652101028;448061.1353527078;458320.3533582858;468051.94683308876;453874.44805104675;286749.91427556425;480700.1218985817;460873.564739189;460472.8219955311;323329.7980282076;331718.34850182006;459893.7742938652;197020.1036693241;286042.21317917306;271.96123820880877;123391.08418622588;26169.04498311603;4114.633414219056;71016.05207343638;0;6;0;0;0;2;2;0;1;2;17896539239.777325;6915018894.900084;13555067694.90838;50928.65841816018;14852.362390286573;-0.0;6134.14307670859;84284.39654233963;18529.950386133285;0.0;20635.29002087362;1.6176311676287582;0.19809055938202852
