;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-08-22 18:24:45.133;944;855;308;307;231;31;192;18;17;27;677;325;18;86;251;136;311;770;301;200;192;-95;841;352;357;141;355;276;838;-1.0;-1.0;1184.0;403.0;226.0;48;100;98;1;0;0;1;0;1;0;1;1;0;0;0;48736.84375;15883.912109375;26620.537109375;2761.10473632812;790.0;341378;769.0;1212.0;Calculated values ==>;1566491085.133;367.56000000000006;358.66;303.96000000000004;303.86;296.26000000000005;276.26000000000005;273.5264737036516;292.36;274.96000000000004;274.86;275.86;340.86;305.66;274.96000000000004;281.76000000000005;298.26000000000005;286.76000000000005;304.26000000000005;350.16;293.16;292.36;350.06000000000006;352.16;263.66;242.77792619122317;264.60387354146746;273.5264737036516;303.26000000000005;8410000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2760000.0;8380000.0;0.0;0.0;0.19733333333333333;0.06716666666666667;0.03766666666666666;0.03766666666666666;3.0219353932605553;15883.912109375;26620.537109375;2761.10473632812;48736.84375;508978.99575902376;496336.08466056344;284236.10603545816;283758.565661649;255311.42389527065;430671.36484660726;458990.84683623374;449286.3797412064;471275.1926151781;523176.1712819047;485834.87023909815;449418.82904013904;458124.1965307005;467090.7383467643;452012.7488201055;285400.52138032316;483189.82188822964;460075.5242048206;458990.84683623374;322491.0997442508;331298.85215519386;459072.62312176067;197821.7735186055;284236.10603545816;272.301624943432;124199.76943279333;26431.982833577444;4160.58446133598;71454.97643593987;0;6;0;0;0;2;2;0;1;2;18108974639.743565;6998432794.886827;13720095194.882154;49622.348961259915;17547.348731678587;-0.0;6582.428570162546;85122.46125787853;18799.992978372193;0.0;20741.279113152435;1.6293211905965677;0.20327269929951197
85;2019-08-22 18:25:45.144;944;856;307;307;226;35;182;20;33;29;678;325;34;92;247;133;311;787;301;198;183;-98;865;355;360;143;358;280;862;-1.0;-1.0;866.0;455.0;222.0;57;100;98;1;0;0;1;0;1;0;1;1;0;0;0;49883.7890625;16308.5361328125;27919.20703125;2790.38330078125;792.0;341379;770.0;1215.0;Calculated values ==>;1566491145.144;367.56000000000006;358.76;303.86;303.86;295.76000000000005;276.66;273.8482719121499;291.36;275.16;276.46000000000004;276.06;340.96000000000004;305.66;276.56;282.36;297.86;286.46000000000004;304.26000000000005;351.86;292.96000000000004;291.46000000000004;350.16;352.36;263.36;243.1966462407574;265.11578078379944;273.8482719121499;303.26000000000005;8650000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;2800000.0;8620000.0;0.0;0.0;0.14433333333333334;0.07583333333333334;0.037000000000000005;0.037000000000000005;3.0290298977849597;16308.5361328125;27919.20703125;2790.38330078125;49883.7890625;506990.0563304424;494255.49699000095;281723.912344398;281723.912344398;253041.83377725832;430477.46260093397;457134.9086187424;450674.2481131922;471206.1028288316;522957.768987637;485378.7827982205;450805.95226076955;458230.2888181829;466145.29014520516;451046.30872507975;283249.45499337284;483424.96847455244;459332.9633764908;457273.3875626309;322910.4453824919;332137.8522128359;458454.12759933627;197317.50839521817;281723.912344398;272.1120821049219;125021.75871211769;26700.302419202013;4206.855343205874;71909.55762957226;0;6;0;0;0;2;2;0;1;2;18324114075.304268;7083648415.108919;13886925775.316954;36567.82276596092;19802.86028964562;-0.0;6495.330583074618;85840.84437024001;19111.30178384724;0.0;20850.280419623312;1.337059095404134;0.1750177795316302
86;2019-08-22 18:26:45.104;947;860;308;308;224;37;174;22;50;30;677;326;46;100;246;133;311;800;302;194;174;-99;883;359;364;145;363;281;879;-2.0;-1.0;916.0;480.0;224.0;78;100;100;1;0;0;1;0;1;0;1;1;0;0;0;51510.328125;16738.6171875;29422.552734375;2788.19873046875;794.0;341380;773.0;1216.0;Calculated values ==>;1566491205.104;367.86;359.16;303.96000000000004;303.96000000000004;295.56;276.86;274.27422755570615;290.56;275.36;278.16;276.16;340.86;305.76000000000005;277.76000000000005;283.16;297.76000000000005;286.46000000000004;304.26000000000005;353.16;292.56;290.56;350.46000000000004;352.56000000000006;263.26000000000005;243.61107973660833;265.2429198363724;274.27422755570615;303.36;8830000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;2810000.0;8790000.0;0.0;0.0;0.15266666666666667;0.08;0.037333333333333336;0.037333333333333336;3.0311364417124365;16738.6171875;29422.552734375;2788.19873046875;51510.328125;505921.8777905149;493276.63567328133;280881.16170440475;280881.16170440475;251971.2610806978;430214.79039162316;455354.70110775536;452721.0725275842;471038.1348384378;522773.4350383821;485375.2145617054;452200.6317330349;459067.2074131528;465292.22471119097;450324.76558622235;281852.8586398085;483779.64706460974;458147.1555003571;455354.70110775536;324168.52440917626;332976.8817968329;458036.8027829911;198287.70910600582;280881.16170440475;272.51584961329786;125866.14638856635;26975.511768416818;4253.312534706785;72387.0870625909;0;6;0;0;0;2;2;0;1;2;18541169275.44236;7169990815.163851;14055113575.423956;38843.49348236097;20779.927494158823;-0.0;6513.678804391757;86468.8530542853;19449.266222328493;0.0;20958.61655898008;1.3511328460769603;0.1778881413245564
87;2019-08-22 18:27:45.135;954;865;308;307;230;42;165;25;56;32;675;326;53;106;242;140;311;809;302;189;165;-99;888;363;368;143;366;281;883;-2.0;-1.0;880.0;238.0;209.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;52639.7890625;16754.16015625;30755.166015625;2789.48974609375;799.0;341381;776.0;1216.0;Calculated values ==>;1566491265.135;368.56000000000006;359.66;303.96000000000004;303.86;296.16;277.36;274.69669130483857;289.66;275.66;278.76000000000005;276.36;340.66;305.76000000000005;278.46000000000004;283.76000000000005;297.36;287.16;304.26000000000005;354.06000000000006;292.06;289.66;350.76;353.06000000000006;263.26000000000005;243.1966462407574;265.2429198363724;274.69669130483857;303.36;8880000.0;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;2810000.0;8830000.0;0.0;0.0;0.14666666666666667;0.03966666666666666;0.034833333333333334;0.034833333333333334;3.030167461569492;16754.16015625;30755.166015625;2789.48974609375;52639.7890625;506521.58133095794;493672.8886596268;280598.12063922954;280185.4736419822;253651.14631354148;429947.3805835815;453389.5601529234;453497.8866936353;471502.6223741309;522565.89038143976;485375.2145617054;453110.0486498489;459811.02179283515;464326.1751738402;450629.7844503968;281491.2705538268;484832.6868967363;456802.38005965634;453389.5601529234;325426.6669566859;335074.5858427641;458351.8364987236;201002.40336274623;280598.12063922954;273.60703078486097;126734.5124544489;27254.76245082472;4299.817286980769;72888.82714984061;0;6;0;0;0;2;2;0;1;2;18760882735.072372;7256435455.018282;14223800685.139894;37032.670888530396;10208.194181060435;-0.0;6018.901809727003;87101.48111201845;19707.633990266342;0.0;21063.10869031053;1.0588672100388612;0.1253028167010271
88;2019-08-22 18:28:45.105;957;869;312;310;239;37;167;28;56;35;675;327;55;111;241;144;311;814;302;188;167;-97;923;359;364;143;362;285;919;-1.0;0.0;872.0;289.0;241.0;95;100;100;1;0;0;1;0;1;0;1;1;0;0;0;54314.203125;17296.734375;31767.892578125;2826.11376953125;803.0;341382;779.0;1216.0;Calculated values ==>;1566491325.105;368.86;360.06000000000006;304.36;304.16;297.06;276.86;274.27422755570615;289.86;275.96000000000004;278.76000000000005;276.66;340.66;305.86;278.66;284.26000000000005;297.26000000000005;287.56;304.26000000000005;354.56000000000006;291.96000000000004;289.86;351.06000000000006;353.46000000000004;263.46000000000004;243.1966462407574;265.74818594083865;274.27422755570615;303.36;9230000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;2850000.0;9190000.0;0.0;0.0;0.14533333333333334;0.04816666666666667;0.04016666666666667;0.04016666666666667;3.0293894366606793;17296.734375;31767.892578125;2826.11376953125;54314.203125;504044.1182858337;490919.48620920215;279843.9153301781;279069.69570396986;255334.98437825323;430214.79039162316;454361.9747345246;452806.74355237064;471798.96558121993;522242.2768350141;485028.18259094603;452676.1949191637;459804.77729740145;464781.3556694665;451927.9976308351;279215.48658198235;481974.0006538076;457315.95501684735;454361.9747345246;326684.87348024134;336752.88402864704;458556.38340198464;199461.69334739682;279843.9153301781;272.98230289651815;127625.35008146895;27538.378026659895;4346.590584618643;73409.59212562616;0;6;0;0;0;2;2;0;1;2;18980372935.177086;7342192555.059195;14393515785.220861;36819.48062978953;12479.727570962646;-0.0;7009.808719407919;87716.60799099991;19896.605471949388;0.0;21171.626991811223;1.0851457530953064;0.13037325661846613
89;2019-08-22 18:29:45.105;968;875;308;308;221;37;162;29;56;37;677;326;55;113;240;134;311;812;295;191;162;-96;889;359;363;141;362;287;886;-2.0;-1.0;888.0;168.0;236.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;68094.515625;16855.521484375;30827.08984375;2861.76171875;807.0;341383;784.0;1216.0;Calculated values ==>;1566491385.105;369.96000000000004;360.66;303.96000000000004;303.96000000000004;295.26000000000005;276.86;274.27422755570615;289.36;276.06;278.76000000000005;276.86;340.86;305.76000000000005;278.66;284.46000000000004;297.16;286.56;304.26000000000005;354.36;292.26000000000005;289.36;351.56000000000006;353.86;263.56;242.77792619122317;265.9988726020314;274.27422755570615;302.66;8890000.0;3590000.0;3629999.9999999995;1410000.0;3620000.0000000005;2870000.0;8860000.0;0.0;0.0;0.14800000000000002;0.028;0.03933333333333333;0.03933333333333333;3.028608893300924;16855.521484375;30827.08984375;2861.76171875;68094.515625;508462.4803264739;494930.8326364064;280389.994348654;280389.994348654;250903.5705938353;430214.79039162316;453819.4738760611;452458.27110356133;472260.1919623333;522288.54244465963;484686.839004713;452327.0077180467;459740.4288905962;464649.81302044657;450471.520473373;281420.19316327915;485014.46400863014;457893.7095298428;453819.4738760611;328782.02776382567;338431.30337983277;458970.87117628375;200643.8710344012;280389.994348654;273.44869017003754;128645.42273771895;27822.980158821352;4393.989547020987;73931.21697914178;0;6;0;0;0;2;2;0;1;2;19198472935.177086;7427392555.059195;14565115785.220861;37268.531210235706;7233.156003972711;-0.0;6821.559528078012;88334.0080896668;20060.879501740517;0.0;21286.888393873607;1.0154097013863264;0.11059337670602493
90;2019-08-22 18:30:45.096;972;882;296;296;219;45;162;30;51;38;682;322;50;101;237;134;311;817;290;202;162;-94;907;368;373;141;371;264;900;-1.0;-1.0;1426.0;345.0;225.0;99;100;0;1;1;0;1;0;1;0;1;1;0;0;0;80282.9921875;28946.248046875;31476.830078125;2629.7578125;814.0;341384;787.0;1214.0;Calculated values ==>;1566491445.096;370.36;361.36;302.76000000000005;302.76000000000005;295.06;277.66;275.2199585193972;289.36;276.16;278.26000000000005;276.96000000000004;341.36;305.36;278.16;283.26000000000005;296.86;286.56;304.26000000000005;354.86;293.36;289.36;351.86;354.56000000000006;263.76000000000005;242.77792619122317;263.0348170998261;275.2199585193972;302.16;9070000.0;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;2640000.0;9000000.0;0.0;0.0;0.23766666666666666;0.0575;0.0375;0.0375;3.0222578926575907;28946.248046875;31476.830078125;2629.7578125;80282.9921875;507571.4903927549;494719.303040199;274852.72578576114;274852.72578576114;249972.04943634642;429606.4342157736;452080.1496557594;455734.44449998223;472358.58907936385;524650.8350272698;486864.12235508114;455610.23969029967;461824.940658034;462915.9748133534;448819.9364443532;280205.2186841661;484410.1873327987;457809.2307788321;452080.1496557594;330040.4071292106;341368.83218197053;459174.3415168904;202532.35850378586;274852.72578576114;274.22779759479386;129881.7164963079;28204.604318969454;4439.745345333982;74450.33843137951;0;7;0;0;0;2;2;0;1;2;19419239814.945457;7511979864.970446;14730390990.047455;60177.69577176267;14756.914023253512;-0.0;6646.028395124934;89145.93817254785;20244.102597520963;0.0;21399.101458630994;1.2938456609787776;0.14995804467806031
91;2019-08-22 18:31:45.157;985;894;290;289;228;50;153;35;42;40;674;318;42;89;231;146;311;828;290;207;153;-94;907;370;375;138;372;257;897;-2.0;-1.0;1025.0;272.0;205.0;0;100;0;1;1;0;1;0;0;1;1;1;0;0;0;78726.4140625;28818.11328125;38293.046875;2563.4833984375;822.0;341385;795.0;1217.0;Calculated values ==>;1566491505.157;371.66;362.56000000000006;302.16;302.06;295.96000000000004;278.16;275.4277932560699;288.46000000000004;276.66;277.36;277.16;340.56000000000006;304.96000000000004;277.36;282.06;296.26000000000005;287.76000000000005;304.26000000000005;355.96000000000004;293.86;288.46000000000004;352.66;355.36;263.76000000000005;242.14157278889297;262.0952818180154;275.4277932560699;302.16;9070000.0;3700000.0;3750000.0;1380000.0;3720000.0000000005;2570000.0;8970000.0;0.0;0.0;0.17083333333333334;0.04533333333333334;0.034166666666666665;0.034166666666666665;3.0281477359323192;28818.11328125;38293.046875;2563.4833984375;78726.4140625;509454.20369023865;496830.7827623198;272803.02637757995;272440.1802465178;252672.7603666163;429467.9694778635;450388.16956048884;455782.72271421895;472947.9820155742;524389.0865552312;487217.099890473;455782.72271421895;461460.4270605198;461955.4770721462;450250.3044942015;280205.2186841661;486497.2136710511;458186.18909065775;450388.16956048884;333396.4077044029;344726.4743306794;459638.8067309681;202827.2735660445;272803.02637757995;274.3517493081088;131208.14204715076;28686.463390081757;4483.066353797138;75032.34517961103;0;7;0;0;0;2;3;0;1;2;19643867955.352066;7595764960.122108;14886849895.330667;43213.22256281314;11642.122836809873;-0.0;6067.49239208272;90008.40511106639;20464.318230260178;0.0;21505.155177156365;0.8743903762333209;0.10068381055308671
92;2019-08-22 18:32:45.117;990;901;289;288;232;44;156;38;33;42;661;317;34;85;232;149;311;833;292;205;156;-96;862;365;370;140;367;263;854;-2.0;-2.0;1014.0;265.0;205.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;62020.91015625;16085.7021484375;36426.61328125;2621.10766601562;827.0;341386;801.0;1215.0;Calculated values ==>;1566491565.117;372.16;363.26;302.06;301.96000000000004;296.36;277.56;274.9066339382667;288.76000000000005;276.96000000000004;276.46000000000004;277.36;339.26;304.86;276.56;281.66;296.36;288.06;304.26000000000005;356.46000000000004;293.66;288.76000000000005;353.26;355.86;263.56;242.56692532238324;262.9017227912062;274.9066339382667;302.36;8620000.0;3650000.0;3700000.0;1400000.0;3670000.0000000005;2630000.0;8540000.0;0.0;0.0;0.169;0.04416666666666667;0.034166666666666665;0.034166666666666665;3.0221812188533983;16085.7021484375;36426.61328125;2621.10766601562;62020.91015625;513744.23132718017;501695.714743391;274821.50238947384;274428.4546492715;255117.83276126016;429811.8947417682;451729.35164731694;453653.8914306736;472882.7909566239;522575.6884372966;486433.54392652964;453779.59607081395;460055.9597368626;462845.98393238056;451591.4542851326;283498.42288025236;491490.71667666594;458707.79275968665;451729.35164731694;335913.7198600519;346825.2571629905;459126.4708480923;201472.03260058383;274821.50238947384;273.80006117714356;132380.25448680707;29060.412386592452;4526.242476078025;75654.59390541924;0;7;0;0;0;2;3;0;1;2;19867218955.494164;7679109360.175133;15042745895.42985;42618.734142285175;11379.737689264957;-0.0;6044.351516309639;90723.19457319305;20656.039168874297;0.0;21606.01992176876;1.0890458088124637;0.12592641780321612
93;2019-08-22 18:33:45.148;977;891;291;289;227;39;153;38;34;43;654;318;34;100;235;146;311;779;292;204;154;-101;835;360;365;140;362;270;828;-2.0;-1.0;761.0;208.0;217.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58858.33203125;15780.9609375;35240.12109375;2685.54028320312;823.0;341387;801.0;1219.0;Calculated values ==>;1566491625.148;370.86;362.26;302.26000000000005;302.06;295.86;277.06;274.38016830617;288.46000000000004;276.96000000000004;276.56;277.46000000000004;338.56000000000006;304.96000000000004;276.56;283.16;296.66;287.76000000000005;304.26000000000005;351.06000000000006;293.56;288.56;353.26;355.46000000000004;263.06;242.56692532238324;263.82572766246335;274.38016830617;302.36;8350000.0;3600000.0;3650000.0;1400000.0;3620000.0000000005;2700000.0;8280000.0;0.0;0.0;0.12683333333333333;0.034666666666666665;0.036166666666666666;0.036166666666666666;3.0329257887053203;15780.9609375;35240.12109375;2685.54028320312;58858.33203125;514070.21952395956;502519.60088445846;277378.0465065071;276529.0625587098;254375.72540957396;430148.3826014536;452174.5837827361;452572.47738288756;472980.94656883925;521286.0019998998;485748.64384968264;452572.47738288756;460785.60906810174;463990.4146581629;452040.7222059545;286004.2749332035;485663.0607052063;459363.1010175157;452319.8775088197;335913.7198600519;345146.215005415;458618.2853979521;199936.45334567034;277378.0465065071;273.17427303472175;133388.1019556318;29326.10511554947;4570.487390314567;76252.12525597769;0;7;0;0;0;2;3;0;1;2;20087832880.122658;7763152760.0336075;15202728510.160446;32042.66904872038;8967.6368444791;-0.0;6327.062887916973;91345.69439088913;20825.688229787946;0.0;21709.1683074423;0.8814065517647977;0.09911211565409234
94;2019-08-22 18:34:45.128;957;879;296;296;228;37;152;32;35;42;656;318;35;105;238;143;311;760;294;199;152;-106;830;358;363;139;360;270;823;-1.0;-1.0;993.0;72.0;231.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58396.75;15745.7626953125;35070.26171875;2701.63623046875;818.0;341388;797.0;1218.0;Calculated values ==>;1566491685.128;368.86;361.06000000000006;302.76000000000005;302.76000000000005;295.96000000000004;276.86;274.1680685717883;288.36;276.36;276.66;277.36;338.76;304.96000000000004;276.66;283.66;296.96000000000004;287.46000000000004;304.26000000000005;349.16;293.06;288.36;352.86;354.96000000000004;262.56;242.35481222062532;263.82572766246335;274.1680685717883;302.56;8300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;2700000.0;8230000.0;0.0;0.0;0.1655;0.012;0.0385;0.0385;3.0314271758032056;15745.7626953125;35070.26171875;2701.63623046875;58396.75;511698.5735061929;501224.81804615766;279967.02627379145;279967.02627379145;254851.79059532812;430280.9020939914;452381.11837450357;452700.4269021879;473013.37450241524;521492.4440120837;485748.64384968264;452700.4269021879;461390.9406411544;464680.0635916259;451960.18914405763;286532.0142793043;483169.62565097574;458994.64414827694;452381.11837450357;334235.48183727637;343047.5905507172;458266.66779641504;201499.46245083865;279967.02627379145;273.7796459037246;134364.90193097497;29588.74023834078;4615.365563563566;76837.84980631586;0;7;0;0;0;2;3;0;1;2;20306160080.192085;7846824860.060215;15364674510.211945;41573.7596166983;3081.206464146917;-0.0;6637.942545877417;91958.96013988301;20926.061788382558;0.0;21817.174005520952;0.9584295727613058;0.09683945613801735
95;2019-08-22 18:35:45.139;944;873;300;300;227;35;143;28;33;40;660;318;33;105;241;141;311;770;293;196;144;-108;832;355;360;138;357;270;825;-3.0;-1.0;1016.0;319.0;246.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58524.65625;15786.470703125;35229.12109375;2699.8603515625;814.0;341389;793.0;1217.0;Calculated values ==>;1566491745.139;367.56000000000006;360.46000000000004;303.16;303.16;295.86;276.66;273.8482719121499;287.46000000000004;275.96000000000004;276.46000000000004;277.16;339.16;304.96000000000004;276.46000000000004;283.66;297.26000000000005;287.26000000000005;304.26000000000005;350.16;292.76000000000005;287.56;352.46000000000004;354.56000000000006;262.36;242.14157278889297;263.82572766246335;273.8482719121499;302.46000000000004;8320000.0;3550000.0;3600000.0;1380000.0;3570000.0000000005;2700000.0;8250000.0;0.0;0.0;0.16933333333333334;0.05316666666666667;0.041;0.041;3.0297264047481787;15786.470703125;35229.12109375;2699.8603515625;58524.65625;509719.9236085281;500174.2541880475;281635.89404093096;281635.89404093096;254471.61540027524;430477.46260093397;451605.77516384557;452444.40577210765;472947.9820155742;521905.2149896444;485748.64384968264;452444.40577210765;461390.9406411544;465509.5098274704;452201.2192164777;286318.07840898575;484550.98206267226;459060.2083140158;451750.95120392385;332557.3633054275;341368.83218197053;458220.7423083042;198190.6549266861;281635.89404093096;272.4608796111085;135339.42561165267;29851.55702388071;4660.386287305409;77423.78539745409;0;7;0;0;0;2;3;0;1;2;20523099844.8956;7929940094.946623;15526704209.990501;43053.63514315805;13824.932979122694;-0.0;6974.717343682709;92664.31772043758;21066.972112374708;0.0;21930.633634898164;1.1887321601521852;0.14002345750873238
96;2019-08-22 18:36:45.109;939;870;301;300;227;32;134;27;32;38;664;319;32;104;243;139;311;784;294;192;134;-107;834;354;359;138;356;267;822;-2.0;-1.0;1301.0;337.0;242.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57699.66796875;15680.26953125;35043.40625;2676.97680664062;811.0;341390;791.0;1218.0;Calculated values ==>;1566491805.109;367.06000000000006;360.16;303.26000000000005;303.16;295.86;276.36;273.7412296467126;286.56;275.86;276.36;276.96000000000004;339.56000000000006;305.06;276.36;283.56;297.46000000000004;287.06;304.26000000000005;351.56000000000006;292.36;286.56;352.26;354.26;262.46000000000004;242.14157278889297;263.43189868330234;273.7412296467126;302.56;8340000.000000001;3540000.0;3590000.0;1380000.0;3560000.0;2670000.0;8220000.0;0.0;0.0;0.21683333333333332;0.05616666666666667;0.04033333333333333;0.04033333333333333;3.032805814301318;15680.26953125;35043.40625;2676.97680664062;57699.66796875;508852.213040229;500006.2293216242;282379.0241225228;281904.11616743036;254568.36458560594;430542.39183029096;450471.520473373;452838.48027354735;472752.1489716358;522560.65350011224;486198.7259888766;452838.48027354735;461728.29214160604;465913.9958927326;452090.2153152323;286107.9535737267;487061.07902075694;458672.66196876654;450471.520473373;331718.34850182006;340109.845020078;458322.24653718865;198478.15909048208;282379.0241225228;272.5712294350388;136307.47737925316;30113.648747874562;4705.170860156974;78009.09699006731;0;7;0;0;0;2;3;0;1;2;20738691994.99845;8012698694.986105;15687723660.06732;55153.79630986132;14594.576244923353;-0.0;6779.730686150959;93482.30378530527;21303.682941399587;0.0;22045.196725001308;1.433093034115645;0.16859653811208777
97;2019-08-22 18:37:45.070;931;863;300;299;238;36;142;28;36;38;665;319;34;103;243;145;311;760;296;183;142;-104;809;356;361;138;358;266;802;-2.0;-2.0;1240.0;351.0;243.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55647.984375;15377.1328125;34145.40625;2657.845703125;808.0;341391;789.0;1217.0;Calculated values ==>;1566491865.07;366.26;359.46000000000004;303.16;303.06;296.96000000000004;276.76000000000005;273.955091788801;287.36;275.96000000000004;276.76000000000005;276.96000000000004;339.66;305.06;276.56;283.46000000000004;297.46000000000004;287.66;304.26000000000005;349.16;291.46000000000004;287.36;352.06000000000006;353.96000000000004;262.76000000000005;242.14157278889297;263.299902668528;273.955091788801;302.76000000000005;8090000.000000001;3560000.0;3610000.0;1380000.0;3579999.9999999995;2660000.0;8020000.0;0.0;0.0;0.20666666666666667;0.058499999999999996;0.0405;0.0405;3.0309038361870333;15377.1328125;34145.40625;2657.845703125;55647.984375;509800.64615881257;500788.3405535992;283871.0256667556;283356.909684164;258859.73926203582;430412.23801567365;451282.0147520161;453518.175689324;472752.1489716358;522744.35486524936;486311.9594103324;453265.11707721057;461760.4147237533;465625.14543771395;452599.498735461;289053.8017874639;485374.99522035744;457110.4087228969;451282.0147520161;330879.36315565393;338850.9272812574;458626.5587268162;198855.92809171454;283871.0256667556;272.72959407622096;137251.42718179373;30372.29220632836;4749.598817424321;78585.29565450302;0;7;0;0;0;2;3;0;1;2;20954551594.874855;8095444874.938726;15847519724.975824;52630.19783683928;15196.581892153446;-0.0;6780.14505795305;94379.91990604553;21551.781223626596;0.0;22158.1222401439;1.4297887055078744;0.17075103040043688
98;2019-08-22 18:38:45.110;921;857;307;307;236;33;147;25;42;37;664;320;39;104;244;142;311;758;298;185;148;-100;814;353;358;136;355;265;807;-1.0;-1.0;1083.0;277.0;251.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56452.4609375;15446.9130859375;34434.50390625;2666.55200195312;804.0;341392;786.0;1217.0;Calculated values ==>;1566491925.11;365.26;358.86;303.86;303.86;296.76000000000005;276.46000000000004;273.6339639331285;287.86;275.66;277.36;276.86;339.56000000000006;305.16;277.06;283.56;297.56;287.36;304.26000000000005;348.96000000000004;291.66;287.96000000000004;351.76;353.56000000000006;263.16;241.71165711629368;263.1675429290057;273.6339639331285;302.96000000000004;8140000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3550000.0;2650000.0;8070000.0;0.0;0.0;0.1805;0.04616666666666667;0.04183333333333333;0.04183333333333333;3.031685650613983;15446.9130859375;34434.50390625;2666.55200195312;56452.4609375;507988.05898522725;499469.6096653679;287042.0071449578;287042.0071449578;258000.52802311516;430607.02586249536;452536.46908511664;454443.9638422685;472915.8103579757;522722.2839863728;486533.91945511266;454067.2172164023;462032.1398659681;466187.4538382608;452694.98417098843;288401.3613809256;484538.59077296435;457873.3507479363;452680.0719682202;329620.94006798224;337172.47746341303;459342.28828622616;198419.2504489128;287042.0071449578;272.54369102184916;138186.2203390557;30629.330500018128;4793.9983782590125;79157.17590494262;0;7;0;0;0;2;3;0;1;2;21170395394.737717;8177699674.886465;16006925924.874544;46212.46076750071;12045.9469134893;-0.0;6929.192378439809;95204.1578531058;21778.95364424487;0.0;22272.44288169363;1.2405351016839221;0.14494529286574864
99;2019-08-22 18:39:45.141;920;856;309;308;233;29;140;23;46;36;664;320;44;107;246;136;311;773;296;187;140;-96;823;350;355;136;352;266;816;88.0;-1.0;1494.0;271.0;273.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57189.91015625;15677.3427734375;34837.12109375;2672.32421875;803.0;341393;784.0;1218.0;Calculated values ==>;1566491985.141;365.16;358.76;304.06;303.96000000000004;296.46000000000004;276.06;273.3108153835814;287.16;275.46000000000004;277.76000000000005;276.76000000000005;339.56000000000006;305.16;277.56;283.86;297.76000000000005;286.76000000000005;304.26000000000005;350.46000000000004;291.86;287.16;351.56000000000006;353.46000000000004;263.56;241.71165711629368;263.299902668528;273.3108153835814;302.76000000000005;8230000.0;3500000.0;3550000.0;1360000.0;3520000.0000000005;2660000.0;8159999.999999999;0.014666666666666666;0.0;0.249;0.04516666666666667;0.0455;0.06016666666666667;3.0343719850762403;15677.3427734375;34837.12109375;2672.32421875;57189.91015625;507090.5635377935;498504.8825849153;287055.1053992788;286518.66835114185;256690.0554283955;430799.1582183253;452057.52073246514;454776.71252877964;472818.15071447083;522641.49340106983;486420.9539413349;454525.8889938194;462239.8001169555;466874.24836804555;452364.8428864296;287313.102518724;485956.5779926339;458628.33589585364;452057.52073246514;328782.02776382567;336752.88402864704;459745.36586501705;198480.9254924319;265463.61556049064;272.55583863350626;139133.72939388006;30888.83330665263;4838.512000361542;79734.7377007604;0;7;0;0;0;2;3;0;1;2;21384405910.227295;8259341835.073233;16166308230.239153;63817.650972050586;11800.443890161763;-0.0;11226.733294513799;96121.54919379293;21977.776240023868;0.0;22423.820433994522;1.6328270851100293;0.17820905743942467
100;2019-08-22 18:40:45.121;924;859;308;307;227;27;122;23;49;34;666;320;47;109;248;129;311;789;295;191;123;-93;832;348;353;136;350;267;826;-1.0;-1.0;1362.0;246.0;280.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57683.63671875;15729.3408203125;35281.9609375;2680.91479492188;805.0;341394;785.0;1216.0;Calculated values ==>;1566492045.121;365.56000000000006;359.06000000000006;303.96000000000004;303.86;295.86;275.86;273.0942459734351;285.36;275.46000000000004;278.06;276.56;339.76;305.16;277.86;284.06;297.96000000000004;286.06;304.26000000000005;352.06000000000006;292.26000000000005;285.46000000000004;351.66;353.66;263.86;241.71165711629368;263.43189868330234;273.0942459734351;302.66;8320000.0;3479999.9999999995;3529999.9999999995;1360000.0;3500000.0;2670000.0;8259999.999999999;0.0;0.0;0.22699999999999998;0.041;0.04666666666666666;0.04666666666666666;3.028999479403886;15729.3408203125;35281.9609375;2680.91479492188;57683.63671875;506898.6337922925;498032.22688955767;285425.74276398163;284922.4581588745;254439.55733585483;430925.7729439634;449804.7338364527;454984.5902320973;472622.7809936826;522766.50279019075;486307.85212776804;454733.78008571663;462328.17851240985;467414.17195512063;451718.4752615798;286318.07840898575;487434.83739537484;459487.90123405727;449951.1211743574;329201.48028520535;337592.078488485;460047.35150622536;197940.0921208181;285425.74276398163;272.33254497958035;140090.68985829028;31150.468429229317;4883.107455381284;80318.86860931203;0;7;0;0;0;2;3;0;1;2;21596735110.294815;8340914635.099173;16326154930.289984;58349.101071260375;10746.397634801699;-0.0;7677.850992484203;97139.26610905514;22165.60395600961;0.0;22581.30612370212;1.4298785676531443;0.16013366822565953
101;2019-08-22 18:41:45.152;930;862;307;307;223;26;117;23;52;33;667;319;50;112;250;126;311;801;293;198;117;-92;841;346;351;136;349;268;835;480.0;-1.0;1174.0;350.0;273.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57900.5078125;15847.4287109375;35599.96484375;2690.95361328125;808.0;341395;788.0;1215.0;Calculated values ==>;1566492105.152;366.16;359.36;303.86;303.86;295.46000000000004;275.76000000000005;272.8767566201714;284.86;275.46000000000004;278.36;276.46000000000004;339.86;305.06;278.16;284.36;298.16;285.76000000000005;304.26000000000005;353.26;292.96000000000004;284.86;351.96000000000004;353.96000000000004;263.96000000000004;241.71165711629368;263.56353331371673;272.8767566201714;302.46000000000004;8410000.0;3460000.0;3510000.0;1360000.0;3490000.0;2680000.0;8350000.0;0.08;0.0;0.19566666666666668;0.058333333333333334;0.0455;0.1255;3.0259228931530364;15847.4287109375;35599.96484375;2690.95361328125;57900.5078125;506994.7514812261;497652.81745282677;284038.9783003699;284038.9783003699;252917.4070482534;431051.2098666511;449439.0364241475;455192.9572356003;472525.0707617092;522788.7277875748;486085.3553367637;454942.16164491663;462536.7413808661;467810.3033291866;451644.8312562603;285400.52138032316;488398.80491132464;460740.10936811595;449439.0364241475;330459.8814860452;338850.9272812574;460147.9527001238;197172.1813011298;228665.7212490615;272.0180864549904;141054.38871505015;31413.744130415205;4927.89615425209;80909.85650922992;0;7;0;0;0;2;3;0;1;2;21808044229.93898;8422556794.961691;16486737855.01957;50486.06515784473;15340.25333160798;-0.0;27707.051054473293;98046.69442195755;22383.105031221756;0.0;22876.332658591546;1.7276731639724963;0.16361650968914762
102;2019-08-22 18:42:45.142;938;867;305;304;220;26;125;22;54;31;668;317;52;113;252;124;311;811;293;204;125;-91;849;345;350;136;348;269;843;176.0;-1.0;1298.0;421.0;267.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57988.1171875;15998.833984375;36068.01953125;2709.205078125;812.0;341396;791.0;1215.0;Calculated values ==>;1566492165.142;366.96000000000004;359.86;303.66;303.56;295.16;275.76000000000005;272.7676641592781;285.66;275.36;278.56;276.26000000000005;339.96000000000004;304.86;278.36;284.46000000000004;298.36;285.56;304.26000000000005;354.26;293.56;285.66;352.26;354.36;264.06;241.71165711629368;263.6948088759802;272.7676641592781;302.46000000000004;8490000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2690000.0;8430000.0;0.029333333333333333;0.0;0.21633333333333335;0.07016666666666667;0.0445;0.07383333333333333;3.0251398547813286;15998.833984375;36068.01953125;2709.205078125;57988.1171875;507464.86307358503;497664.26803021884;282381.96447911725;281926.47305713216;251768.5611751643;431113.4868728058;450785.9164199044;455276.47423739;472329.59916539915;522811.02988360473;485752.9678211769;455025.47894782707;462505.9965222836;468204.87276454637;451537.1326838892;284640.20420707436;489158.9336074371;461691.87941572437;450785.9164199044;331718.34850182006;340529.4996700694;460248.523782683;196384.36701574517;248215.87609637796;271.69852406405835;142019.96630044671;31679.085421997916;4972.889976467223;81506.99017358267;0;7;0;0;0;2;3;0;1;2;22018309179.972404;8504143194.974661;16647811005.045176;56006.992528949166;18514.468333146804;-0.0;14956.421310553702;98933.98866246399;22665.180691359463;0.0;23231.802340200553;1.6335217332131884;0.18179026786520325
103;2019-08-22 18:43:45.143;946;873;304;303;220;25;130;21;56;30;669;318;55;116;253;124;311;820;291;208;130;-91;864;345;350;138;347;269;858;147.0;-1.0;1331.0;492.0;266.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58464.43359375;16231.865234375;36690.62109375;2703.99584960938;816.0;341397;795.0;1215.0;Calculated values ==>;1566492225.143;367.76;360.46000000000004;303.56;303.46000000000004;295.16;275.66;272.7676641592781;286.16;275.26000000000005;278.76000000000005;276.16;340.06000000000006;304.96000000000004;278.66;284.76000000000005;298.46000000000004;285.56;304.26000000000005;355.16;293.96000000000004;286.16;352.66;354.76;264.06;242.14157278889297;263.6948088759802;272.7676641592781;302.26000000000005;8640000.0;3450000.0;3500000.0;1380000.0;3470000.0000000005;2690000.0;8580000.0;0.0245;0.0;0.22183333333333335;0.082;0.044333333333333336;0.06883333333333333;3.024354313649126;16231.865234375;36690.62109375;2703.99584960938;58464.43359375;507360.12385215465;497192.5111532912;280729.36924104806;280299.15476339165;251350.22098405374;431113.4868728058;451506.43233344075;455527.0399303971;471968.1179040911;522914.0586297741;485862.42371607834;455401.81048351765;462865.522048809;468471.3177107335;451537.1326838892;283331.8835770169;489083.0214816426;462220.9023591974;451506.43233344075;333396.4077044029;342208.19576138764;459941.8588226559;196064.8296540474;250594.53311686142;271.5701245031411;142990.4203964169;31947.679058315716;5018.000735977313;82113.32228342532;0;7;0;0;0;2;3;0;1;2;22228312679.718727;8586344564.875364;16809213694.850206;57557.366979636914;21637.916391825896;-0.0;13829.435729407876;99880.37409672004;22999.789473716806;0.0;23471.68847994616;1.672309940499989;0.19201549170371318
104;2019-08-22 18:44:45.104;955;880;305;304;219;28;145;21;58;30;669;319;57;117;255;123;311;828;293;225;145;-90;871;349;354;139;351;272;865;-2.0;-1.0;1499.0;426.0;268.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58779.30078125;16357.1865234375;36958.546875;2731.00634765625;820.0;341398;799.0;1213.0;Calculated values ==>;1566492285.104;368.66;361.16;303.66;303.56;295.06;275.96000000000004;273.20264511476705;287.66;275.26000000000005;278.96000000000004;276.16;340.06000000000006;305.06;278.86;284.86;298.66;285.46000000000004;304.26000000000005;355.96000000000004;295.66;287.66;353.06000000000006;355.16;264.16;242.35481222062532;264.08650396036035;273.20264511476705;302.46000000000004;8710000.0;3490000.0;3540000.0;1390000.0;3510000.0;2720000.0;8650000.0;0.0;0.0;0.24983333333333332;0.071;0.04466666666666667;0.04466666666666667;3.018589211861024;16357.1865234375;36958.546875;2731.00634765625;58779.30078125;508070.9413871702;497605.8950410481;280633.3471099562;280208.74006818916;250863.99343257435;430862.6128555636;452948.3446998514;455277.79300776747;471835.9296657252;522671.96307615197;485630.49116571515;455151.83698219666;462534.7587731732;468166.57282040716;450677.0127961976;282766.16741617676;489648.4239447919;463858.3109733812;452948.3446998514;335074.5858427641;343887.0166927713;459889.1795253615;197484.72989912351;280633.3471099562;272.1549919678997;143966.81644930402;32219.07796652421;5063.262981513348;82726.66641892602;0;7;0;0;0;2;3;0;1;2;22439375400.43711;8669390550.158024;16971408200.40226;64405.30026664288;18630.715923462893;-0.0;7696.7365590153195;100896.06902944852;23335.143289060597;0.0;23650.956649526623;1.6188765512528287;0.19273818654158184
105;2019-08-22 18:45:45.124;960;884;307;306;223;31;168;23;61;30;670;320;59;119;255;127;311;834;296;237;167;-88;867;352;358;140;355;275;861;-1.0;-1.0;1469.0;403.0;259.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58485.28125;16298.18359375;36808.92578125;2736.66967773438;823.0;341399;802.0;1214.0;Calculated values ==>;1566492345.124;369.16;361.56000000000006;303.86;303.76000000000005;295.46000000000004;276.26000000000005;273.5264737036516;289.96000000000004;275.46000000000004;279.26000000000005;276.16;340.16;305.16;279.06;285.06;298.66;285.86;304.26000000000005;356.56000000000006;296.86;289.86;353.36;355.46000000000004;264.36;242.56692532238324;264.4750485637546;273.5264737036516;302.76000000000005;8670000.0;3520000.0000000005;3579999.9999999995;1400000.0;3550000.0;2750000.0;8610000.0;0.0;0.0;0.24483333333333332;0.06716666666666667;0.043166666666666666;0.043166666666666666;3.0204855680789655;16298.18359375;36808.92578125;2736.66967773438;58485.28125;509113.27680043183;498564.4515794116;281802.2058851856;281365.9839196485;252165.87154878245;430671.36484660726;455514.98661037174;455154.56847608514;471703.5210853088;522532.8518870914;485398.0756220496;454901.30074959534;462323.5395935838;467604.7241699096;450715.18339636864;283086.2401286405;490970.6219060851;464841.74997644586;455374.8496969889;336333.2981666971;345146.215005415;459937.85502221505;198387.5861959841;281802.2058851856;272.5269882823033;144944.34703420388;32491.29676010904;5108.842136366078;83341.60026717895;0;7;0;0;0;2;3;0;1;2;22653046600.36921;8753118450.131416;17135562900.350094;62865.116161578066;17567.459722828513;-0.0;7492.552457876173;101957.0093616144;23636.895303171706;0.0;23777.57625042997;1.5744838518047517;0.18829563299467844
106;2019-08-22 18:46:45.114;959;886;307;306;225;33;183;24;65;32;670;321;63;122;253;130;311;836;295;241;183;-87;866;355;360;141;357;278;860;-2.0;-1.0;1448.0;262.0;268.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58355.4140625;16370.68359375;36726.43359375;2767.66259765625;825.0;341400;804.0;1215.0;Calculated values ==>;1566492405.114;369.06000000000006;361.76;303.86;303.76000000000005;295.66;276.46000000000004;273.8482719121499;291.46000000000004;275.56;279.66;276.36;340.16;305.26000000000005;279.46000000000004;285.36;298.46000000000004;286.16;304.26000000000005;356.76;297.26000000000005;291.46000000000004;353.56000000000006;355.66;264.46000000000004;242.77792619122317;264.86050150153983;273.8482719121499;302.66;8660000.0;3550000.0;3600000.0;1410000.0;3570000.0000000005;2780000.0;8600000.0;0.0;0.0;0.24133333333333334;0.043666666666666666;0.04466666666666667;0.04466666666666667;3.022577725996255;16370.68359375;36726.43359375;2767.66259765625;58355.4140625;509052.5959644734;498951.7940132104;281881.00483656203;281443.41647525615;252796.61732381114;430477.46260093397;457273.3875626309;455159.23490108957;471767.92807864514;522290.0753061686;485165.1747089473;454904.9462215527;462233.61885584146;467064.51337570406;450610.00787959766;283167.5764402122;491376.49502631463;465073.4646152595;457273.3875626309;337172.47746341303;345985.720156464;459885.44372528384;199889.15699017848;281881.00483656203;273.1342477777143;145917.85721655266;32763.491946621492;5154.703927095687;83954.2927962911;0;7;0;0;0;2;3;0;1;2;22868410700.403446;8837404400.144815;17301435250.376465;61605.17880249988;11353.171187432934;-0.0;7834.193095097741;102994.08894440357;23877.860393252595;0.0;23905.277842911786;1.4462160845481007;0.16246347713491796
107;2019-08-22 18:47:45.125;957;885;309;307;227;36;195;27;68;33;672;321;66;124;250;134;311;837;295;241;194;-86;874;358;363;141;360;281;868;-1.0;0.0;1425.0;215.0;267.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58839.65234375;16510.408203125;37077.94921875;2791.90478515625;826.0;341401;805.0;1216.0;Calculated values ==>;1566492465.125;368.86;361.66;304.06;303.86;295.86;276.76000000000005;274.1680685717883;292.66;275.86;279.96000000000004;276.46000000000004;340.36;305.26000000000005;279.76000000000005;285.56;298.16;286.56;304.26000000000005;356.86;297.26000000000005;292.56;353.66;355.76;264.56;242.77792619122317;265.2429198363724;274.1680685717883;302.66;8740000.0;3579999.9999999995;3629999.9999999995;1410000.0;3600000.0;2810000.0;8680000.0;0.0;0.0;0.2375;0.035833333333333335;0.0445;0.0445;3.0248671051821345;16510.408203125;37077.94921875;2791.90478515625;58839.65234375;508110.7342211285;498084.1603404896;282128.22539608536;281264.3891799013;253172.68599717942;430280.9020939914;458445.33754902834;455038.25146704144;471866.4182417926;522254.49865499936;484820.8389026388;454782.71430586115;462022.55681022076;466247.85315236123;450652.27371114545;282531.44921261864;490761.21854782075;464634.8729112105;458307.65034547617;337592.078488485;346405.4846687502;459986.8992032732;200939.04693268883;282128.22539608536;273.56021768368197;146894.6618166212;33037.55127955559;5201.0421490059625;84569.44207558385;0;7;0;0;0;2;3;0;1;2;23085350465.106956;8922019910.029173;17469165995.147232;60348.56107690874;9282.54803969594;-0.0;7839.984410247891;104010.55642688983;24049.856246703534;0.0;24035.9199352712;1.3740818239258041;0.15103897207717432
108;2019-08-22 18:48:45.145;948;881;311;310;241;40;203;31;68;36;673;321;67;125;243;141;311;823;295;241;203;-85;859;361;366;141;363;283;852;-1.0;-1.0;1394.0;290.0;267.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57998.55859375;16257.3271484375;36368.7421875;2826.15600585938;824.0;341402;804.0;977.0;Calculated values ==>;1566492525.145;367.96000000000004;361.26;304.26000000000005;304.16;297.26000000000005;277.16;274.4858918419099;293.46000000000004;276.26000000000005;279.96000000000004;276.76000000000005;340.46000000000004;305.26000000000005;279.86;285.66;297.46000000000004;287.26000000000005;304.26000000000005;355.46000000000004;297.26000000000005;293.46000000000004;353.56000000000006;355.56000000000006;264.66;242.77792619122317;265.49620691782997;274.4858918419099;302.66;8590000.0;3610000.0;3660000.0;1410000.0;3629999.9999999995;2830000.0;8520000.0;0.0;0.0;0.23233333333333334;0.04833333333333333;0.0445;0.0445;2.4306600037748365;16257.3271484375;36368.7421875;2826.15600585938;57998.55859375;508060.31690629426;498927.33657129627;284367.0228347887;283901.6676321105;258016.4999859975;430081.6785162784;459067.71765648585;454701.6832150879;472161.77640367835;522196.3231962829;484590.5680536927;454573.3195052766;461840.9046606305;464898.1456994284;451136.02457736584;283752.56224416575;490138.3452359118;464193.69253965805;459067.71765648585;337172.47746341303;345565.9636080181;460088.3224911634;201201.40429783147;284367.0228347887;273.6763095225578;147868.63812471012;33310.70676221889;5247.874927973963;85181.70185569527;0;7;0;0;0;2;3;0;1;2;23304123365.037434;9006648110.00228;17638422395.093445;58896.564801775916;12512.86771267771;-0.0;7774.180919565522;105004.59704535709;24231.545254070443;0.0;24166.08135232642;1.4279609690313877;0.1626716412611502
109;2019-08-22 18:49:45.106;941;902;311;311;232;41;209;32;69;38;676;321;68;126;241;138;311;833;294;239;209;-85;857;364;370;143;367;286;850;-2.0;-1.0;1235.0;463.0;286.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58017.55859375;16250.48046875;36228.78515625;2833.96459960938;822.0;341403;802.0;0.0;Calculated values ==>;1566492585.106;367.26;363.36;304.26000000000005;304.26000000000005;296.36;277.26000000000005;274.8017692304317;294.06;276.36;280.06;276.96000000000004;340.76;305.26000000000005;279.96000000000004;285.76000000000005;297.26000000000005;286.96000000000004;304.26000000000005;356.46000000000004;297.06;294.06;353.36;355.36;264.66;243.1966462407574;265.87368984753493;274.8017692304317;302.56;8570000.0;3640000.0;3700000.0;1430000.0;3670000.0000000005;2860000.0;8500000.0;0.0;0.0;0.20583333333333334;0.07716666666666666;0.04766666666666666;0.04766666666666666;0.0;16250.48046875;36228.78515625;2833.96459960938;58017.55859375;507226.44604854455;502191.51153925614;284548.45589611924;284548.45589611924;255242.71750483278;429879.7862731237;459260.26013809856;454322.71846873;472095.1348084983;522265.37063131307;484244.08144577255;454193.47877775703;461506.15160516504;464046.0497008609;450153.3575985836;283924.9773108148;491875.3254028356;463333.8719451782;459260.26013809856;336333.2981666971;344726.4743306794;459780.758145265;200704.42272311915;284548.45589611924;273.4942438500622;148834.81068008466;33581.42907491585;5295.011940672601;85786.2880132739;0;7;0;0;0;2;3;0;1;2;23524779844.91109;9091792729.953527;17809011439.99577;52203.09920763823;19992.057216742254;-0.0;8327.929335534347;105929.8257883924;24502.243559983912;0.0;24300.178384611587;1.455765382584533;0.1773168503678648
110;2019-08-22 18:50:45.147;935;925;310;309;228;46;210;36;68;40;679;320;67;127;237;138;311;852;293;237;210;-85;862;369;375;143;371;287;854;-2.0;-1.0;1402.0;465.0;312.0;21;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59103.40234375;16372.353515625;37444.5625;2849.16455078125;835.0;341404;801.0;15.0;Calculated values ==>;1566492645.147;366.66;365.66;304.16;304.06;295.96000000000004;277.76000000000005;275.3239800832674;294.16;276.76000000000005;279.96000000000004;277.16;341.06000000000006;305.16;279.86;285.86;296.86;286.96000000000004;304.26000000000005;358.36;296.86;294.16;353.26;356.66;264.66;243.1966462407574;265.9988726020314;275.3239800832674;302.46000000000004;8620000.0;3690000.0;3750000.0;1430000.0;3710000.0;2870000.0;8540000.0;0.0;0.0;0.23366666666666666;0.0775;0.052000000000000005;0.052000000000000005;0.037291222162428084;16372.353515625;37444.5625;2849.16455078125;59103.40234375;505946.5835146202;505181.5449681018;283726.35583680717;283268.55658080266;253884.6469427279;429537.3511455088;458604.72113249707;454023.169585486;472292.48545527144;522496.8680861524;484016.4724928141;453893.46783171676;461476.4884840198;462915.9748133534;449236.558724979;283498.42288025236;494395.8936432496;462313.1493328808;458604.72113249707;335913.7198600519;350183.7266411821;459780.758145265;202243.48485737236;283726.35583680717;274.1196702391691;149811.48562878126;33853.47179428041;5342.403712623276;86400.65210716886;0;7;0;0;0;2;3;0;1;2;23748432570.387115;9177651360.13627;17981028905.361893;58832.51966480255;19959.13867981168;-0.0;9093.674995375875;106855.75490046319;24835.39769302981;0.0;24445.457627369717;1.550933688399331;0.18514110653593743
111;2019-08-22 18:51:45.097;933;932;316;315;227;47;202;39;64;43;682;319;64;114;234;131;311;867;293;234;202;-84;902;370;376;143;372;272;890;-1.0;-1.0;1532.0;347.0;350.0;64;100;0;1;1;0;1;0;0;1;1;1;0;0;0;90167.7265625;28918.951171875;41107.859375;2690.11840820312;883.0;341405;798.0;12.0;Calculated values ==>;1566492705.097;366.46000000000004;366.36;304.76000000000005;304.66;295.86;277.86;275.4277932560699;293.36;277.06;279.56;277.46000000000004;341.36;305.06;279.56;284.56;296.56;286.26000000000005;304.26000000000005;359.86;296.56;293.36;352.96000000000004;361.46000000000004;264.76000000000005;243.1966462407574;264.08650396036035;275.4277932560699;302.46000000000004;9020000.0;3700000.0;3760000.0;1430000.0;3720000.0000000005;2720000.0;8900000.0;0.0;0.0;0.25533333333333336;0.057833333333333334;0.058333333333333334;0.058333333333333334;0.029736589638841023;28918.951171875;41107.859375;2690.11840820312;90167.7265625;502257.835023436;503136.4081355809;283458.2347091802;283030.5894406188;252564.4662003349;429467.9694778635;457323.1283209648;456031.2574734189;472588.3698738022;524013.15182994714;485630.49116571515;456031.2574734189;462173.2459509297;462361.1786205426;447990.50265840243;280531.1057028194;493328.46391140233;461753.6676147275;457323.1283209648;334655.03009724553;370345.824517361;459882.5695729;203271.98919310665;283458.2347091802;274.5245342326041;151054.37509398384;34230.58480919388;5388.525936558634;87054.71011778325;0;8;0;0;0;2;3;0;1;2;23973544819.670906;9263379859.86352;18148589154.82879;64537.8665009064;14840.645231964716;-0.0;10142.11879402077;107882.98470978308;25125.15422620668;0.0;24605.622326537134;1.231083762932212;0.13847280237549053
