;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
112;2019-08-22 18:52:45.108;952;955;300;301;215;48;176;45;58;45;675;318;57;102;230;128;311;887;288;228;176;-83;907;372;378;143;373;264;895;-1.0;-1.0;1048.0;288.0;360.0;98;100;0;1;1;0;1;0;0;1;1;1;0;0;0;91936.1484375;28958.09765625;43240.9296875;2599.79956054688;904.0;341406;795.0;0.0;Calculated values ==>;1566492765.108;368.36;368.66;303.16;303.26000000000005;294.66;277.96000000000004;275.63479819532273;290.76000000000005;277.66;278.96000000000004;277.66;340.66;304.96000000000004;278.86;283.36;296.16;285.96000000000004;304.26000000000005;361.86;295.96000000000004;290.76000000000005;352.66;363.56000000000006;264.86;243.1966462407574;263.0348170998261;275.63479819532273;301.96000000000004;9070000.0;3720000.0000000005;3779999.9999999995;1430000.0;3729999.9999999995;2640000.0;8950000.0;0.0;0.0;0.17466666666666666;0.048;0.060000000000000005;0.060000000000000005;0.0;28958.09765625;43240.9296875;2599.79956054688;91936.1484375;504644.99625932204;506085.7374414293;276645.9209159494;277030.7076303018;248943.16677344413;429328.3091220336;453258.31911794684;456601.04438692535;472785.5327691947;523932.5578586723;486429.25276424224;456477.544166604;461944.5633856982;461667.43032320484;447150.5644940971;280205.2186841661;495943.6573341701;460624.8241399468;453258.31911794684;333396.4077044029;379173.1765716975;459984.3479057564;203375.5369199618;276645.9209159494;274.5739887638864;152572.18560385975;34712.98197395454;5432.616668232247;87757.74556134187;0;8;0;0;0;2;3;0;1;2;24199786290.260544;9349195590.087175;18309418635.247948;44230.05530422963;12317.22292731814;-0.0;10596.743892119848;108789.5502337358;25351.511285978107;0.0;24778.477867079022;0.8976614327063794;0.09701372221515253
113;2019-08-22 18:53:45.118;965;970;289;287;216;52;172;50;50;48;663;316;50;98;225;133;311;902;286;223;171;-82;891;376;381;142;377;259;876;-1.0;-1.0;1908.0;130.0;347.0;98;100;0;1;1;0;1;0;0;1;1;1;0;0;0;84255.6640625;28505.015625;42433.4609375;2541.794921875;913.0;341407;793.0;0.0;Calculated values ==>;1566492825.118;369.66;370.16;302.06;301.86;294.76000000000005;278.36;276.0463484220469;290.36;278.16;278.16;277.96000000000004;339.46000000000004;304.76000000000005;278.16;282.96000000000004;295.66;286.46000000000004;304.26000000000005;363.36;295.46000000000004;290.26000000000005;352.46000000000004;364.46000000000004;264.96000000000004;242.98782864720522;262.3656120759269;276.0463484220469;301.76000000000005;8910000.0;3760000.0;3810000.0;1420000.0;3770000.0000000005;2590000.0;8760000.0;0.0;0.0;0.31799999999999995;0.021666666666666667;0.057833333333333334;0.057833333333333334;0.0;28505.015625;42433.4609375;2541.794921875;84255.6640625;507866.4150473265;509805.72651217633;273544.97999016114;272796.3448739509;249697.9757374904;429045.3911783415;452145.8191207061;456435.7429073308;473211.45657138317;523103.5960281604;486776.3534470125;456435.7429073308;462225.3398461834;460367.0740205189;447157.5435806234;281279.2391874191;499908.76665717224;459463.9258568992;451997.505604797;332557.3633054275;382957.5949863415;460239.41597243433;206337.98030659155;273544.97999016114;275.7321528307974;154040.69541864374;35191.92106110173;5475.470430015734;88471.81780864592;0;8;0;0;0;2;3;0;1;2;24427524240.22435;9434709840.073586;18466344785.223007;79531.08850703506;5501.197772759927;-0.0;10320.50439804644;109821.06498914327;25500.02287292835;0.0;24952.817321203103;1.2976651930051382;0.129677952176318
114;2019-08-22 18:54:45.119;963;966;289;287;220;53;167;50;40;50;650;313;41;94;219;136;311;900;286;219;167;-82;895;374;380;141;375;258;878;-1.0;-1.0;1296.0;226.0;339.0;33;100;0;1;1;0;1;1;1;0;1;1;0;0;0;88025.53125;28483.8515625;48890.65625;2544.2626953125;918.0;341408;792.0;-1.0;Calculated values ==>;1566492885.119;369.46000000000004;369.76;302.06;301.86;295.16;278.46000000000004;275.84098080016133;289.86;278.16;277.16;278.16;338.16;304.46000000000004;277.26000000000005;282.56;295.06;286.76000000000005;304.26000000000005;363.16;295.06;289.86;352.36;364.96000000000004;264.96000000000004;242.77792619122317;262.23063862743834;275.84098080016133;301.76000000000005;8950000.0;3740000.0;3800000.0;1410000.0;3750000.0;2580000.0;8780000.0;0.0;0.0;0.21600000000000003;0.03766666666666666;0.0565;0.0565;-0.0024720118852894664;28483.8515625;48890.65625;2544.2626953125;88025.53125;507248.5853082737;509072.2316345019;273435.33463052753;272689.56602447334;250817.13576081436;429187.4505931623;451580.1593424058;455370.2367519299;473537.94592219684;521853.04449002683;486564.57624037616;455493.6157926646;461902.06837289105;459852.2615219454;447999.6799799561;281002.0040700771;499433.6596921533;459064.3278325628;451580.1593424058;332137.8522128359;385060.3864868834;460392.4006851617;204698.7803463128;273435.33463052753;275.09476124798283;155476.39597245742;35666.836202210994;5517.854949837988;89232.8648015276;0;8;0;0;1;3;3;0;1;2;24655828044.948566;9519611254.971027;18621447370.03565;54145.034583613306;9631.126366096642;-0.0;10065.182596221122;110935.05124634788;25626.127675644846;0.0;25122.700877295534;0.9239549492157499;0.09634554747125436
115;2019-08-22 18:55:45.119;958;962;291;290;223;47;171;47;28;51;641;312;30;90;222;134;311;900;287;214;171;-81;859;369;375;142;369;267;843;-2.0;-1.0;1092.0;308.0;339.0;60;100;100;1;0;0;1;1;1;0;1;1;0;0;0;74379.2734375;16102.755859375;48247.69921875;2644.62280273438;923.0;341409;788.0;-1.0;Calculated values ==>;1566492945.119;368.96000000000004;369.36;302.26000000000005;302.16;295.46000000000004;277.86;275.3239800832674;290.26000000000005;277.86;275.96000000000004;278.26000000000005;337.26;304.36;276.16;282.16;295.36;286.56;304.26000000000005;363.16;294.56;290.26000000000005;351.96000000000004;365.46000000000004;265.06;242.98782864720522;263.43189868330234;275.3239800832674;301.86;8590000.0;3690000.0;3750000.0;1420000.0;3690000.0;2670000.0;8430000.0;0.0;0.0;0.182;0.051333333333333335;0.0565;0.0565;-0.0024711371808615566;16102.755859375;48247.69921875;2644.62280273438;74379.2734375;509482.5415172423;511345.5236357017;276329.2716275485;275920.45084076695;252680.46012956198;429537.3511455088;453048.0350812096;452328.65360515594;473506.44976773835;520190.7755449199;485433.94441177056;452583.806937409;460037.7486401466;461194.0671242244;448633.5813643205;283752.56224416575;502511.25422246946;459160.65457486856;453048.0350812096;330459.8814860452;387163.4218014882;460340.9195978741;202463.27239737395;276329.2716275485;274.2054188526251;156829.76934485327;36038.39126405995;5561.095662321712;90042.35109710052;0;8;0;0;1;3;3;0;1;2;24882328044.948566;9604511254.971027;18778947370.03565;45475.49937981632;13237.71922295901;-0.0;9984.610135131854;111765.2223627098;25816.701388886977;0.0;25289.782483390143;1.0254160590734127;0.1125917283222328
116;2019-08-22 18:56:45.120;942;944;292;290;221;43;164;43;27;50;641;312;27;104;225;131;311;870;287;209;164;-81;834;365;371;142;365;274;818;-2.0;-1.0;1153.0;370.0;362.0;63;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71634.0625;15847.3857421875;46933.17578125;2716.72607421875;923.0;341410;786.0;0.0;Calculated values ==>;1566493005.12;367.36;367.56000000000006;302.36;302.16;295.26000000000005;277.46000000000004;274.9066339382667;289.56;277.46000000000004;275.86;278.16;337.26;304.36;275.86;283.56;295.66;286.26000000000005;304.26000000000005;360.16;294.06;289.56;351.76;365.46000000000004;265.06;242.98782864720522;264.3458800820626;274.9066339382667;301.86;8340000.000000001;3650000.0;3710000.0;1420000.0;3650000.0;2740000.0;8180000.0;0.0;0.0;0.19216666666666665;0.06166666666666667;0.060333333333333336;0.060333333333333336;0.0;15847.3857421875;46933.17578125;2716.72607421875;71634.0625;509274.4270276278;510867.13042797137;278576.0162479093;277693.29239907645;252815.26862877607;429811.8947417682;452723.64657201397;450962.8242653593;473408.136457304;519612.33228197537;484630.8341305784;450962.8242653593;460654.32655869203;462209.5896991907;448926.51321116486;286107.9535737267;500365.2363843702;459102.0076133136;452723.64657201397;329620.94006798224;387163.4218014882;460340.9195978741;201147.67739438912;278576.0162479093;273.67284560702655;158046.56742249258;36304.64688127101;5605.774314207472;90835.53827404168;0;8;0;0;1;3;3;0;1;2;25106131774.67822;9689712674.868107;18941250074.839592;48006.1440570381;15983.583269214909;-0.0;10506.907029554317;112544.24904063747;26060.216301208504;0.0;25460.547972266966;1.1374002968402788;0.127764565724155
117;2019-08-22 18:57:45.140;921;922;298;297;222;41;164;39;32;48;647;312;30;106;228;128;311;851;288;206;164;-80;828;363;368;141;363;275;812;0.0;0.0;1435.0;299.0;366.0;67;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71736.78125;15760.1474609375;46831.01953125;2723.80639648438;922.0;341411;783.0;-1.0;Calculated values ==>;1566493065.14;365.26;365.36;302.96000000000004;302.86;295.36;277.26000000000005;274.69669130483857;289.56;277.06;276.36;277.96000000000004;337.86;304.36;276.16;283.76000000000005;295.96000000000004;285.96000000000004;304.26000000000005;358.26;293.76000000000005;289.56;351.46000000000004;365.36;265.16;242.77792619122317;264.4750485637546;274.69669130483857;301.96000000000004;8280000.0;3629999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2750000.0;8120000.0;0.0;0.0;0.23916666666666667;0.049833333333333334;0.061000000000000006;0.061000000000000006;-0.0024713123651025157;15760.1474609375;46831.01953125;2723.80639648438;71736.78125;506810.3864000453;508295.7413179733;281870.409487832;281390.6106529212;253315.09214166057;429947.3805835815;453245.1519232265;451435.77863534173;473341.5640613463;520151.57105359045;484515.5318680025;451175.4201514005;460743.85870948085;462912.4563373884;448848.5733682798;286749.91427556425;498138.82175627083;459163.4570647147;453245.1519232265;328362.5824867039;386742.795110529;460594.96121477685;201604.00091384808;281870.409487832;273.84284103245204;159241.72271045405;36568.1307909633;5651.127197552605;91617.16702726709;0;8;0;0;1;3;3;0;1;2;25327905675.4887;9774640975.17848;19106004975.441696;59751.43350505723;12906.382854996284;-0.0;10453.859288559066;113442.52818354206;26301.046269696286;0.0;25635.279249907355;1.2724750748046287;0.13796916292538283
118;2019-08-22 18:58:45.161;906;909;299;298;219;39;163;37;40;46;655;312;37;106;231;124;311;844;288;204;163;-79;829;361;366;140;361;276;814;-3.0;-1.0;1616.0;222.0;403.0;68;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71697.8515625;15824.4296875;46933.8046875;2757.86083984375;922.0;341412;782.0;0.0;Calculated values ==>;1566493125.161;363.76;364.06000000000006;303.06;302.96000000000004;295.06;277.06;274.4858918419099;289.46000000000004;276.86;277.16;277.76000000000005;338.66;304.36;276.86;283.76000000000005;296.26000000000005;285.56;304.26000000000005;357.56000000000006;293.56;289.46000000000004;351.36;365.36;265.26000000000005;242.56692532238324;264.60387354146746;274.4858918419099;301.96000000000004;8290000.000000001;3610000.0;3660000.0;1400000.0;3610000.0;2760000.0;8140000.000000001;0.0;0.0;0.2693333333333333;0.037000000000000005;0.06716666666666667;0.06716666666666667;0.0;15824.4296875;46933.8046875;2757.86083984375;71697.8515625;504588.9722406145;506298.9667951034;282165.1106576301;281684.29065930424;252316.75482245407;430081.6785162784;453446.6530995133;452297.24279538274;473275.3081037601;520898.5289399666;484400.08506218484;451908.56543700636;460589.257509914;463609.68473376584;448622.2857995223;286640.45882140106;496926.14265344915;459205.06791963393;453446.6530995133;327943.14443680964;386742.795110529;460848.2262115993;201779.5760859558;282165.1106576301;273.90252355543436;160437.4296664134;36831.427721815344;5696.823745981743;92398.81404196836;0;8;0;0;1;3;3;0;1;2;25548182745.152702;9858970480.049849;19271362830.18947;67472.75823373899;9585.54005464881;-0.0;11504.410267346491;114503.10085030686;26488.544561765815;0.0;25818.32887421356;1.3517702522611414;0.1398721238755905
119;2019-08-22 18:59:45.101;898;902;301;300;215;39;151;35;47;44;662;313;45;107;233;119;311;846;287;201;151;-78;819;363;369;138;363;275;801;-2.0;-1.0;1840.0;304.0;385.0;78;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71532.921875;15589.75390625;46785.1015625;2746.18090820312;918.0;341413;781.0;0.0;Calculated values ==>;1566493185.101;362.96000000000004;363.36;303.26000000000005;303.16;294.66;277.06;274.69669130483857;288.26000000000005;276.66;277.86;277.56;339.36;304.46000000000004;277.66;283.86;296.46000000000004;285.06;304.26000000000005;357.76;293.26000000000005;288.26000000000005;351.26;364.96000000000004;265.36;242.14157278889297;264.4750485637546;274.69669130483857;301.86;8190000.000000001;3629999.9999999995;3690000.0;1380000.0;3629999.9999999995;2750000.0;8009999.999999999;0.0;0.0;0.30666666666666664;0.050666666666666665;0.06416666666666666;0.06416666666666666;0.0;15589.75390625;46785.1015625;2746.18090820312;71532.921875;504308.0953649615;506421.0359290629;284502.31538920006;283978.83978716726;251471.54137138944;429947.3805835815;451171.6687043738;453372.0284250931;473339.4428557924;521705.17217634787;484625.9723978158;453115.48834718956;460865.88576881395;463577.2511321169;447491.43718633126;287784.1482133679;498418.08021444484;458313.4302660672;451171.6687043738;327523.71359711495;385060.3864868834;461251.89508097275;202088.0385141745;284502.31538920006;274.03192183694756;161629.82585641887;37092.95080048297;5742.644893577975;93179.02393724442;0;8;0;0;1;3;3;0;1;2;25768462245.362988;9942287080.129385;19436497530.34711;77060.4235726817;13130.968732717778;-0.0;10694.61683772365;115706.33958999396;26677.659497601177;0.0;26003.13577503969;1.5492076716829946;0.16657856389726788
120;2019-08-22 19:00:45.122;886;889;300;298;230;39;153;35;53;44;667;312;51;108;232;128;311;825;287;198;152;-78;808;361;367;138;361;276;792;140.0;0.0;1510.0;292.0;388.0;92;100;100;1;0;0;1;1;1;0;1;1;0;0;0;70488.8984375;15562.5029296875;46880.23046875;2759.8310546875;915.0;341414;777.0;0.0;Calculated values ==>;1566493245.122;361.76;362.06000000000006;303.16;302.96000000000004;296.16;277.06;274.4858918419099;288.46000000000004;276.66;278.46000000000004;277.56;339.86;304.36;278.26000000000005;283.96000000000004;296.36;285.96000000000004;304.26000000000005;355.66;292.96000000000004;288.36;350.86;364.66;265.36;242.14157278889297;264.60387354146746;274.4858918419099;301.86;8080000.0;3610000.0;3670000.0000000005;1380000.0;3610000.0;2760000.0;7920000.0;0.02333333333333333;0.0;0.25166666666666665;0.048666666666666664;0.06466666666666666;0.088;0.0;15562.5029296875;46880.23046875;2759.8310546875;70488.8984375;503552.4941515793;505367.2209664802;284998.76554778323;283920.34499746026;256572.09116245562;430081.6785162784;451821.39498911967;453968.4781362646;473339.4428557924;522141.46295823087;484400.08506218484;453712.705894102;460833.7511934442;463741.9828368515;449219.35959733767;289188.91402948403;496186.8429991842;458218.4865142734;451675.0784720925;325846.0620002231;383798.68249236845;461251.89508097275;201463.0728773237;262849.1500669796;273.7787916943504;162813.75525419306;37352.64380113543;5788.5443857336095;93959.84156019891;0;8;0;0;1;3;3;0;1;2;25989339525.026073;10025116060.003042;19601855385.094883;63547.19365683346;12643.05601391092;-0.0;16616.681699649936;116878.47983733559;26892.518211067527;0.0;26230.80958712459;1.4233632089289137;0.14389871851837743
121;2019-08-22 19:01:45.092;876;880;306;305;228;38;155;34;58;43;672;312;55;111;234;124;311;820;287;197;155;-79;813;359;365;138;360;276;796;-2.0;-1.0;995.0;363.0;402.0;92;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71646.0390625;15580.40625;47149.17578125;2760.00024414062;911.0;341415;776.0;0.0;Calculated values ==>;1566493305.092;360.76;361.16;303.76000000000005;303.66;295.96000000000004;276.96000000000004;274.27422755570615;288.66;276.56;278.96000000000004;277.46000000000004;340.36;304.36;278.66;284.26000000000005;296.56;285.56;304.26000000000005;355.16;292.86;288.66;350.76;364.26;265.26000000000005;242.14157278889297;264.60387354146746;274.27422755570615;301.86;8130000.0;3590000.0;3650000.0;1380000.0;3600000.0;2760000.0;7959999.999999999;0.0;0.0;0.16583333333333333;0.0605;0.06699999999999999;0.06699999999999999;0.0;15580.40625;47149.17578125;2760.00024414062;71646.0390625;501679.07467443426;503748.9615331422;287887.103056997;287306.1738147243;255770.86904890856;430214.79039162316;452464.97844290547;454605.8491356589;473241.6031071014;522658.93611099717;484400.08506218484;454223.7768936869;461199.8349381427;464153.9787801302;448994.4748392721;288528.8938184818;495073.58779788134;458400.8548651725;452464.97844290547;325426.6669566859;382116.546082559;461151.30288772174;199526.28515088692;287887.103056997;273.007872110578;163997.6208383516;37612.03828230166;5834.519980615366;94743.02815679651;0;8;0;0;1;3;3;0;1;2;26208829725.130787;10107874660.042524;19767372585.173847;42300.69436080802;15828.313573078507;-0.0;11026.717650855866;117760.1045383698;27129.660993698963;0.0;26461.05606765802;1.055980557242452;0.11821586470920961
122;2019-08-22 19:02:45.143;873;879;305;305;222;35;151;31;61;42;677;313;59;113;236;118;311;825;287;197;151;-81;817;357;363;138;357;275;802;829.0;-1.0;1198.0;357.0;420.0;81;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71553.984375;15660.0615234375;46959.7734375;2756.8662109375;908.0;341416;775.0;0.0;Calculated values ==>;1566493365.143;360.46000000000004;361.06000000000006;303.66;303.66;295.36;276.66;274.0616903277293;288.26000000000005;276.26000000000005;279.26000000000005;277.36;340.86;304.46000000000004;279.06;284.46000000000004;296.76000000000005;284.96000000000004;304.26000000000005;355.66;292.86;288.26000000000005;350.66;363.96000000000004;265.06;242.14157278889297;264.4750485637546;274.0616903277293;301.86;8170000.0;3570000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2750000.0;8020000.0;0.13816666666666666;0.0;0.1996666666666667;0.0595;0.07;0.20816666666666667;0.0;15660.0615234375;46959.7734375;2756.8662109375;71553.984375;500889.7678766985;503080.4716964569;286546.56175206264;286546.56175206264;253636.66339159507;430346.717906069;452236.2547372325;455154.56847608514;473143.7464358393;523256.5731051334;484625.9723978158;454901.30074959534;461596.2338909147;464857.1551205372;448473.2254793066;288027.0711393854;495244.1835989858;458720.27757983824;452236.2547372325;325007.27902157017;380855.0447510572;460950.02995983476;200408.4943391961;229374.05744040024;273.3474379816535;165191.96869810688;37872.59679987232;5880.532945453001;95527.93600377245;0;8;0;0;1;3;3;0;1;2;26427415364.693394;10190745039.8767;19932813089.842796;50864.29946933218;15502.221369428;-0.0;46392.480737290585;118537.13940410574;27390.97070898614;0.0;26939.956105922873;1.7247582021553511;0.13608120010561367
123;2019-08-22 19:03:45.073;874;882;304;303;213;34;140;30;63;41;679;313;61;116;238;110;311;831;287;197;140;-85;831;355;361;136;356;273;817;161.0;-1.0;1293.0;242.0;423.0;72;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71790.6328125;15818.40234375;47368.39453125;2732.337890625;903.0;341417;774.0;0.0;Calculated values ==>;1566493425.073;360.56000000000006;361.36;303.56;303.46000000000004;294.46000000000004;276.56;273.8482719121499;287.16;276.16;279.46000000000004;277.26000000000005;341.06000000000006;304.46000000000004;279.26000000000005;284.76000000000005;296.96000000000004;284.16;304.26000000000005;356.26;292.86;287.16;350.56000000000006;363.46000000000004;264.66;241.71165711629368;264.2163659402789;273.8482719121499;301.86;8309999.999999999;3550000.0;3610000.0;1360000.0;3560000.0;2730000.0;8170000.0;0.026833333333333334;0.0;0.2155;0.04033333333333333;0.07050000000000001;0.09733333333333334;0.0;15818.40234375;47368.39453125;2732.337890625;71790.6328125;499782.1828019306;502189.2728686693;284337.50040031906;283836.119086337;250386.08208287964;430477.46260093397;450989.8336964335;455740.18800020067;473306.2826088756;523623.65735382296;484856.15763033926;455488.6262873726;462263.3004415522;465263.9689877527;447653.1871407863;286424.5606161562;494717.3770808608;459038.22702066065;450989.8336964335;324587.8981780222;378752.73324896954;460851.3256296811;199932.56679869062;261068.33206151397;273.1513671343271;166385.11354777578;38134.61129176981;5926.222945754818;96313.08699164249;0;8;0;0;1;3;3;0;1;2;26644361964.935055;10272849139.968157;20097021290.02571;55126.54236892542;10523.72327284995;-0.0;18485.692825798837;119419.36595388941;27607.600551229076;0.0;27479.976792862737;1.276351074186865;0.12267317726698292
124;2019-08-22 19:04:45.144;879;888;303;303;210;32;137;28;64;40;681;314;63;117;240;108;310;839;287;195;137;-88;840;354;360;137;354;271;826;-2.0;-1.0;1391.0;205.0;408.0;57;100;100;1;0;0;1;1;1;0;1;1;0;0;0;71575.9296875;15936.17578125;47165.45703125;2704.90795898438;899.0;341418;771.0;-1.0;Calculated values ==>;1566493485.144;361.06000000000006;361.96000000000004;303.46000000000004;303.46000000000004;294.16;276.36;273.7412296467126;286.86;275.96000000000004;279.56;277.16;341.26;304.56;279.46000000000004;284.86;297.16;283.96000000000004;304.16;357.06000000000006;292.66;286.86;350.26;363.06000000000006;264.36;241.92719264551067;263.95629194202945;273.7412296467126;301.86;8400000.0;3540000.0;3600000.0;1370000.0;3540000.0;2710000.0;8259999.999999999;0.0;0.0;0.23183333333333334;0.034166666666666665;0.068;0.068;-0.0024753079238936625;15936.17578125;47165.45703125;2704.90795898438;71575.9296875;499708.58536843694;502261.9309634329;282964.16048363224;282964.16048363224;249232.06778278688;430542.39183029096;450730.56595860166;456196.2878183081;473078.44118532055;523989.9791606371;485195.62886166037;456071.28476509376;462685.2251850258;465813.54573049117;447543.04720050417;285010.69121819455;495064.11501094856;458923.6217875544;450730.56595860166;323329.7980282076;377071.0542443872;460397.5116797571;199818.13240804762;282964.16048363224;273.1019541830498;167581.24865751978;38399.545912005415;5971.586945195258;97101.8012981129;0;8;0;0;1;3;3;0;1;2;26860917920.292606;10354846055.10354;20260414410.295486;59437.00236261206;8903.128791783407;-0.0;11408.115572297922;120375.19188540759;27769.68255571538;0.0;27729.38664942482;1.2118589701230778;0.12382109017782042
125;2019-08-22 19:05:45.104;887;897;300;300;207;31;142;26;65;38;680;314;64;119;242;106;310;847;286;194;142;-90;850;352;358;136;353;267;837;-1.0;-1.0;1005.0;248.0;402.0;42;100;100;1;0;0;1;1;1;0;1;1;0;0;0;70717.0859375;15992.23828125;46929.38671875;2681.12377929688;894.0;341419;769.0;-1.0;Calculated values ==>;1566493545.104;361.86;362.86;303.16;303.16;293.86;276.26000000000005;273.5264737036516;287.36;275.76000000000005;279.66;276.96000000000004;341.16;304.56;279.56;285.06;297.36;283.76000000000005;304.16;357.86;292.56;287.36;350.06000000000006;362.56000000000006;264.16;241.71165711629368;263.43189868330234;273.5264737036516;301.76000000000005;8500000.0;3520000.0000000005;3579999.9999999995;1360000.0;3529999.9999999995;2670000.0;8370000.0;0.0;0.0;0.1675;0.04133333333333333;0.06699999999999999;0.06699999999999999;-0.002476167944082872;15992.23828125;46929.38671875;2681.12377929688;70717.0859375;499992.8147587268;502599.84682588396;280620.2055807467;280620.2055807467;248053.77868842418;430671.36484660726;451815.6456810343;456975.9699685958;473013.45329280203;524206.48130673874;485652.615124951;456852.27101820137;463522.1157884823;466216.16700420267;447623.4738459107;284079.55547933496;495231.6938590737;459104.5488287171;451815.6456810343;322491.0997442508;374969.1661348347;460349.06489204726;198413.87381858428;280620.2055807467;272.537440373657;168766.23327172853;38665.438649283955;6016.440620644258;97885.40224739615;0;8;0;0;1;3;3;0;1;2;27076174320.429554;10436691455.155611;20421706810.3981;43309.151105126926;10826.654564369803;-0.0;11470.094486719268;121230.83901955275;27933.987807213653;0.0;27919.91129887085;1.00004803726944;0.10392900758682086
126;2019-08-22 19:06:45.135;896;907;299;298;204;29;138;25;66;37;677;313;65;120;244;103;310;856;285;196;138;-91;860;350;356;135;351;264;848;-2.0;-1.0;1335.0;337.0;375.0;17;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69737.0234375;16112.0888671875;46435.1484375;2652.34814453125;890.0;341420;768.0;0.0;Calculated values ==>;1566493605.135;362.76;363.86;303.06;302.96000000000004;293.56;276.06;273.3108153835814;286.96000000000004;275.66;279.76000000000005;276.86;340.86;304.46000000000004;279.66;285.16;297.56;283.46000000000004;304.16;358.76;292.76000000000005;286.96000000000004;349.96000000000004;362.16;264.06;241.49495122638035;263.0348170998261;273.3108153835814;301.66;8600000.0;3500000.0;3560000.0;1350000.0;3510000.0;2640000.0;8480000.0;0.0;0.0;0.2225;0.05616666666666667;0.0625;0.0625;0.0;16112.0888671875;46435.1484375;2652.34814453125;69737.0234375;500432.95734114083;503092.8530304603;279329.6329154598;278902.8336628648;246905.54158606744;430799.1582183253;451592.06498555734;457585.54517211486;473046.2935902154;524137.8201689965;485884.9670202877;457462.81808978063;464084.73877328285;466759.817364949;447555.26468154823;283215.1060185636;495559.6090597696;459691.5705057278;451592.06498555734;322071.7610967587;373287.8226132754;460401.350097036;197844.15956972394;279329.6329154598;272.30245302710557;169937.28891418577;38933.11293536763;6060.909183494282;98663.84202524708;0;8;0;0;1;3;3;0;1;2;27290484990.068665;10518033460.018635;20581089115.129707;57792.45829653198;14746.962201284028;-0.0;10766.402004381096;122073.78772840978;28147.21138852945;0.0;28105.311176455485;1.2777047879710917;0.139391215683995
127;2019-08-22 19:07:45.106;906;917;300;298;211;28;138;25;66;35;675;312;65;122;246;110;311;865;286;200;139;-90;845;349;355;133;350;256;829;-2.0;-1.0;1135.0;385.0;214.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;67276.4765625;15719.4833984375;44851.81640625;2570.45336914062;885.0;341421;765.0;0.0;Calculated values ==>;1566493665.106;363.76;364.86;303.16;302.96000000000004;294.26000000000005;275.96000000000004;273.20264511476705;286.96000000000004;275.66;279.76000000000005;276.66;340.66;304.36;279.66;285.36;297.76000000000005;284.16;304.26000000000005;359.66;293.16;287.06;349.66;361.66;264.16;241.05796691057077;261.9595390733887;273.20264511476705;301.76000000000005;8450000.0;3490000.0;3550000.0;1330000.0;3500000.0;2560000.0;8290000.000000001;0.0;0.0;0.18916666666666665;0.06416666666666666;0.035666666666666666;0.035666666666666666;0.0;15719.4833984375;44851.81640625;2570.45336914062;67276.4765625;503207.75804083096;506158.0165539756;281287.53825662256;280375.87412147905;249449.84558871863;430862.6128555636;451769.55997270613;458864.4180034396;473112.1826642056;524570.8955567708;486682.1147325957;458743.93027073797;465487.4149848492;467158.39877215767;448780.83135553316;285014.3458206094;498642.1824378059;460387.3511624245;451913.6347438692;320813.78693149507;371186.3498439576;460805.93164532795;197011.48634632878;281287.53825662256;271.9657222841952;171078.51622008707;39198.24782688782;6104.411493125851;99424.19904811373;0;8;0;0;1;3;3;0;1;2;27503681894.912712;10598394599.95985;20737013715.015648;49533.84623847013;16926.810240019113;-0.0;6085.66410804513;122967.74131237649;28411.03191709721;0.0;28245.67718424563;1.1489437169540675;0.13702965322027572
128;2019-08-22 19:08:45.136;912;921;303;302;228;15;133;21;66;32;671;312;65;124;250;121;310;846;286;200;133;-89;842;336;341;132;338;258;834;-1.0;-1.0;457.0;120.0;248.0;93;100;74;1;0;0;1;0;0;1;1;1;0;0;0;60650.30078125;13399.5087890625;39873.578125;2604.5234375;880.0;341422;763.0;0.0;Calculated values ==>;1566493725.136;364.36;365.26;303.46000000000004;303.36;295.96000000000004;274.66;271.77519066394296;286.46000000000004;275.26000000000005;279.76000000000005;276.36;340.26;304.36;279.66;285.56;298.16;285.26000000000005;304.16;357.76;293.16;286.46000000000004;349.46000000000004;361.16;264.26000000000005;240.83765695389522;262.23063862743834;271.77519066394296;301.76000000000005;8420000.0;3360000.0;3410000.0;1320000.0;3379999.9999999995;2580000.0;8340000.000000001;0.0;0.0;0.07616666666666667;0.02;0.04133333333333333;0.04133333333333333;0.0;13399.5087890625;39873.578125;2604.5234375;60650.30078125;504333.1691326816;506303.48128318496;282240.02902723517;281777.85277115187;254498.61133420336;431660.74602318485;453507.38228407566;458546.97807344905;472950.9869074988;524002.5573310378;486456.4120763659;458425.9422942382;465430.8827442879;469341.87750097964;452699.54597749864;284818.5904239346;495362.1062874416;462532.55491292337;453507.38228407566;319975.17213553557;369085.1043753622;461057.261520503;194190.73486757453;282240.02902723517;270.77932411422904;172145.10572568225;39441.02742413539;6147.557862230654;100130.59702468137;0;8;0;0;1;3;4;0;1;2;27712586294.81315;10677934349.921942;20891290814.94212;20135.133857514113;5337.330533058569;-0.0;7079.05060128274;123548.60643364991;28596.659190704275;0.0;28355.437993082338;0.5825502341108112;0.05809622431887189
129;2019-08-22 19:09:45.097;920;928;300;300;221;14;125;14;67;27;669;312;66;132;252;121;310;835;287;191;125;-88;817;333;338;131;335;260;811;-2.0;-1.0;1298.0;93.0;224.0;1;100;57;1;0;0;1;0;0;1;1;1;0;0;0;53384.56640625;11870.505859375;34694.2578125;2637.57958984375;876.0;341423;762.0;0.0;Calculated values ==>;1566493785.097;365.16;365.96000000000004;303.16;303.16;295.26000000000005;274.56;271.4400167685773;285.66;274.56;279.86;275.86;340.06000000000006;304.36;279.76000000000005;286.36;298.36;285.26000000000005;304.16;356.66;292.26000000000005;285.66;349.36;360.76;264.36;240.61611355647437;262.5002047102346;271.4400167685773;301.86;8170000.0;3329999.9999999995;3379999.9999999995;1310000.0;3350000.0;2600000.0;8109999.999999999;0.0;0.0;0.21633333333333335;0.015500000000000002;0.037333333333333336;0.037333333333333336;0.0;11870.505859375;34694.2578125;2637.57958984375;53384.56640625;507595.6825911421;509217.31472589984;282944.1124137336;282944.1124137336;253033.1364548809;431837.87352777255;452909.76528656733;458349.53514625935;472596.2217928923;523637.7127205202;486230.16377531603;458228.03325103875;466074.9798858542;470002.71793047216;453221.07785153796;287478.7931177199;495876.51156723127;461812.7985891147;452909.76528656733;319555.8750819185;367404.27001748665;461307.83918985893;195102.24853336258;282944.1124137336;271.1365030208241;173094.7785961704;39651.47400017253;6191.213659375458;100751.59174802697;0;8;0;0;1;3;4;0;1;2;27916153889.69659;10756783064.876795;21046589804.8532;56949.16300392334;4126.186655175694;-0.0;6345.384373919126;124190.55803385298;28675.47057317633;0.0;28467.235568788892;1.370274860170613;0.13975689324708204
130;2019-08-22 19:10:45.127;928;933;298;297;221;17;149;12;69;24;670;312;68;138;252;125;310;793;286;181;148;-87;796;336;341;134;340;267;794;-1.0;-1.0;1161.0;310.0;203.0;1;100;60;1;0;0;1;0;1;0;1;1;0;0;0;41445.80859375;11927.291015625;23326.283203125;2693.37451171875;872.0;341424;761.0;0.0;Calculated values ==>;1566493845.127;365.96000000000004;366.46000000000004;302.96000000000004;302.86;295.26000000000005;274.86;271.77519066394296;288.06;274.36;280.06;275.56;340.16;304.36;279.96000000000004;286.96000000000004;298.36;285.66;304.16;352.46000000000004;291.26000000000005;287.96000000000004;349.26;360.36;264.46000000000004;241.2770596917726;263.43189868330234;271.77519066394296;301.76000000000005;7959999.999999999;3360000.0;3410000.0;1340000.0;3400000.0;2670000.0;7940000.000000001;0.0;0.0;0.19349999999999998;0.051666666666666666;0.03383333333333333;0.03383333333333333;0.0;11927.291015625;23326.283203125;2693.37451171875;41445.80859375;510459.0411642322;511311.77382502914;283697.7601125283;283175.4102425879;253581.5196000298;431660.74602318485;455719.76992794045;457469.7858516945;471909.57779161324;523178.09645360394;485433.94441177056;457346.4778140661;465770.31201637554;469316.09355576313;453256.806439089;290315.5231467648;491242.77317431435;460033.1377473271;455582.6571419901;319136.5849023705;365723.5783296823;460954.200578503;194355.55287204863;283697.7601125283;270.84610965616537;173885.42685049627;39849.88813231131;6235.660489352579;101235.33801043547;0;8;0;0;1;4;4;0;1;2;28119955740.40889;10836322815.15479;21204768855.406044;50912.604081561476;13774.263464833477;-0.0;5815.439016163457;125089.85552007132;28824.71557657353;0.0;28568.62643415807;1.857917669832304;0.21501249364325853
131;2019-08-22 19:11:45.108;926;933;302;301;219;19;168;11;72;23;674;311;71;140;250;118;310;795;285;181;168;-85;817;337;342;135;340;273;815;-1.0;-1.0;1251.0;223.0;190.0;1;100;72;1;0;0;1;0;1;0;1;1;0;0;0;43554.2890625;13224.525390625;23941.015625;2744.09936523438;867.0;341425;759.0;0.0;Calculated values ==>;1566493905.108;365.76;366.46000000000004;303.36;303.26000000000005;295.06;275.06;271.8864255623528;289.96000000000004;274.26000000000005;280.36;275.46000000000004;340.56000000000006;304.26000000000005;280.26000000000005;287.16;298.16;284.96000000000004;304.16;352.66;291.26000000000005;289.96000000000004;349.06000000000006;359.86;264.66;241.49495122638035;264.2163659402789;271.8864255623528;301.66;8170000.0;3370000.0000000005;3420000.0000000005;1350000.0;3400000.0;2730000.0;8150000.0;0.0;0.0;0.2085;0.03716666666666667;0.03166666666666666;0.03166666666666666;0.0;13224.525390625;23941.015625;2744.09936523438;43554.2890625;508438.19403086294;509582.9642060171;283538.8179048281;283044.2005390744;252286.26319745157;431601.1154718507;458136.99037431926;456866.96011813096;471679.62040862173;523107.52596169815;484635.7923398355;456742.1801358189;465137.9074393747;469065.6296375508;452103.8578621163;287478.7931177199;489466.6177988819;459876.59959909826;458136.99037431926;318298.0250993184;363622.9124696232;461002.93096994614;195317.46483864455;283538.8179048281;271.23849225805634;174593.53669118794;40059.42022932798;6280.958422730792;101629.10743383622;0;8;0;0;1;4;4;0;1;2;28324790855.22651;10916997260.08296;21366717555.26185;54533.06976577291;9874.643157880042;-0.0;5528.942128200552;125968.29120859987;29021.72739141714;0.0;28663.13300704894;1.7523749746789261;0.19354247970519736
132;2019-08-22 19:12:45.108;930;939;302;302;218;20;178;11;74;22;677;311;73;139;250;116;310;830;284;184;178;-85;839;337;341;136;340;278;836;-2.0;-1.0;1140.0;210.0;183.0;1;100;90;1;0;0;1;0;1;0;1;1;0;0;0;46168.3125;15060.517578125;24683.77734375;2790.77783203125;863.0;341426;756.0;-1.0;Calculated values ==>;1566493965.108;366.16;367.06000000000006;303.36;303.36;294.96000000000004;275.16;271.8864255623528;290.96000000000004;274.26000000000005;280.56;275.36;340.86;304.26000000000005;280.46000000000004;287.06;298.16;284.76000000000005;304.16;356.16;291.56;290.96000000000004;348.76;359.46000000000004;264.66;241.71165711629368;264.86050150153983;271.8864255623528;301.56;8390000.0;3370000.0000000005;3410000.0;1360000.0;3400000.0;2780000.0;8359999.999999999;0.0;0.0;0.19;0.035;0.030500000000000003;0.030500000000000003;-0.002481431031848443;15060.517578125;24683.77734375;2790.77783203125;46168.3125;507162.48535373283;508686.66301466303;281606.9333752414;281606.9333752414;251362.0668877658;431601.1154718507;459634.5250650484;456297.99369759706;471449.11765258067;523015.2224230644;484057.86205186596;456171.90429789264;464286.94757106184;469065.6296375508;451822.4089771026;285107.9134375938;492759.39007070696;460430.6360155623;459634.5250650484;317040.2365367038;361942.53728597105;460851.3256296811;195284.1851827548;281606.9333752414;271.2250800424216;175341.2250375421;40295.128920734234;6327.082399374673;102034.31404190914;0;8;0;0;1;4;4;0;1;2;28529690855.22651;10998297260.08296;21532017555.26185;49592.623617820034;9294.849915642422;-0.0;5429.8415465391145;126836.00532012981;29181.473167029824;0.0;28754.456204338436;1.5121007421832828;0.16615567900404252
133;2019-08-22 19:13:45.109;942;953;298;298;217;22;186;12;77;22;681;310;75;134;251;118;310;863;284;188;185;-86;860;341;346;137;345;277;858;-2.0;-1.0;1288.0;396.0;166.0;1;100;98;1;0;0;1;0;1;0;1;1;0;0;0;47323.1015625;16064.4619140625;25243.798828125;2784.8486328125;859.0;341427;754.0;0.0;Calculated values ==>;1566494025.109;367.36;368.46000000000004;302.96000000000004;302.96000000000004;294.86;275.36;272.3289490889957;291.76000000000005;274.36;280.86;275.36;341.26;304.16;280.66;286.56;298.26000000000005;284.96000000000004;304.16;359.46000000000004;291.96000000000004;291.66;348.56000000000006;359.06000000000006;264.56;241.92719264551067;264.73235714968143;272.3289490889957;301.56;8600000.0;3410000.0;3460000.0;1370000.0;3450000.0;2770000.0;8580000.0;0.0;0.0;0.21466666666666667;0.066;0.027666666666666666;0.027666666666666666;0.0;16064.4619140625;25243.798828125;2784.8486328125;47323.1015625;507119.6545119981;508854.6101803682;278194.58749216225;278194.58749216225;250457.63781628883;431359.6534126046;459916.24342206895;456839.1663166335;471316.13971061294;523509.6101306015;484062.9490169463;456588.13183887437;463833.60777329066;468497.1211473989;451394.87654492556;283215.1060185636;495688.6638971433;460183.0878186048;459782.6309473535;316201.74473053816;360262.30078455864;460598.7947248871;195482.90009903285;278194.58749216225;271.3204435400991;176120.3331387071;40554.50807243629;6373.546727584808;102450.38411055774;0;8;0;0;1;4;4;0;1;2;28735794289.977543;11080198624.984026;21698520330.06072;56104.478481378275;17497.64904530638;-0.0;5023.9358689269575;127716.82918337887;29404.7477126151;0.0;28841.572467942282;1.783182554147365;0.2129108812405952
134;2019-08-22 19:14:45.089;957;968;295;295;225;28;191;14;79;22;684;310;77;133;244;131;310;883;283;191;191;-92;853;347;352;135;351;278;850;-2.0;-1.0;1407.0;342.0;151.0;1;100;98;1;0;0;1;0;1;0;1;1;0;0;0;46582.37109375;16027.3701171875;25007.365234375;2796.71704101562;855.0;341428;754.0;0.0;Calculated values ==>;1566494085.089;368.86;369.96000000000004;302.66;302.66;295.66;275.96000000000004;272.9856168485579;292.26000000000005;274.56;281.06;275.36;341.56000000000006;304.16;280.86;286.46000000000004;297.56;286.26000000000005;304.16;361.46000000000004;292.26000000000005;292.26000000000005;348.56000000000006;358.66;263.96000000000004;241.49495122638035;264.86050150153983;272.9856168485579;301.46000000000004;8530000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2780000.0;8500000.0;0.0;0.0;0.23450000000000001;0.057;0.025166666666666667;0.025166666666666667;0.0;16027.3701171875;25007.365234375;2796.71704101562;46582.37109375;509830.69831952313;511621.6040930565;277503.0489979281;277503.0489979281;253085.6687121129;430988.63858405815;459645.3148129146;456926.83554156334;471581.87251044664;523739.9013875135;483946.9316761585;456675.6174673089;463564.8778307792;466759.817364949;452180.4030630789;283813.69474976906;499402.64198178204;459645.3148129146;459645.3148129146;316201.74473053816;358582.20175259834;460300.9844949015;197393.18546592703;277503.0489979281;272.11039755544385;176902.61789588945;40821.850862137195;6420.044270532401;102869.00422464486;0;8;0;0;1;4;4;0;1;2;28945124490.04411;11161771425.009966;21864964830.113647;60860.64094273672;14985.744544651547;-0.0;4583.91368967716;128691.2136091135;29675.352427635273;0.0;28921.611192485107;1.834990509935384;0.21320487171731486
135;2019-08-22 19:15:45.100;966;974;296;295;230;30;196;16;77;24;688;311;77;133;239;140;310;889;283;195;196;-102;845;356;361;139;361;290;846;-1.0;-1.0;1260.0;347.0;135.0;98;100;98;1;0;0;1;0;0;0;1;1;0;0;0;30838.90234375;16012.35546875;9294.0380859375;2902.31811523438;850.0;341429;751.0;0.0;Calculated values ==>;1566494145.1;369.76;370.56000000000006;302.76000000000005;302.66;296.16;276.16;273.955091788801;292.76000000000005;274.76000000000005;280.86;275.56;341.96000000000004;304.26000000000005;280.86;286.46000000000004;297.06;287.16;304.16;362.06000000000006;292.66;292.76000000000005;348.26;358.16;262.96000000000004;242.35481222062532;266.37251300914875;273.955091788801;301.46000000000004;8450000.0;3560000.0;3610000.0;1390000.0;3610000.0;2900000.0;8460000.0;0.0;0.0;0.21;0.057833333333333334;0.022500000000000003;0.022500000000000003;0.0;16012.35546875;9294.0380859375;2902.31811523438;30838.90234375;511743.8211607879;512780.311055138;278200.5452390133;277780.64626639633;254745.66312816684;430412.23801567365;458901.46526618546;454680.30824822607;471246.2272376559;523192.9701301693;482655.7525325336;454680.30824822607;461759.3038182693;464664.8766729168;451880.8460665091;284536.09972935956;500642.12597941933;458764.56239000184;458901.46526618546;314944.0575458753;356482.2694418079;458673.08712974;199257.33683471952;278200.5452390133;272.8887666060914;177547.91345615446;41088.897524569125;6467.5449369621665;103154.90165684513;0;8;0;0;1;4;4;0;1;2;29159063704.751724;11243986494.897604;22035396069.880722;53638.82399683637;15002.877558728684;-0.0;4065.7707006113733;129645.5507453771;29925.30342743894;0.0;28993.705110434577;2.5774829104904597;0.304729325947426
136;2019-08-22 19:16:45.130;990;990;301;300;218;54;201;17;58;25;695;312;63;135;225;139;310;887;283;199;201;-110;860;371;376;140;376;295;861;-3.0;-2.0;1325.0;295.0;111.0;98;100;98;1;0;0;1;0;0;0;1;1;0;0;0;31602.09765625;16299.9677734375;9399.4267578125;2940.71948242188;846.0;341430;751.0;0.0;Calculated values ==>;1566494205.13;372.16;372.16;303.26000000000005;303.16;294.96000000000004;278.56;275.5313989812953;293.26000000000005;274.86;278.96000000000004;275.66;342.66;304.36;279.46000000000004;286.66;295.66;287.06;304.16;361.86;293.06;293.26000000000005;348.26;357.76;262.16;242.56692532238324;266.98899913490544;275.5313989812953;301.46000000000004;8600000.0;3710000.0;3760000.0;1400000.0;3760000.0;2950000.0;8610000.0;0.0;0.0;0.22083333333333333;0.04916666666666667;0.018500000000000003;0.018500000000000003;0.0;16299.9677734375;9399.4267578125;2940.71948242188;31602.09765625;513901.6084917281;513822.93363203894;279233.47264332965;278816.1159508625;250674.188595958;429398.2889081932;457182.18766726565;451312.33273542335;471211.3733730803;523522.56207646034;482178.44607393205;451979.8756865327;461242.83873073565;460522.44481320353;449016.9876755699;283215.1060185636;499010.9095532575;456899.82163286826;457182.18766726565;314944.0575458753;354802.47531532554;457701.405417592;203416.71595771675;279233.47264332965;274.5853124906162;178068.515295474;41358.301520542445;6516.261263102892;103310.75842052462;0;8;0;0;1;4;4;0;1;2;29380274255.524868;11327728345.190287;22210983820.49441;54743.61537174354;12502.330565110533;-0.0;3292.0512279428167;130549.1893367709;30154.62810097295;0.0;29055.050950978304;2.462909090764244;0.28643897011958863
137;2019-08-22 19:17:45.101;994;1000;298;298;247;79;206;27;12;29;697;311;24;104;213;148;310;906;283;203;206;-112;917;383;388;142;387;274;907;-2.0;-1.0;1354.0;127.0;105.0;1;100;1;1;0;1;1;0;1;0;1;1;0;0;0;61554.734375;29568.728515625;26900.908203125;2698.126953125;842.0;341431;749.0;-1.0;Calculated values ==>;1566494265.101;372.56000000000006;373.16;302.96000000000004;302.96000000000004;297.86;281.06;276.758820704277;293.76000000000005;275.86;274.36;276.06;342.86;304.26000000000005;275.56;283.56;294.46000000000004;287.96000000000004;304.16;363.76;293.46000000000004;293.76000000000005;348.06000000000006;357.36;261.96000000000004;242.98782864720522;264.3458800820626;276.758820704277;301.46000000000004;9170000.0;3829999.9999999995;3879999.9999999995;1420000.0;3870000.0000000005;2740000.0;9070000.0;0.0;0.0;0.22566666666666665;0.021166666666666667;0.0175;0.0175;-0.0024849281435202013;29568.728515625;26900.908203125;2698.126953125;61554.734375;509952.1888240576;511608.5305345237;275217.10262131644;275217.10262131644;258107.980472302;428538.6833535345;455922.0237517826;448992.0351076445;471339.3356437985;525400.9249998591;484520.49640659965;450571.1808400517;460654.32655869203;457091.9445458645;448150.58104480087;279189.9243942578;497761.6977127329;455487.96830997;455922.0237517826;314105.63291466556;353122.8147616358;457178.64746025903;207745.09756444243;275217.10262131644;276.30178876364903;178844.44701348225;41740.35590708955;6563.228938011061;103613.11500196211;0;8;1;0;1;5;4;0;1;2;29609363475.35729;11412287455.128431;22381601315.369606;54441.392238915934;5279.676806128118;-0.0;3162.336119783158;131458.62462658048;30302.739873650793;0.0;29108.811515332098;1.0627984101876478;0.11365121926197384
138;2019-08-22 19:18:45.121;986;993;291;289;253;67;209;41;-9;38;685;310;0;78;214;166;310;915;283;205;209;-108;838;385;390;141;388;269;824;-3.0;-2.0;1507.0;185.0;133.0;98;100;1;1;0;1;1;0;1;0;1;1;0;0;0;60559.48828125;27452.8828125;28671.265625;2662.2275390625;838.0;341432;746.0;0.0;Calculated values ==>;1566494325.121;371.76;372.46000000000004;302.26000000000005;302.06;298.46000000000004;279.86;276.9606089950914;294.06;277.26000000000005;272.26000000000005;276.96000000000004;341.66;304.16;273.16;280.96000000000004;294.56;289.76000000000005;304.16;364.66;293.66;294.06;347.76;356.96000000000004;262.36;242.77792619122317;263.6948088759802;276.9606089950914;301.46000000000004;8380000.0;3850000.0;3900000.0;1410000.0;3879999.9999999995;2690000.0;8240000.000000001;0.0;0.0;0.25116666666666665;0.030833333333333334;0.022166666666666668;0.022166666666666668;0.0;27452.8828125;28671.265625;2662.2275390625;60559.48828125;515075.10891019047;517123.9439963198;277674.14926010213;276815.01329798443;263081.4186045138;428391.1821097931;456023.80276070576;447135.109357414;472358.58907936385;524561.3349023856;484985.85272168886;448331.1505229825;458256.2224366309;457071.74136237963;450533.85783864773;285205.93538128294;506298.27340600936;455443.9254842679;456023.80276070576;312848.0458788934;351443.28659558244;457747.1737472935;207872.34063077677;277674.14926010213;276.36026535036575;179862.40474146823;42215.69439470433;6607.913448638679;104076.37081753212;0;8;1;0;1;5;4;0;1;2;29842841275.283092;11497215755.101442;22544555615.31782;60094.83207850705;7704.474021092598;-0.0;3953.4173192633807;132413.41131843426;30410.977197595534;0.0;29168.12922662041;1.2205672186268137;0.1327223613906065
139;2019-08-22 19:19:45.112;960;955;311;312;273;58;207;48;-19;46;672;311;-13;64;218;171;310;817;284;208;207;-101;810;378;383;142;379;269;792;-2.0;-1.0;1485.0;222.0;181.0;47;100;0;1;0;1;1;0;0;1;1;1;0;0;0;67444.84375;26697.435546875;35704.59375;2644.10913085938;835.0;341433;746.0;-1.0;Calculated values ==>;1566494385.112;369.16;368.66;304.26000000000005;304.36;300.46000000000004;278.96000000000004;276.25090830309495;293.86;277.96000000000004;271.26000000000005;277.76000000000005;340.36;304.26000000000005;271.86;279.56;294.96000000000004;290.26000000000005;304.16;354.86;293.96000000000004;293.86;347.76;356.66;263.06;242.98782864720522;263.6948088759802;276.25090830309495;301.56;8100000.0;3779999.9999999995;3829999.9999999995;1420000.0;3790000.0;2690000.0;7920000.0;0.0;0.0;0.2475;0.037000000000000005;0.030166666666666668;0.030166666666666668;-0.0024860814774952055;26697.435546875;35704.59375;2644.10913085938;67444.84375;513720.53084024816;514476.8543318959;291608.15079938894;292282.43023065774;272314.3001103391;428902.12800615287;456889.5391784477;445791.17429348145;473014.70512905536;523223.0917583247;485095.54046139616;446599.485157259;456525.10104843223;459083.3287939302;452524.9519092832;288347.5114646822;495010.83173310774;457031.91385993705;456889.5391784477;312848.0458788934;350183.7266411821;458304.5576970204;205766.07945394315;291608.15079938894;275.52380529602107;180928.94750186126;42666.879359327795;6652.1262879208025;104612.7558419368;0;8;1;0;1;5;5;0;1;2;30074706490.039818;11582103020.012379;22705931405.148506;59406.21097278573;9343.92369499386;-0.0;4985.988549434939;133409.1039665132;30553.02586791674;0.0;29242.613101190746;1.1335972434264432;0.12444116711975581
