;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
140;2019-08-22 19:20:45.132;930;923;312;312;281;41;179;42;-19;48;662;312;-18;51;224;172;310;761;281;208;179;-95;771;357;362;143;360;264;757;-2.0;-1.0;652.0;1.0;240.0;1;100;0;1;0;1;1;0;0;1;1;1;0;0;0;77660.625;25716.0625;32204.08984375;2585.74072265625;831.0;341434;742.0;-1.0;Calculated values ==>;1566494445.132;366.16;365.46000000000004;304.36;304.36;301.26000000000005;277.26000000000005;274.0616903277293;291.06;277.36;271.26000000000005;277.96000000000004;339.36;304.36;271.36;278.26000000000005;295.56;290.36;304.16;349.26;293.96000000000004;291.06;347.36;356.26;263.66;243.1966462407574;263.0348170998261;274.0616903277293;301.26000000000005;7709999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;2640000.0;7570000.0;0.0;0.0;0.10866666666666666;0.00016666666666666666;0.04;0.04;-0.0024867377321947624;25716.0625;32204.08984375;2585.74072265625;77660.625;512781.82522481296;512978.4777864336;301686.8958888468;301686.8958888468;278808.35867348214;430346.717906069;456389.4750447876;446755.65596776555;473081.1387057701;522597.5463738173;485776.01551702374;446888.58173331124;455734.44449998223;462830.7780603107;456239.458526686;295080.5477400234;490140.3040659585;460378.1213234712;456389.4750447876;311171.3556482807;348504.4273212152;458760.78976260015;202212.55283195674;301686.8958888468;274.05316145713533;182138.5628118067;43103.8041026297;6695.722897380283;105178.85017360369;0;8;1;0;1;5;5;0;1;2;30298280989.96877;11667631519.985199;22865884705.097675;26573.68387409122;42.758039488440566;-0.0;6188.1031662376345;134125.84192305067;30631.274289795154;0.0;29335.761571268737;0.5421710748705708;0.04605978838998782
141;2019-08-22 19:21:45.143;919;918;294;293;239;34;158;33;-28;43;652;309;-26;38;228;151;310;758;280;204;159;-91;788;352;357;142;354;254;777;-2.0;-1.0;1252.0;60.0;289.0;1;100;0;1;0;1;1;0;0;1;1;1;0;0;0;78628.296875;25934.447265625;33157.6875;2490.38403320312;827.0;341435;741.0;0.0;Calculated values ==>;1566494505.143;365.06000000000006;364.96000000000004;302.56;302.46000000000004;297.06;276.56;273.5264737036516;288.96000000000004;276.46000000000004;270.36;277.46000000000004;338.36;304.06;270.56;276.96000000000004;295.96000000000004;288.26000000000005;304.16;348.96000000000004;293.56;289.06;347.26;355.86;264.06;242.98782864720522;261.6868853414304;273.5264737036516;301.16;7880000.0;3520000.0000000005;3570000.0000000005;1420000.0;3540000.0;2540000.0;7770000.0;0.0;0.0;0.20866666666666667;0.01;0.04816666666666667;0.04816666666666667;0.0;25934.447265625;33157.6875;2490.38403320312;78628.296875;509880.7659245018;510656.07570532855;283488.35866572795;282944.64786468504;260231.16026096803;430671.36484660726;454276.7513207329;447471.1757124934;472719.4423773052;522382.42939895036;486584.15736448765;447731.16300822643;455788.79455217137;464251.3028343667;454142.3701868646;291620.8887198211;487653.3176397149;460614.66830407927;454418.0184064888;310752.19949742197;346825.2571629905;459324.4166568135;200307.89524436815;283488.35866572795;273.28617441045367;183441.20926705984;43534.30392725592;6738.031692145221;105723.63150899467;0;8;1;0;1;5;5;0;1;2;30514020534.673923;11753147194.868326;23021313194.885254;51574.73785768214;2590.165214124454;-0.0;8233.111944179982;134777.19816334735;30653.21933940024;0.0;29455.96039610325;1.013242332939035;0.09515334616858236
142;2019-08-22 19:22:45.113;914;921;285;284;213;28;90;26;-13;39;641;306;-15;50;231;134;310;805;278;196;91;-88;795;344;350;141;347;269;788;433.0;-1.0;972.0;84.0;265.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;62633.56640625;15280.7578125;33598.328125;2657.36865234375;823.0;341436;740.0;0.0;Calculated values ==>;1566494565.113;364.56000000000006;365.26;301.66;301.56;294.46000000000004;275.96000000000004;272.6583383277491;282.16;275.76000000000005;271.86;277.06;337.26;303.76000000000005;271.66;278.16;296.26000000000005;286.56;304.16;353.66;292.76000000000005;282.26000000000005;347.16;355.46000000000004;264.36;242.77792619122317;263.6948088759802;272.6583383277491;300.96000000000004;7950000.0;3440000.0;3500000.0;1410000.0;3470000.0000000005;2690000.0;7880000.0;0.07216666666666667;0.0;0.162;0.014;0.04416666666666667;0.11633333333333334;0.0;15280.7578125;33598.328125;2657.36865234375;62633.56640625;508604.60598028527;510156.2240076788;277866.95826369344;277404.38777336327;251247.39410090348;431175.4696738307;445595.24986657227;446599.485157259;472456.96783784614;520025.76959522616;484546.76416218886;446330.7069265896;454774.0492147389;465662.78825144825;453128.7053951887;290470.39587423386;493619.891913691;460628.03431206016;445747.48360154976;310333.04987691523;345146.215005415;459783.95590901456;198087.58510714388;228376.31560354162;272.3748426653162;184617.80287053456;43877.59223971624;6780.908182242378;106279.65348940316;0;8;1;0;1;5;5;0;1;2;30726014484.775063;11838004744.90881;23178134744.960068;40258.92780811865;3663.74919122619;-0.0;25287.512543768284;135542.09607065367;30705.309234826324;0.0;29735.15926436732;1.3429365697335403;0.09660101982674775
143;2019-08-22 19:23:45.094;910;918;281;281;203;27;86;22;-6;34;642;304;-7;65;234;125;310;829;277;177;86;-86;801;344;349;141;347;272;797;218.0;-1.0;1178.0;472.0;242.0;86;100;100;1;0;0;1;0;1;0;1;1;0;0;0;53437.0859375;15431.3779296875;27057.451171875;2694.96801757812;819.0;341437;738.0;0.0;Calculated values ==>;1566494625.094;364.16;364.96000000000004;301.26000000000005;301.26000000000005;293.46000000000004;275.86;272.6583383277491;281.76000000000005;275.36;272.56;276.56;337.36;303.56;272.46000000000004;279.66;296.56;285.66;304.16;356.06000000000006;290.86;281.76000000000005;346.96000000000004;355.06000000000006;264.56;242.77792619122317;264.08650396036035;272.6583383277491;300.86;8009999.999999999;3440000.0;3490000.0;1410000.0;3470000.0000000005;2720000.0;7970000.0;0.036333333333333336;0.0;0.19633333333333333;0.07866666666666666;0.04033333333333333;0.07666666666666666;0.0;15431.3779296875;27057.451171875;2694.96801757812;53437.0859375;507542.0699514745;508992.4982395957;275353.5879889837;275353.5879889837;247920.63344854675;431175.4696738307;445182.2259058349;446965.69159609877;471964.88962738856;519881.35958325834;483979.5305314233;446831.20476672635;456156.46186477825;466048.52313610894;451856.9492475513;289572.1959031533;496304.2509981638;458229.23831880884;445182.2259058349;309494.7701623936;343467.2996937194;459986.8992032732;195775.95799791644;237640.71116713015;271.4500082289215;185584.75201216026;44133.44565910989;6825.496863740827;106784.95825457372;0;8;1;0;1;6;5;0;1;2;30935648080.421684;11922577955.169678;23340383350.460526;49316.91769644313;20784.59404148806;-0.0;15911.51612996736;136288.3250714567;30908.980912599196;0.0;30078.37578471478;1.9036254886037898;0.20378647443678596
144;2019-08-22 19:24:45.124;913;924;282;281;198;29;114;21;-9;32;646;303;-8;71;236;117;310;849;277;162;113;-84;823;346;351;141;349;272;819;173.0;-2.0;1538.0;418.0;235.0;54;100;100;1;0;0;1;0;1;0;1;1;0;0;0;51733.40234375;15766.0400390625;26394.5078125;2702.587890625;816.0;341438;737.0;0.0;Calculated values ==>;1566494685.124;364.46000000000004;365.56000000000006;301.36;301.26000000000005;292.96000000000004;276.06;272.8767566201714;284.56;275.26000000000005;272.26000000000005;276.36;337.76;303.46000000000004;272.36;280.26000000000005;296.76000000000005;284.86;304.16;358.06000000000006;289.36;284.46000000000004;346.86;354.76;264.76000000000005;242.77792619122317;264.08650396036035;272.8767566201714;300.86;8230000.0;3460000.0;3510000.0;1410000.0;3490000.0;2720000.0;8190000.000000001;0.028833333333333332;0.0;0.25633333333333336;0.06966666666666667;0.03916666666666667;0.068;0.0;15766.0400390625;26394.5078125;2702.587890625;51733.40234375;506099.54433259246;507990.2731749772;274233.2110776798;273824.0042617809;245870.96692515552;431051.2098666511;448998.17324506014;446561.74219573056;471767.92807864514;520295.23332429555;483869.1878116735;446696.5553328496;456905.5031733059;466017.7900697482;450352.6282329093;286783.0758342815;497200.9394686834;455846.3461254813;448850.7934050463;309075.640036128;342208.19576138764;460189.7137364073;197060.62975862986;241510.5234105336;271.97347749038454;186461.61095778726;44393.55413130038;6870.498986104023;107230.61396239355;0;8;1;0;1;6;5;0;1;2;31145753080.32155;12007220255.129337;23503664950.382706;63955.45182137682;18331.32618378516;-0.0;14099.138359626862;137232.73345186142;31235.109897321978;0.0;30328.589616402518;2.1484435889342297;0.22728983562404928
145;2019-08-22 19:25:45.135;919;931;281;281;196;31;127;21;-13;31;650;302;-11;72;236;116;310;866;277;158;127;-82;841;348;353;140;352;273;837;-2.0;-1.0;1414.0;479.0;212.0;41;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50793.08984375;16002.662109375;26366.642578125;2719.34716796875;813.0;341439;736.0;0.0;Calculated values ==>;1566494745.135;365.06000000000006;366.26;301.26000000000005;301.26000000000005;292.76000000000005;276.26000000000005;273.0942459734351;285.86;275.26000000000005;271.86;276.26000000000005;338.16;303.36;272.06;280.36;296.76000000000005;284.76000000000005;304.16;359.76;288.96000000000004;285.86;346.76;354.46000000000004;264.96000000000004;242.56692532238324;264.2163659402789;273.0942459734351;300.86;8410000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2730000.0;8370000.0;0.0;0.0;0.23566666666666666;0.07983333333333334;0.035333333333333335;0.035333333333333335;0.0;16002.662109375;26366.642578125;2719.34716796875;50793.08984375;505424.0712247649;507471.93835149205;272706.2725178052;272706.2725178052;244864.0691365425;430925.7729439634;450534.6279569922;445826.60554700845;471801.8942764967;520626.84045966103;483642.40713499783;446098.30022487656;456866.96011813096;465584.64511017455;449843.4462313941;284914.2547467341;498062.5461426165;454954.6427659729;450534.6279569922;308656.51637580903;340949.162051476;460545.04963677423;197015.54123956582;272706.2725178052;271.96338133279625;187316.1550292116;44658.34185102598;6915.690061709104;107670.37082236084;0;8;1;0;1;6;5;0;1;2;31356991800.032852;12091535710.014105;23667194925.15921;58636.474155120646;21038.439087043807;-0.0;6283.268558851273;138254.5201268227;31563.251422382917;0.0;30498.474146946006;1.9064260798161332;0.22507849225351614
146;2019-08-22 19:26:45.125;926;938;280;280;204;34;144;22;-16;31;653;303;-15;71;235;123;310;877;278;159;143;-80;847;352;357;140;355;272;843;-1.0;-1.0;1427.0;462.0;196.0;38;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49442.6953125;16050.609375;26343.677734375;2708.14428710938;808.0;341440;734.0;0.0;Calculated values ==>;1566494805.125;365.76;366.96000000000004;301.16;301.16;293.56;276.56;273.5264737036516;287.56;275.36;271.56;276.26000000000005;338.46000000000004;303.46000000000004;271.66;280.26000000000005;296.66;285.46000000000004;304.16;360.86;289.06;287.46000000000004;346.56000000000006;353.96000000000004;265.16;242.56692532238324;264.08650396036035;273.5264737036516;300.96000000000004;8470000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2720000.0;8430000.0;0.0;0.0;0.2378333333333333;0.077;0.03266666666666666;0.03266666666666666;0.0;16050.609375;26343.677734375;2708.14428710938;49442.6953125;505918.24188193266;507964.3619004811;271971.71684337506;271971.71684337506;247027.30922698963;430671.36484660726;452280.5881406855;445613.3718994371;471801.8942764967;521019.12723090354;483869.1878116735;445749.36266853136;456905.5031733059;465018.71783975384;450133.4123169994;284351.39979623473;499144.85533966235;454418.0184064888;452136.64181641565;307818.28838856175;338850.9272812574;460747.1981388801;198216.78306067348;271971.71684337506;272.45903646911876;188151.3140226115;44925.407928338944;6960.911618992701;108109.55028292329;0;8;1;0;1;6;5;0;1;2;31569956300.066708;12175521710.027456;23830667675.185196;58839.155378819276;20214.841961021906;-0.0;5885.387549119325;139233.32054583123;31906.971468281095;0.0;30599.862713617284;1.8832551208221853;0.22250054779654954
147;2019-08-22 19:27:45.126;929;940;283;282;213;38;170;24;-23;32;655;304;-20;69;233;134;310;880;278;181;169;-81;837;358;363;142;361;273;832;-1.0;-1.0;1404.0;459.0;212.0;66;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49604.1640625;15932.2314453125;27264.158203125;2708.75805664062;806.0;341441;731.0;0.0;Calculated values ==>;1566494865.126;366.06000000000006;367.16;301.46000000000004;301.36;294.46000000000004;276.96000000000004;274.1680685717883;290.16;275.56;270.86;276.36;338.66;303.56;271.16;280.06;296.46000000000004;286.56;304.16;361.16;291.26000000000005;290.06;346.26;353.76;265.06;242.98782864720522;264.2163659402789;274.1680685717883;300.96000000000004;8370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2730000.0;8320000.0;0.0;0.0;0.23399999999999999;0.0765;0.035333333333333335;0.035333333333333335;0.0;15932.2314453125;27264.158203125;2708.75805664062;49604.1640625;507188.13517601875;509158.24509658286;273801.2355137192;273402.4992789615;249966.92898452663;430280.9020939914;454957.25294993835;444457.6167201622;471635.3862721799;521144.10798769107;483863.4085227562;444870.19246387755;456492.3109256235;463874.16568678804;450652.27371114545;285304.77141694305;500569.6302705859;456504.1082933979;454815.634887687;306560.99450073834;338011.6871214325;460340.9195978741;199713.72821632962;273801.2355137192;273.07777398446365;188976.71827291435;45191.93604358081;7006.053224150302;108556.28969406224;0;8;1;0;1;6;5;0;1;2;31785959899.805782;12260123119.92526;23994170399.98769;57270.069909896825;19937.980140688152;-0.0;6395.842111213528;140200.91354834966;32241.583895505326;0.0;30702.20799972277;1.8212313071928112;0.21400089709814962
148;2019-08-22 19:28:45.116;925;935;287;286;217;39;189;26;-27;34;655;305;-25;66;231;138;310;878;277;217;189;-85;833;359;364;142;362;276;828;-2.0;-1.0;1486.0;358.0;200.0;73;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49773.765625;15892.5517578125;27575.1796875;2731.18310546875;802.0;341442;730.0;0.0;Calculated values ==>;1566494925.116;365.66;366.66;301.86;301.76000000000005;294.86;277.06;274.27422755570615;292.06;275.76000000000005;270.46000000000004;276.56;338.66;303.66;270.66;279.76000000000005;296.26000000000005;286.96000000000004;304.16;360.96000000000004;294.86;292.06;346.16;353.36;264.66;242.98782864720522;264.60387354146746;274.27422755570615;300.86;8330000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;2760000.0;8280000.0;0.0;0.0;0.24766666666666665;0.059666666666666666;0.03333333333333333;0.03333333333333333;0.0;15892.5517578125;27575.1796875;2731.18310546875;49773.765625;506956.35762232327;508786.38583232317;275692.5763258228;275278.81534452754;251287.32413368972;430214.79039162316;457454.86558595806;443297.78018750536;471832.65708311246;520898.5289399666;483625.0231739791;443577.51579271525;455619.69550148444;463460.83753301925;451056.49885298626;285708.5583867188;500634.5922824494;461285.8025028249;457454.86558595806;306141.9092990094;336333.2981666971;459934.7113343082;200448.176290652;275692.5763258228;273.3717189556792;189804.72966220614;45457.09836922789;7051.378511701249;109013.20801080969;0;8;1;0;1;6;5;0;1;2;32004023549.840446;12345308919.938803;24158842950.01387;60145.751898454015;15482.696590938154;-0.0;6058.742975337842;141179.21565271117;32536.70700626478;0.0;30805.97891075902;1.7681625695976149;0.19915331982338735
149;2019-08-22 19:29:45.227;918;927;287;287;218;38;199;27;-29;35;656;304;-28;63;232;139;310;875;277;228;198;-91;836;359;364;142;362;277;831;-2.0;-1.0;1331.0;255.0;203.0;75;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49549.01953125;15998.193359375;27568.49609375;2746.26000976562;798.0;341443;729.0;0.0;Calculated values ==>;1566494985.227;364.96000000000004;365.86;301.86;301.86;294.96000000000004;276.96000000000004;274.27422755570615;293.06;275.86;270.26000000000005;276.66;338.76;303.56;270.36;279.46000000000004;296.36;287.06;304.16;360.66;295.96000000000004;292.96000000000004;346.06000000000006;352.96000000000004;264.06;242.98782864720522;264.73235714968143;274.27422755570615;300.86;8359999.999999999;3590000.0;3640000.0;1420000.0;3620000.0000000005;2770000.0;8309999.999999999;0.0;0.0;0.22183333333333335;0.042499999999999996;0.03383333333333333;0.03383333333333333;0.0;15998.193359375;27568.49609375;2746.26000976562;49549.01953125;505706.1463829616;507407.791793093;275489.44666851434;275489.44666851434;251505.21428041114;430214.79039162316;458835.75621896185;442812.277844082;471931.263865096;520920.2694850051;483397.4381822791;442953.16731238796;455072.8645904201;463593.40581284417;451202.2402800108;285404.43631852366;499928.5198945096;462762.17627123004;458698.32593839575;305722.83045113535;334655.03009724553;459324.4166568135;200731.12905471807;275489.44666851434;273.482980654441;190633.95076562135;45723.34622779535;7097.108314955995;109473.58877445586;0;8;1;0;1;6;5;0;1;2;32222827590.062614;12430666540.025473;24325049865.182632;53701.66817310723;10990.214723089055;-0.0;6198.567081964321;142129.6993019987;32757.72272482218;0.0;30908.312128203826;1.5306831199546753;0.16536507926062863
150;2019-08-22 19:30:45.117;915;924;290;289;218;39;204;28;-28;36;658;305;-27;60;233;139;310;874;277;231;203;-95;840;361;366;141;364;279;834;-2.0;-2.0;1351.0;340.0;218.0;90;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50672.51953125;16094.4716796875;28624.654296875;2775.9287109375;795.0;341444;729.0;0.0;Calculated values ==>;1566495045.117;364.66;365.56000000000006;302.16;302.06;294.96000000000004;277.06;274.4858918419099;293.56;275.96000000000004;270.36;276.76000000000005;338.96000000000004;303.66;270.46000000000004;279.16;296.46000000000004;287.06;304.16;360.56000000000006;296.26000000000005;293.46000000000004;346.06000000000006;352.66;263.66;242.77792619122317;264.9883086891361;274.4858918419099;300.86;8400000.0;3610000.0;3660000.0;1410000.0;3640000.0;2790000.0;8340000.000000001;0.0;0.0;0.22516666666666665;0.056666666666666664;0.036333333333333336;0.036333333333333336;0.0;16094.4716796875;28624.654296875;2775.9287109375;50672.51953125;504935.761609482;506730.1488257133;276528.5398740388;276112.7137270954;251419.09273076913;430081.6785162784;459205.06791963393;442541.88471729675;472161.77640367835;520963.9856962237;483274.85220934206;442683.62610929454;454353.31086258846;463428.3443550566;450843.4406997151;285010.69121819455;499512.6869597914;462862.4135483707;459067.71765648585;305722.83045113535;333396.4077044029;459072.62312176067;200648.79851602146;276528.5398740388;273.45932990003837;191467.59909686673;45990.2947989837;7143.042187603524;109941.0065220655;0;8;1;0;1;6;5;0;1;2;32441426090.445515;12515410890.173912;24491544065.474266;54466.25990965382;14644.016727658554;-0.0;6632.256792762244;143029.44613869645;32970.94968652696;0.0;31015.039634204295;1.5947456830702196;0.17816136449469339
151;2019-08-22 19:31:45.138;913;924;294;293;220;38;203;28;-26;37;661;307;-25;59;234;135;310;875;277;232;202;-96;875;361;366;140;363;283;870;-3.0;-1.0;1240.0;361.0;268.0;94;100;100;1;0;0;1;0;1;0;1;1;0;0;0;52913.9296875;16664.287109375;30100.296875;2831.1337890625;792.0;341445;727.0;0.0;Calculated values ==>;1566495105.138;364.46000000000004;365.56000000000006;302.56;302.46000000000004;295.16;276.96000000000004;274.4858918419099;293.46000000000004;275.96000000000004;270.56;276.86;339.26;303.86;270.66;279.06;296.56;286.66;304.16;360.66;296.36;293.36;345.86;352.36;263.56;242.56692532238324;265.49620691782997;274.4858918419099;300.86;8750000.0;3610000.0;3660000.0;1400000.0;3629999.9999999995;2830000.0;8700000.0;0.0;0.0;0.20666666666666667;0.06016666666666667;0.04466666666666667;0.04466666666666667;0.0;16664.287109375;30100.296875;2831.1337890625;52913.9296875;501626.8927885126;503672.7857244398;275810.57669178315;275420.0815857947;251027.12734662672;430081.6785162784;459067.71765648585;441997.13681324857;472391.7460337592;520948.29938293464;483029.47829778667;442140.6200073452;453542.0464659159;463709.8566730499;450255.8188384086;282023.2658116842;496398.5878112248;462996.0789934827;458930.22448036657;304884.691753025;332137.8522128359;459126.4708480923;200289.4537670135;275810.57669178315;273.31783466672505;192331.12163284936;46263.38000152247;7189.784062297852;110430.55239552532;0;8;1;0;1;6;5;0;1;2;32661102950.11043;12599740395.04528;24660203075.217003;49952.92116288858;15573.360527711573;-0.0;8179.344267890059;143899.91053558467;33222.84929728781;0.0;31138.512843357817;1.4861288286055518;0.16527054293873836
152;2019-08-22 19:32:45.109;920;932;292;291;212;47;190;30;-27;39;668;307;-27;57;229;131;310;881;277;234;190;-93;860;368;373;140;371;281;854;-2.0;-1.0;1388.0;494.0;228.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;52142.98828125;16407.669921875;29737.9609375;2797.0732421875;789.0;341446;726.0;0.0;Calculated values ==>;1566495165.109;365.16;366.36;302.36;302.26000000000005;294.36;277.86;275.2199585193972;292.16;276.16;270.46000000000004;277.06;339.96000000000004;303.86;270.46000000000004;278.86;296.06;286.26000000000005;304.16;361.26;296.56;292.16;345.76;352.06000000000006;263.86;242.56692532238324;265.2429198363724;275.2199585193972;300.86;8600000.0;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;2810000.0;8540000.0;0.0;0.0;0.23133333333333334;0.08233333333333334;0.038;0.038;0.0;16407.669921875;29737.9609375;2797.0732421875;52142.98828125;503946.5274679538;506188.2371270824;276015.13500664476;275614.78724195395;249087.2492735648;429606.4342157736;456119.6152747727;442270.17747886915;472588.21769833704;521839.1685925642;483263.70514947735;442270.17747886915;453626.9166139574;461836.8862063846;448366.6896013637;283215.1060185636;498747.56951348035;462209.7771915661;456119.6152747727;304465.6318710359;330879.36315565393;459430.9838903956;201647.11932125103;276015.13500664476;273.8819628379789;193206.17280269592;46538.84643675445;7236.663118356767;110928.96352839314;0;8;1;0;1;6;5;0;1;2;32882695794.948334;12683699794.983864;24829321295.093292;55664.134120462324;21224.20484952624;-0.0;6843.970250188861;144779.6272602742;33529.34746279115;0.0;31263.646620344574;1.7108231095368567;0.20201023397175416
153;2019-08-22 19:33:45.129;917;926;287;285;218;49;182;34;-27;41;673;306;-28;53;226;139;310;875;274;235;182;-90;850;371;376;140;374;278;844;-2.0;-1.0;1267.0;507.0;220.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50824.53125;16246.728515625;29408.453125;2774.78491210938;785.0;341447;726.0;0.0;Calculated values ==>;1566495225.129;364.86;365.76;301.86;301.66;294.96000000000004;278.06;275.5313989812953;291.36;276.56;270.46000000000004;277.26000000000005;340.46000000000004;303.76000000000005;270.36;278.46000000000004;295.76000000000005;287.06;304.16;360.66;296.66;291.36;345.76;351.66;264.16;242.56692532238324;264.86050150153983;275.5313989812953;300.56;8500000.0;3710000.0;3760000.0;1400000.0;3740000.0;2780000.0;8440000.0;0.0;0.0;0.21116666666666667;0.0845;0.03666666666666667;0.03666666666666667;0.0;16246.728515625;29408.453125;2774.78491210938;50824.53125;504368.35708087735;506171.68424766243;274647.3342098609;273855.0079157431;251137.0037000054;429398.2889081932;454472.4852422526;442889.1375009886;472784.61766108364;522600.91076692316;483502.841114138;442747.92725229065;453626.51368498756;460968.917735488;449016.9876755699;284079.55547933496;498759.386285471;461889.7969599608;454472.4852422526;304465.6318710359;329201.48028520535;459735.20326503087;202147.4094835744;274647.3342098609;274.09113499000074;194064.52148607114;46811.05713030944;7283.110747011576;111422.01460768524;0;8;1;0;1;6;5;0;1;2;33107470694.876904;12767727794.95716;24997077195.03998;50836.62823301064;21766.168574533072;-0.0;6593.588871187696;145667.42944838866;33887.71999224838;0.0;31375.663606206897;1.6352764892475427;0.19439594301873447
154;2019-08-22 19:34:45.110;906;915;292;291;228;45;176;37;-29;43;675;304;-29;51;227;143;310;868;274;236;176;-87;856;366;372;138;369;274;847;-1.0;-1.0;1351.0;293.0;208.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57438.99609375;16246.2705078125;36047.015625;2729.7822265625;782.0;341448;725.0;0.0;Calculated values ==>;1566495285.11;363.76;364.66;302.36;302.26000000000005;295.96000000000004;277.66;275.0112864084945;290.76000000000005;276.86;270.26000000000005;277.46000000000004;340.66;303.56;270.26000000000005;278.26000000000005;295.86;287.46000000000004;304.16;359.96000000000004;296.76000000000005;290.76000000000005;345.66;351.36;264.46000000000004;242.14157278889297;264.3458800820626;275.0112864084945;300.56;8560000.0;3660000.0;3720000.0000000005;1380000.0;3690000.0;2740000.0;8470000.0;0.0;0.0;0.22516666666666665;0.04883333333333333;0.034666666666666665;0.034666666666666665;0.0;16246.2705078125;36047.015625;2729.7822265625;57438.99609375;502252.4041110656;504336.65185998485;276471.8683893819;276064.5105757194;254095.57929098676;429743.705733735;454288.3667907386;443424.82260529464;473241.6031071014;523130.33057688357;483747.1388074894;443424.82260529464;454054.15687377716;461871.07198505895;450530.16235338734;283553.5411840249;497448.27188262955;462631.00843426894;454288.3667907386;304046.57827927166;327943.14443680964;460345.49301534053;202283.60562271587;276471.8683893819;274.1217640038268;194966.43185104663;47081.74637651631;7328.967613851951;111967.30411707386;0;8;1;0;1;6;6;0;1;2;33331799634.677166;12851101384.882927;25162624754.892582;54296.96402391065;12602.02216767317;-0.0;6164.305277913698;146543.26528054805;34174.03088767516;0.0;31481.945724022997;1.3278665412167763;0.14461015056396131
155;2019-08-22 19:35:45.110;908;915;297;296;234;39;158;37;-31;44;676;304;-32;49;230;147;310;852;273;236;158;-84;828;361;366;137;363;272;819;-1.0;0.0;1085.0;198.0;207.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56032.6953125;15867.2041015625;34887.375;2715.84643554688;778.0;341449;724.0;0.0;Calculated values ==>;1566495345.11;363.96000000000004;364.66;302.86;302.76000000000005;296.56;277.06;274.4858918419099;288.96000000000004;276.86;270.06;277.56;340.76;303.56;269.96000000000004;278.06;296.16;287.86;304.16;358.36;296.76000000000005;288.96000000000004;345.56000000000006;350.96000000000004;264.76000000000005;241.92719264551067;264.08650396036035;274.4858918419099;300.46000000000004;8280000.0;3610000.0;3660000.0;1370000.0;3629999.9999999995;2720000.0;8190000.000000001;0.0;0.0;0.18083333333333332;0.033;0.034499999999999996;0.034499999999999996;0.0;15867.2041015625;34887.375;2715.84643554688;56032.6953125;504960.8190052541;506722.09545798437;280765.1794745622;280303.1523103418;256908.6967352446;430081.6785162784;452724.82029402856;443552.0645246002;473469.3076824459;523394.329825699;483979.5305314233;443413.1555578544;454140.1830550063;463178.7302339447;452009.00334685703;286233.5148028841;497642.96498161607;463529.53543198755;452724.82029402856;303627.53096179874;326265.46416910045;460799.95833816804;201325.3545788997;280765.1794745622;273.72487553654616;195912.02927943206;47349.35866492777;7374.347852702862;112558.42403894886;0;8;1;0;1;6;6;0;1;2;33553199634.677166;12933601384.882927;25326424754.892582;43802.6633818475;8562.661924055856;-0.0;5932.60760827159;147360.76217559603;34350.403255106234;0.0;31582.753331407876;1.090283691004389;0.11383133522805433
156;2019-08-22 19:36:45.121;906;913;296;295;235;37;159;34;-34;43;676;303;-34;48;232;146;310;827;272;236;159;-83;814;358;363;136;360;270;804;-1.0;-1.0;1200.0;211.0;222.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55222.2734375;15604.623046875;34163.83984375;2697.10083007812;776.0;341450;724.0;-1.0;Calculated values ==>;1566495405.121;363.76;364.46000000000004;302.76000000000005;302.66;296.66;276.86;274.1680685717883;289.06;276.56;269.76000000000005;277.46000000000004;340.76;303.46000000000004;269.76000000000005;277.96000000000004;296.36;287.76000000000005;304.16;355.86;296.76000000000005;289.06;345.56000000000006;350.76;264.86;241.71165711629368;263.82572766246335;274.1680685717883;300.36;8140000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3600000.0;2700000.0;8040000.000000001;0.0;0.0;0.2;0.035166666666666666;0.037000000000000005;0.037000000000000005;-0.002495552563121636;15604.623046875;34163.83984375;2697.10083007812;55222.2734375;505874.8355364576;507708.35721711227;281658.1640128452;281172.2199028732;257781.34642563667;430280.9020939914;453389.8950399728;443541.216883836;473501.42000396166;523554.8335767613;484101.26919434674;443541.216883836;454352.9789406998;463890.26140234835;452392.6806234051;287843.0530186779;495351.0956232557;463974.7193981239;453389.8950399728;303627.53096179874;325426.6669566859;461052.02487360046;200634.74865012252;281658.1640128452;273.4407473870914;196839.32399430106;47611.671973806544;7419.464016481198;113133.95632572498;0;8;1;0;1;6;6;0;1;2;33771939730.247253;13015516400.096416;25489054565.316433;48581.293646742706;9158.007547192306;-0.0;6354.074048003722;148130.769628331;34498.10257432993;0.0;31685.161116796266;1.2216274961446232;0.12693208435033335
157;2019-08-22 19:37:45.141;900;906;298;297;237;36;158;31;-34;41;676;302;-35;46;234;147;309;809;272;237;158;-83;798;356;361;136;359;269;789;-2.0;-1.0;906.0;387.0;228.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54331.53125;15376.4091796875;33570.7890625;2697.85180664062;772.0;341451;723.0;0.0;Calculated values ==>;1566495465.141;363.16;363.76;302.96000000000004;302.86;296.86;276.76000000000005;273.955091788801;288.96000000000004;276.26000000000005;269.76000000000005;277.26000000000005;340.76;303.36;269.66;277.76000000000005;296.56;287.86;304.06;354.06000000000006;296.86;288.96000000000004;345.46000000000004;350.36;264.86;241.71165711629368;263.6948088759802;273.955091788801;300.36;7980000.0;3560000.0;3610000.0;1360000.0;3590000.0;2690000.0;7890000.000000001;0.0;0.0;0.151;0.0645;0.038;0.038;0.0;15376.4091796875;33570.7890625;2697.85180664062;54331.53125;506396.4784296143;507998.57937379717;284262.80588123354;283725.78759890015;259037.33217475913;430412.23801567365;453591.65705251123;443743.29290645727;473306.2826088756;523635.0132923029;484107.129171821;443605.31848419586;454269.86663963663;464301.43004117184;452885.6662977133;289398.14840206475;494115.96476578177;464401.7568174532;453591.65705251123;303208.48990285693;323749.15769815433;461052.02487360046;198304.51113714615;284262.80588123354;272.5103171160114;197752.5766825308;47869.93330070201;7464.436941085775;113698.59971817792;0;8;1;0;1;6;6;0;1;2;33989212130.178207;13097143600.070477;25650808465.26503;37061.256047165974;16947.214636001303;-0.0;6434.496344508552;148844.6954381914;34715.71860696012;0.0;31791.768060506634;1.1703535376677856;0.13628644384091515
158;2019-08-22 19:38:45.122;892;898;300;298;235;34;157;29;-22;40;676;302;-27;46;236;145;309;801;274;237;156;-83;794;356;361;135;358;267;785;-2.0;-1.0;1110.0;492.0;255.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54186.26953125;15251.7998046875;33367.94140625;2664.66796875;768.0;341452;723.0;0.0;Calculated values ==>;1566495525.122;362.36;362.96000000000004;303.16;302.96000000000004;296.66;276.56;273.955091788801;288.86;276.06;270.96000000000004;277.16;340.76;303.36;270.46000000000004;277.76000000000005;296.76000000000005;287.66;304.06;353.26;296.86;288.76000000000005;345.46000000000004;349.96000000000004;264.86;241.49495122638035;263.43189868330234;273.955091788801;300.56;7940000.000000001;3560000.0;3610000.0;1350000.0;3579999.9999999995;2670000.0;7850000.0;0.0;0.0;0.185;0.082;0.042499999999999996;0.042499999999999996;0.0;15251.7998046875;33367.94140625;2664.66796875;54186.26953125;505616.33618787804;507225.89555603836;285862.3766521424;284736.5872950395;258516.78655595623;430412.23801567365;453448.69786058774;445775.2706489721;473338.7274854557;523795.22875427094;484338.60799291625;445099.0985038702;454608.2120918402;464710.80611794995;452599.498735461;289992.96883607714;493316.84791188635;464401.7568174532;453305.55865111935;303208.48990285693;322071.7610967587;461203.227698071;198245.25138663416;285862.3766521424;272.4867093326893;198656.60532181757;48125.087550904245;7509.1104547470695;114256.24582771558;0;8;1;0;1;6;6;0;1;2;34205743539.985413;13178417854.998112;25811557545.121902;45793.053563532514;21562.55405753782;-0.0;7116.33523495652;149534.92937434895;35036.53172278658;0.0;31904.655897762772;1.4521361179202854;0.1729742693759221
159;2019-08-22 19:39:45.112;885;892;302;301;235;34;159;28;3;39;676;303;-4;50;238;142;309;809;274;238;159;-83;789;355;360;134;357;266;781;-2.0;-2.0;1087.0;308.0;265.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54167.00390625;15168.3759765625;33213.09375;2670.4052734375;766.0;341453;723.0;0.0;Calculated values ==>;1566495585.112;361.66;362.36;303.36;303.26000000000005;296.66;276.56;273.8482719121499;289.06;275.96000000000004;273.46000000000004;277.06;340.76;303.46000000000004;272.76000000000005;278.16;296.96000000000004;287.36;304.06;354.06000000000006;296.96000000000004;289.06;345.46000000000004;349.76;264.86;241.2770596917726;263.299902668528;273.8482719121499;300.56;7890000.000000001;3550000.0;3600000.0;1340000.0;3570000.0000000005;2660000.0;7809999.999999999;0.0;0.0;0.18116666666666664;0.051333333333333335;0.04416666666666667;0.04416666666666667;0.0;15168.3759765625;33213.09375;2670.4052734375;54167.00390625;505064.56758821086;506732.68986652815;287586.3599354291;286981.8749930873;258678.08018327132;430477.46260093397;453906.01539497345;449280.015766297;473371.24222306634;523875.2646405958;484563.6759010952;448362.4803057478;455277.06841111724;465118.4183262364;452344.73146102397;290785.0747382734;494881.84644992335;464680.0635916259;453906.01539497345;303208.48990285693;321233.1047070471;461354.10625539906;199056.50236939793;287586.3599354291;272.805000304702;199559.39877661603;48378.546765544146;7553.561988615084;114810.99531377925;0;8;1;0;1;6;6;0;1;2;34422007490.01979;13259104405.010939;25971430895.147316;45332.159843738205;13464.610332814727;-0.0;7345.784782796542;150294.1795900672;35328.37611057982;0.0;32025.153478318734;1.2955950189752967;0.14167091620604041
160;2019-08-22 19:40:45.133;876;883;298;296;242;38;164;29;14;38;677;303;9;58;238;144;309;802;275;239;164;-82;772;359;364;134;361;264;762;-2.0;-1.0;976.0;351.0;261.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52874.9453125;14868.15234375;32253.865234375;2647.05786132812;762.0;341454;723.0;0.0;Calculated values ==>;1566495645.133;360.76;361.46000000000004;302.96000000000004;302.76000000000005;297.36;276.96000000000004;274.27422755570615;289.56;276.06;274.56;276.96000000000004;340.86;303.46000000000004;274.06;278.96000000000004;296.96000000000004;287.56;304.06;353.36;297.06;289.56;345.46000000000004;349.36;264.96000000000004;241.2770596917726;263.0348170998261;274.27422755570615;300.66;7720000.0;3590000.0;3640000.0;1340000.0;3610000.0;2640000.0;7620000.0;0.0;0.0;0.16266666666666665;0.058499999999999996;0.0435;0.0435;0.0;14868.15234375;32253.865234375;2647.05786132812;52874.9453125;505280.3651503798;507114.4034096301;287959.7881660899;286663.0173142767;261988.02540401605;430214.79039162316;453933.9225991938;451065.59773849417;473273.9119493556;524137.8201689965;484794.0093755396;450422.1690619446;456601.04438692535;464533.37255708285;451927.9976308351;294028.8728606059;495673.34479745565;464223.8542375998;453933.9225991938;303208.48990285693;319555.8750819185;461454.0128636876;199631.64213980912;287959.7881660899;273.0495571889513;200451.72722442972;48628.938774372415;7597.889690604659;115356.74424978028;0;8;1;0;1;6;6;0;1;2;34639283509.68837;13339532544.888258;26130486544.9047;40899.923444052765;15316.60868734689;-0.0;7219.874847840019;151013.03179327853;35568.30354727067;0.0;32146.576458229418;1.2746149374708324;0.1441667471537552
161;2019-08-22 19:41:45.153;864;869;304;303;245;36;169;29;24;39;676;303;20;68;238;144;309;789;275;238;169;-82;770;357;362;132;359;267;761;-2.0;-1.0;1373.0;181.0;274.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53360.3125;14903.3115234375;32231.7109375;2688.86743164062;760.0;341455;724.0;0.0;Calculated values ==>;1566495705.153;359.56000000000006;360.06000000000006;303.56;303.46000000000004;297.66;276.76000000000005;274.0616903277293;290.06;276.06;275.56;277.06;340.76;303.46000000000004;275.16;279.96000000000004;296.96000000000004;287.56;304.06;352.06000000000006;296.96000000000004;290.06;345.56000000000006;349.16;264.96000000000004;240.83765695389522;263.43189868330234;274.0616903277293;300.66;7700000.0;3570000.0000000005;3620000.0000000005;1320000.0;3590000.0;2670000.0;7609999.999999999;0.0;0.0;0.22883333333333333;0.030166666666666668;0.04566666666666667;0.04566666666666667;0.0;14903.3115234375;32231.7109375;2688.86743164062;53360.3125;503777.42437861644;505264.3172553521;292487.66350915603;291706.0167007;263142.1034789732;430346.717906069;454984.3640256855;451816.88410495344;473630.5699406402;523795.22875427094;484448.29245279444;451303.1250926751;457346.4778140661;464826.4671830437;452280.5881406855;294487.21299315535;493876.21006590547;464386.3924891542;454984.3640256855;303627.53096179874;318717.3015803363;461754.41073953215;200851.22371025247;292487.66350915603;273.52137193599367;201337.31614070866;48877.11700601669;7642.370556889991;115894.30317977758;0;8;1;0;1;6;6;0;1;2;34857156110.48459;13419359145.179987;26289839645.48706;57429.30862032074;7870.579475383271;-0.0;7420.682656921514;151832.71520023292;35761.59452485581;0.0;32268.62177276374;1.459552253134257;0.1479799871404919
162;2019-08-22 19:42:45.124;857;864;302;302;237;34;171;29;41;39;679;304;37;78;239;135;309;792;275;236;171;-82;778;355;361;132;358;273;769;161.0;0.0;1405.0;264.0;311.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54218.94140625;15066.1806640625;32582.037109375;2747.078125;755.0;341456;724.0;0.0;Calculated values ==>;1566495765.124;358.86;359.56000000000006;303.36;303.36;296.86;276.56;273.8482719121499;290.26000000000005;276.06;277.26000000000005;277.06;341.06000000000006;303.56;276.86;280.96000000000004;297.06;286.66;304.06;352.36;296.76000000000005;290.26000000000005;345.56000000000006;348.66;264.96000000000004;240.83765695389522;264.2163659402789;273.8482719121499;300.66;7780000.0;3550000.0;3610000.0;1320000.0;3579999.9999999995;2730000.0;7690000.000000001;0.026833333333333334;0.0;0.2341666666666667;0.044000000000000004;0.05183333333333333;0.07866666666666666;0.0;15066.1806640625;32582.037109375;2747.078125;54218.94140625;502080.5037322141;503865.58154351724;289470.43240618;289470.43240618;259876.83039194372;430477.46260093397;455434.2692257803;452948.24331024045;473630.5699406402;523623.65735382296;483863.4085227562;452434.4867414905;457613.5104259591;465103.311480244;451336.18998713646;292765.90607390366;493539.57812607946;464270.0288607765;455434.2692257803;303627.53096179874;316620.98725437425;461754.41073953215;199996.46617699802;258950.71087461582;273.176558591868;202233.37661727704;49126.74206360861;7687.648208381494;116434.15669106589;0;8;1;0;1;6;6;0;1;2;35073951275.326004;13498520865.12208;26451761345.368614;59232.87447870094;11517.349560751503;-0.0;15456.706590291607;152804.43016933204;35923.082509769076;0.0;32459.17453797777;1.710614633625296;0.1649766094811042
163;2019-08-22 19:43:45.104;854;862;301;300;223;35;168;29;58;38;686;304;51;88;240;121;309;802;274;235;168;-81;791;357;362;133;359;280;783;174.0;-1.0;1498.0;412.0;336.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55160.73828125;15317.7626953125;33252.66015625;2822.02661132812;753.0;341457;724.0;0.0;Calculated values ==>;1566495825.104;358.56000000000006;359.36;303.26000000000005;303.16;295.46000000000004;276.66;274.0616903277293;289.96000000000004;276.06;278.96000000000004;276.96000000000004;341.76;303.56;278.26000000000005;281.96000000000004;297.16;285.26000000000005;304.06;353.36;296.66;289.96000000000004;345.56000000000006;348.46000000000004;265.06;241.05796691057077;265.11578078379944;274.0616903277293;300.56;7909999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3590000.0;2800000.0;7830000.0;0.029;0.0;0.24966666666666668;0.06866666666666667;0.056;0.085;0.0;15317.7626953125;33252.66015625;2822.02661132812;55160.73828125;500484.8063996955;502343.66856312245;286707.1056825352;286122.17249612743;254600.3858002788;430346.717906069;454842.94378697337;453926.7443031921;473403.82665571757;523786.93776528863;483046.38920615095;453024.1827406078;457730.4368575545;465088.32681886124;448919.77604721463;290461.27438860305;493658.33311048377;463990.4146581629;454842.94378697337;303627.53096179874;315782.5089487807;461704.05280509044;199921.47580779853;257097.89078409565;273.1555533410164;203144.5701158524;49379.85719184123;7734.041944796936;116982.59629429477;0;8;1;0;1;6;6;0;1;2;35290778975.39496;13577994365.147352;26617606045.421352;63416.6487010166;17975.736953814045;-0.0;16808.32950524461;153826.168836368;36168.7763055616;0.0;32727.960213759114;1.910800442212506;0.1941803024662496
164;2019-08-22 19:44:45.135;852;861;297;297;214;36;157;30;69;38;695;304;62;96;240;116;309;810;274;233;157;-81;801;358;364;134;360;285;792;-1.0;-1.0;1654.0;410.0;334.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55786.03125;15478.9013671875;33689.3515625;2866.626953125;750.0;341458;725.0;0.0;Calculated values ==>;1566495885.135;358.36;359.26;302.86;302.86;294.56;276.76000000000005;274.1680685717883;288.86;276.16;280.06;276.96000000000004;342.66;303.56;279.36;282.76000000000005;297.16;284.76000000000005;304.06;354.16;296.46000000000004;288.86;345.66;348.16;265.06;241.2770596917726;265.74818594083865;274.1680685717883;300.56;8009999.999999999;3579999.9999999995;3640000.0;1340000.0;3600000.0;2850000.0;7920000.0;0.0;0.0;0.27566666666666667;0.06833333333333333;0.05566666666666666;0.05566666666666666;0.0;15478.9013671875;33689.3515625;2866.626953125;55786.03125;499289.5518613305;501397.81792134006;283392.3092002492;283392.3092002492;251436.15677954303;430280.9020939914;452928.8433368577;454492.2372360504;473273.9119493556;524321.3796581789;482458.271685198;453587.31236249546;457929.03565350006;464942.4404991662;447986.0068486481;288972.135965762;493976.07027153077;463428.3443550566;452928.8433368577;304046.57827927166;314524.84189198195;461553.8918033226;200168.31812713153;283392.3092002492;273.257184070069;204069.60421453504;49636.628655344386;7781.471883901467;117540.7346135616;0;8;1;0;1;6;6;0;1;2;35508691505.028;13658135750.012398;26787193620.135773;70108.62703435864;17861.34753453972;-0.0;9437.533733604538;154939.45436611414;36467.57297435294;0.0;32946.788743403304;1.8719656607620478;0.20358807576691493
165;2019-08-22 19:45:45.075;857;868;296;295;210;41;166;32;73;39;702;304;68;89;239;116;309;818;274;231;165;-82;844;365;371;135;367;264;829;-2.0;-2.0;1886.0;424.0;326.0;0;100;0;1;1;0;1;0;0;1;1;1;0;0;0;68967.265625;27362.55078125;35486.87109375;2639.38525390625;748.0;341459;724.0;0.0;Calculated values ==>;1566495945.075;358.86;359.96000000000004;302.76000000000005;302.66;294.16;277.26000000000005;274.9066339382667;289.76000000000005;276.36;280.46000000000004;277.06;343.36;303.56;279.96000000000004;282.06;297.06;284.76000000000005;304.06;354.96000000000004;296.26000000000005;289.66;345.56000000000006;347.96000000000004;264.96000000000004;241.49495122638035;263.0348170998261;274.9066339382667;300.56;8440000.0;3650000.0;3710000.0;1350000.0;3670000.0000000005;2640000.0;8290000.000000001;0.0;0.0;0.3143333333333333;0.07066666666666667;0.05433333333333333;0.05433333333333333;0.0;27362.55078125;35486.87109375;2639.38525390625;68967.265625;496080.35779700393;499082.9179510445;279480.226913666;279038.11013893125;249151.27317481808;429811.8947417682;453014.65823422605;458442.02134100883;473241.2657668606;526700.9530928212;484903.2508805427;457830.71684976626;460383.21009804995;463780.20084055996;446649.84151147096;284154.0673267332;491607.51255358284;462107.4218045173;452869.24857810134;303627.53096179874;313686.43059754226;461303.33348606294;202131.04259225418;279480.226913666;274.05773317247804;205108.17541201087;49993.283744820605;7827.30943556876;118116.62666772465;0;9;1;0;1;6;6;0;1;2;35728971005.23828;13738755050.08936;26951728920.292843;80567.0843200252;18314.841889829153;-0.0;9420.80351043432;156193.82966433684;36768.73975159831;0.0;33103.7844011098;1.6537593898619767;0.17914975195686225
166;2019-08-22 19:46:45.106;889;904;297;297;210;43;172;35;71;40;697;304;67;89;235;119;309;842;275;227;172;-82;892;368;373;134;369;260;878;-2.0;-1.0;1917.0;328.0;324.0;34;100;0;1;1;0;1;0;0;1;1;1;0;0;0;73894.375;28537.06640625;39268.20703125;2604.49365234375;745.0;341460;724.0;0.0;Calculated values ==>;1566496005.106;362.06000000000006;363.56000000000006;302.86;302.86;294.16;277.46000000000004;275.2199585193972;290.36;276.66;280.26000000000005;277.16;342.86;303.56;279.86;282.06;296.66;285.06;304.06;357.36;295.86;290.36;345.56000000000006;347.66;264.96000000000004;241.2770596917726;262.5002047102346;275.2199585193972;300.66;8920000.0;3679999.9999999995;3729999.9999999995;1340000.0;3690000.0;2600000.0;8780000.0;0.0;0.0;0.3195;0.05466666666666666;0.054000000000000006;0.054000000000000006;0.0;28537.06640625;39268.20703125;2604.49365234375;73894.375;496521.0319012639;500030.04301089793;276498.460668579;276498.460668579;247914.29408364222;429606.4342157736;453539.4460868389;458834.65536453994;473468.5566066367;526502.551621649;485361.6596757207;458349.53514625935;461000.80516002496;462947.63682529377;446531.9398770237;280389.79237073514;490577.68372154306;461259.2913670954;453539.4460868389;303627.53096179874;312428.86344474956;461454.0128636876;203345.3641434143;276498.460668579;274.5436871097342;206299.30418061052;50459.35456617227;7871.031004192509;118739.907513192;0;9;1;0;1;6;6;0;1;2;35952286324.86223;13819496744.953394;27109010140.02799;81628.82854514965;14109.939463374938;-0.0;9560.213212586037;157546.1606127831;37039.085869117254;0.0;33262.04126402381;1.4955166814676122;0.1569519599991699
167;2019-08-22 19:47:45.126;922;938;291;290;224;47;174;40;46;43;688;305;48;89;228;132;309;868;275;222;173;-81;872;370;375;136;371;257;857;-1.0;-1.0;1861.0;250.0;294.0;81;100;0;1;1;0;1;0;0;1;1;1;0;0;0;74244.1875;27975.859375;40547.64453125;2553.67529296875;741.0;341461;723.0;0.0;Calculated values ==>;1566496065.126;365.36;366.96000000000004;302.26000000000005;302.16;295.56;277.86;275.4277932560699;290.56;277.16;277.76000000000005;277.46000000000004;341.96000000000004;303.66;277.96000000000004;282.06;295.96000000000004;286.36;304.06;359.96000000000004;295.36;290.46000000000004;345.46000000000004;347.26;265.06;241.71165711629368;262.0952818180154;275.4277932560699;300.66;8720000.0;3700000.0;3750000.0;1360000.0;3710000.0;2570000.0;8570000.0;0.0;0.0;0.31016666666666665;0.041666666666666664;0.049;0.049;0.0;27975.859375;40547.64453125;2553.67529296875;74244.1875;503209.0155761682;506796.9620295671;275427.0765012109;275031.99723038956;252579.88438172886;429467.9694778635;453485.0264622246;456273.6486729509;473501.42000396166;525818.980325046;485812.25615773525;456518.53376006684;461460.4270605198;461701.42432542075;448142.7880814266;281820.99985535396;496533.72122132604;460265.501748743;453339.5542005235;303208.48990285693;310752.19949742197;461252.6085501916;204167.81012515334;275427.0765012109;274.8710625802123;207534.20369705837;50930.45259454903;7914.030073636852;119405.2613200335;0;9;1;0;1;6;6;0;1;2;36176761124.79089;13900523744.927645;27264161839.978683;78194.82758957522;10711.86660104326;-0.0;8717.711407266315;158878.4683680828;37246.00320238294;0.0;33414.408074486986;1.373498592625041;0.14112791023391014
