;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
168;2019-08-22 19:48:45.117;935;946;292;291;232;46;184;42;9;45;676;305;13;79;227;140;309;873;274;216;184;-81;836;369;374;136;370;266;823;-2.0;-1.0;1838.0;176.0;276.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59501.12890625;14357.626953125;39633.0390625;2650.65502929688;740.0;341462;723.0;0.0;Calculated values ==>;1566496125.117;366.66;367.76;302.36;302.26000000000005;296.36;277.76000000000005;275.3239800832674;291.56;277.36;274.06;277.66;340.76;303.66;274.46000000000004;281.06;295.86;287.16;304.06;360.46000000000004;294.76000000000005;291.56;345.46000000000004;347.16;265.06;241.71165711629368;263.299902668528;275.3239800832674;300.56;8359999.999999999;3690000.0;3740000.0;1360000.0;3700000.0;2660000.0;8230000.0;0.0;0.0;0.3063333333333333;0.029333333333333333;0.046;0.046;0.0;14357.626953125;39633.0390625;2650.65502929688;59501.12890625;508121.7769114002;510736.76586091897;278185.44193857175;277749.3538568115;256125.36220920726;429537.3511455088;455097.9198129035;450061.0255284139;473696.4923814395;523875.2646405958;484782.6699654873;450579.0015454231;458856.332752082;461718.61366517685;449536.6775960815;284912.7513013226;500353.4001944443;459595.2020035206;455097.9198129035;303208.48990285693;310333.04987691523;461252.6085501916;204272.23940500244;278185.44193857175;274.9065499805643;208648.58082205788;51283.178731457236;7957.3929877030005;120073.3334594144;0;9;1;0;1;6;6;0;1;2;36401427420.44805;13982111505.166292;27421038305.437553;75293.29814913835;7538.0908282588825;-0.0;8137.9739822192605;160157.34422615566;37398.06336895846;0.0;33554.85105020343;1.606060050885276;0.16025191188664378
169;2019-08-22 19:49:45.097;918;922;295;294;232;44;188;41;3;46;671;305;5;88;228;140;309;840;274;213;187;-81;803;366;372;136;368;278;791;-1.0;-2.0;1483.0;277.0;278.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59596.8828125;15489.2197265625;37975.92578125;2783.53002929688;737.0;341463;723.0;0.0;Calculated values ==>;1566496185.097;364.96000000000004;365.36;302.66;302.56;296.36;277.56;275.0112864084945;291.96000000000004;277.26000000000005;273.46000000000004;277.76000000000005;340.26;303.66;273.66;281.96000000000004;295.96000000000004;287.16;304.06;357.16;294.46000000000004;291.86;345.46000000000004;346.86;265.06;241.71165711629368;264.86050150153983;275.0112864084945;300.56;8030000.0;3660000.0;3720000.0000000005;1360000.0;3679999.9999999995;2780000.0;7909999.999999999;0.0;0.0;0.24716666666666667;0.04616666666666667;0.04633333333333333;0.04633333333333333;0.0;15489.2197265625;37975.92578125;2783.53002929688;59596.8828125;508490.55659077375;510045.2216279525;282461.57902978023;281951.16659126617;257273.09763094832;429743.705733735;456001.8206241952;447036.0432864335;473794.00437491824;522393.6968873822;483391.7254911261;447306.81503921765;458052.1917500455;462157.9346378222;450085.6955253663;288696.91942614346;498465.7674091794;459496.0791932368;455859.97918707744;303208.48990285693;309075.640036128;461252.6085501916;202608.15525577846;282461.57902978023;274.24818391299635;209640.73342160886;51531.81954497125;8002.662768067235;120719.85925029009;0;9;1;0;1;6;6;0;1;2;36625152819.6299;14063684304.867983;27584183904.840935;60414.42632491024;11940.752260425408;-0.0;8034.12587395477;161287.86496007047;37560.33295287328;0.0;33689.57362601261;1.4291768417952266;0.15021662549747153
170;2019-08-22 19:50:45.098;889;890;297;296;235;42;191;40;-3;46;678;305;-1;86;229;141;309;808;274;212;191;-81;790;364;370;137;366;282;778;-2.0;-1.0;1334.0;296.0;292.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59020.328125;15349.8134765625;37331.57421875;2817.00854492188;735.0;341464;723.0;0.0;Calculated values ==>;1566496245.098;362.06000000000006;362.16;302.86;302.76000000000005;296.66;277.36;274.8017692304317;292.26000000000005;277.16;272.86;277.76000000000005;340.96000000000004;303.66;273.06;281.76000000000005;296.06;287.26000000000005;304.06;353.96000000000004;294.36;292.26000000000005;345.46000000000004;346.66;265.06;241.92719264551067;265.3697278774862;274.8017692304317;300.56;7900000.0;3640000.0;3700000.0;1370000.0;3660000.0;2820000.0;7780000.0;0.0;0.0;0.22233333333333333;0.04933333333333333;0.048666666666666664;0.048666666666666664;0.0;15349.8134765625;37331.57421875;2817.00854492188;59020.328125;505539.8989082275;506711.5221244048;285043.0074630876;284476.87720665435;258800.6212447422;429879.7862731237;456755.197826801;445440.75349571544;473664.6415601712;522796.56746508944;482923.3281796322;445717.2378926056;457155.3952375277;462594.7164123007;450596.44756964844;290621.9645158465;495021.61780892126;459673.0960018505;456755.197826801;303208.48990285693;308237.3991652946;461101.48220809177;201780.82170869785;285043.0074630876;273.91645822282675;210629.22665676777;51788.815772240436;8049.334700834048;121347.43221140071;0;9;1;0;1;6;6;0;1;2;36847756530.24553;14145585670.09449;27752186705.305565;54173.72483398024;12793.152584636766;-0.0;8356.65993103405;162242.78213738982;37766.45226241674;0.0;33826.16578459663;1.3572200721548806;0.14401250038549626
171;2019-08-22 19:51:45.109;868;870;298;297;231;42;193;38;-9;46;688;304;-9;79;230;137;309;798;274;212;193;-82;789;365;371;137;366;284;776;-2.0;-1.0;1317.0;293.0;315.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59153.23046875;15330.0595703125;37225.68359375;2825.515625;732.0;341465;721.0;0.0;Calculated values ==>;1566496305.109;359.96000000000004;360.16;302.96000000000004;302.86;296.26000000000005;277.36;274.9066339382667;292.46000000000004;276.96000000000004;272.26000000000005;277.76000000000005;341.96000000000004;303.56;272.26000000000005;281.06;296.16;286.86;304.06;352.96000000000004;294.36;292.46000000000004;345.26;346.36;264.96000000000004;241.92719264551067;265.62235894841564;274.9066339382667;300.56;7890000.000000001;3650000.0;3710000.0;1370000.0;3660000.0;2840000.0;7759999.999999999;0.0;0.0;0.2195;0.04883333333333333;0.0525;0.0525;0.0;15330.0595703125;37225.68359375;2825.515625;59153.23046875;502662.61630654655;504091.394999462;285884.4189942579;285300.6463405166;257515.94919605108;429811.8947417682;456872.470919054;444207.3606073279;473664.6415601712;523674.2401055645;482576.20133318537;444207.3606073279;455940.5722047573;462728.6262450802;449822.5411104487;290785.0747382734;493744.3899491561;459515.7881035473;456872.470919054;302370.42649719206;306980.0860723078;461001.0036110699;202017.6226839628;285884.4189942579;274.01346284240276;211614.1868533063;52044.528252643184;8096.36435604216;121968.85659924391;0;9;1;0;1;6;6;0;1;2;37070097284.94166;14227800739.982128;27922017835.07346;53160.64747417864;12647.021768607061;-0.0;8976.872726051794;163137.39922180396;37978.49258200368;0.0;33970.638371660905;1.3503582909460163;0.14201513539716104
172;2019-08-22 19:52:45.119;854;857;298;297;230;43;190;37;-9;46;696;304;-12;69;230;136;309;796;274;211;190;-82;787;366;371;136;367;284;774;-2.0;0.0;1176.0;228.0;337.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59239.2734375;15293.65625;37214.47265625;2836.94116210938;730.0;341466;720.0;0.0;Calculated values ==>;1566496365.119;358.56000000000006;358.86;302.96000000000004;302.86;296.16;277.46000000000004;275.0112864084945;292.16;276.86;272.26000000000005;277.76000000000005;342.76;303.56;271.96000000000004;280.06;296.16;286.76000000000005;304.06;352.76;294.26000000000005;292.16;345.16;346.16;264.96000000000004;241.71165711629368;265.62235894841564;275.0112864084945;300.56;7870000.0;3660000.0;3710000.0;1360000.0;3670000.0000000005;2840000.0;7740000.000000001;0.0;0.0;0.196;0.038;0.05616666666666667;0.05616666666666667;0.0;15293.65625;37214.47265625;2836.94116210938;59239.2734375;500845.68855664314;502437.5161456833;286157.00358691724;285564.6215938008;257255.915285094;429743.705733735;456449.9811544118;444207.3606073279;473794.00437491824;524504.7880252856;482576.20133318537;443784.8127957281;454661.30595279904;462577.97297337826;449490.0504249662;291118.8858036864;493643.31578423356;459378.0053511534;456449.9811544118;301951.40411888575;306141.9092990094;461152.331091589;202529.07863713548;286157.00358691724;274.2174059715481;212600.95548640145;52299.7684173772;8143.559360450553;122589.29462366788;0;9;1;0;1;6;6;0;1;2;37292734384.90628;14309714389.96911;28092446235.046375;47368.943266157716;9827.683593269234;-0.0;9564.788906707612;163975.28543560518;38165.81300819144;0.0;34125.17797088383;1.206275747481651;0.12163505661793886
173;2019-08-22 19:53:45.120;843;848;296;295;222;43;179;37;4;46;702;305;0;65;231;129;309;796;274;210;180;-81;791;366;371;136;367;282;779;-2.0;-1.0;1178.0;126.0;345.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59564.6484375;15398.6240234375;37476.36328125;2827.16284179688;728.0;341467;718.0;0.0;Calculated values ==>;1566496425.12;357.46000000000004;357.96000000000004;302.76000000000005;302.66;295.36;277.46000000000004;275.0112864084945;291.06;276.86;273.56;277.76000000000005;343.36;303.66;273.16;279.66;296.26000000000005;286.06;304.06;352.76;294.16;291.16;344.96000000000004;345.96000000000004;265.06;241.71165711629368;265.3697278774862;275.0112864084945;300.56;7909999.999999999;3660000.0;3710000.0;1360000.0;3670000.0000000005;2820000.0;7790000.000000001;0.0;0.0;0.19633333333333333;0.021;0.0575;0.0575;0.0;15398.6240234375;37476.36328125;2827.16284179688;59564.6484375;498900.0261706892;500710.7765185745;284354.0471930318;283800.4166025087;254415.07182270172;429743.705733735;454888.0541996231;446405.2901907823;473794.00437491824;525285.4808743937;482923.3281796322;445855.2068093098;454485.7265476367;462712.0400004629;448439.07055859297;290461.27438860305;493158.2205454695;459240.0788052831;455030.9017654733;301113.3779324612;305303.7579410727;461252.6085501916;203370.17795035744;284354.0471930318;274.5439675769025;213591.00466804186;52555.54168216358;8190.761013773866;123211.72862945571;0;9;1;0;1;6;6;0;1;2;37515338094.63738;14391315749.870539;28262249064.84126;47715.89370320341;5415.531042596518;-0.0;9813.919137915385;164767.67228228672;38292.841913783355;0.0;34286.669895881176;1.1300343652477136;0.1059180974242384
174;2019-08-22 19:54:45.110;836;842;295;294;219;43;168;37;13;46;706;305;10;68;231;126;309;797;274;209;168;-81;797;366;372;135;368;280;785;-2.0;-1.0;1147.0;255.0;341.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59943.1796875;15454.755859375;37738.94140625;2813.42602539062;725.0;341468;717.0;0.0;Calculated values ==>;1566496485.11;356.76;357.36;302.66;302.56;295.06;277.46000000000004;275.0112864084945;289.96000000000004;276.86;274.46000000000004;277.76000000000005;343.76;303.66;274.16;279.96000000000004;296.26000000000005;285.76000000000005;304.06;352.86;294.06;289.96000000000004;344.86;345.66;265.06;241.49495122638035;265.11578078379944;275.0112864084945;300.56;7970000.0;3660000.0;3720000.0000000005;1350000.0;3679999.9999999995;2800000.0;7850000.0;0.0;0.0;0.19116666666666668;0.042499999999999996;0.05683333333333333;0.05683333333333333;0.0;15454.755859375;37738.94140625;2813.42602539062;59943.1796875;497329.2656461641;499305.12559737876;283110.6832924318;282583.92087228154;253241.33112515017;429743.705733735;453131.7163708785;448009.34606580995;473923.1613037276;525857.2549878323;483157.82858907373;447604.2792575994;455205.8753272548;462561.3558710226;447985.1816989505;289543.87051808834;492722.86608743755;458943.3939490466;453131.7163708785;300694.37409284414;304046.57827927166;461403.41106331255;202304.8699029617;283110.6832924318;274.1300550184038;214586.73725281388;52812.610329311385;8237.758086856695;123838.41836958355;0;9;1;0;1;6;6;0;1;2;37738200944.67281;14472602199.883461;28430820964.868057;46970.505693131156;11011.68799931491;-0.0;9662.862046625054;165556.59410182686;38429.71259023904;0.0;34448.94935469316;1.207793790578821;0.12365062469636687
175;2019-08-22 19:55:45.110;834;840;296;295;220;44;167;38;23;46;708;305;20;73;231;126;308;798;274;208;167;-80;801;367;372;137;368;279;789;-2.0;-1.0;1202.0;336.0;348.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;60199.61328125;15499.8359375;38027.234375;2780.39428710938;723.0;341469;715.0;0.0;Calculated values ==>;1566496545.11;356.56000000000006;357.16;302.76000000000005;302.66;295.16;277.56;275.1157276137837;289.86;276.96000000000004;275.46000000000004;277.76000000000005;343.96000000000004;303.66;275.16;280.46000000000004;296.26000000000005;285.76000000000005;303.96000000000004;352.96000000000004;293.96000000000004;289.86;344.66;345.46000000000004;265.16;241.92719264551067;264.9883086891361;275.1157276137837;300.56;8009999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3679999.9999999995;2790000.0;7890000.000000001;0.0;0.0;0.20033333333333334;0.056;0.058;0.058;0.0;15499.8359375;38027.234375;2780.39428710938;60199.61328125;496664.1343548654;498649.71611632005;283196.21492368757;282673.7586075904;253428.06628669912;429675.2189834977;452986.28998473665;449532.5508236818;473664.6415601712;526142.6311393108;483274.85220934206;449133.38999858144;456006.7172219452;462561.3558710226;447796.16212749906;288382.350216661;492482.01299221924;458804.85714063374;452986.28998473665;299856.38484229014;303208.48990285693;461201.9316245727;202118.81683316972;283196.21492368757;274.0619804873962;215587.92719422013;53070.56526095201;8284.373256127528;124469.80316776063;0;9;1;0;1;6;6;0;1;2;37961400944.67281;14554202199.883461;28598520964.868057;49565.218042765926;14508.654428318569;-0.0;9847.824353540847;166361.05846629268;38642.38211046932;0.0;34611.53840802788;1.312822329157725;0.13984890012097373
176;2019-08-22 19:56:45.141;834;841;295;294;221;43;168;38;38;47;706;304;36;81;232;127;308;799;272;205;168;-79;799;366;372;143;367;279;787;-2.0;-1.0;1223.0;418.0;348.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;60110.28125;15465.8271484375;37830.54296875;2748.27587890625;721.0;341470;714.0;0.0;Calculated values ==>;1566496605.141;356.56000000000006;357.26;302.66;302.56;295.26000000000005;277.46000000000004;275.0112864084945;289.96000000000004;276.96000000000004;276.96000000000004;277.86;343.76;303.56;276.76000000000005;281.26000000000005;296.36;285.86;303.96000000000004;353.06000000000006;293.66;289.96000000000004;344.56000000000006;345.26;265.26000000000005;243.1966462407574;264.9883086891361;275.0112864084945;300.36;7990000.000000001;3660000.0;3720000.0000000005;1430000.0;3670000.0000000005;2790000.0;7870000.0;0.0;0.0;0.20383333333333334;0.06966666666666667;0.058;0.058;0.0;15465.8271484375;37830.54296875;2748.27587890625;60110.28125;496850.63617670967;498977.81755112635;282890.0660140644;282368.97317625256;253815.7586981875;429743.705733735;453131.7163708785;451508.86606590956;472982.62173735606;525935.9259489155;483163.5562394889;451247.1720762083;457014.8854017479;462845.98393238056;448136.7144873547;288655.8740640198;492825.73063618795;458388.35545943934;453131.7163708785;299437.39939995663;302370.42649719206;460391.1333099879;201374.66163203673;282890.0660140644;273.7663147207744;216591.02765187674;53328.74577830818;8330.469311612991;125102.27792361344;0;9;1;0;1;6;6;0;1;2;38184716265.18368;14638245600.075722;28766007455.251205;50985.68867043775;18044.814193563932;-0.0;9874.015720695217;167199.4156183356;38913.80117704026;0.0;34775.97198916745;1.4078868227697692;0.15442305091364786
177;2019-08-22 19:57:45.142;837;845;295;294;221;32;151;33;51;45;698;304;46;91;235;125;308;801;272;203;152;-80;825;351;356;144;353;275;814;700.0;-1.0;344.0;44.0;254.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61883.515625;15823.6982421875;39347.08984375;2696.28149414062;719.0;341471;713.0;0.0;Calculated values ==>;1566496665.142;356.86;357.66;302.66;302.56;295.26000000000005;276.36;273.4187578820637;288.26000000000005;276.46000000000004;278.26000000000005;277.66;342.96000000000004;303.56;277.76000000000005;282.26000000000005;296.66;285.66;303.96000000000004;353.26;293.46000000000004;288.36;344.46000000000004;345.06000000000006;265.16;243.40439225979637;264.4750485637546;273.4187578820637;300.36;8250000.0;3510000.0;3560000.0;1440000.0;3529999.9999999995;2750000.0;8140000.000000001;0.11666666666666667;0.0;0.05733333333333333;0.007333333333333333;0.042333333333333334;0.159;0.0;15823.6982421875;39347.08984375;2696.28149414062;61883.515625;494859.0437109789;497073.486405161;280271.0128317858;279809.10277555266;252939.2191034556;430735.4089219946;453455.83774682117;453883.66252956877;472654.5496415061;525425.0701491315;483630.7208631559;453243.81922765734;458902.68449210824;465309.9380718084;450605.57549600163;285530.5292173976;490483.064537913;460635.26612677675;453597.93676159094;299018.4200587347;301532.38793589;460136.243033518;200150.53639862343;221482.4032896331;273.2199682950246;217607.6595681899;53589.49616868249;8375.841379188765;125745.43558205637;0;9;1;0;1;6;6;0;1;2;38403119904.91985;14724347034.971714;28932210225.050438;14547.3658981742;1906.5618486558938;-0.0;36906.3698220413;167745.53350756082;39080.06541488237;0.0;35165.81503216177;0.9221185374702597;0.0340779721462131
178;2019-08-22 19:58:45.122;860;872;289;288;214;25;104;25;55;40;686;304;51;98;239;123;308;815;271;198;105;-83;834;343;348;145;345;269;825;1019.0;0.0;386.0;116.0;239.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;62289.81640625;15897.703125;40042.23046875;2631.87329101562;717.0;341472;711.0;0.0;Calculated values ==>;1566496725.122;359.16;360.36;302.06;301.96000000000004;294.56;275.66;272.5487779782249;283.56;275.66;278.66;277.16;341.76;303.56;278.26000000000005;282.96000000000004;297.06;285.46000000000004;303.96000000000004;354.66;292.96000000000004;283.66;344.26;344.86;264.86;243.61107973660833;263.6948088759802;272.5487779782249;300.26000000000005;8340000.000000001;3429999.9999999995;3479999.9999999995;1450000.0;3450000.0;2690000.0;8250000.0;0.16983333333333334;0.0;0.06433333333333333;0.01933333333333333;0.03983333333333334;0.20966666666666667;0.0;15897.703125;40042.23046875;2631.87329101562;62289.81640625;497447.9907786862;500028.4358863656;276742.8721133525;276319.49453062523;250462.54331516076;431237.1583312671;448082.3134229456;455401.81048351765;472028.77388759464;524664.2174164696;484327.0154976618;454899.8186926762;460697.52262842434;466974.3007444151;451749.89578890917;284619.49820590916;491538.9132379564;461202.9738842933;448230.2517486125;298180.4796168596;300694.37409284414;459676.2564838639;197594.30230844655;212631.27224753442;272.1744778362217;218642.09240952364;53853.75306515596;8420.227868649223;126406.79272564776;0;9;1;0;1;6;6;0;1;2;38614249504.98699;14811018134.999275;29095355825.102318;16585.616359262905;5066.917780724735;-0.0;49397.25270205937;168004.88854594898;39138.15837436893;0.0;35884.77215447312;1.2130373061877808;0.048149290321537856
179;2019-08-22 19:59:45.103;886;898;285;284;217;21;108;20;57;35;673;304;53;103;242;126;308;829;271;188;107;-84;816;340;346;144;343;263;808;147.0;-1.0;1609.0;322.0;215.0;22;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56738.40625;15514.7041015625;35407.74609375;2569.8203125;716.0;341473;709.0;0.0;Calculated values ==>;1566496785.103;361.76;362.96000000000004;301.66;301.56;294.86;275.26000000000005;272.21867820750657;283.96000000000004;275.16;278.86;276.66;340.46000000000004;303.56;278.46000000000004;283.46000000000004;297.36;285.76000000000005;303.96000000000004;356.06000000000006;291.96000000000004;283.86;344.06000000000006;344.76;264.76000000000005;243.40439225979637;262.9017227912062;272.21867820750657;300.26000000000005;8159999.999999999;3400000.0;3460000.0;1440000.0;3429999.9999999995;2630000.0;8080000.0;0.0245;0.0;0.26816666666666666;0.05366666666666667;0.035833333333333335;0.060333333333333336;0.0;15514.7041015625;35407.74609375;2569.8203125;56738.40625;502852.12577392376;505257.1454088759;276270.4750112628;275838.6792136245;251879.19610680573;431420.45991060114;449044.5470340657;456641.3738539494;471666.44639072387;523807.35410690214;485018.06655378843;456147.5771645451;462215.4653076735;467638.6500321624;452701.2289204522;286518.66835114185;495269.85823848704;460183.0878186048;448898.18008604686;297342.5633918147;300275.376401361;459728.4842313262;195886.15675182137;243628.2242263515;271.4789262877069;219633.68016185527;54115.440231291905;8463.56158861515;127035.34342567078;0;9;1;0;1;6;6;0;1;2;38822383574.801674;14897690679.922104;29254905284.96026;69925.85738622067;14159.538241400094;-0.0;12384.62067020162;168725.58919901948;39298.32810459619;0.0;36399.45806328452;1.8034384291789038;0.18235948355398585
180;2019-08-22 20:00:48.093;899;909;285;284;220;20;135;17;57;30;658;303;54;109;244;130;308;820;271;181;134;-83;802;338;343;145;340;259;794;153.0;0.0;1183.0;217.0;197.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54676.70703125;15220.4013671875;33985.8984375;2508.10546875;713.0;341474;707.0;0.0;Calculated values ==>;1566496848.093;363.06000000000006;364.06000000000006;301.66;301.56;295.16;275.16;271.99741764416325;286.66;274.86;278.86;276.16;338.96000000000004;303.46000000000004;278.56;284.06;297.56;286.16;303.96000000000004;355.16;291.26000000000005;286.56;343.86;344.46000000000004;264.86;243.61107973660833;262.3656120759269;271.99741764416325;300.26000000000005;8020000.0;3379999.9999999995;3429999.9999999995;1450000.0;3400000.0;2590000.0;7940000.000000001;0.025500000000000002;0.0;0.19716666666666666;0.036166666666666666;0.03283333333333333;0.058333333333333334;0.0;15220.4013671875;33985.8984375;2508.10546875;54676.70703125;505913.6164902241;507993.6079084364;277364.1325037334;276911.7331473686;253263.07584606123;431541.1909327263;453441.9510735276;457292.63687564747;471038.1348384378;522591.4751814156;485367.33800329035;456925.96370842314;463526.0732469722;468312.169644375;453606.4183130498;288248.063008896;495263.22832483746;459719.70858421666;453301.89260184264;296504.67125881097;299018.4200587347;459676.2564838639;195613.2361523963;241627.31209872034;271.36143235779366;220608.4076600009;54384.32971653769;8507.986386533117;127642.44143534929;0;9;1;0;1;6;6;0;1;2;39039384124.834526;14988711229.935884;29419309184.98515;51594.45517593435;9550.279235321412;-0.0;12347.683862682134;169788.7231558874;39505.75607724686;0.0;36615.83137755705;1.4211208247556975;0.13601638493386942
181;2019-08-22 20:01:45.134;898;904;286;285;225;22;156;15;58;27;642;303;56;115;243;135;308;787;271;180;156;-79;776;340;345;137;343;262;771;-1.0;-1.0;1213.0;440.0;166.0;59;0;100;1;0;0;1;1;0;0;1;1;1;0;0;46274.64453125;14874.9892578125;25076.74609375;3422.85986328125;713.0;341475;707.0;0.0;Calculated values ==>;1566496905.134;362.96000000000004;363.56000000000006;301.76000000000005;301.66;295.66;275.36;272.21867820750657;288.76000000000005;274.66;278.96000000000004;275.86;337.36;303.46000000000004;278.76000000000005;284.66;297.46000000000004;286.66;303.96000000000004;351.86;291.16;288.76000000000005;343.86;344.46000000000004;265.26000000000005;241.92719264551067;262.7682575881327;272.21867820750657;300.26000000000005;7759999.999999999;3400000.0;3450000.0;1370000.0;3429999.9999999995;2620000.0;7709999.999999999;0.0;0.0;0.2021666666666667;0.07333333333333333;0.027666666666666666;0.027666666666666666;0.0;14874.9892578125;25076.74609375;3422.85986328125;46274.64453125;507990.5411530085;509238.488594294;279931.5539476213;279428.01249014837;255692.5051180091;431420.45991060114;456015.2120062725;456927.7039580028;471806.2409394271;520705.1658796523;485023.76828746824;456681.78964787815;463789.26697848935;467765.31312877557;453957.566881685;292424.1670865032;492607.1867037104;459270.9065923585;456015.2120062725;296504.67125881097;299018.4200587347;461302.3519940146;194940.0703426398;279931.5539476213;271.0975587374369;221408.18072352553;54622.756269383055;8554.973635736218;128110.35703455134;0;9;1;0;2;6;6;0;1;3;39235605165.27413;15069139040.116072;29567900990.318047;52965.16659590589;19533.233987767482;-0.0;4871.647872956017;170617.08223906092;39736.16617189614;0.0;36752.249141964414;1.7837641613345048;0.20967068390996793
182;2019-08-22 20:02:45.104;897;900;287;286;236;26;173;16;48;25;628;305;50;125;238;142;308;748;271;182;172;-76;752;345;350;135;348;264;747;-1.0;-1.0;1393.0;410.0;132.0;28;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43921.36328125;14610.0322265625;22915.783203125;3476.70434570312;711.0;341476;706.0;0.0;Calculated values ==>;1566496965.104;362.86;363.16;301.86;301.76000000000005;296.76000000000005;275.76000000000005;272.7676641592781;290.46000000000004;274.76000000000005;277.96000000000004;275.66;335.96000000000004;303.66;278.16;285.66;296.96000000000004;287.36;303.96000000000004;347.96000000000004;291.36;290.36;343.76;344.26;265.56;241.49495122638035;263.0348170998261;272.7676641592781;300.26000000000005;7520000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;2640000.0;7470000.0;0.0;0.0;0.23216666666666666;0.06833333333333333;0.022000000000000002;0.022000000000000002;0.0;14610.0322265625;22915.783203125;3476.70434570312;43921.36328125;509878.1499858196;510702.9270297782;283275.98460266367;282683.76051130664;260516.47336013964;431113.4868728058;457523.44848152105;455361.52084696415;471875.0639052514;519098.9220271636;485012.4596673574;455610.23969029967;464675.0172906239;466418.3762931082;454076.89121931745;298839.2312891573;489218.8510081899;458746.76778394415;457386.8188767707;296085.73418796173;298180.4796168596;461903.38028904574;196800.79338739478;283275.98460266367;271.86550569560205;222159.4383056222;54868.34192761382;8612.441255987633;128510.0948100106;0;9;1;0;2;6;6;0;1;3;39444000915.37355;15150698240.154982;29725622090.39329;60029.18222519669;18115.343438279484;-0.0;3830.4383540303547;171558.23100323236;40049.747448190195;0.0;36824.73026853127;1.9992664954876076;0.23204336276164325
183;2019-08-22 20:03:45.125;892;895;290;289;239;24;184;15;18;25;634;307;26;124;236;150;308;710;269;186;184;-75;754;342;347;133;346;268;750;-1.0;-1.0;1237.0;360.0;139.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43052.21484375;14608.03125;22001.228515625;3521.11083984375;710.0;341477;705.0;0.0;Calculated values ==>;1566497025.125;362.36;362.66;302.16;302.06;297.06;275.56;272.43898195401505;291.56;274.66;274.96000000000004;275.66;336.56;303.86;275.76000000000005;285.56;296.76000000000005;288.16;303.96000000000004;344.16;291.76000000000005;291.56;343.66;344.16;265.66;241.05796691057077;263.56353331371673;272.43898195401505;300.06;7540000.000000001;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;2680000.0;7500000.0;0.0;0.0;0.20616666666666666;0.060000000000000005;0.023166666666666665;0.023166666666666665;0.0;14608.03125;22001.228515625;3521.11083984375;43052.21484375;509029.328412749;509774.5977875981;284681.54949090874;284067.99920806347;261468.90700941478;431298.55289687274;459491.48291755567;450866.9132889407;472138.9942397944;519385.5427284197;484771.7119035119;451897.32525555027;463968.7167429774;466448.47233493417;455690.25288945326;298103.12634960713;483140.63995114074;459759.4403896919;459491.48291755567;295666.80309349706;297761.5184850505;462301.5791346961;196052.33724122998;284681.54949090874;271.5534750677431;222884.47179516082;55111.91100889879;8670.776792739167;128884.53424837989;0;9;1;0;2;6;6;0;1;3;39653174100.05449;15231126380.0323;29885277950.14976;52534.27176183635;15974.954513607967;-0.0;4049.7634577173203;172496.58809510045;40333.93269405814;0.0;36890.42160078425;1.808081725596466;0.20679806699615452
184;2019-08-22 20:04:45.105;890;896;293;293;238;22;193;15;-4;24;649;307;1;115;237;147;308;740;269;191;193;-77;763;341;346;133;345;272;759;87.0;-1.0;1276.0;314.0;155.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43824.6484375;14779.0380859375;22305.25390625;3584.77661132812;708.0;341478;704.0;0.0;Calculated values ==>;1566497085.105;362.16;362.76;302.46000000000004;302.46000000000004;296.96000000000004;275.36;272.3289490889957;292.46000000000004;274.66;272.76000000000005;275.56;338.06000000000006;303.86;273.26000000000005;284.66;296.86;287.86;303.96000000000004;347.16;292.26000000000005;292.46000000000004;343.56000000000006;343.96000000000004;265.46000000000004;241.05796691057077;264.08650396036035;272.3289490889957;300.06;7630000.0;3410000.0;3460000.0;1330000.0;3450000.0;2720000.0;7590000.000000001;0.0145;0.0;0.21266666666666667;0.052333333333333336;0.025833333333333333;0.04033333333333333;0.0;14779.0380859375;22305.25390625;3584.77661132812;43824.6484375;507992.37423668354;509153.1132935141;285236.32634799834;285236.32634799834;260680.35566407786;431359.6534126046;460848.0120795948;447234.18178211444;472041.5853210863;520605.53306055017;484310.3464586405;447902.6365248319;462293.83084617427;466719.1909599914;455445.3939719221;295370.0657068177;486777.96149601665;460582.41373364284;460848.0120795948;295247.87795992935;296923.61432157;462102.5100852575;196142.14719200655;253206.6007836542;271.5856647925779;223608.2043314478;55356.721622694626;8729.972782941504;129253.63186178394;0;9;1;0;2;6;6;0;1;3;39861004800.120575;15310899780.057669;30047223950.20126;53398.90602282961;13918.592324746804;-0.0;8374.870255602937;173379.0703180928;40582.96254682684;0.0;36993.9257022234;1.861177823891353;0.19662994460997693
185;2019-08-22 20:05:45.096;892;900;292;292;231;22;197;14;-13;24;666;308;-9;106;239;141;308;780;270;195;197;-81;774;342;347;132;346;275;770;176.0;-1.0;1196.0;311.0;186.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44473.7578125;15022.63671875;22688.630859375;3636.90161132812;707.0;341479;703.0;0.0;Calculated values ==>;1566497145.096;362.36;363.16;302.36;302.36;296.26000000000005;275.36;272.43898195401505;292.86;274.56;271.86;275.56;339.76;303.96000000000004;272.26000000000005;283.76000000000005;297.06;287.26000000000005;303.96000000000004;351.16;292.66;292.86;343.46000000000004;343.86;265.06;240.83765695389522;264.4750485637546;272.43898195401505;300.16;7740000.000000001;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2750000.0;7700000.0;0.029333333333333333;0.0;0.19933333333333333;0.05183333333333333;0.031000000000000003;0.060333333333333336;0.0;15022.63671875;22688.630859375;3636.90161132812;44473.7578125;507330.95250117505;508773.45500941575;283218.9296818244;283218.9296818244;257754.93999407275;431298.55289687274;461224.17396879604;445436.105233883;472173.3745042847;522119.0890643015;484073.4141551202;445982.4697191476;460743.85870948085;466832.0014490976;454448.9403047005;292825.20859335666;491668.04355569376;460958.9724094723;461224.17396879604;294828.9587717387;296504.67125881097;461853.8960827915;196362.98680464164;240990.62596253114;271.6782080974687;224343.91400975143;55605.03166037965;8790.144407636062;129628.5246587482;0;9;1;0;2;6;6;0;1;3;40068873614.90248;15390387854.97427;30211299335.029114;49648.574940228784;13761.278797584098;-0.0;13287.42406304465;174237.67051586622;40813.593539432055;0.0;37174.41774348819;1.8549135138109352;0.18476487759213625
186;2019-08-22 20:06:45.126;894;904;288;288;222;28;194;16;-6;24;682;310;-13;96;236;136;308;809;271;198;194;-85;779;348;353;131;352;277;776;-1.0;-1.0;1261.0;339.0;202.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44593.48046875;15113.8955078125;22788.5546875;3661.70874023438;705.0;341480;701.0;0.0;Calculated values ==>;1566497205.126;362.56000000000006;363.56000000000006;301.96000000000004;301.96000000000004;295.36;275.96000000000004;273.0942459734351;292.56;274.76000000000005;272.56;275.56;341.36;304.16;271.86;282.76000000000005;296.76000000000005;286.76000000000005;303.96000000000004;354.06000000000006;292.96000000000004;292.56;343.26;343.66;264.66;240.61611355647437;264.73235714968143;273.0942459734351;300.26000000000005;7790000.000000001;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2770000.0;7759999.999999999;0.0;0.0;0.21016666666666667;0.0565;0.033666666666666664;0.033666666666666664;0.0;15113.8955078125;22788.5546875;3661.70874023438;44593.48046875;507181.53279914625;508818.1287777771;280438.7221093652;280438.7221093652;254520.8953390113;430925.7729439634;459892.3736788958;446003.6164256449;472304.9464017478;523613.059046698;484062.9490169463;445042.8229017928;459203.7342267987;465584.64511017455;452714.9645073046;291850.26936073473;495358.63904266123;460429.8402662555;459892.3736788958;293991.1381695566;295666.80309349706;461606.1052286219;197597.1281658656;280438.7221093652;272.19583527390375;225086.51210856743;55856.29499769887;8850.996571413212;130007.69069306455;0;9;1;0;2;6;6;0;1;3;40278978614.802345;15469327304.936647;30376982134.95015;52206.76361593028;14916.507204045733;-0.0;6041.60626950753;175086.88940067345;41052.69458010669;0.0;37335.57353380904;1.760287684467273;0.19537731921829898
187;2019-08-22 20:07:45.127;891;901;286;285;220;34;186;16;-7;25;695;311;-16;89;230;135;308;825;271;197;186;-88;788;354;359;131;357;279;785;-2.0;-1.0;1070.0;271.0;200.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44781.81640625;15279.94140625;23063.244140625;3694.7861328125;704.0;341481;700.0;0.0;Calculated values ==>;1566497265.127;362.26;363.26;301.76000000000005;301.66;295.16;276.56;273.7412296467126;291.76000000000005;274.76000000000005;272.46000000000004;275.66;342.66;304.26000000000005;271.56;282.06;296.16;286.66;303.96000000000004;355.66;292.86;291.76000000000005;343.16;343.56000000000006;264.36;240.61611355647437;264.9883086891361;273.7412296467126;300.26000000000005;7880000.0;3540000.0;3590000.0;1310000.0;3570000.0000000005;2790000.0;7850000.0;0.0;0.0;0.17833333333333332;0.04516666666666667;0.03333333333333333;0.03333333333333333;0.0;15279.94140625;23063.244140625;3694.7861328125;44781.81640625;505992.50710179046;507642.81665614375;278599.93358467694;278127.0270806818;253561.91794527904;430542.39183029096;457849.5140682483;445476.4519344496;472402.05409754877;524798.4218642442;483941.83827031875;444229.29107075906;458016.33104718383;464070.7449757509;451514.4162902067;290295.1227558591;496843.47091476683;459354.7222566133;457849.5140682483;293572.2367247113;295247.87795992935;461307.83918985893;199204.94090520052;278599.93358467694;272.859618341223;225831.31866448795;56109.58119404945;8912.301717260214;130389.7953859944;0;9;1;0;2;6;6;0;1;3;40492582175.39309;15547928615.154028;30543784915.41146;43918.41946688275;11838.314239190406;-0.0;5974.9860161190445;175887.9459459655;41275.655142031035;0.0;37435.71347210403;1.468475220273784;0.15928269294510367
188;2019-08-22 20:08:45.127;886;896;286;286;219;37;178;19;4;27;705;313;-3;85;227;136;308;834;271;195;178;-89;794;358;362;132;361;280;790;-1.0;-1.0;1032.0;455.0;204.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44831.9453125;15363.4599609375;23123.341796875;3691.86010742188;702.0;341482;698.0;0.0;Calculated values ==>;1566497325.127;361.76;362.76;301.76000000000005;301.76000000000005;295.06;276.86;274.1680685717883;290.96000000000004;275.06;273.56;275.86;343.66;304.46000000000004;272.86;281.66;295.86;286.76000000000005;303.96000000000004;356.56000000000006;292.66;290.96000000000004;342.96000000000004;343.36;264.26000000000005;240.83765695389522;265.11578078379944;274.1680685717883;300.26000000000005;7940000.000000001;3579999.9999999995;3620000.0000000005;1320000.0;3610000.0;2800000.0;7900000.0;0.0;0.0;0.17200000000000001;0.07583333333333334;0.034;0.034;0.0;15363.4599609375;23123.341796875;3691.86010742188;44831.9453125;504771.6664838797;506520.31071509724;278160.46452419384;278160.46452419384;253076.0858165532;430280.9020939914;456249.6922589759;446789.70039077307;472465.0996282349;525753.8245102308;484047.98002601106;445831.5902704984;457354.4753197939;463079.3272856336;450944.30644864263;289370.7590166984;497687.30385353713;458605.1351167978;456249.6922589759;292734.4514702754;294410.04551340896;461057.261520503;199005.79322093504;278160.46452419384;272.797392210534;226578.1000121442;56364.94287210935;8973.8571025955;130774.68360214023;0;9;1;0;2;6;6;0;1;3;40708882175.39309;15626828615.154028;30711484915.41146;42618.832033212144;19872.23634605057;-0.0;6055.0337429825895;176609.0897084663;41539.90973024138;0.0;37535.963636763205;1.6251369552988164;0.192945718286037
189;2019-08-22 20:09:45.108;882;892;285;284;217;40;170;21;14;29;712;314;13;88;225;134;308;839;272;191;170;-90;801;361;366;133;364;281;797;-1.0;0.0;1044.0;434.0;203.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45117.80859375;15446.0498046875;23314.892578125;3684.36083984375;701.0;341483;697.0;0.0;Calculated values ==>;1566497385.108;361.36;362.36;301.66;301.56;294.86;277.16;274.4858918419099;290.16;275.26000000000005;274.56;276.06;344.36;304.56;274.46000000000004;281.96000000000004;295.66;286.56;303.96000000000004;357.06000000000006;292.26000000000005;290.16;342.86;343.26;264.16;241.05796691057077;265.2429198363724;274.4858918419099;300.36;8009999.999999999;3610000.0;3660000.0;1330000.0;3640000.0;2810000.0;7970000.0;0.0;0.0;0.174;0.07233333333333333;0.03383333333333333;0.03383333333333333;0.0;15446.0498046875;23314.892578125;3684.36083984375;45117.80859375;503595.2081558712;505357.73633945524;277120.82959906745;276673.18817289354;252219.42858825385;430081.6785162784;454449.53887161263;447956.5183388067;472528.46462518856;526399.3273982449;484043.18524319364;447821.39409297484;457568.97561756196;462361.0238596793;450108.39359056647;288382.350216661;497766.99583609693;457408.11929247493;454449.53887161263;292315.56762988004;293991.1381695566;460805.93164532795;199838.35681939602;277120.82959906745;273.1397696887836;227327.44392662295;56621.60748372137;9035.306145407169;131161.54634291338;0;9;1;0;2;6;6;0;1;3;40927213015.19869;15706303440.083265;30879731620.261658;43172.56010437745;18876.65457907574;-0.0;5999.6213303877785;177323.7915816917;41862.7149003123;0.0;37636.38728472321;1.603212389763732;0.18903373845360297
190;2019-08-22 20:10:45.128;879;890;285;284;216;41;166;23;28;31;718;315;32;92;224;136;308;842;269;187;166;-92;811;363;368;132;366;280;807;17.0;-1.0;875.0;371.0;203.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45370.66796875;15581.8681640625;23651.1015625;3703.0771484375;698.0;341484;695.0;0.0;Calculated values ==>;1566497445.128;361.06000000000006;362.16;301.66;301.56;294.76000000000005;277.26000000000005;274.69669130483857;289.76000000000005;275.46000000000004;275.96000000000004;276.26000000000005;344.96000000000004;304.66;276.36;282.36;295.56;286.76000000000005;303.96000000000004;357.36;291.86;289.76000000000005;342.66;342.96000000000004;263.96000000000004;240.83765695389522;265.11578078379944;274.69669130483857;300.06;8109999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;2800000.0;8070000.0;0.0028333333333333335;0.0;0.14583333333333334;0.06183333333333333;0.03383333333333333;0.03666666666666667;0.0;15581.8681640625;23651.1015625;3703.0771484375;45370.66796875;502287.53270059597;504209.0182969636;276345.23779378313;275912.09565705626;251599.63196344473;429947.3805835815;453533.7828092065;450013.595866885;472853.8412306012;527097.747916588;484270.1444468818;450542.40305259055;458230.2888181829;461923.30542771943;450039.4940293401;287106.56784962205;497280.48080328526;456521.675545363;453533.7828092065;291477.81744585035;292734.4514702754;460758.07366415655;200248.8726756363;270465.0641255627;273.3104202627167;228081.7659212834;56880.25965537311;9096.888649284354;131553.060088389;0;9;1;0;2;6;6;0;1;3;41147486415.12869;15785829940.057993;31048087720.208157;36424.0221320571;16108.152261123501;-0.0;6712.519685066939;177987.31753506846;42154.35213724028;0.0;37742.35710465448;1.379835788113587;0.15711237424535818
191;2019-08-22 20:11:45.119;881;891;285;284;216;43;163;26;50;34;723;314;48;100;223;136;308;844;270;184;163;-94;813;365;370;131;369;280;809;-1.0;-1.0;1045.0;286.0;194.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45453.90234375;15628.3837890625;23666.72265625;3681.38549804688;697.0;341485;695.0;0.0;Calculated values ==>;1566497505.119;361.26;362.26;301.66;301.56;294.76000000000005;277.46000000000004;274.9066339382667;289.46000000000004;275.76000000000005;278.16;276.56;345.46000000000004;304.56;277.96000000000004;283.16;295.46000000000004;286.76000000000005;303.96000000000004;357.56000000000006;291.56;289.46000000000004;342.66;342.86;263.76000000000005;240.61611355647437;265.11578078379944;274.9066339382667;300.16;8130000.0;3650000.0;3700000.0;1310000.0;3690000.0;2800000.0;8090000.000000001;0.0;0.0;0.17416666666666666;0.04766666666666666;0.03233333333333333;0.03233333333333333;0.0;15628.3837890625;23666.72265625;3681.38549804688;45453.90234375;502398.230677561;504177.447045467;276196.1920484079;275765.7253543722;251539.37337330318;429811.8947417682;452752.5660642802;452894.74619726377;473275.31562819314;527614.2617987279;484159.0806922652;452635.49126588914;459225.2199677742;461329.72936997085;449673.7556871527;286867.77464502305;497388.9355166157;455767.2617528169;452752.5660642802;291477.81744585035;292315.56762988004;460710.5798268157;201622.38689300662;276196.1920484079;273.85894404767004;228838.52380904736;57140.306075228036;9158.416607362195;131947.316142518;0;9;1;0;2;6;6;0;1;3;41368853204.89644;15864718104.975224;31216062520.031918;43763.26924549145;12349.870529844899;-0.0;5708.656093179871;178655.44472839948;42391.46675438775;0.0;37845.85137622823;1.4385026109156118;0.1572189094135766
192;2019-08-22 20:12:45.109;881;892;284;283;220;45;160;28;61;36;726;315;57;108;222;141;308;845;270;181;159;-95;813;366;371;136;370;281;809;-1.0;0.0;959.0;242.0;189.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44585.5546875;15611.796875;23679.81640625;2806.80786132812;697.0;341486;693.0;0.0;Calculated values ==>;1566497565.109;361.26;362.36;301.56;301.46000000000004;295.16;277.66;275.0112864084945;289.16;275.96000000000004;279.26000000000005;276.76000000000005;345.76;304.66;278.86;283.96000000000004;295.36;287.26000000000005;303.96000000000004;357.66;291.26000000000005;289.06;342.46000000000004;342.86;263.66;241.71165711629368;265.2429198363724;275.0112864084945;300.16;8130000.0;3660000.0;3710000.0;1360000.0;3700000.0;2810000.0;8090000.000000001;0.0;0.0;0.15983333333333333;0.04033333333333333;0.0315;0.0315;0.0;15611.796875;23679.81640625;2806.80786132812;44585.5546875;502398.230677561;504319.6532159235;275765.7253543722;275338.66054748517;252782.8772239842;429743.705733735;452139.28857371595;454141.80857615237;472818.15071447083;527846.6355393633;484154.38929446647;453626.9166139574;460058.2019941773;461040.14456079;450234.0644493307;286867.77464502305;497535.64190764073;455173.57518871746;451992.7048422351;290640.09048841946;292315.56762988004;459846.05822849274;201968.13950524613;275765.7253543722;273.99863041105414;229588.72756295893;57400.59752499679;9212.475873985913;132341.80487568615;0;9;1;0;2;6;6;0;1;3;41591116154.93177;15944804754.987955;31384334470.05867;40305.758106499845;10401.076055170946;-0.0;5551.1498538676815;179355.9031939061;42581.026377422764;0.0;37939.66745384917;1.3363442734587367;0.14333085375133037
193;2019-08-22 20:13:45.110;882;891;284;283;224;47;165;32;65;39;731;313;62;109;223;144;308;844;269;180;165;-94;781;373;378;141;377;279;774;-2.0;-1.0;1140.0;401.0;163.0;16;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43428.02734375;15117.0068359375;23195.498046875;2772.79931640625;695.0;341487;692.0;0.0;Calculated values ==>;1566497625.11;361.36;362.26;301.56;301.46000000000004;295.56;277.86;275.73799182748917;289.66;276.36;279.66;277.06;346.26;304.46000000000004;279.36;284.06;295.46000000000004;287.56;303.96000000000004;357.56000000000006;291.16;289.66;342.36;342.66;263.76000000000005;242.77792619122317;264.9883086891361;275.73799182748917;300.06;7809999.999999999;3729999.9999999995;3779999.9999999995;1410000.0;3770000.0000000005;2790000.0;7740000.000000001;0.0;0.0;0.19;0.06683333333333333;0.027166666666666665;0.027166666666666665;0.0;15117.0068359375;23195.498046875;2772.79931640625;43428.02734375;505337.27129890135;507192.5060565078;278645.59806491097;278160.773226386;255250.13357713973;429258.0297950786;451638.2690733752;454991.5210740408;472456.96783784614;528517.3396512751;484163.869575636;454608.9448693419;460492.3767240691;460091.3394483789;449401.70931979804;291484.4461789125;500593.3864933141;453841.51222014584;451638.2690733752;290221.2356813373;291477.81744585035;459174.3415168904;202936.62040625676;278645.59806491097;274.4080420055205;230322.18630310864;57656.67515683467;9258.973375356307;132732.43900611732;0;9;1;0;2;6;6;0;1;3;41815819899.66034;16027906139.887571;31552337269.85573;47890.43112687897;17125.22102756068;-0.0;4699.634229063278;180090.88368610048;42810.41600926525;0.0;38025.09207815708;1.6968424049012782;0.1963565604511027
194;2019-08-22 20:14:48.120;873;881;289;288;225;44;169;35;66;42;730;311;64;108;221;147;308;814;269;183;169;-93;846;363;368;143;367;271;842;-2.0;-1.0;1011.0;376.0;236.0;3;100;0;1;0;1;1;1;0;0;1;0;1;0;0;57873.23046875;27966.90625;24982.8203125;2654.2275390625;693.0;341488;691.0;0.0;Calculated values ==>;1566497688.12;360.46000000000004;361.26;302.06;301.96000000000004;295.66;277.56;274.69669130483857;290.06;276.66;279.76000000000005;277.36;346.16;304.26000000000005;279.56;283.96000000000004;295.26000000000005;287.86;303.96000000000004;354.56000000000006;291.46000000000004;290.06;342.26;342.46000000000004;263.86;243.1966462407574;263.95629194202945;274.69669130483857;300.06;8460000.0;3629999.9999999995;3679999.9999999995;1430000.0;3670000.0000000005;2710000.0;8420000.0;0.0;0.0;0.16849999999999998;0.06266666666666666;0.03933333333333333;0.03933333333333333;0.0;27966.90625;24982.8203125;2654.2275390625;57873.23046875;498282.4261453147;499823.57430531125;275579.36876695644;275174.9132355643;253322.67746180706;429947.3805835815;453965.3496272061;456445.9817565722;472489.7604950056;529029.798961404;484865.9525320642;456196.2878183081;461600.7451658966;461365.71627760044;451654.8667034098;283504.4315060023;489723.0112092393;455958.32650772657;453965.3496272061;289802.386634966;290640.09048841946;458965.0568709534;200135.55048092103;275579.36876695644;273.2656947128789;231208.71300502523;58033.719235047734;9306.46739787177;133154.0662060291;0;9;2;0;2;6;6;0;1;3;42050847199.62476;16117380339.87403;31725614769.829502;43188.30766994722;16219.982400442028;-0.0;7016.515247169819;180887.9491487004;43102.23285199865;0.0;38127.62465848843;1.1946057864200075;0.13371146942922085
195;2019-08-22 20:15:45.121;888;900;293;293;222;46;154;35;60;43;720;308;60;92;223;142;308;835;269;182;155;-93;860;368;373;144;372;257;852;-1.0;-2.0;1320.0;512.0;185.0;48;100;0;1;0;1;1;1;0;0;1;0;1;0;0;60245.296875;27683.259765625;27294.185546875;2506.97338867188;692.0;341489;690.0;0.0;Calculated values ==>;1566497745.121;361.96000000000004;363.16;302.46000000000004;302.46000000000004;295.36;277.76000000000005;275.2199585193972;288.56;276.66;279.16;277.46000000000004;345.16;303.96000000000004;279.16;282.36;295.46000000000004;287.36;303.96000000000004;356.66;291.36;288.66;342.16;342.36;263.86;243.40439225979637;262.0952818180154;275.2199585193972;300.06;8600000.0;3679999.9999999995;3729999.9999999995;1440000.0;3720000.0000000005;2570000.0;8520000.0;0.0;0.0;0.22;0.08533333333333333;0.030833333333333334;0.030833333333333334;0.0;27683.259765625;27294.185546875;2506.97338867188;60245.296875;499248.8687205978;501724.5365612337;276548.7681789812;276548.7681789812;252117.7281765224;429606.4342157736;450898.2890335693;457980.0092832408;472457.08239583095;529082.2514337867;486136.89662680763;457980.0092832408;461816.6160027022;460867.85420776764;450018.5547347135;282322.0829894392;491990.51710003836;454979.94274558977;451046.75081797567;289383.54333396035;290221.2356813373;458809.0398322515;201286.41831344823;276548.7681789812;273.7404940430372;232143.83442123656;58474.2907798104;9347.327622168747;133567.93309764925;0;9;2;0;2;6;6;0;1;3;42262035905.23957;16199176775.112152;31876097410.267582;56472.59001335437;21975.26370293788;-0.0;5380.354464702329;181676.94509944812;43404.61718942599;0.0;38225.768265780585;1.4582770440242034;0.1715151450278637
