;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
196;2019-08-22 20:16:45.111;919;932;283;281;232;46;141;38;35;44;699;308;40;88;223;151;308;856;270;176;141;-92;838;368;372;143;371;254;829;-1.0;-1.0;2024.0;461.0;195.0;74;100;0;1;0;1;1;1;0;0;1;0;1;0;0;59776.69140625;27168.525390625;27850.75390625;2477.65771484375;691.0;341490;688.0;0.0;Calculated values ==>;1566497805.111;365.06000000000006;366.36;301.46000000000004;301.26000000000005;296.36;277.76000000000005;275.2199585193972;287.26000000000005;276.96000000000004;276.66;277.56;343.06000000000006;303.96000000000004;277.16;281.96000000000004;295.46000000000004;288.26000000000005;303.96000000000004;358.76;290.76000000000005;287.26000000000005;341.96000000000004;342.26;263.96000000000004;243.1966462407574;261.6868853414304;275.2199585193972;300.16;8380000.0;3679999.9999999995;3720000.0000000005;1430000.0;3710000.0;2540000.0;8290000.000000001;0.0;0.0;0.3373333333333333;0.07683333333333334;0.0325;0.0325;0.0;27168.525390625;27850.75390625;2477.65771484375;59776.69140625;505679.09366281494;508281.04198145063;273990.7157873209;273189.9972509399;255922.95416603773;429606.4342157736;449133.7149167817;455421.12380956183;472686.96060398995;527175.627050635;486476.3936204245;456033.4258377083;461798.91127483884;461022.1446403203;451350.37249910977;284236.10603545816;497314.31368314946;454288.3667907386;449133.7149167817;288545.87390705565;289802.386634966;459067.1386052814;202574.06331134832;273990.7157873209;274.2440422512003;233143.8509598667;58931.31280648353;9388.859291605891;134027.39766963798;0;9;2;0;2;6;6;0;1;3;42485498655.27509;16285262425.125837;32029371860.291946;85293.74174139736;19707.21795175053;-0.0;5692.147471707475;182858.13429990917;43751.91331093464;0.0;38318.02373679042;1.925200070088854;0.21390818959285168
197;2019-08-22 20:17:45.102;929;939;283;282;228;45;162;39;6;45;683;309;12;92;225;153;308;837;270;176;162;-91;795;366;371;139;369;277;789;-2.0;-2.0;1667.0;220.0;186.0;95;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47494.65234375;15390.5576171875;27102.875;2750.931640625;689.0;341491;687.0;0.0;Calculated values ==>;1566497865.102;366.06000000000006;367.06000000000006;301.46000000000004;301.36;295.96000000000004;277.66;275.0112864084945;289.36;277.06;273.76000000000005;277.66;341.46000000000004;304.06;274.36;282.36;295.66;288.46000000000004;303.96000000000004;356.86;290.76000000000005;289.36;341.86;342.06000000000006;264.06;242.35481222062532;264.73235714968143;275.0112864084945;300.16;7950000.0;3660000.0;3710000.0;1390000.0;3690000.0;2770000.0;7890000.000000001;0.0;0.0;0.2778333333333334;0.03666666666666667;0.031000000000000003;0.031000000000000003;0.0;15390.5576171875;27102.875;2750.931640625;47494.65234375;510679.3362090033;512541.2451874733;276864.40706952993;276412.330440833;256022.41924163324;429743.705733735;452431.86024224607;447631.0376204087;473307.3401624125;523716.498695135;483952.12238307996;448435.9519905463;458708.8848099951;461600.66047729127;451998.23903938825;289224.0269662509;498215.31108322064;454458.4552684664;452431.86024224607;288127.0477506168;288964.7057630673;459788.0157187745;203005.8200892118;276864.40706952993;274.40272318705934;234037.64473433257;59285.91863232283;9432.424333785728;134485.27588467352;0;9;2;0;2;6;6;0;1;3;42708365220.04126;16369849735.037088;32188647965.124832;67965.03960408422;9415.347173083966;-0.0;5442.591048354201;184135.09923630505;43994.5649501806;0.0;38410.79930593711;1.83057004301306;0.18955559533656002
198;2019-08-22 20:18:45.133;906;910;289;288;232;43;159;38;-7;45;686;309;-2;96;227;153;308;799;271;179;159;-89;781;365;370;140;368;283;773;-1.0;-1.0;1478.0;240.0;188.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47332.5703125;15174.0;26788.880859375;2818.04321289062;689.0;341492;686.0;0.0;Calculated values ==>;1566497925.133;363.76;364.16;302.06;301.96000000000004;296.36;277.46000000000004;274.9066339382667;289.06;276.96000000000004;272.46000000000004;277.66;341.76;304.06;272.96000000000004;282.76000000000005;295.86;288.46000000000004;303.96000000000004;353.06000000000006;291.06;289.06;341.76;342.06000000000006;264.26000000000005;242.56692532238324;265.49620691782997;274.9066339382667;300.26000000000005;7809999.999999999;3650000.0;3700000.0;1400000.0;3679999.9999999995;2830000.0;7730000.0;0.0;0.0;0.24633333333333332;0.04;0.03133333333333333;0.03133333333333333;0.0;15174.0;26788.880859375;2818.04321289062;47332.5703125;508673.08158787416;509893.5692559288;281265.68500903057;280747.4920363126;257975.8390666304;429811.8947417682;452169.0574990603;444687.1748629844;473177.20506292465;523546.6853882367;483252.95010142704;445383.1024254901;458249.97868902003;462023.20895925944;452174.5837827361;291484.4461789125;494181.13255586574;455056.5794157761;452169.0574990603;287708.2272785495;288964.7057630673;459836.54516092496;202458.5930101612;281265.68500903057;274.18540327302554;234828.27987234524;59540.754876104445;9478.856435017455;134934.6058833605;0;9;2;0;2;6;6;0;1;3;42930780074.666725;16453592979.896069;32356734764.84178;59668.97399641211;10295.11808603055;-0.0;5354.972338020931;185199.2655498535;44158.903691566346;0.0;38500.82549018099;1.6819452921274418;0.17764479342530262
199;2019-08-22 20:19:45.113;882;885;291;290;237;43;161;37;-14;45;696;307;-13;88;228;154;308;779;271;180;160;-87;770;365;370;140;368;286;763;-1.0;-1.0;1279.0;293.0;202.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46887.7890625;15040.8828125;26356.09765625;2847.728515625;688.0;341493;684.0;0.0;Calculated values ==>;1566497985.113;361.36;361.66;302.26000000000005;302.16;296.86;277.46000000000004;274.9066339382667;289.26000000000005;276.86;271.76000000000005;277.66;342.76;303.86;271.86;281.96000000000004;295.96000000000004;288.56;303.96000000000004;351.06000000000006;291.16;289.16;341.56000000000006;341.96000000000004;264.46000000000004;242.56692532238324;265.87368984753493;274.9066339382667;300.26000000000005;7700000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;2860000.0;7630000.0;0.0;0.0;0.21316666666666664;0.04883333333333333;0.033666666666666664;0.033666666666666664;0.0;15040.8828125;26356.09765625;2847.728515625;46887.7890625;506288.17104802193;507304.34965552815;283518.6408163418;282951.7344416658;260141.6731234139;429811.8947417682;452461.202393055;443094.496629594;473177.20506292465;524345.6274484231;482677.0012203143;443236.9999042418;456755.7210941369;462157.9346378222;452319.8775088197;293677.7327158654;492211.03617028514;455199.057996161;452315.22826958535;286870.6033266602;288545.87390705565;460039.13299574965;201873.48468219105;283518.6408163418;273.95715642132683;235613.1878108327;59792.46163605862;9526.055461181959;135377.33307952448;0;9;2;0;2;6;6;0;1;3;43152706074.7373;16537564979.922771;32527377864.896046;51420.27904678806;12607.089159312112;-0.0;5682.818444259199;186124.70074424933;44349.69180142919;0.0;38592.776419532616;1.5755598409513214;0.1715395998171351
200;2019-08-22 20:20:45.114;863;868;291;290;236;43;163;36;-10;45;705;307;-18;77;230;153;308;771;269;181;163;-84;784;364;369;141;367;277;774;-2.0;-1.0;1236.0;411.0;228.0;98;100;0;1;1;0;1;1;0;0;1;0;1;0;0;58557.8203125;26152.66015625;27003.787109375;2743.88671875;687.0;341494;683.0;0.0;Calculated values ==>;1566498045.114;359.46000000000004;359.96000000000004;302.26000000000005;302.16;296.76000000000005;277.46000000000004;274.8017692304317;289.46000000000004;276.76000000000005;272.16;277.66;343.66;303.86;271.36;280.86;296.16;288.46000000000004;303.96000000000004;350.26;291.26000000000005;289.46000000000004;341.46000000000004;341.86;264.76000000000005;242.77792619122317;264.73235714968143;274.8017692304317;300.06;7840000.000000001;3640000.0;3690000.0;1410000.0;3670000.0000000005;2770000.0;7740000.000000001;0.0;0.0;0.206;0.0685;0.038;0.038;0.0;26152.66015625;27003.787109375;2743.88671875;58557.8203125;502396.58842538553;503986.3603701529;282211.2382122891;281681.5037929285;259312.7402365841;429879.7862731237;452926.8001371487;445455.6645301207;473046.85946660035;525989.8967310134;483730.35933604493;444351.0742873333;456839.1663166335;462577.97297337826;452350.433217933;290958.4227063135;489924.83056108304;455508.7268705376;452926.8001371487;286451.7998164319;288127.0477506168;460189.7137364073;200853.7981570545;282211.2382122891;273.55300528274176;236491.91586994476;60135.746883073014;9572.653031543849;135822.0061982296;0;10;2;0;2;6;6;0;1;3;43374409770.35044;16621866385.155916;32696280680.363167;50387.98447285163;17764.510217185667;-0.0;6487.191353144664;186973.11708262932;44602.79268187767;0.0;38694.194858403935;1.3352279087285042;0.1510430463262653
201;2019-08-22 20:21:45.124;863;872;293;293;233;43;148;35;-42;45;707;305;-41;38;231;150;308;794;267;179;149;-82;810;364;369;140;367;264;800;-3.0;-2.0;1280.0;456.0;225.0;98;100;0;1;1;0;1;1;0;0;1;0;1;0;0;60160.28125;26706.41796875;27983.673828125;2608.49682617188;685.0;341495;682.0;0.0;Calculated values ==>;1566498105.124;359.46000000000004;360.36;302.46000000000004;302.46000000000004;296.46000000000004;277.46000000000004;274.8017692304317;287.96000000000004;276.66;268.96000000000004;277.66;343.86;303.66;269.06;276.96000000000004;296.26000000000005;288.16;303.96000000000004;352.56000000000006;291.06;288.06;341.36;341.66;264.96000000000004;242.56692532238324;263.0348170998261;274.8017692304317;299.86;8100000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2640000.0;8000000.0;0.0;0.0;0.21333333333333335;0.076;0.0375;0.0375;0.0;26706.41796875;27983.673828125;2608.49682617188;60160.28125;500068.75936134334;502257.89155052864;280580.63898367103;280580.63898367103;257268.07670717977;429879.7862731237;450728.3279684934;443653.109876799;473177.20506292465;527213.0167272576;485012.4596673574;443789.90406731266;454111.590638442;462712.0400004629;451914.6166339385;287227.86514708295;490801.7541393194;455224.672278144;450876.3174725751;286033.001929769;287289.4124756198;460545.04963677423;200744.1060118251;280580.63898367103;273.509859783707;237481.3982690605;60576.31261609762;9617.263661610476;136280.3114107761;0;10;2;0;2;6;6;0;1;3;43595846670.31525;16706180435.142517;32858607730.33737;51820.587491194434;19744.871715496134;-0.0;6386.087943333903;187824.99713854428;44915.422960964126;0.0;38801.490065412116;1.3604444546243233;0.15553460279153766
202;2019-08-22 20:22:45.115;884;897;288;287;230;43;132;37;-60;45;698;305;-58;16;232;149;308;824;268;173;132;-80;814;364;369;140;367;257;805;-3.0;-1.0;1561.0;288.0;221.0;98;100;0;1;1;0;1;1;0;0;1;0;1;0;0;59913.0390625;26662.4609375;28090.193359375;2524.96020507812;683.0;341496;681.0;0.0;Calculated values ==>;1566498165.115;361.56000000000006;362.86;301.96000000000004;301.86;296.16;277.46000000000004;274.8017692304317;286.36;276.86;267.16;277.66;342.96000000000004;303.66;267.36;274.76000000000005;296.36;288.06;303.96000000000004;355.56000000000006;290.46000000000004;286.36;341.26;341.46000000000004;265.16;242.56692532238324;262.0952818180154;274.8017692304317;299.96000000000004;8140000.000000001;3640000.0;3690000.0;1400000.0;3670000.0000000005;2570000.0;8050000.0;0.0;0.0;0.26016666666666666;0.048;0.036833333333333336;0.036833333333333336;0.0;26662.4609375;28090.193359375;2524.96020507812;59913.0390625;502740.77847485367;505373.8822254368;277826.4684819959;277379.17535938247;256103.5897122198;429879.7862731237;448330.69536619965;442616.25384410017;473177.20506292465;526839.4827006685;485812.25615773525;442889.26119539945;452551.84666775604;462845.98393238056;451768.9547489059;286750.22176973044;494811.9717714997;454368.36175129237;448330.69536619965;285614.20965156396;286451.7998164319;460747.1981388801;202126.13352228203;277826.4684819959;274.0513004596608;238481.8591789646;61020.986562084516;9660.036053338059;136747.52354451444;0;10;2;0;2;6;6;0;1;3;43817213460.08299;16790167835.054398;33014884285.17341;62567.512970393014;12413.811101596706;-0.0;6280.239023568171;188778.08832293196;45183.37178580525;0.0;38907.02695711686;1.4187316249489919;0.14963360383109908
203;2019-08-22 20:23:45.125;901;914;285;284;229;42;133;36;-62;45;685;304;-60;11;233;151;308;844;270;171;133;-80;789;363;368;139;366;263;782;-2.0;-2.0;1378.0;152.0;193.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47703.78515625;15124.970703125;27215.396484375;2610.61767578125;682.0;341497;680.0;0.0;Calculated values ==>;1566498225.125;363.26;364.56000000000006;301.66;301.56;296.06;277.36;274.69669130483857;286.46000000000004;276.76000000000005;266.96000000000004;277.66;341.66;303.56;267.16;274.26000000000005;296.46000000000004;288.26000000000005;303.96000000000004;357.56000000000006;290.26000000000005;286.46000000000004;341.16;341.36;265.16;242.35481222062532;262.9017227912062;274.69669130483857;300.16;7890000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;2630000.0;7820000.0;0.0;0.0;0.22966666666666666;0.025333333333333333;0.03216666666666666;0.03216666666666666;0.0;15124.970703125;27215.396484375;2610.61767578125;47703.78515625;507303.1927439941;509691.8508787204;278393.26816992625;277919.53610441706;256612.64840702908;429947.3805835815;448669.0874622255;441088.96533294965;473307.3401624125;525037.8513609805;485018.06655378843;441369.0747080018;450858.94502381765;463129.6232463674;452236.2547372325;290135.49626291095;499866.32711056;454252.1552922749;448669.0874622255;285195.4229665811;286033.001929769;460899.1040995481;202569.230893872;278393.26816992625;274.2193117091699;239378.81551512305;61369.27319713387;9702.839668418808;137208.480273125;0;10;2;0;2;6;6;0;1;3;44038350310.04785;16873881785.041094;33170910285.148613;54780.0323428415;6544.356787877126;-0.0;5477.205520568959;189756.14751642197;45341.38284898116;0.0;39005.02199141985;1.4860985772495334;0.149327299053542
204;2019-08-22 20:24:45.126;891;898;282;281;228;39;139;34;-60;44;679;305;-58;28;235;149;308;808;268;174;139;-82;770;360;365;138;363;271;763;-2.0;-2.0;1121.0;220.0;200.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46635.7109375;14920.51953125;26456.3515625;2684.685546875;681.0;341498;678.0;0.0;Calculated values ==>;1566498285.126;362.26;362.96000000000004;301.36;301.26000000000005;295.96000000000004;277.06;274.38016830617;287.06;276.56;267.16;277.56;341.06000000000006;303.66;267.36;275.96000000000004;296.66;288.06;303.96000000000004;353.96000000000004;290.56;287.06;340.96000000000004;341.26;264.96000000000004;242.14157278889297;263.95629194202945;274.38016830617;299.96000000000004;7700000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;2710000.0;7630000.0;0.0;0.0;0.18683333333333335;0.03666666666666667;0.03333333333333333;0.03333333333333333;0.0;14920.51953125;26456.3515625;2684.685546875;46635.7109375;507533.89356037305;509089.3593866292;278714.0312628652;278215.959044681;257011.3160521767;430148.3826014536;450119.4616669766;439657.52145730006;473339.4428557924;523783.8560653574;484205.67349381204;439945.9362942382;451625.69197557296;463842.3458870584;452473.9457314294;293677.7327158654;496447.0714870868;455186.9321635893;450119.4616669766;284357.86631585273;285614.20965156396;460849.3489538047;200970.37681286052;278714.0312628652;273.58129848620604;240164.99108432909;61619.65645510263;9746.967930679752;137655.75229405146;0;10;2;0;2;6;6;0;1;3;44258253974.78221;16956983169.94071;33331112954.955093;44594.71485773612;9528.895645167953;-0.0;5713.514346803715;190584.284210808;45475.3288514909;0.0;39098.27954446862;1.3580347452939878;0.1417198656009277
205;2019-08-22 20:25:45.126;869;875;286;285;228;37;158;32;-37;43;681;304;-43;33;236;148;308;789;269;178;158;-83;767;358;363;139;361;272;760;-3.0;-1.0;1032.0;300.0;200.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46638.91015625;14933.3310546875;26421.048828125;2704.0390625;680.0;341499;677.0;0.0;Calculated values ==>;1566498345.126;360.06000000000006;360.66;301.76000000000005;301.66;295.96000000000004;276.86;274.1680685717883;288.96000000000004;276.36;269.46000000000004;277.46000000000004;341.26;303.56;268.86;276.46000000000004;296.76000000000005;287.96000000000004;303.96000000000004;352.06000000000006;290.96000000000004;288.96000000000004;340.86;341.16;264.86;242.35481222062532;264.08650396036035;274.1680685717883;300.06;7670000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2720000.0;7600000.0;0.0;0.0;0.17200000000000001;0.05;0.03333333333333333;0.03333333333333333;0.0;14933.3310546875;26421.048828125;2704.0390625;46638.91015625;504740.17555320164;506182.3809318495;281105.139246056;280571.1039936528;257131.43703204414;430280.9020939914;453246.3397903811;442715.67551521736;473111.3802909942;523910.03688643634;483979.5305314233;441872.0467782751;452094.4563871022;464270.0288607765;452680.0719682202;294367.95151855197;493973.2131887864;456084.1908378049;453246.3397903811;283939.0963198885;285195.4229665811;460596.44986223;199677.7448797056;281105.139246056;273.0635514411525;240942.27959344367;61868.43854331878;9791.87396909121;138096.39729730666;0;10;2;0;2;6;6;0;1;3;44476653974.78221;17040083169.94071;33494012954.955093;41802.52406930803;13045.93524912622;-0.0;5738.04001814417;191304.2612018667;45663.452442276684;0.0;39193.70916417652;1.3751401159397343;0.15153395542803358
206;2019-08-22 20:26:45.117;856;862;287;286;227;35;162;30;-2;41;684;304;-11;40;238;144;308;787;267;184;162;-85;766;355;360;138;358;272;760;122.0;-1.0;881.0;378.0;209.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46828.02734375;14868.7314453125;26386.876953125;2704.80517578125;679.0;341500;676.0;0.0;Calculated values ==>;1566498405.117;358.76;359.36;301.86;301.76000000000005;295.86;276.66;273.8482719121499;289.36;276.16;272.96000000000004;277.26000000000005;341.56000000000006;303.56;272.06;277.16;296.96000000000004;287.56;303.96000000000004;351.86;291.56;289.36;340.76;341.06000000000006;264.66;242.14157278889297;264.08650396036035;273.8482719121499;299.86;7659999.999999999;3550000.0;3600000.0;1380000.0;3579999.9999999995;2720000.0;7600000.0;0.02033333333333333;0.0;0.14683333333333334;0.063;0.034833333333333334;0.05516666666666667;0.0;14868.7314453125;26386.876953125;2704.80517578125;46828.02734375;503008.8869880872;504378.56677225255;281647.2245658453;281105.139246056;256789.86329563436;430477.46260093397;454332.15923965833;447502.0344661639;473045.8727645816;524219.35552226525;483979.5305314233;446291.620361593;452993.2620111009;464972.5849072995;452631.20222892443;294609.07269317727;493680.74186316435;457411.71562222653;454332.15923965833;283520.3318566784;284776.6418597092;460547.1261251337;198288.65747965156;250922.91887244454;272.49991810056594;241721.05390788306;62116.75181230031;9836.940910153411;138536.39733686353;0;10;2;0;2;6;6;0;1;3;44693521440.41656;17123170705.183744;33657188475.43239;36592.83085418623;16522.283524665374;-0.0;11221.40976025796;191957.45783394613;45909.81730583878;0.0;39335.01671343098;1.4635104383285578;0.15489680506760578
207;2019-08-22 20:27:45.097;850;857;287;286;225;33;164;29;12;40;687;303;6;51;239;141;307;790;265;187;164;-86;768;354;359;138;357;270;762;-2.0;-1.0;851.0;265.0;216.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46902.734375;14906.6416015625;26583.0234375;2686.6875;676.0;341501;674.0;0.0;Calculated values ==>;1566498465.097;358.16;358.86;301.86;301.76000000000005;295.66;276.46000000000004;273.7412296467126;289.56;276.06;274.36;277.16;341.86;303.46000000000004;273.76000000000005;278.26000000000005;297.06;287.26000000000005;303.86;352.16;291.86;289.56;340.56000000000006;340.76;264.56;242.14157278889297;263.82572766246335;273.7412296467126;299.66;7680000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;2700000.0;7620000.0;0.0;0.0;0.14183333333333334;0.04416666666666667;0.036000000000000004;0.036000000000000004;0.0;14906.6416015625;26583.0234375;2686.6875;46902.734375;501985.3778563642;503504.0612201581;281417.6771041929;280882.0030318413;256033.78446620225;430542.39183029096;454784.6447233047;449725.3591944844;472947.9820155742;524687.6398680276;484101.26919434674;448937.5198990135;454731.5826876494;465248.88870971405;452376.9910028237;293326.2419664458;493925.49416428985;457987.06664988684;454784.6447233047;282682.81946839223;283520.3318566784;460446.3247853222;198478.36505918714;281417.6771041929;272.57131134096016;242501.88322279017;62364.7972107476;9881.855039252128;138977.66603322618;0;10;2;0;2;6;6;0;1;3;44909149539.62801;17205943104.88105;33819734274.837963;35635.19866818967;11570.251554570965;-0.0;6241.2108342880265;192559.1574443502;46143.84372915692;0.0;39480.49004390744;1.2098477575709532;0.12911774687401348
208;2019-08-22 20:28:45.108;848;857;286;285;222;33;159;27;20;38;689;302;16;61;241;138;308;795;264;188;159;-86;770;353;358;137;356;269;763;-3.0;-1.0;1297.0;352.0;217.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47000.5234375;14918.1142578125;26578.943359375;2676.89721679688;676.0;341502;674.0;0.0;Calculated values ==>;1566498525.108;357.96000000000004;358.86;301.76000000000005;301.66;295.36;276.46000000000004;273.6339639331285;289.06;275.86;275.16;276.96000000000004;342.06000000000006;303.36;274.76000000000005;279.26000000000005;297.26000000000005;286.96000000000004;303.96000000000004;352.66;291.96000000000004;289.06;340.56000000000006;340.76;264.56;241.92719264551067;263.6948088759802;273.6339639331285;299.56;7700000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2690000.0;7630000.0;0.0;0.0;0.21616666666666667;0.058666666666666666;0.036166666666666666;0.036166666666666666;0.0;14918.1142578125;26578.943359375;2676.89721679688;47000.5234375;501522.87533216865;503415.43916087906;280772.15974515845;280247.1419990823;254991.9069448117;430607.02586249536;454247.80245584727;450946.9202734948;472882.9073446267;524972.8152891496;484107.129171821;450428.1714679205;456151.60580436233;465654.29947270127;452123.03444465675;293677.7327158654;494559.3189166025;458285.0314232081;454247.80245584727;282682.81946839223;283520.3318566784;460598.7947248871;198561.65761366393;280772.15974515845;272.6002997725101;243284.55383657804;62613.38240915616;9926.559773040819;139420.76364402645;0;10;2;0;2;6;6;0;1;3;45124288975.18872;17288458230.096104;33981463920.259468;54557.28094496677;15372.84537719176;-0.0;6274.035744703246;193310.89923715178;46368.41070057164;0.0;39584.8028861865;1.725092588002457;0.18668772462849842
209;2019-08-22 20:29:45.108;849;858;285;284;221;32;156;27;34;37;689;301;31;73;243;136;307;800;262;187;156;-85;769;352;357;137;355;268;763;-2.0;-2.0;1321.0;188.0;213.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46978.84765625;14867.5458984375;26555.1484375;2675.96215820312;675.0;341503;672.0;0.0;Calculated values ==>;1566498585.108;358.06000000000006;358.96000000000004;301.66;301.56;295.26000000000005;276.36;273.5264737036516;288.76000000000005;275.86;276.56;276.86;342.06000000000006;303.26000000000005;276.26000000000005;280.46000000000004;297.46000000000004;286.76000000000005;303.86;353.16;291.86;288.76000000000005;340.36;340.66;264.66;241.92719264551067;263.56353331371673;273.5264737036516;299.36;7690000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2680000.0;7630000.0;0.0;0.0;0.22016666666666668;0.03133333333333333;0.0355;0.0355;0.0;14867.5458984375;26555.1484375;2675.96215820312;46978.84765625;501754.31174372294;503555.42145632306;280247.1419990823;279729.3287508619;254660.11823031798;430671.36484660726;453993.70447563543;452919.762561323;472785.1150065333;525052.0896047181;484113.0851447606;452537.2591950502;457801.30300618423;466058.0093327334;452012.7488201055;293108.01358593267;495287.4623303468;458308.45282757154;453993.70447563543;281845.32903042674;283101.5729112263;460699.3913920448;199414.76287237956;280247.1419990823;272.9341795480926;244067.7152623593;62861.59624379158;9971.166934499151;139863.54774233373;0;10;2;0;2;6;6;0;1;3;45338788975.18872;17370658230.096104;34142563920.259468;55813.35076484905;8186.9183602828425;-0.0;6168.002967917636;194230.65450140025;46564.742065050596;0.0;39688.48654212501;1.5911657558631696;0.15717971123215643
210;2019-08-22 20:30:45.079;850;859;284;283;220;31;158;26;51;36;688;299;44;82;244;135;307;803;261;190;158;-84;770;351;356;137;354;268;764;-2.0;-1.0;1243.0;201.0;214.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46984.07421875;14933.0341796875;26639.16015625;2674.96923828125;674.0;341504;672.0;0.0;Calculated values ==>;1566498645.079;358.16;359.06000000000006;301.56;301.46000000000004;295.16;276.26000000000005;273.4187578820637;288.96000000000004;275.76000000000005;278.26000000000005;276.76000000000005;341.96000000000004;303.06;277.56;281.36;297.56;286.66;303.86;353.46000000000004;292.16;288.96000000000004;340.36;340.56000000000006;264.76000000000005;241.92719264551067;263.56353331371673;273.4187578820637;299.26000000000005;7700000.0;3510000.0;3560000.0;1370000.0;3540000.0;2680000.0;7640000.000000001;0.0;0.0;0.20716666666666667;0.033499999999999995;0.035666666666666666;0.035666666666666666;0.0;14933.0341796875;26639.16015625;2674.96923828125;46984.07421875;501805.91336939833;503606.87703326775;279626.2176344416;279117.887735925;254293.5178275974;430735.4089219946;454446.891000169;455067.61334165884;472687.3056196521;524949.2972331202;483893.26856182993;454187.15326228563;458905.9726566464;466330.9479421416;452046.03455996263;292894.40601642424;495627.80263108993;458877.4831168434;454446.891000169;281845.32903042674;282682.81946839223;460799.95833816804;199002.11221841522;279626.2176344416;272.7667113503262;244850.36114897646;63109.814380813514;10015.736477074683;140306.6193921035;0;10;2;0;2;6;6;0;1;3;45552585590.032326;17452818500.036003;34303286200.1419;53048.23631603197;8770.22784501172;-0.0;6235.270683377609;195137.39592279634;46705.983317041406;0.0;39791.79719818025;1.5380360987494754;0.1526224139809317
211;2019-08-22 20:31:45.089;851;860;284;283;220;31;161;25;57;35;687;298;51;90;245;135;307;806;260;192;161;-84;770;351;356;136;354;269;764;201.0;-1.0;1226.0;247.0;209.0;89;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46557.625;14888.853515625;26098.845703125;2687.36279296875;672.0;341505;670.0;0.0;Calculated values ==>;1566498705.089;358.26;359.16;301.56;301.46000000000004;295.16;276.26000000000005;273.4187578820637;289.26000000000005;275.66;278.86;276.66;341.86;302.96000000000004;278.26000000000005;282.16;297.66;286.66;303.86;353.76;292.36;289.26000000000005;340.16;340.36;264.76000000000005;241.71165711629368;263.6948088759802;273.4187578820637;299.16;7700000.0;3510000.0;3560000.0;1360000.0;3540000.0;2690000.0;7640000.000000001;0.033499999999999995;0.0;0.20433333333333334;0.04116666666666667;0.034833333333333334;0.06833333333333333;0.0;14888.853515625;26098.845703125;2687.36279296875;46557.625;501947.29959836503;503746.8048267959;279626.2176344416;279117.887735925;254293.5178275974;430735.4089219946;454869.0781991784;455652.16317202843;472720.47428543336;524767.0916303833;483666.9392615497;454899.8186926762;459725.2804593177;466460.0446877315;452046.03455996263;292894.40601642424;496062.89588720707;459149.39086431934;454869.0781991784;281007.8604223974;281845.32903042674;460951.6897639394;198920.29814968517;240060.6327163049;272.7343002559011;245630.0052280355;63358.37153085675;10060.430025011374;140746.17602142546;0;10;2;0;2;6;6;0;1;3;45766221189.998375;17534732150.022987;34464413050.116295;52458.87775289881;10786.9589547868;-0.0;14678.577107996352;196016.76841088943;46868.98703643993;0.0;39966.108310091484;1.7841855334921688;0.16159778766408636
212;2019-08-22 20:32:45.100;852;861;283;282;220;31;166;25;59;35;687;298;54;96;246;136;307;807;261;190;165;-83;767;351;356;136;354;271;762;160.0;0.0;1238.0;322.0;203.0;76;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45645.29296875;14838.1728515625;25257.083984375;2712.52563476562;671.0;341506;669.0;0.0;Calculated values ==>;1566498765.1;358.36;359.26;301.46000000000004;301.36;295.16;276.26000000000005;273.4187578820637;289.76000000000005;275.66;279.06;276.66;341.86;302.96000000000004;278.56;282.76000000000005;297.76000000000005;286.76000000000005;303.86;353.86;292.16;289.66;340.06000000000006;340.26;264.86;241.71165711629368;263.95629194202945;273.4187578820637;299.26000000000005;7670000.0;3510000.0;3560000.0;1360000.0;3540000.0;2710000.0;7620000.0;0.02666666666666667;0.0;0.20633333333333334;0.05366666666666667;0.03383333333333333;0.0605;0.0;14838.1728515625;25257.083984375;2712.52563476562;45645.29296875;502357.02628752607;504063.0415525549;279319.8428725135;278812.9492594696;254365.8752600198;430735.4089219946;455569.43109120143;455570.218459065;472720.47428543336;524608.1413745666;483433.7543930689;454941.4693322159;460144.3000353852;466589.0409415777;452189.0443958406;293549.31956951116;496397.17961215315;458877.4831168434;455429.6849068524;280589.13426710566;281426.5920051367;461052.02487360046;198472.3491716594;243684.58394100756;272.55656068686716;246398.50374229392;63606.14216653497;10105.437345010525;141174.22056201776;0;10;2;0;2;6;6;0;1;3;45979860349.7064;17616347109.911446;34626442749.89485;53047.86036296802;14091.775929337502;-0.0;12810.57860843361;196896.15241816972;47076.347836035864;0.0;40195.226604736505;1.8676560729455127;0.18162305658434572
213;2019-08-22 20:33:45.100;851;861;282;282;220;31;171;25;60;34;689;298;56;100;248;135;307;806;263;191;170;-83;768;351;356;135;354;272;762;-2.0;-1.0;1228.0;368.0;197.0;62;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45323.4375;14875.619140625;24774.216796875;2729.2529296875;670.0;341507;668.0;0.0;Calculated values ==>;1566498825.1;358.26;359.26;301.36;301.36;295.16;276.26000000000005;273.4187578820637;290.26000000000005;275.66;279.16;276.56;342.06000000000006;302.96000000000004;278.76000000000005;283.16;297.96000000000004;286.66;303.86;353.76;292.26000000000005;290.16;339.96000000000004;340.16;264.86;241.49495122638035;264.08650396036035;273.4187578820637;299.46000000000004;7680000.0;3510000.0;3560000.0;1350000.0;3540000.0;2720000.0;7620000.0;0.0;0.0;0.20466666666666666;0.06133333333333334;0.03283333333333333;0.03283333333333333;0.0;14875.619140625;24774.216796875;2729.2529296875;45323.4375;502126.5315373785;504063.0415525549;278812.9492594696;278812.9492594696;254365.8752600198;430735.4089219946;456265.7794717768;455529.37811051385;472753.7123474745;524734.7135329193;483316.9374355838;455025.77115374926;460476.3460263169;466846.7340063354;452046.03455996263;293326.2419664458;496252.61691956763;459013.50581512303;456126.82417621085;280170.41352433193;281007.8604223974;461203.227698071;197993.52180179852;278812.9492594696;272.3660448301602;247156.57649620017;63853.7570998032;10150.7854997143;141591.1480685282;0;10;2;0;2;6;6;0;1;3;46193460349.7064;17697647109.911446;34789342749.89485;52709.005257850404;16143.52862830471;-0.0;5821.805559766339;197777.45963167652;47328.30870734955;0.0;40350.496472804836;1.762056274497655;0.19321539813802224
214;2019-08-22 20:34:45.111;851;860;282;281;219;32;175;26;47;34;692;299;48;103;249;136;307;806;262;192;175;-82;766;352;357;135;355;275;761;303.0;-1.0;1450.0;259.0;192.0;55;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44763.65234375;14788.5498046875;24457.29296875;2754.43334960938;668.0;341508;667.0;0.0;Calculated values ==>;1566498885.111;358.26;359.16;301.36;301.26000000000005;295.06;276.36;273.5264737036516;290.66;275.76000000000005;277.86;276.56;342.36;303.06;277.96000000000004;283.46000000000004;298.06;286.76000000000005;303.86;353.76;292.36;290.66;339.86;339.96000000000004;264.96000000000004;241.49495122638035;264.4750485637546;273.5264737036516;299.36;7659999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2750000.0;7609999.999999999;0.050499999999999996;0.0;0.24166666666666667;0.043166666666666666;0.032;0.08249999999999999;0.0;14788.5498046875;24457.29296875;2754.43334960938;44763.65234375;502305.5718974645;504011.6595965072;278912.7813150644;278409.8345347847;254072.1994168853;430671.36484660726;456655.9655253212;453372.0284250931;472753.7123474745;524805.8962788061;483076.53114641784;453500.11665119574;460377.2502538647;466833.15677505854;452012.7488201055;293777.4930376765;496347.3906424357;458990.84683623374;456655.9655253212;279751.69817897916;280170.41352433193;461303.33348606294;199446.49245865832;230269.78025750676;272.9467176140658;247907.43987990892;64101.0038285833;10196.491263348265;142001.4858657844;0;10;2;0;2;6;6;0;1;3;46407399565.26398;17778661960.12259;34953472835.32262;61365.337858555074;11303.486971016298;-0.0;18676.860284594688;198728.253440371;47557.07577088061;0.0;40554.68945055728;2.17488296616321;0.19216971395553173
215;2019-08-22 20:35:45.131;851;860;282;281;220;32;178;26;18;34;696;300;22;100;250;137;307;806;261;193;178;-81;768;353;358;135;356;276;763;355.0;-1.0;1323.0;155.0;188.0;48;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44613.859375;14841.505859375;24149.353515625;2768.81518554688;667.0;341509;665.0;0.0;Calculated values ==>;1566498945.131;358.26;359.16;301.36;301.26000000000005;295.16;276.36;273.6339639331285;290.96000000000004;275.76000000000005;274.96000000000004;276.56;342.76;303.16;275.36;283.16;298.16;286.86;303.86;353.76;292.46000000000004;290.96000000000004;339.66;339.86;265.06;241.49495122638035;264.60387354146746;273.6339639331285;299.26000000000005;7680000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2760000.0;7630000.0;0.059166666666666666;0.0;0.2205;0.025833333333333333;0.03133333333333333;0.0905;0.0;14841.505859375;24149.353515625;2768.81518554688;44613.859375;502126.5315373785;503835.1357599827;278714.0312628652;278215.959044681;254329.6353960557;430607.02586249536;456907.6180581302;449418.82904013904;472753.7123474745;525139.5730128839;483070.3077251564;449947.1712724714;459853.63458953885;466819.69984961615;451979.5866110756;293326.2419664458;496157.78534979286;458968.31293219293;456907.6180581302;278914.2836208781;279751.69817897916;461403.41106331255;200224.06662920662;227399.22933846593;273.2575528613512;248652.5007481943;64348.00326474884;10242.533676816978;142406.6762714879;0;10;2;0;2;6;6;0;1;3;46621971065.195786;17859688960.09684;35118827935.270065;54947.4451116106;6747.1330645477365;-0.0;20770.509179129614;199697.84972254472;47707.5477450737;0.0;40883.52710534343;1.9747540713164022;0.15690865833860737
216;2019-08-22 20:36:45.112;850;859;282;281;221;33;181;26;1;34;700;299;4;91;251;138;307;808;262;194;180;-80;769;354;358;135;357;277;764;313.0;-1.0;1395.0;187.0;188.0;43;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44490.8828125;14930.287109375;24018.060546875;2774.82275390625;666.0;341510;664.0;0.0;Calculated values ==>;1566499005.112;358.16;359.06000000000006;301.36;301.26000000000005;295.26000000000005;276.46000000000004;273.7412296467126;291.26000000000005;275.76000000000005;273.26000000000005;276.56;343.16;303.06;273.56;282.26000000000005;298.26000000000005;286.96000000000004;303.86;353.96000000000004;292.56;291.16;339.56000000000006;339.76;265.16;241.49495122638035;264.73235714968143;273.7412296467126;299.36;7690000.000000001;3540000.0;3579999.9999999995;1350000.0;3570000.0000000005;2770000.0;7640000.000000001;0.05216666666666667;0.0;0.23249999999999998;0.03116666666666667;0.03133333333333333;0.08349999999999999;0.0;14930.287109375;24018.060546875;2774.82275390625;44490.8828125;501895.6696738886;503606.87703326775;278616.00881220825;278120.3056288572;254623.5764353436;430542.39183029096;457322.39786825684;446955.8666975423;472753.7123474745;525473.588639868;482841.822421502;447361.45881215285;458584.9323983025;466806.3634841397;451946.54842230113;293108.01358593267;496352.4445977975;459104.5488287171;457184.28850405983;278495.58437821403;279332.9882161641;461503.46055902354;200336.765383265;229711.01241847727;273.30621156273247;249394.8051282484;64596.022974813925;10288.716030560072;142807.94427986434;0;10;2;0;2;6;6;0;1;3;46836703045.00459;17940663310.024742;35284675400.1224;57338.94105556947;8139.695332977808;-0.0;18994.018553146143;200633.27329514152;47831.56536358994;0.0;41214.79323531371;2.024598181568942;0.16963572917766606
217;2019-08-22 20:37:45.092;849;858;281;280;220;34;182;27;-4;35;702;299;-1;82;251;138;308;808;263;195;182;-79;771;355;359;136;358;278;765;137.0;-1.0;1276.0;263.0;187.0;43;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44574.55078125;14892.3291015625;24081.0234375;2787.33178710938;664.0;341511;663.0;0.0;Calculated values ==>;1566499065.092;358.06000000000006;358.96000000000004;301.26000000000005;301.16;295.16;276.56;273.8482719121499;291.36;275.86;272.76000000000005;276.66;343.36;303.06;273.06;281.36;298.26000000000005;286.96000000000004;303.96000000000004;353.96000000000004;292.66;291.36;339.46000000000004;339.56000000000006;265.26000000000005;241.71165711629368;264.86050150153983;273.8482719121499;299.46000000000004;7709999.999999999;3550000.0;3590000.0;1360000.0;3579999.9999999995;2780000.0;7650000.0;0.022833333333333334;0.0;0.21266666666666667;0.04383333333333333;0.03116666666666667;0.054000000000000006;0.0;14892.3291015625;24081.0234375;2787.33178710938;44574.55078125;501574.51735713746;503378.26351776655;278025.48616754793;277537.92359654856;254257.52173290937;430477.46260093397;457297.8295178155;446083.04066286667;472720.47428543336;525601.2972855069;482724.239485149;446492.4939971365;457302.8776268838;466663.7800689285;451769.55997270613;293457.8050751407;496257.76027804957;459082.3157024968;457297.8295178155;278076.8904731985;278495.58437821403;461453.07771522045;199941.65430690703;245008.55726351152;273.15495036283085;250136.76967111672;64844.46193605015;10335.051867987322;143208.63637129494;0;10;2;0;2;6;6;0;1;3;47051731345.07297;18021936210.050587;35451119900.17532;52346.068165034085;11462.917392731071;-0.0;11463.620701732416;201547.01035835594;47994.86601798743;0.0;41468.52229129823;1.8024754017817517;0.173819969133472
218;2019-08-22 20:38:45.123;847;856;280;279;218;34;183;27;-8;35;704;300;-8;74;252;139;307;808;262;196;182;-79;772;355;360;137;358;277;766;139.0;-1.0;1177.0;321.0;190.0;41;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44500.05859375;14990.4755859375;24056.171875;2784.94750976562;664.0;341512;662.0;0.0;Calculated values ==>;1566499125.123;357.86;358.76;301.16;301.06;294.96000000000004;276.56;273.8482719121499;291.46000000000004;275.86;272.36;276.66;343.56000000000006;303.16;272.36;280.56;298.36;287.06;303.86;353.96000000000004;292.76000000000005;291.36;339.36;339.56000000000006;265.26000000000005;241.92719264551067;264.73235714968143;273.8482719121499;299.36;7720000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2770000.0;7659999.999999999;0.023166666666666665;0.0;0.19616666666666666;0.0535;0.03166666666666666;0.05483333333333333;0.0;14990.4755859375;24056.171875;2784.94750976562;44500.05859375;501200.86161065724;503008.8869880872;277446.1047885359;276966.21242496127;253566.9758988293;430477.46260093397;457273.3875626309;445729.9939709648;472589.4791058512;525886.6522062235;482953.02097128006;445729.9939709648;456462.4560975668;466793.1479323858;451913.6347438692;292480.22025351133;496163.01848320145;459060.2083140158;457134.9086187424;277658.20189090865;278495.58437821403;461302.3519940146;199496.45078509368;244512.96829468035;272.97917134950654;250879.4415970037;65093.61397010216;10381.511520474462;143609.98692225863;0;10;2;0;2;6;6;0;1;3;47267542789.70955;18103878524.912598;35617705924.8948;48302.81338829505;14006.615714677268;-0.0;11658.769727769402;202386.184385905;48207.221787348004;0.0;41661.308432622674;1.7682375936787869;0.17526775039523987
219;2019-08-22 20:39:45.143;846;855;280;279;218;35;183;27;-18;36;704;300;-19;67;253;138;308;808;262;197;182;-78;773;357;362;137;360;277;768;-1.0;-2.0;1366.0;383.0;192.0;43;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44570.71484375;14992.28125;24155.72265625;2774.5224609375;663.0;341513;660.0;0.0;Calculated values ==>;1566499185.143;357.76;358.66;301.16;301.06;294.96000000000004;276.66;274.0616903277293;291.46000000000004;275.86;271.36;276.76000000000005;343.56000000000006;303.16;271.26000000000005;279.86;298.46000000000004;286.96000000000004;303.96000000000004;353.96000000000004;292.86;291.36;339.16;339.46000000000004;265.36;241.92719264551067;264.73235714968143;274.0616903277293;299.36;7730000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2770000.0;7680000.0;0.0;0.0;0.22766666666666666;0.06383333333333334;0.032;0.032;0.0;14992.28125;24155.72265625;2774.5224609375;44570.71484375;500968.5114195725;502690.2754681769;277264.74530178076;276788.92496283626;253497.20006846802;430346.717906069;456947.03434989735;444351.0742873333;472687.3056196521;525886.6522062235;482953.02097128006;444212.16072623973;455579.71180825814;466637.4274074692;451414.059294789;293031.75005291234;495973.3622902521;458879.43525809655;456807.87835961964;276820.84063482966;278076.8904731985;461402.7434492766;199763.36381916088;277264.74530178076;273.0931341862052;251621.94546089534;65343.55356242453;10427.8558798544;144011.88663182058;0;10;2;0;2;6;6;0;1;3;47484214989.64069;18186105924.886467;35783961324.841965;55684.46874992058;16701.313733055722;-0.0;5745.380257850845;203253.03392367618;48463.20649913512;0.0;41806.39136065114;1.8637035863845248;0.20402273215453037
220;2019-08-22 20:40:45.124;844;854;279;278;218;36;181;28;-33;37;702;300;-30;60;253;139;307;808;261;197;181;-78;773;357;362;138;361;277;768;-2.0;-1.0;1227.0;351.0;200.0;46;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44706.6953125;15005.896484375;24227.248046875;2765.0517578125;662.0;341514;659.0;0.0;Calculated values ==>;1566499245.124;357.56000000000006;358.56000000000006;301.06;300.96000000000004;294.96000000000004;276.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;269.86;276.86;343.36;303.16;270.16;279.16;298.46000000000004;287.06;303.86;353.96000000000004;292.86;291.26000000000005;339.06000000000006;339.36;265.36;242.14157278889297;264.73235714968143;274.0616903277293;299.26000000000005;7730000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2770000.0;7680000.0;0.0;0.0;0.2045;0.058499999999999996;0.03333333333333333;0.03333333333333333;0.0;15005.896484375;24227.248046875;2765.0517578125;44706.6953125;500684.04590826866;502549.4694502977;276788.92496283626;276318.2100011158;253497.20006846802;430346.717906069;456668.5671208292;442246.64643800806;472654.2065195329;525680.1375830554;482953.02097128006;442671.182589396;454691.5424637614;466494.5354798314;451558.9602677456;292279.2612808925;495973.3622902521;458879.43525809655;456668.5671208292;276402.16793126165;277658.20189090865;461251.89508097275;199698.22733607833;276788.92496283626;273.0674022366568;252365.6882879925;65593.45921579059;10474.004380165474;144414.9503783061;0;10;2;0;2;6;6;0;1;3;47701346210.31044;18268579800.14086;35950108695.35445;49601.15170634463;15300.889563076324;-0.0;5995.988071933098;204130.1362597965;48729.80707716653;0.0;41904.20511286796;1.6881208148412286;0.18273463766351444
221;2019-08-22 20:41:45.125;842;851;278;277;216;36;175;28;-28;37;700;299;-29;54;254;137;308;806;258;196;175;-79;772;357;362;138;361;277;767;-1.0;-1.0;1645.0;213.0;202.0;51;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44874.6171875;15007.1357421875;24483.203125;2768.20288085938;660.0;341515;659.0;0.0;Calculated values ==>;1566499305.125;357.36;358.26;300.96000000000004;300.86;294.76000000000005;276.76000000000005;274.0616903277293;290.66;275.96000000000004;270.36;276.86;343.16;303.06;270.26000000000005;278.56;298.56;286.86;303.96000000000004;353.76;292.76000000000005;290.66;339.06000000000006;339.16;265.26000000000005;242.14157278889297;264.73235714968143;274.0616903277293;298.96000000000004;7720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2770000.0;7670000.0;0.0;0.0;0.27416666666666667;0.0355;0.033666666666666664;0.033666666666666664;0.0;15007.1357421875;24483.203125;2768.20288085938;44874.6171875;500490.063481792;502216.07565159013;276404.56048828777;275936.902942664;252883.03291680446;430346.717906069;455829.3850296311;442953.16731238796;472654.2065195329;525473.588639868;482841.822421502;442812.277844082;453925.77008747146;466624.4334453391;451268.963431207;293242.5490398519;495777.87968532386;458742.35651751276;455829.3850296311;276402.16793126165;276820.84063482966;461151.30288772174;200915.79698380656;276404.56048828777;273.5467005623123;253112.2116664397;65843.57198585318;10520.115603939626;144820.87756958848;0;10;2;0;2;6;6;0;1;3;47918549830.048065;18351381180.04084;36116311465.15368;66358.57903175273;9238.360459588988;-0.0;6040.635759558558;205096.4834536315;48934.30423533755;0.0;42004.511983095865;1.9318597347167907;0.18990370148046265
222;2019-08-22 20:42:45.095;839;848;277;277;215;37;170;30;2;38;699;298;-3;54;255;137;307;804;258;194;170;-79;774;358;363;138;361;279;769;-2.0;-1.0;1579.0;217.0;204.0;53;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44984.97265625;15020.9033203125;24606.595703125;2782.6513671875;658.0;341516;657.0;0.0;Calculated values ==>;1566499365.095;357.06000000000006;357.96000000000004;300.86;300.86;294.66;276.86;274.1680685717883;290.16;276.16;273.36;276.96000000000004;343.06000000000006;302.96000000000004;272.86;278.56;298.66;286.86;303.86;353.56000000000006;292.56;290.16;338.86;338.96000000000004;265.26000000000005;242.14157278889297;264.9883086891361;274.1680685717883;298.96000000000004;7740000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2790000.0;7690000.000000001;0.0;0.0;0.26316666666666666;0.036166666666666666;0.034;0.034;0.0;15020.9033203125;24606.595703125;2782.6513671875;44984.97265625;499880.0134272329;501612.8654039191;275768.5587333999;275768.5587333999;252493.06797136986;430280.9020939914;454957.25294993835;446708.94226345763;472752.1489716358;525212.1836183779;482494.9772297148;446025.9818182599;453583.5494244003;466754.22869122244;451090.0219290575;292082.15894245746;495296.2907476748;458307.65034547617;454957.25294993835;275564.83829863765;275983.5004908252;461151.30288772174;201094.76165686944;275768.5587333999;273.6212648362848;253860.66716720365;66093.68052799725;10566.349594136042;145229.75468585614;0;10;2;0;2;6;6;0;1;3;48135941080.15178;18434139780.080322;36283028065.233215;64637.46519630046;9405.378241182492;-0.0;6092.415603362308;206187.5713392015;49089.591042340144;0.0;42105.57019012107;1.889530178571581;0.18613908137836813
223;2019-08-22 20:43:45.115;837;846;279;278;215;37;167;30;17;38;700;297;12;61;256;137;307;803;258;192;167;-79;777;359;364;137;362;281;771;-2.0;-1.0;1661.0;249.0;205.0;60;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45466.8359375;15078.755859375;25015.541015625;2813.70532226562;658.0;341517;656.0;0.0;Calculated values ==>;1566499425.115;356.86;357.76;301.06;300.96000000000004;294.66;276.86;274.27422755570615;289.86;276.16;274.86;276.96000000000004;343.16;302.86;274.36;279.26000000000005;298.76000000000005;286.86;303.86;353.46000000000004;292.36;289.86;338.76;338.96000000000004;265.26000000000005;241.92719264551067;265.2429198363724;274.27422755570615;298.96000000000004;7770000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2810000.0;7709999.999999999;0.0;0.0;0.2768333333333333;0.0415;0.034166666666666665;0.034166666666666665;0.0;15078.755859375;25015.541015625;2813.70532226562;45466.8359375;499319.19223141373;501149.2067698701;276528.2339690695;276063.1398050097;252426.2497338513;430214.79039162316;454361.9747345246;448360.92595330684;472882.9073446267;525157.4318452573;482146.8938369858;447686.1071998726;454141.80857615237;466741.49892412685;450910.5575686874;291512.439049193;494959.1509383762;457870.68847121065;454361.9747345246;275146.1813398168;275983.5004908252;461302.3519940146;201248.36478128572;276528.2339690695;273.6858599353243;254614.6834936025;66344.59463124596;10613.001445301907;145643.41033098294;0;10;2;0;2;6;6;0;1;3;48354113780.08244;18516667280.054096;36451084065.17981;68408.99401778785;10792.240469328248;-0.0;6075.986142819716;207296.6614057976;49257.960636037315;0.0;42207.00733908965;1.987443280110819;0.1984380083634871
