;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
224;2019-08-22 20:44:45.106;837;846;280;279;218;37;163;31;33;39;701;298;29;72;257;137;307;804;259;189;163;-79;780;359;364;138;362;283;774;-2.0;-1.0;1535.0;384.0;203.0;66;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45912.41015625;15156.4111328125;25272.734375;2827.70458984375;657.0;341518;655.0;0.0;Calculated values ==>;1566499485.106;356.86;357.76;301.16;301.06;294.96000000000004;276.86;274.27422755570615;289.46000000000004;276.26000000000005;276.46000000000004;277.06;343.26;302.96000000000004;276.06;280.36;298.86;286.86;303.86;353.56000000000006;292.06;289.46000000000004;338.66;338.86;265.26000000000005;242.14157278889297;265.49620691782997;274.27422755570615;299.06;7800000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2830000.0;7740000.000000001;0.0;0.0;0.2558333333333333;0.064;0.03383333333333333;0.03383333333333333;0.0;15156.4111328125;25272.734375;2827.70458984375;45912.41015625;499043.91356367973;500878.09018680383;276737.93157205475;276273.54572984;253290.57214485525;430214.79039162316;453790.8838142899;450132.93454593647;472850.0741107318;525102.7501301297;482021.90456198197;449600.0271359804;455213.95615317434;466871.3337883854;450910.5575686874;290972.2256431076;494818.17741292686;457454.86558595806;453790.8838142899;274727.5295995403;275564.83829863765;461151.30288772174;200417.10765782042;276737.93157205475;273.359490383859;255376.06298619395;66596.51656195779;10660.006142757777;146062.41643178763;0;10;2;0;2;6;6;0;1;3;48572481019.85333;18599154904.967552;36620258685.00231;63885.63237887635;16686.988494713685;-0.0;5990.291550862288;208398.9512563303;49486.91986146123;0.0;42307.54457025107;2.0011376748197964;0.21364025353901706
225;2019-08-22 20:45:45.147;837;847;281;280;217;37;163;31;51;39;703;298;46;80;257;137;307;805;258;188;163;-79;808;359;364;138;362;270;799;124.0;-1.0;1513.0;396.0;214.0;69;100;0;1;0;1;1;1;0;0;1;0;1;0;0;58512.67578125;26715.0078125;26533.822265625;2686.63745117188;656.0;341519;654.0;0.0;Calculated values ==>;1566499545.147;356.86;357.86;301.26000000000005;301.16;294.86;276.86;274.27422755570615;289.46000000000004;276.26000000000005;278.26000000000005;277.06;343.46000000000004;302.96000000000004;277.76000000000005;281.16;298.86;286.86;303.86;353.66;291.96000000000004;289.46000000000004;338.56000000000006;338.76;265.26000000000005;242.14157278889297;263.82572766246335;274.27422755570615;298.96000000000004;8080000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2700000.0;7990000.000000001;0.020666666666666667;0.0;0.2521666666666667;0.066;0.035666666666666666;0.05633333333333333;0.0;26715.0078125;26533.822265625;2686.63745117188;58512.67578125;496452.3333926351;498746.78855011216;275205.8541872356;274776.03896979924;252156.74970486766;430214.79039162316;453790.8838142899;454731.5826876494;472850.0741107318;526333.5619567941;483550.42149073805;454100.0146705789;458342.4516849156;466871.3337883854;450910.5575686874;286920.12365371955;492555.23509656126;457315.95501684735;453790.8838142899;274308.8830629234;275146.1813398168;461151.30288772174;200479.3239512342;247791.38747343625;273.38397627827277;256246.86668037702;66945.68348838089;10705.990394311848;146494.43274760433;0;10;3;0;2;6;6;0;1;3;48791030260.3185;18682011485.143906;36786272050.35566;64113.944578032715;17204.350609808178;-0.0;11604.638293868087;209466.34328638963;49769.54068028146;0.0;42454.26917928662;1.6612524679987606;0.16672541385807269
226;2019-08-22 20:46:45.127;856;868;279;278;224;40;164;33;36;40;697;297;36;72;257;140;308;817;258;187;164;-78;812;362;367;139;365;261;802;-2.0;-1.0;1524.0;374.0;196.0;91;100;0;1;0;1;1;1;0;0;1;0;1;0;0;59557.83203125;26620.185546875;27699.33203125;2587.013671875;654.0;341520;653.0;0.0;Calculated values ==>;1566499605.127;358.76;359.96000000000004;301.06;300.96000000000004;295.56;277.16;274.5913991737795;289.56;276.46000000000004;276.76000000000005;277.16;342.86;302.86;276.76000000000005;280.36;298.86;287.16;303.96000000000004;354.86;291.86;289.56;338.46000000000004;338.56000000000006;265.36;242.35481222062532;262.63441904999945;274.5913991737795;298.96000000000004;8120000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2610000.0;8020000.0;0.0;0.0;0.254;0.06233333333333334;0.03266666666666666;0.03266666666666666;0.0;26620.185546875;27699.33203125;2587.013671875;59557.83203125;498869.5801456846;501507.17359289277;274139.1882355521;273719.76018814725;254273.29319634094;430014.67791919125;453418.0412673738;454370.03874577465;472817.310826017;526424.1579769194;484484.73871857626;454370.03874577465;458797.3340378315;466443.21093673893;450810.0737372844;286986.54734536237;494057.4674357089;456686.0800191835;453418.0412673738;273890.2417152289;274308.8830629234;461100.7225198773;201232.641237443;274139.1882355521;273.69297003946787;257230.45960549449;67389.99527986876;10749.922837986978;146946.22505257113;0;10;3;0;2;6;6;0;1;3;49010257160.388214;18765083785.170322;36945518950.406296;64296.89896711624;16198.44373327174;-0.0;5856.44253237284;210536.07695281843;50047.804514355776;0.0;42599.72968321592;1.5174318893801986;0.16088335127041745
227;2019-08-22 20:47:45.148;882;895;278;277;226;40;162;34;0;40;684;297;1;63;258;146;308;833;258;186;161;-79;801;361;366;139;364;257;791;-2.0;-1.0;1639.0;249.0;188.0;98;100;0;1;0;1;1;1;0;0;1;0;1;0;0;58961.90625;26277.263671875;27623.755859375;2553.30322265625;653.0;341521;652.0;0.0;Calculated values ==>;1566499665.148;361.36;362.66;300.96000000000004;300.86;295.76000000000005;277.16;274.4858918419099;289.36;276.56;273.16;277.16;341.56000000000006;302.86;273.26000000000005;279.46000000000004;298.96000000000004;287.76000000000005;303.96000000000004;356.46000000000004;291.76000000000005;289.26000000000005;338.36;338.46000000000004;265.26000000000005;242.35481222062532;262.0952818180154;274.4858918419099;298.96000000000004;8009999.999999999;3610000.0;3660000.0;1390000.0;3640000.0;2570000.0;7909999.999999999;0.0;0.0;0.27316666666666667;0.0415;0.03133333333333333;0.03133333333333333;0.0;26277.263671875;27623.755859375;2553.30322265625;58961.90625;503595.2081558712;506294.8195481435;274497.0349461983;274067.11573817785;255295.86318666;430081.6785162784;453302.6587714118;450526.1499409504;472817.310826017;525410.5837682236;484945.20532538666;450653.66037205246;458343.34167825495;466716.40587100666;451863.9960680124;288382.350216661;497448.99211933406;456710.18191563094;453158.4795750986;273471.60554148915;273890.2417152289;460999.92832466104;201722.01953660717;274497.0349461983;273.88004123098005;258218.4697722345;67830.96164024594;10792.773804633653;147407.4121432959;0;10;3;0;2;6;6;0;1;3;49230234125.05267;18848512975.043064;37100973340.169174;67964.99495545309;10760.033214704235;-0.0;5598.058598372209;211638.64516434865;50272.53711747054;0.0;42695.21726812144;1.493651551469457;0.14997606840114572
228;2019-08-22 20:48:45.128;896;907;279;278;230;38;168;34;-11;41;672;297;-10;50;259;150;308;837;258;188;167;-79;788;359;364;138;362;255;778;187.0;0.0;1509.0;205.0;183.0;98;100;0;1;0;1;1;1;0;0;1;0;1;0;0;58271.3515625;26015.38671875;27222.666015625;2528.12353515625;652.0;341522;650.0;0.0;Calculated values ==>;1566499725.128;362.76;363.86;301.06;300.96000000000004;296.16;276.96000000000004;274.27422755570615;289.96000000000004;276.56;272.06;277.26000000000005;340.36;302.86;272.16;278.16;299.06;288.16;303.96000000000004;356.86;291.96000000000004;289.86;338.16;338.36;265.26000000000005;242.14157278889297;261.82340779136865;274.27422755570615;298.96000000000004;7880000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2550000.0;7780000.0;0.03116666666666667;0.0;0.2515;0.034166666666666665;0.030500000000000003;0.061666666666666675;0.0;26015.38671875;27222.666015625;2528.12353515625;58271.3515625;506691.32957761793;509063.1087210377;275942.78745847614;275489.822298619;257100.20622073286;430214.79039162316;454504.3078870022;449481.4010025935;473045.8727645816;524344.2955960328;485174.5776251409;449609.5615798402;457088.71109039267;467130.69761941896;452792.59228542744;290295.1227558591;499227.4837979386;457315.95501684735;454361.9747345246;272634.34865687083;273471.60554148915;461151.30288772174;201475.39477083998;238306.56466769788;273.7747015416907;259195.08793971085;68266.58846961081;10835.104912554558;147864.3133078943;0;10;3;0;2;6;6;0;1;3;49449161125.12229;18931585275.06948;37254522140.218;62373.510567286015;8872.26019399346;-0.0;13323.416954120983;212724.4373259792;50436.08502844667;0.0;42852.8436714547;1.5164960801087988;0.13582042192788343
229;2019-08-22 20:49:48.109;890;897;279;278;229;36;172;32;-9;41;665;297;-11;57;260;151;307;806;257;193;171;-79;750;357;362;141;360;273;743;151.0;0.0;1136.0;381.0;176.0;91;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45381.2734375;14661.349609375;25303.037109375;2703.74633789062;650.0;341523;649.0;0.0;Calculated values ==>;1566499788.109;362.16;362.86;301.06;300.96000000000004;296.06;276.76000000000005;274.0616903277293;290.36;276.36;272.26000000000005;277.26000000000005;339.66;302.86;272.06;278.86;299.16;288.26000000000005;303.86;353.76;292.46000000000004;290.26000000000005;338.06000000000006;338.16;265.26000000000005;242.77792619122317;264.2163659402789;274.0616903277293;298.86;7500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2730000.0;7430000.0;0.025166666666666667;0.0;0.18933333333333333;0.0635;0.029333333333333333;0.0545;0.0;14661.349609375;25303.037109375;2703.74633789062;45381.2734375;509095.02544016205;510631.9520829946;279246.46658517054;278714.9989444088;258190.69822409409;430346.717906069;455407.6182641765;446369.3162770764;472653.6706096803;522177.911559297;483089.2695215628;446098.30022487656;454984.19281870633;467542.87897321215;453283.0443037091;298443.76310469373;498043.4788386469;458330.2609335714;455266.7001950955;272215.72791638016;272634.34865687083;460696.1944334292;199503.18890354587;242423.11817561297;272.9902920836356;260101.7748799316;68622.40257079265;10880.869967581635;148323.77460035408;0;10;3;0;2;6;6;0;1;3;49677782154.92843;19019443769.99498;37420791980.07701;46739.986782721775;16585.755851147595;-0.0;11599.975220061799;213678.89248858663;50658.77548777715;0.0;43070.857582731245;1.7560111607055695;0.17668564603375866
230;2019-08-22 20:50:45.099;862;865;283;282;229;34;178;30;-16;40;665;297;-14;65;260;149;307;766;257;197;177;-79;744;354;359;144;358;276;738;425.0;-1.0;990.0;389.0;182.0;75;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44681.9921875;14554.0439453125;24515.9453125;2725.24194335938;650.0;341524;648.0;0.0;Calculated values ==>;1566499845.099;359.36;359.66;301.46000000000004;301.36;296.06;276.56;273.7412296467126;290.96000000000004;276.16;271.56;277.16;339.66;302.86;271.76000000000005;279.66;299.16;288.06;303.86;349.76;292.86;290.86;337.96000000000004;338.16;265.26000000000005;243.40439225979637;264.60387354146746;273.7412296467126;298.86;7440000.000000001;3540000.0;3590000.0;1440000.0;3579999.9999999995;2760000.0;7380000.0;0.07083333333333333;0.0;0.165;0.06483333333333334;0.030333333333333334;0.10116666666666667;0.0;14554.0439453125;24515.9453125;2725.24194335938;44681.9921875;505779.913988001;506712.7435764923;282103.06172040827;281515.3176921135;258410.67140700054;430542.39183029096;456743.7428912312;444826.7622868867;472160.7387857882;521934.4060413144;482737.02991735906;445102.312992036;455493.35596084286;467824.50383385463;453516.83250081097;301101.5253051285;492772.12669857923;459354.7222566133;456604.83898887376;271797.11229066993;272634.34865687083;460238.099622146;198876.04685909874;223830.44011240738;272.72926750377775;260814.65064504655;68853.6505262038;10923.841917887221;148718.10568489545;0;10;3;0;2;6;6;0;1;3;49883231104.96281;19100654520.008568;37577229530.10319;40581.86804558501;16944.9730874709;-0.0;23549.010019669182;214370.06922573913;50924.1805214621;0.0;43349.071564557285;1.9398349721403585;0.16786304526697707
231;2019-08-22 20:51:45.130;842;846;284;283;230;32;182;28;-39;38;666;297;-33;63;261;147;307;756;259;200;182;-80;741;353;358;147;356;277;735;206.0;-1.0;1111.0;498.0;195.0;61;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44492.484375;14544.92578125;23775.85546875;2708.91235351562;649.0;341525;647.0;0.0;Calculated values ==>;1566499905.13;357.36;357.76;301.56;301.46000000000004;296.16;276.36;273.6339639331285;291.36;275.96000000000004;269.26000000000005;276.96000000000004;339.76;302.86;269.86;279.46000000000004;299.26000000000005;287.86;303.86;348.76;293.16;291.36;337.86;338.06000000000006;265.16;244.02132995426717;264.73235714968143;273.6339639331285;299.06;7409999.999999999;3529999.9999999995;3579999.9999999995;1470000.0;3560000.0;2770000.0;7350000.0;0.034333333333333334;0.0;0.18516666666666665;0.083;0.0325;0.06683333333333333;0.0;14544.92578125;23775.85546875;2708.91235351562;44492.484375;503281.8058596764;504368.4354568629;283124.9981145354;282510.6481935947;258903.634560266;430607.02586249536;457460.35787645925;441391.8018330527;471565.593789997;521956.7398750079;482619.31119222514;442246.64643800806;455072.8645904201;468233.12332088803;453405.8688497302;302855.8950538023;491611.61506729486;459919.0894837036;457460.35787645925;271378.50176498963;272215.72791638016;459674.4673463779;197921.1682788626;239354.4521141649;272.34532191703147;261558.15523043124;69096.2672283776;10969.149934184717;149120.74528202476;0;10;3;0;2;6;6;0;1;3;50098442240.45513;19187999625.20838;37743215245.4829;45082.64564645087;21725.52382260377;-0.0;14576.744701780006;215084.30900812952;51246.60116108978;0.0;43666.95034051827;1.983561343579256;0.2051295567030654
232;2019-08-22 20:52:45.100;830;837;281;280;223;33;182;28;-46;37;664;297;-43;56;262;142;307;757;257;201;182;-80;733;357;362;142;360;277;725;-2.0;-1.0;1537.0;582.0;202.0;69;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45627.5546875;14389.2177734375;23647.587890625;3926.82958984375;647.0;341526;646.0;0.0;Calculated values ==>;1566499965.1;356.16;356.86;301.26000000000005;301.16;295.46000000000004;276.46000000000004;274.0616903277293;291.36;275.96000000000004;268.56;276.86;339.56000000000006;302.86;268.86;278.76000000000005;299.36;287.36;303.86;348.86;293.26000000000005;291.36;337.76;337.86;265.16;242.98782864720522;264.73235714968143;274.0616903277293;298.86;7330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2770000.0;7250000.0;0.0;0.0;0.25616666666666665;0.097;0.033666666666666664;0.033666666666666664;0.0;14389.2177734375;23647.587890625;3926.82958984375;45627.5546875;502334.3696499445;504018.38487072714;282703.9060531674;282075.76844150457;256852.84362948162;430346.717906069;456807.87835961964;440384.34323639603;472128.42060986464;521749.5257882493;482619.31119222514;440817.483650702;454181.4972186479;467800.68358461093;451992.507158283;355124.6779665474;492752.8297769751;459426.34033382544;456807.87835961964;270959.89632461156;271378.50176498963;460442.3911758126;199024.82311541765;282703.9060531674;272.8007813470244;262308.7800531632;69337.26453155871;11024.420134594582;149515.74304429028;0;10;3;0;2;6;6;0;2;3;50314334239.69982;19274656274.90521;37909332144.90173;61828.2637376573;25357.50410185831;-0.0;5861.500400983891;215974.78778775927;51638.76354647194;0.0;43837.183889757805;2.2173309742472336;0.25333638141192766
233;2019-08-22 20:53:45.131;818;824;280;279;230;37;178;28;-42;36;652;298;-41;60;260;148;307;740;257;200;178;-80;731;358;363;140;361;280;724;-2.0;-1.0;1177.0;387.0;196.0;80;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45352.19140625;14332.4091796875;24054.349609375;3650.63305664062;646.0;341527;645.0;0.0;Calculated values ==>;1566500025.131;354.96000000000004;355.56000000000006;301.16;301.06;296.16;276.86;274.1680685717883;290.96000000000004;275.96000000000004;268.96000000000004;276.76000000000005;338.36;302.96000000000004;269.06;279.16;299.16;287.96000000000004;303.86;347.16;293.16;290.96000000000004;337.66;337.76;265.16;242.56692532238324;265.11578078379944;274.1680685717883;298.86;7309999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2800000.0;7240000.000000001;0.0;0.0;0.19616666666666666;0.0645;0.03266666666666666;0.03266666666666666;0.0;14332.4091796875;24054.349609375;3650.63305664062;45352.19140625;500845.53168255766;502316.4430790468;282219.886400246;281600.15780950314;259417.5346835189;430280.9020939914;456084.1908378049;440319.8024021455;472293.48310962116;520258.5688442938;482376.9418282892;440465.2452560251;454183.5177084397;467401.68226075795;452680.0719682202;365173.1585433249;490379.65483742685;459131.61449609476;456084.1908378049;270541.29595472733;270959.89632461156;460747.1981388801;199639.38180210692;282219.886400246;273.0483848778887;263067.33632403094;69576.73508594307;11087.59828197954;149913.46457437548;0;10;3;0;2;6;6;0;2;3;50531946615.19764;19359299985.098843;38076518480.284195;47213.475841040905;16841.45415372187;-0.0;5679.567278293591;216883.93843826253;51990.603222699145;0.0;43933.40914467998;1.65886831250175;0.18168888220439885
234;2019-08-22 20:54:45.111;807;813;285;285;233;35;175;28;-42;36;654;299;-42;58;260;147;307;741;257;200;175;-78;732;356;361;137;359;282;725;151.0;-1.0;1111.0;280.0;204.0;72;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45698.34375;14399.61328125;23704.560546875;3686.3896484375;645.0;341528;644.0;0.0;Calculated values ==>;1566500085.111;353.86;354.46000000000004;301.66;301.66;296.46000000000004;276.66;273.955091788801;290.66;275.96000000000004;268.96000000000004;276.76000000000005;338.56000000000006;303.06;268.96000000000004;278.96000000000004;299.16;287.86;303.86;347.26;293.16;290.66;337.56000000000006;337.66;265.36;241.92719264551067;265.3697278774862;273.955091788801;298.86;7320000.0;3560000.0;3610000.0;1370000.0;3590000.0;2820000.0;7250000.0;0.025166666666666667;0.0;0.18516666666666665;0.04666666666666666;0.034;0.05916666666666667;0.0;14399.61328125;23704.560546875;3686.3896484375;45698.34375;499211.616710914;500698.46464346634;285377.7343626562;285377.7343626562;260478.06557022387;430412.23801567365;455995.526710799;439887.49312191346;472687.3056196521;520301.91947543185;482252.37100025156;439887.49312191346;453584.43655896373;467683.8190644365;452885.6662977133;361478.69947274914;490424.5093180493;459447.67380351556;455995.526710799;270122.7006405761;270541.29595472733;461402.7434492766;199923.18137506983;249029.45971159832;273.15194862218783;263825.8378657543;69816.0887953535;11148.719757256004;150311.3228288314;0;10;3;0;2;6;6;0;2;3;50749074215.266685;19442372285.12526;38245062280.33779;44433.391725123874;12202.37956346298;-0.0;12245.492297452709;217647.4077602579;52232.55449310341;0.0;44082.73484935986;1.648249218383246;0.155260446325079
235;2019-08-22 20:55:45.142;801;809;283;282;228;33;173;26;-39;36;667;300;-40;55;261;143;307;744;256;202;173;-76;734;354;359;135;357;284;727;195.0;-2.0;1142.0;324.0;218.0;55;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45637.48828125;14453.2666015625;23200.12109375;3728.51831054688;644.0;341529;642.0;0.0;Calculated values ==>;1566500145.142;353.26;354.06000000000006;301.46000000000004;301.36;295.96000000000004;276.46000000000004;273.7412296467126;290.46000000000004;275.76000000000005;269.26000000000005;276.76000000000005;339.86;303.16;269.16;278.66;299.26000000000005;287.46000000000004;303.86;347.56000000000006;293.36;290.46000000000004;337.36;337.56000000000006;265.56;241.49495122638035;265.62235894841564;273.7412296467126;298.76000000000005;7340000.000000001;3540000.0;3590000.0;1350000.0;3570000.0000000005;2840000.0;7270000.0;0.0325;0.0;0.19033333333333333;0.054000000000000006;0.036333333333333336;0.06883333333333333;0.0;14453.2666015625;23200.12109375;3728.51831054688;45637.48828125;498178.2722646773;499955.7268643532;283687.822112378;283041.8239819967;258548.95972593027;430542.39183029096;456047.6658887129;439894.30340763397;472948.7829819323;521491.0193288911;482127.7264845612;439746.9275209705;452850.053020226;468093.1786096384;452663.0308660199;311060.9672092197;490660.98048066424;460033.3497692248;456047.6658887129;269285.52512055053;270122.7006405761;461903.38028904574;199292.39678180165;243840.1031306289;272.89423639882267;264587.3630495647;70056.65368831578;11210.542582108257;150702.39712589068;0;10;3;0;2;6;6;0;2;3;50965185814.90276;19524014444.987778;38414950010.05171;45794.562894450086;14180.993109391182;-0.0;14606.95390318145;218399.69586229214;52452.529526750215;0.0;44306.62084868705;1.8022976007065108;0.16825774864800438
236;2019-08-22 20:56:45.142;800;809;279;279;216;32;168;27;-35;35;682;301;-37;43;262;133;307;751;256;200;168;-77;772;354;359;135;357;269;765;236.0;-1.0;1347.0;478.0;240.0;46;0;0;1;1;0;1;1;0;0;1;1;1;0;0;57375.578125;25755.15234375;24272.26171875;3533.53466796875;643.0;341530;641.0;0.0;Calculated values ==>;1566500205.142;353.16;354.06000000000006;301.06;301.06;294.76000000000005;276.36;273.7412296467126;289.96000000000004;275.86;269.66;276.66;341.36;303.26000000000005;269.46000000000004;277.46000000000004;299.36;286.46000000000004;303.86;348.26;293.16;289.96000000000004;337.26;337.46000000000004;265.46000000000004;241.49495122638035;263.6948088759802;273.7412296467126;298.76000000000005;7720000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;2690000.0;7650000.0;0.03933333333333333;0.0;0.2245;0.07966666666666668;0.04;0.07933333333333334;0.0;25755.15234375;24272.26171875;3533.53466796875;57375.578125;494424.1311993409;496402.51275535586;277055.9421951483;277055.9421951483;252951.46884990658;430542.39183029096;455347.6215741906;443605.31848419586;472851.2559263234;524252.63722875464;483997.13405314303;443328.8026651631;453890.5520835053;468221.32719875296;451225.3723491666;292480.22025351133;487824.1736282735;459762.3043333631;455347.6215741906;268866.9448851554;269704.110367413;461803.4418397334;198884.67045618154;238298.7570472572;272.7326885841786;265445.8052696168;70391.72384619339;11271.059690262555;151098.00031599484;0;11;3;0;2;6;6;0;2;3;51180585814.90276;19605014444.987778;38580850010.05171;54939.78548228921;20945.86212022297;-0.0;17219.20991913672;219239.14876543163;52745.25332033033;0.0;44571.838880539704;1.7382973925681258;0.16988610978451288
237;2019-08-22 20:57:45.123;823;836;275;273;220;39;147;28;-31;35;689;300;-34;25;262;133;307;774;256;190;147;-82;769;361;366;135;364;258;758;-2.0;0.0;1332.0;518.0;183.0;79;0;0;1;1;0;1;1;0;0;1;1;1;0;0;57719.515625;25540.734375;25529.341796875;3382.21948242188;641.0;341531;640.0;0.0;Calculated values ==>;1566500265.123;355.46000000000004;356.76;300.66;300.46000000000004;295.16;277.06;274.4858918419099;287.86;275.96000000000004;270.06;276.66;342.06000000000006;303.16;269.76000000000005;275.66;299.36;286.46000000000004;303.86;350.56000000000006;292.16;287.86;337.16;337.26;264.96000000000004;241.49495122638035;262.23063862743834;274.4858918419099;298.76000000000005;7690000.000000001;3610000.0;3660000.0;1350000.0;3640000.0;2580000.0;7580000.0;0.0;0.0;0.222;0.08633333333333333;0.030500000000000003;0.030500000000000003;0.0;25540.734375;25529.341796875;3382.21948242188;57719.515625;498046.9589428059;500910.7677855743;275772.9116286869;274838.2512422744;254512.0744226176;430081.6785162784;451119.8406210487;446315.3049038411;472851.2559263234;525842.293819341;485156.0820062237;445917.81016691285;453507.1766613264;467236.2624677158;449960.7574489555;293108.01358593267;491966.93896698306;457268.8428174728;451119.8406210487;268448.3696465944;268866.9448851554;461303.33348606294;200047.14375483722;275772.9116286869;273.22224662779996;266404.627326849;70819.05420432365;11328.672724891061;151512.88225735747;0;11;3;0;2;6;6;0;2;3;51398016939.70917;19685988794.91568;38738899944.91099;54671.53177507887;22555.117713462485;-0.0;5348.081334267036;220152.2871563428;53107.64669103604;0.0;44759.8400882432;1.5164600469198461;0.1725299150473153
238;2019-08-22 20:58:45.103;844;855;273;271;227;36;150;28;-19;36;685;300;-24;25;260;144;307;774;256;187;150;-88;769;354;359;133;358;252;760;779.0;-1.0;956.0;345.0;206.0;57;0;0;1;1;0;1;1;0;0;1;1;1;0;0;56269.796875;25468.501953125;24631.7578125;3306.291015625;640.0;341532;640.0;0.0;Calculated values ==>;1566500325.103;357.56000000000006;358.66;300.46000000000004;300.26000000000005;295.86;276.76000000000005;273.7412296467126;288.16;275.96000000000004;271.26000000000005;276.76000000000005;341.66;303.16;270.76000000000005;275.66;299.16;287.56;303.86;350.56000000000006;291.86;288.16;337.16;337.16;264.36;241.05796691057077;261.41265627149306;273.7412296467126;298.76000000000005;7690000.000000001;3540000.0;3590000.0;1330000.0;3579999.9999999995;2520000.0;7600000.0;0.12983333333333333;0.0;0.15933333333333335;0.0575;0.034333333333333334;0.16416666666666666;0.0;25468.501953125;24631.7578125;3306.291015625;56269.796875;501046.18920578086;503401.6271667005;274672.824809722;273764.03069894627;256789.86329563436;430542.39183029096;452792.59228542744;449005.72087669926;473209.4130839679;525907.1267642908;485840.9581989345;448363.48734315694;454527.33069276606;467824.50383385463;452805.7779320095;293108.01358593267;491768.88069504197;457987.06664988684;452792.59228542744;268448.3696465944;268448.3696465944;461005.7078865639;199422.77628498082;215160.349885079;272.9458111422925;267354.2216276718;71243.98948153669;11384.391733196675;151930.752084514;0;11;3;0;2;6;6;0;2;3;51615444439.778305;19766361994.94124;38891848944.959625;39766.88250494714;15041.018567091029;-0.0;39011.293127390534;220939.0116133313;53420.84339309503;0.0;45129.37832172325;1.7566982481925568;0.12224905829674494
239;2019-08-22 20:59:48.114;849;859;276;275;213;31;170;25;5;35;681;299;-1;49;262;139;307;778;255;194;170;-92;749;352;357;131;356;268;744;93.0;-1.0;1108.0;312.0;193.0;35;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44750.140625;14614.9150390625;23030.162109375;3544.05932617188;639.0;341533;639.0;0.0;Calculated values ==>;1566500388.114;358.06000000000006;359.06000000000006;300.76000000000005;300.66;294.46000000000004;276.26000000000005;273.5264737036516;290.16;275.66;273.66;276.66;341.26;303.06;273.06;278.06;299.36;287.06;303.86;350.96000000000004;292.56;290.16;337.06;337.06;263.96000000000004;240.61611355647437;263.56353331371673;273.5264737036516;298.66;7490000.000000001;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;2680000.0;7440000.000000001;0.015500000000000002;0.0;0.18466666666666667;0.052000000000000005;0.03216666666666666;0.04766666666666666;0.0;14614.9150390625;23030.162109375;3544.05932617188;44750.140625;503541.660659759;505366.98974082695;277573.57400080696;277066.83003512747;252705.69882409164;430671.36484660726;455961.0084875415;449174.4578085088;473372.2673856561;524229.521068545;483893.26856182993;448385.3612346019;454816.6015382149;468361.03954115114;452441.88344128046;298832.55857893324;493927.1372399401;459262.8302995626;455961.0084875415;268029.79939014546;268029.79939014546;460909.77518995735;198350.54695270793;251812.24003062092;272.5122585290598;268238.30041900685;71594.78061964278;11444.342764649227;152347.86670168786;0;11;3;0;2;6;6;0;2;3;51841023820.33823;19849536515.14769;39055677545.36627;46318.8155380379;13653.07986833697;-0.0;9731.091296446548;221692.39299289387;53671.960593234275;0.0;45555.948654022395;1.6922662786530887;0.16734057990540727
240;2019-08-22 21:00:45.124;839;847;274;273;211;31;168;24;13;34;685;300;8;69;263;137;307;774;254;196;168;-95;751;352;357;131;355;270;746;-2.0;-1.0;946.0;360.0;194.0;19;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44248.34375;14669.984375;22549.4921875;3589.60693359375;637.0;341534;637.0;0.0;Calculated values ==>;1566500445.124;357.06000000000006;357.86;300.56;300.46000000000004;294.26000000000005;276.26000000000005;273.5264737036516;289.96000000000004;275.56;274.46000000000004;276.56;341.66;303.16;273.96000000000004;280.06;299.46000000000004;286.86;303.86;350.56000000000006;292.76000000000005;289.96000000000004;336.86;336.86;263.66;240.61611355647437;263.82572766246335;273.5264737036516;298.56;7509999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;2700000.0;7459999.999999999;0.0;0.0;0.15766666666666668;0.060000000000000005;0.03233333333333333;0.03233333333333333;0.0;14669.984375;22549.4921875;3589.60693359375;44248.34375;501966.289476388;503530.4094951772;276376.77523723565;275887.4735524719;251981.40811627777;430671.36484660726;455681.92639110074;449856.17207114253;473275.31562819314;524481.7517105743;483770.866346834;449200.70314976247;456982.8607938469;468628.0947588448;452155.9776336696;298071.5370212846;493149.71659247554;459534.26681895024;455681.92639110074;267192.67376467976;267192.67376467976;460610.9408632277;197429.5270693815;276376.77523723565;272.1449545591937;268942.99536253046;71826.6600801034;11500.827530399394;152708.76893655316;0;11;3;0;2;6;6;0;2;3;52044549520.304184;19924219615.135197;39209034445.34062;39799.26769527766;15790.884827630774;-0.0;5797.533220641638;222374.28076015916;53905.09954143377;0.0;45678.90516562949;1.504265239120749;0.16348802082820288
241;2019-08-22 21:01:45.135;832;840;275;274;211;32;172;23;20;34;691;298;17;74;264;134;307;778;252;195;172;-96;751;352;357;139;356;269;746;-1.0;-1.0;780.0;395.0;189.0;11;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43062.9765625;14660.7744140625;22167.8828125;2700.7998046875;636.0;341535;636.0;0.0;Calculated values ==>;1566500505.135;356.36;357.16;300.66;300.56;294.26000000000005;276.36;273.5264737036516;290.36;275.46000000000004;275.16;276.56;342.26;302.96000000000004;274.86;280.56;299.56;286.56;303.86;350.96000000000004;292.66;290.36;336.76000000000005;336.76000000000005;263.56;242.35481222062532;263.6948088759802;273.5264737036516;298.36;7509999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2690000.0;7459999.999999999;0.0;0.0;0.13;0.06583333333333334;0.0315;0.0315;0.0;14660.7744140625;22167.8828125;2700.7998046875;43062.9765625;500982.9645596471;502555.87669360294;276872.12608272413;276376.77523723565;251981.40811627777;430671.36484660726;456239.458526686;450946.9202734948;472228.6972694908;525178.5061406003;483666.9392615497;450558.0579483891;457763.5626837813;468616.59019226726;451725.73313058267;298071.5370212846;493732.0490635742;459398.6165296522;456239.458526686;266774.11836628895;266774.11836628895;459281.71779846883;196568.0837966724;276872.12608272413;271.7996324519116;269670.7230897683;72071.12788055962;11553.257196823712;153081.48204592225;0;11;3;0;2;6;6;0;2;3;52258788790.01139;20005234465.024475;39370764090.11959;33069.248741986914;17295.3142384516;-0.0;5650.070971984799;222981.62972320642;54180.86841496725;0.0;45774.3193564996;1.4170352481224562;0.1590776143099575
242;2019-08-22 21:02:45.075;828;837;272;271;211;32;175;23;33;34;690;294;30;77;265;134;307;777;252;196;175;-96;749;352;357;141;356;268;744;-2.0;-1.0;665.0;391.0;188.0;2;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42378.3203125;14583.736328125;21758.18359375;2652.15185546875;636.0;341536;636.0;0.0;Calculated values ==>;1566500565.075;355.96000000000004;356.86;300.36;300.26000000000005;294.26000000000005;276.36;273.5264737036516;290.66;275.46000000000004;276.46000000000004;276.56;342.16;302.56;276.16;280.86;299.66;286.56;303.86;350.86;292.76000000000005;290.66;336.76000000000005;336.76000000000005;263.56;242.77792619122317;263.56353331371673;273.5264737036516;298.36;7490000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2680000.0;7440000.000000001;0.0;0.0;0.11083333333333334;0.06516666666666666;0.03133333333333333;0.03133333333333333;0.0;14583.736328125;21758.18359375;2652.15185546875;42378.3203125;500601.90093540156;502317.1004393321;275584.84304502164;275102.6923361945;252050.627338725;430671.36484660726;456655.9655253212;452792.3811935641;471964.88962738856;525154.8738753842;483343.1168799716;452409.5171516808;458293.20129339996;468744.2255440732;451725.73313058267;298832.55857893324;493781.9933775783;459534.26681895024;456655.9655253212;266774.11836628895;266774.11836628895;458970.87117628375;196109.24042953335;275584.84304502164;271.6150069152005;270382.02188693173;72314.58843272075;11597.820519437053;153447.16654910336;0;11;3;0;2;6;6;0;2;3;52472774590.21567;20089150465.104584;39531702990.273224;28449.048101346743;17129.8162703299;-0.0;5673.561837716053;223493.76954491608;54467.45762672644;0.0;45868.588599730356;1.3143645655176555;0.14952696353432704
243;2019-08-22 21:03:45.116;826;835;270;269;209;32;178;21;49;34;684;291;43;83;266;133;307;777;249;197;178;-97;750;352;357;143;356;265;746;-2.0;0.0;723.0;491.0;191.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42123.72265625;14567.5078125;21780.701171875;2620.20043945312;635.0;341537;634.0;0.0;Calculated values ==>;1566500625.116;355.76;356.66;300.16;300.06;294.06;276.36;273.5264737036516;290.96000000000004;275.26000000000005;278.06;276.56;341.56000000000006;302.26000000000005;277.46000000000004;281.46000000000004;299.76000000000005;286.46000000000004;303.86;350.86;292.86;290.96000000000004;336.56;336.66;263.46000000000004;243.1966462407574;263.1675429290057;273.5264737036516;298.06;7500000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2650000.0;7459999.999999999;0.0;0.0;0.12050000000000001;0.08183333333333334;0.03183333333333333;0.03183333333333333;0.0;14567.5078125;21780.701171875;2620.20043945312;42123.72265625;500228.3389956696;501857.2792202291;274453.3971494835;273985.9035387834;251332.88118507699;430671.36484660726;457071.09370510135;455319.25216532074;471700.2039591064;524776.5706891925;483363.7613132924;454569.3272039516;459501.0111614018;468871.7681886195;451581.9437194132;298443.76310469373;493586.62713961536;459669.781954241;457071.09370510135;265937.0223246507;266355.56789118156;458556.38340198464;195604.47931759615;274453.3971494835;271.4113564708721;271086.6867692288;72557.6814669183;11641.786811597629;153810.2385179084;0;11;3;0;2;6;6;0;2;3;52687120959.82073;20174408684.947495;39691712254.97841;31295.630128150813;21518.23081757246;-0.0;5813.330007020501;223991.9820753283;54789.744764355506;0.0;45964.37810972745;1.504479957472805;0.17583539281312183
244;2019-08-22 21:04:45.116;826;835;269;268;208;32;180;22;55;34;674;291;49;90;267;133;307;780;250;198;180;-97;751;353;358;143;357;263;747;296.0;0.0;635.0;478.0;187.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41875.30078125;14605.853515625;21761.328125;2592.93701171875;633.0;341538;633.0;0.0;Calculated values ==>;1566500685.116;355.76;356.66;300.06;299.96000000000004;293.96000000000004;276.36;273.6339639331285;291.16;275.36;278.66;276.56;340.56000000000006;302.26000000000005;278.06;282.16;299.86;286.46000000000004;303.86;351.16;292.96000000000004;291.16;336.46000000000004;336.46000000000004;263.46000000000004;243.1966462407574;262.9017227912062;273.6339639331285;298.16;7509999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;2630000.0;7470000.0;0.04933333333333333;0.0;0.10583333333333332;0.07966666666666668;0.03116666666666667;0.0805;0.0;14605.853515625;21761.328125;2592.93701171875;41875.30078125;500136.69034390815;501766.9065892451;273902.47836878995;273441.7128032447;250977.12964626346;430607.02586249536;457184.28850405983;456394.67313711334;471700.2039591064;523909.9393929929;483597.1145795903;455652.1820626169;460658.4599384854;468860.654768684;451403.91591471323;298071.5370212846;493925.20983281103;459648.11820747575;457184.28850405983;265518.4816520846;265518.4816520846;458556.38340198464;196724.84671147677;226605.21341938063;271.86651377452523;271786.67863120796;72800.79281131933;11685.229623690728;154173.08876204904;0;11;3;0;2;6;6;0;2;3;52901620959.82073;20260208684.947495;39850112254.97841;27481.7232967132;20859.245756343797;-0.0;18561.615544316675;224481.79335386882;55142.89040247147;0.0;46167.50265598859;1.7172069005839377;0.1632246138012414
245;2019-08-22 21:05:45.117;827;837;271;270;209;32;179;22;59;34;665;290;53;96;267;133;307;783;250;199;179;-96;752;352;357;142;356;263;748;-2.0;-1.0;617.0;300.0;186.0;1;100;94;1;0;0;1;1;0;0;1;0;1;0;0;41469.03125;14143.044921875;21853.65625;2605.87426757812;632.0;341539;632.0;0.0;Calculated values ==>;1566500745.117;355.86;356.86;300.26000000000005;300.16;294.06;276.36;273.5264737036516;291.06;275.36;279.06;276.56;339.66;302.16;278.46000000000004;282.76000000000005;299.86;286.46000000000004;303.86;351.46000000000004;293.06;291.06;336.36;336.36;263.56;242.98782864720522;262.9017227912062;273.5264737036516;298.16;7520000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2630000.0;7480000.0;0.0;0.0;0.10283333333333333;0.05;0.031000000000000003;0.031000000000000003;0.0;14143.044921875;21853.65625;2605.87426757812;41469.03125;500186.37856625987;501956.642425012;274752.19756449474;274283.46337256586;251265.6643870965;430671.36484660726;457209.1677149482;456887.68358046416;471832.65708311246;522986.37699351815;483487.57586585445;456147.5771645451;461378.750709415;468999.21857833967;451581.9437194132;297714.34954505286;494263.6027183344;459940.4098768325;457209.1677149482;265099.94585879904;265099.94585879904;458814.916389852;196661.66979608947;274752.19756449474;271.8372300707225;272481.2263089909;73040.3709585303;11728.55377319514;154536.55302381597;0;11;3;0;2;6;6;0;2;3;53116124535.41396;20345710110.18396;40007914885.414825;26759.908417493196;13107.662329688128;-0.0;5656.166074664057;224933.81448629728;55425.952688264035;0.0;46369.32086695236;1.1792927363939196;0.1265442891594477
246;2019-08-22 21:06:45.117;829;838;271;270;209;32;180;20;60;34;658;290;55;103;268;133;307;785;249;200;179;-95;749;352;357;141;355;264;745;-2.0;-1.0;596.0;189.0;183.0;1;100;86;1;0;0;1;1;0;0;1;0;1;0;0;40677.390625;13344.33203125;21745.650390625;2610.19287109375;632.0;341540;631.0;0.0;Calculated values ==>;1566500805.117;356.06000000000006;356.96000000000004;300.26000000000005;300.16;294.06;276.36;273.5264737036516;291.16;275.16;279.16;276.56;338.96000000000004;302.16;278.66;283.46000000000004;299.96000000000004;286.46000000000004;303.86;351.66;293.16;291.06;336.26000000000005;336.36;263.66;242.77792619122317;263.0348170998261;273.5264737036516;298.06;7490000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2640000.0;7450000.0;0.0;0.0;0.09933333333333333;0.0315;0.030500000000000003;0.030500000000000003;0.0;13344.33203125;21745.650390625;2610.19287109375;40677.390625;500742.7508749011;502366.6643847863;275013.98963417823;274539.3801713969;251366.65194633655;430671.36484660726;457347.09222704766;456847.7499277304;471964.88962738856;522186.48517471325;483370.83436815534;456230.2461447043;462064.1077466348;469264.67209518404;451581.9437194132;298832.55857893324;494843.65352027665;460075.5242048206;457209.1677149482;264681.4149301396;265099.94585879904;459072.62312176067;197816.4747171113;275013.98963417823;272.2995108894956;273165.7798246159;73269.43243313968;11772.02099935074;154899.8805791545;0;11;3;0;2;6;6;0;2;3;53330324535.41396;20430610110.18396;40166014885.414825;25730.44000425483;8229.568674746455;-0.0;5556.952931463484;225371.2340564785;55603.76294663432;0.0;46462.763525336755;1.0481903944312656;0.10247627184756701
247;2019-08-22 21:07:45.118;828;837;271;270;210;31;181;22;58;33;655;288;55;108;269;132;307;782;249;200;181;-94;745;351;356;140;355;264;741;296.0;-1.0;516.0;237.0;181.0;1;100;79;1;0;0;1;1;0;0;1;0;1;0;0;39803.0234375;12681.84375;21653.669921875;2622.302734375;631.0;341541;630.0;0.0;Calculated values ==>;1566500865.118;355.96000000000004;356.86;300.26000000000005;300.16;294.16;276.26000000000005;273.4187578820637;291.26000000000005;275.36;278.96000000000004;276.46000000000004;338.66;301.96000000000004;278.66;283.96000000000004;300.06;286.36;303.86;351.36;293.16;291.26000000000005;336.16;336.26000000000005;263.76000000000005;242.56692532238324;263.0348170998261;273.4187578820637;298.06;7450000.0;3510000.0;3560000.0;1400000.0;3550000.0;2640000.0;7409999.999999999;0.04933333333333333;0.0;0.08600000000000001;0.0395;0.030166666666666668;0.0795;0.0;12681.84375;21653.669921875;2622.302734375;39803.0234375;500966.8019817421;502586.91864299297;275373.3079081094;274890.3780755573;251828.45272415667;430735.4089219946;457646.94884360844;456601.04438692535;471998.58498376724;521878.0978183062;483151.37359895156;456230.2461447043;462660.66757092276;469391.7142701072;451615.89276591677;300594.8265094963;494797.16153381154;460231.6107031601;457646.94884360844;264262.8888514036;264681.4149301396;459329.5123731156;197794.47475439828;227232.14519637253;272.2866897269621;273836.46111882856;73486.3208458014;11815.62585607914;155261.54760900515;0;11;3;0;2;6;6;0;2;3;53544228100.15558;20514911515.082127;40324417525.22348;22257.36498839733;10330.633985939334;-0.0;18317.976889955255;225771.13909590713;55758.433879759126;0.0;46661.72458957072;1.3774075639296461;0.10532513840386898
248;2019-08-22 21:08:45.148;826;834;271;270;210;29;182;20;40;33;653;287;44;113;269;132;307;779;248;203;182;-91;741;350;354;140;353;265;738;-2.0;-1.0;616.0;327.0;176.0;0;100;71;1;0;0;1;1;0;0;1;0;1;0;0;38853.96875;12252.365234375;21459.8203125;2630.63647460938;630.0;341542;629.0;0.0;Calculated values ==>;1566500925.148;355.76;356.56000000000006;300.26000000000005;300.16;294.16;276.06;273.3108153835814;291.36;275.16;277.16;276.46000000000004;338.46000000000004;301.86;277.56;284.46000000000004;300.06;286.36;303.86;351.06000000000006;293.46000000000004;291.36;336.06;336.16;264.06;242.56692532238324;263.1675429290057;273.3108153835814;297.96000000000004;7409999.999999999;3500000.0;3540000.0;1400000.0;3529999.9999999995;2650000.0;7380000.0;0.0;0.0;0.10266666666666667;0.0545;0.029333333333333333;0.029333333333333333;0.0;12252.365234375;21459.8203125;2630.63647460938;38853.96875;501050.81486222957;502439.40015073016;275650.99439480563;275161.42224232183;251932.9676338425;430799.1582183253;458106.5989019855;454192.9094692754;471998.58498376724;521590.9732175669;482924.27602634346;454694.582168557;463106.0872694596;469666.7368355201;451793.3098185262;302855.8950538023;494655.0703695637;460944.6244486303;458106.5989019855;263844.3676079864;264262.8888514036;459633.82918696303;196105.1389812738;275650.99439480563;271.605655544799;274492.2637908793;73694.20981310954;11859.422236713173;155621.00633366292;0;11;3;0;2;6;6;0;2;3;53757334600.054016;20598953515.042072;40483196875.147804;26497.01110343483;14362.313616210064;-0.0;5352.0310655439425;226177.62870637904;55964.311330293924;0.0;46859.073280805635;1.2715401065407244;0.1392929417837333
249;2019-08-22 21:09:45.119;823;831;271;270;209;29;184;21;6;32;653;287;16;111;270;130;307;774;248;204;183;-88;738;349;353;140;352;266;735;218.0;-1.0;593.0;376.0;183.0;0;100;67;1;0;0;1;1;0;0;1;0;1;0;0;38602.6875;11768.2138671875;21358.388671875;2642.40942382812;629.0;341543;628.0;0.0;Calculated values ==>;1566500985.119;355.46000000000004;356.26;300.26000000000005;300.16;294.06;276.06;273.20264511476705;291.56;275.26000000000005;273.76000000000005;276.36;338.46000000000004;301.86;274.76000000000005;284.26000000000005;300.16;286.16;303.86;350.56000000000006;293.56;291.46000000000004;335.96000000000004;336.06;264.36;242.56692532238324;263.299902668528;273.20264511476705;297.96000000000004;7380000.0;3490000.0;3529999.9999999995;1400000.0;3520000.0000000005;2660000.0;7350000.0;0.036333333333333336;0.0;0.09883333333333333;0.06266666666666666;0.030500000000000003;0.06683333333333334;0.0;11768.2138671875;21358.388671875;2642.40942382812;38602.6875;500904.368414727;502292.7601418373;275936.1824024878;275439.5870555274;251710.4820621977;430862.6128555636;458539.4322372223;449671.1363189335;471900.24888135743;521509.43358281377;482806.80839734233;450966.1048905643;462717.93284566025;469930.1782193682;451684.1590336778;305174.03396614717;494225.6083981415;461232.2140859643;458403.38794786204;263425.85118522606;263844.3676079864;459937.85502221505;196339.26305341593;232664.0417089774;271.695986360134;275137.4239476252;73894.28455592149;11903.3430471776;155977.65227937454;0;11;3;0;2;6;6;0;2;3;53969332084.89894;20682912914.980656;40642419880.031334;25037.633474408653;16518.84509671141;-0.0;15086.912973632125;226606.87650745086;56221.529936935294;0.0;47029.3154908163;1.5835883754216689;0.1479761239180299
250;2019-08-22 21:10:45.139;820;829;271;270;205;27;184;20;-12;31;654;286;-5;104;271;127;307;772;246;207;184;-85;742;347;351;139;350;267;738;348.0;-1.0;755.0;297.0;187.0;0;100;65;1;0;0;1;1;0;0;1;0;1;0;0;38583.0078125;11703.98046875;21467.392578125;2664.521484375;628.0;341544;627.0;0.0;Calculated values ==>;1566501045.139;355.16;356.06000000000006;300.26000000000005;300.16;293.66;275.86;272.9856168485579;291.56;275.16;271.96000000000004;276.26000000000005;338.56000000000006;301.76000000000005;272.66;283.56;300.26000000000005;285.86;303.86;350.36;293.86;291.56;335.86;335.96000000000004;264.66;242.35481222062532;263.43189868330234;272.9856168485579;297.76000000000005;7420000.0;3470000.0000000005;3510000.0;1390000.0;3500000.0;2670000.0;7380000.0;0.058;0.0;0.12583333333333332;0.0495;0.03116666666666667;0.08916666666666667;0.0;11703.98046875;21467.392578125;2664.521484375;38583.0078125;500116.66339786554;501742.9264648523;275650.99439480563;275161.42224232183;250311.12609002285;430988.63858405815;458858.24666723126;447115.25169949344;471934.1488268154;521530.8713538867;482578.94322280044;448043.90048943757;461728.29214160604;470329.105847579;451610.04976892733;302225.0198916504;493643.3951172889;461936.77970419364;458858.24666723126;263007.33956846996;263425.85118522606;460394.52767461026;197151.00558986177;224589.31943383283;272.0136099636124;275780.8524797341;74089.95137586528;11947.58221287331;156334.65275018124;0;11;3;0;2;6;6;0;2;3;54180602484.8318;20766640814.95405;40802373179.9805;31453.83430212865;13030.55434319505;-0.0;20888.979344978026;227077.79565951618;56467.85701385468;0.0;47329.214526410295;1.8242426719191882;0.1438537669086862
251;2019-08-22 21:11:45.130;819;828;270;269;205;27;183;22;-32;30;656;285;-27;94;272;126;307;774;244;207;183;-83;743;346;351;139;350;270;739;-2.0;-1.0;1030.0;153.0;190.0;0;100;66;1;0;0;1;1;0;0;1;0;1;0;0;38623.82421875;11711.2041015625;21547.36328125;2687.59716796875;627.0;341545;626.0;0.0;Calculated values ==>;1566501105.13;355.06000000000006;355.96000000000004;300.16;300.06;293.66;275.86;272.8767566201714;291.46000000000004;275.36;269.96000000000004;276.16;338.76;301.66;270.46000000000004;282.56;300.36;285.76000000000005;303.86;350.56000000000006;293.86;291.46000000000004;335.76000000000005;335.86;264.86;242.35481222062532;263.82572766246335;272.8767566201714;297.56;7430000.0;3460000.0;3510000.0;1390000.0;3500000.0;2700000.0;7390000.000000001;0.0;0.0;0.1716666666666667;0.025500000000000002;0.03166666666666666;0.03166666666666666;0.0;11711.2041015625;21547.36328125;2687.59716796875;38623.82421875;499883.7873639167;501512.59543885227;275070.3033964112;274588.7500055084;250278.12098043432;431051.2098666511;458722.83461911156;443817.5982723133;471835.9296657252;521492.4440120837;482114.0109266168;444505.2932389501;460056.39891139476;470454.78341147595;451644.8312562603;301642.8933334882;493835.28997949365;461936.77970419364;458722.83461911156;262588.8327430989;263007.33956846996;460596.44986223;197880.22689712723;275070.3033964112;272.3005552444957;276424.1462400028;74285.04864554117;11992.176511624966;156693.05528161288;0;11;3;0;2;6;6;0;2;3;54391170895.44772;20850028305.19796;40963449015.45165;42219.248752740285;6699.263685610121;-0.0;5815.663488718845;227691.64592874848;56632.247502303035;0.0;47551.719836538396;1.5226708220774468;0.13853944226499823
