;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
252;2019-08-22 21:12:45.130;819;829;270;269;204;28;181;21;-25;30;659;284;-27;82;273;126;307;777;242;206;181;-82;745;347;352;139;351;271;741;349.0;-1.0;1038.0;144.0;194.0;0;100;70;1;0;0;1;1;0;0;1;0;1;0;0;39083.828125;12046.2861328125;21602.99609375;2708.75756835938;626.0;341546;625.0;0.0;Calculated values ==>;1566501165.13;355.06000000000006;356.06000000000006;300.16;300.06;293.56;275.96000000000004;272.9856168485579;291.26000000000005;275.26000000000005;270.66;276.16;339.06000000000006;301.56;270.46000000000004;281.36;300.46000000000004;285.76000000000005;303.86;350.86;293.76000000000005;291.26000000000005;335.66;335.76000000000005;264.96000000000004;242.35481222062532;263.95629194202945;272.9856168485579;297.36;7450000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;2710000.0;7409999.999999999;0.05816666666666667;0.0;0.17300000000000001;0.024;0.03233333333333333;0.0905;0.0;12046.2861328125;21602.99609375;2708.75756835938;39083.828125;499699.48270832206;501470.7712022407;274890.3780755573;274413.01638253743;249892.74334071306;430988.63858405815;458291.4282004027;444580.6745404079;471835.9296657252;521720.65626507194;481884.58446005936;444305.9104415749;458429.05535448086;470444.56140782824;451467.00137545756;300594.8265094963;494074.5573143439;461651.65144838125;458291.4282004027;262170.3306944222;262588.8327430989;460697.3650072661;198551.40303322763;225825.3646505609;272.5713836550055;277071.7100095341;74483.02773082763;12037.146134427701;157052.64160973788;0;11;3;0;2;6;6;0;2;3;54602070895.44772;20933428305.19796;41125749015.45165;42563.06397074219;6291.503087376925;-0.0;21038.178751260682;228398.16520144415;56740.503892077926;0.0;47775.50185520489;1.9223463697055991;0.1321355026972915
253;2019-08-22 21:13:45.121;819;829;270;269;203;28;178;21;4;30;662;283;-2;75;273;125;307;780;242;204;178;-80;750;348;353;139;351;274;746;341.0;-1.0;1276.0;220.0;192.0;0;100;78;1;0;0;1;1;0;0;1;0;1;0;0;39939.828125;12762.8095703125;21797.8984375;2733.19921875;624.0;341547;624.0;0.0;Calculated values ==>;1566501225.121;355.06000000000006;356.06000000000006;300.16;300.06;293.46000000000004;275.96000000000004;273.0942459734351;290.96000000000004;275.26000000000005;273.56;276.16;339.36;301.46000000000004;272.96000000000004;280.66;300.46000000000004;285.66;303.86;351.16;293.56;290.96000000000004;335.56;335.56;265.16;242.35481222062532;264.3458800820626;273.0942459734351;297.36;7500000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2740000.0;7459999.999999999;0.05683333333333333;0.0;0.21266666666666667;0.03666666666666667;0.032;0.08883333333333333;0.0;12762.8095703125;21797.8984375;2733.19921875;39939.828125;499237.7758927337;501016.1466807194;274453.3971494835;273985.9035387834;249415.30482248042;430925.7729439634;457721.05570040725;447927.53882152244;471835.9296657252;521786.5468463078;481416.23273612035;447122.6529752295;457078.1538310574;470444.56140782824;451145.00746037747;298443.76310469373;494022.5731904389;461232.2140859643;457721.05570040725;261751.83340796042;261751.83340796042;460899.1040995481;198554.1456704184;225894.96421447187;272.5766233884935;277730.14169802296;74689.73918343382;12082.488971826722;157414.26147933406;0;11;3;0;2;6;6;0;2;3;54813539170.22585;21016815795.11047;41289224490.280136;53033.40827680146;9619.315142401421;-0.0;20593.884460333928;229194.68297374767;56873.07415533087;0.0;48122.38367485855;2.2321771589608237;0.17019285684074695
254;2019-08-22 21:14:45.152;821;830;270;270;203;29;176;22;18;30;664;283;13;75;274;124;307;784;243;202;176;-79;757;349;353;140;352;276;753;347.0;-1.0;1184.0;227.0;187.0;0;100;86;1;0;0;1;1;0;0;1;0;1;0;0;40944.12890625;13545.3662109375;22000.625;2751.169921875;623.0;341548;623.0;0.0;Calculated values ==>;1566501285.152;355.26;356.16;300.16;300.16;293.46000000000004;276.06;273.20264511476705;290.76000000000005;275.36;274.96000000000004;276.16;339.56000000000006;301.46000000000004;274.46000000000004;280.66;300.56;285.56;303.86;351.56000000000006;293.36;290.76000000000005;335.46000000000004;335.46000000000004;265.26000000000005;242.56692532238324;264.60387354146746;273.20264511476705;297.46000000000004;7570000.0;3490000.0;3529999.9999999995;1400000.0;3520000.0000000005;2760000.0;7530000.0;0.057833333333333334;0.0;0.19733333333333333;0.03783333333333334;0.03116666666666667;0.089;0.0;13545.3662109375;22000.625;2751.169921875;40944.12890625;498874.3154478235;500518.73718216876;273869.94809482846;273869.94809482846;249196.877191161;430862.6128555636;457447.12200883246;449418.82904013904;471703.5210853088;521830.86293786974;481177.15567552455;448755.09942133067;456751.87848793226;470434.45637746935;450821.4661859012;296113.37266728457;493923.33602417156;460965.25863777025;457447.12200883246;261333.34086894934;261333.34086894934;460848.2262115993;198726.85104525482;225041.00675362613;272.64927888955026;278404.5229225183;74909.08725255392;12128.215661177617;157779.43775100753;0;11;3;0;2;6;6;0;2;3;55025448599.869;21100559039.96945;41454309740.00214;49469.883657657156;9916.925360460034;-0.0;20684.144257713364;230049.31840538039;57035.96027361592;0.0;48466.54497177526;2.0907803844297694;0.1596594633241422
255;2019-08-22 21:15:45.132;825;835;271;270;205;29;178;21;36;30;666;283;31;80;275;126;307;790;243;201;178;-79;768;348;353;141;352;276;765;-2.0;-1.0;1136.0;301.0;186.0;0;100;91;1;0;0;1;1;0;0;1;0;1;0;0;41908.63671875;14162.0146484375;22381.38671875;2747.36547851562;622.0;341549;622.0;0.0;Calculated values ==>;1566501345.132;355.66;356.66;300.26000000000005;300.16;293.66;276.06;273.0942459734351;290.96000000000004;275.26000000000005;276.76000000000005;276.16;339.76;301.46000000000004;276.26000000000005;281.16;300.66;285.76000000000005;303.86;352.16;293.26000000000005;290.96000000000004;335.36;335.36;265.26000000000005;242.77792619122317;264.60387354146746;273.0942459734351;297.46000000000004;7680000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;2760000.0;7650000.0;0.0;0.0;0.18933333333333333;0.050166666666666665;0.031000000000000003;0.031000000000000003;0.0;14162.0146484375;22381.38671875;2747.36547851562;41908.63671875;498427.1295482388;500131.5242116949;273377.2171627992;272936.98709818197;249454.83988799414;430925.7729439634;457721.05570040725;451778.747100868;471570.8910797328;522037.93936910166;481177.15567552455;451127.67557942745;457377.182543168;470560.3111177254;451288.6564989867;293326.2419664458;493634.33978861454;460831.5935396137;457721.05570040725;260914.8530628454;260914.8530628454;460696.1944334292;197586.08592540817;273377.2171627992;272.1914291309691;279094.7324897083;75139.90512817528;12174.021515819326;158149.16456541547;0;11;3;0;2;6;6;0;2;3;55237177999.93633;21184830939.99625;41619854540.05478;48127.14384922039;13199.357110152388;-0.0;5714.65899466585;230862.35586534205;57228.53174903651;0.0;48686.46166893932;1.7062828072893752;0.17013725634820298
256;2019-08-22 21:16:45.123;833;843;270;269;204;29;180;21;58;30;667;284;51;89;276;126;307;797;243;201;180;-79;771;350;354;141;353;275;767;227.0;-1.0;849.0;305.0;173.0;0;100;94;1;0;0;1;1;0;0;1;0;1;0;0;42263.3125;14454.802734375;22495.99609375;2732.37622070312;622.0;341550;621.0;0.0;Calculated values ==>;1566501405.123;356.46000000000004;357.46000000000004;300.16;300.06;293.56;276.06;273.3108153835814;291.16;275.26000000000005;278.96000000000004;276.16;339.86;301.56;278.26000000000005;282.06;300.76000000000005;285.76000000000005;303.86;352.86;293.26000000000005;291.16;335.26000000000005;335.36;265.26000000000005;242.77792619122317;264.4750485637546;273.3108153835814;297.46000000000004;7709999.999999999;3500000.0;3540000.0;1410000.0;3529999.9999999995;2750000.0;7670000.0;0.03783333333333334;0.0;0.14150000000000001;0.05083333333333333;0.028833333333333332;0.06666666666666667;0.0;14454.802734375;22495.99609375;2732.37622070312;42263.3125;499296.70088029216;501085.30811279744;272788.87786924443;272355.33324531757;249083.27400169458;430799.1582183253;457833.16231334955;454774.4978913346;471570.8910797328;522222.5441220293;481408.300265572;453883.66252956877;458655.62052859314;470550.4541030693;450930.4045212983;292685.20727977704;494466.1641692889;460676.8336032137;457833.16231334955;260496.36997498586;260914.8530628454;460696.1944334292;197991.08627543706;230341.13113975877;272.36100350062014;279796.0601841922;75378.34283509348;12219.679180254454;158523.0866583988;0;11;3;0;2;6;6;0;2;3;55449246184.71383;21269418249.9075;41785129744.88137;36334.852743649506;13354.176331364599;-0.0;15166.135411572717;231566.1002587152;57449.77800223356;0.0;48860.44218781576;1.6343239775241234;0.14138176338798725
257;2019-08-22 21:17:45.143;840;849;268;267;206;30;182;20;61;31;667;284;57;97;276;130;308;801;243;201;182;-79;774;350;354;141;353;273;770;296.0;-1.0;607.0;160.0;166.0;0;100;95;1;0;0;1;1;0;0;1;0;1;0;0;42343.2265625;14551.427734375;22558.021484375;2716.3291015625;621.0;341551;620.0;0.0;Calculated values ==>;1566501465.143;357.16;358.06000000000006;299.96000000000004;299.86;293.76000000000005;276.16;273.3108153835814;291.36;275.16;279.26000000000005;276.26000000000005;339.86;301.56;278.86;282.86;300.76000000000005;286.16;303.96000000000004;353.26;293.26000000000005;291.36;335.16;335.26000000000005;265.26000000000005;242.77792619122317;264.2163659402789;273.3108153835814;297.46000000000004;7740000.000000001;3500000.0;3540000.0;1410000.0;3529999.9999999995;2730000.0;7700000.0;0.04933333333333333;0.0;0.10116666666666667;0.02666666666666667;0.027666666666666666;0.077;0.0;14551.427734375;22558.021484375;2716.3291015625;42343.2265625;500022.8739028075;501664.4387258834;271714.9234525345;271292.39040699345;249614.64537766983;430799.1582183253;458106.5989019855;455488.6262873726;471669.41905304807;522384.55774294864;481646.7600662763;454984.19281870633;459954.59107557806;470550.4541030693;451506.43233344075;292825.20859335666;494762.65724158415;460676.8336032137;458106.5989019855;260077.89159075968;260496.36997498586;460696.1944334292;198741.15017941434;224961.1639528731;272.6591132598709;280501.34969431965;75620.14199511864;12265.100193218128;158898.66195481265;0;11;3;0;2;6;6;0;2;3;55661716984.64631;21354046449.880608;41949584544.82911;25974.28633292178;6985.46784677373;-0.0;17952.198491081657;232085.5161651301;57619.3315360091;0.0;49136.52029895543;1.278366797035335;0.08784067139391952
258;2019-08-22 21:18:45.114;850;861;272;272;196;25;185;18;53;30;666;284;51;101;277;122;308;811;245;206;185;-80;808;347;352;140;350;274;805;154.0;-1.0;1170.0;233.0;190.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;44359.95703125;15412.478515625;23660.375;2725.68237304688;619.0;341552;619.0;0.0;Calculated values ==>;1566501525.114;358.16;359.26;300.36;300.36;292.76000000000005;275.66;272.9856168485579;291.66;274.96000000000004;278.46000000000004;276.16;339.76;301.56;278.26000000000005;283.26000000000005;300.86;285.36;303.96000000000004;354.26;293.76000000000005;291.66;335.06;335.06;265.16;242.56692532238324;264.3458800820626;272.9856168485579;297.66;8080000.0;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;2740000.0;8050000.0;0.025666666666666667;0.0;0.19499999999999998;0.03883333333333334;0.03166666666666666;0.05733333333333333;0.0;15412.478515625;23660.375;2725.68237304688;44359.95703125;498359.2659077722;500229.93461496674;271081.72699722816;271081.72699722816;245633.36448918015;430988.63858405815;458834.6142869762;454308.6002973701;471703.5210853088;522200.18903526483;481527.6098875547;454054.15687377716;460287.9848056689;471081.9081615508;450892.9296527551;287474.41143421415;492873.0441753161;461651.65144838125;458834.6142869762;259659.41789560125;259659.41789560125;460747.1981388801;197959.47559842587;238346.76561520615;272.3361827566103;281223.52700545423;75869.72052672257;12310.428369774036;159283.62910266768;0;11;3;0;2;6;6;0;2;3;55873414615.33307;21438305705.15395;42113605230.361206;49988.07931629412;10204.923225320974;-0.0;12641.303323848151;232718.2299213978;57762.51555633257;0.0;49391.34292441308;1.7425085428698615;0.15101828867805434
259;2019-08-22 21:19:45.124;867;877;265;264;202;31;183;21;41;30;665;285;41;101;276;127;308;819;244;204;183;-80;788;352;357;141;355;271;784;-2.0;-2.0;1271.0;163.0;159.0;0;100;95;1;0;0;1;1;0;0;1;0;1;0;0;42744.93359375;14737.427734375;23023.3515625;2687.42626953125;618.0;341553;618.0;0.0;Calculated values ==>;1566501585.124;359.86;360.86;299.66;299.56;293.36;276.26000000000005;273.5264737036516;291.46000000000004;275.26000000000005;277.26000000000005;276.16;339.66;301.66;277.26000000000005;283.26000000000005;300.76000000000005;285.86;303.96000000000004;355.06000000000006;293.56;291.46000000000004;334.96000000000004;334.96000000000004;265.16;242.77792619122317;263.95629194202945;273.5264737036516;297.56;7880000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2710000.0;7840000.000000001;0.0;0.0;0.21183333333333335;0.027166666666666665;0.026500000000000003;0.026500000000000003;0.0;14737.427734375;23023.3515625;2687.42626953125;42744.93359375;502609.2206140867;504374.6444930512;269570.4552224546;269172.23505811463;247977.60901342606;430671.36484660726;457759.9777785417;453293.6236240447;471570.8910797328;522339.99991785164;481995.4814081326;453293.6236240447;460752.6462218812;470278.5116790441;450715.18339636864;290295.1227558591;496061.99507830024;460614.66830407927;457759.9777785417;259240.94887492666;259240.94887492666;460594.96121477685;199672.85997067476;269570.4552224546;273.03609727086246;281949.52207289526;76121.01162030242;12355.545126661465;159672.72499580245;0;11;3;0;2;6;6;0;2;3;56086150065.29926;21522619755.14055;42277132480.33522;53725.331767238866;7088.383750464773;-0.0;4987.022347736308;233582.65239336083;57906.650466256455;0.0;49538.270122105256;1.6267900378772286;0.15042720132110557
260;2019-08-22 21:20:45.125;870;878;264;263;207;33;183;22;34;31;661;286;34;100;275;134;308;813;245;202;183;-80;774;353;357;140;356;270;770;-1.0;-1.0;1326.0;234.0;152.0;0;100;90;1;0;0;1;1;0;0;1;0;1;0;0;41624.60546875;14154.1640625;22496.537109375;2684.64526367188;618.0;341554;617.0;0.0;Calculated values ==>;1566501645.125;360.16;360.96000000000004;299.56;299.46000000000004;293.86;276.46000000000004;273.6339639331285;291.46000000000004;275.36;276.56;276.26000000000005;339.26;301.76000000000005;276.56;283.16;300.66;286.56;303.96000000000004;354.46000000000004;293.36;291.46000000000004;334.86;334.96000000000004;265.16;242.56692532238324;263.82572766246335;273.6339639331285;297.66;7740000.000000001;3529999.9999999995;3570000.0000000005;1400000.0;3560000.0;2700000.0;7700000.0;0.0;0.0;0.221;0.039;0.025333333333333333;0.025333333333333333;0.0;14154.1640625;22496.537109375;2684.64526367188;41624.60546875;504266.86517318094;505732.4864014703;270044.31070820394;269634.48653547803;249926.55218430134;430607.02586249536;457759.9777785417;452572.47738288756;471801.8942764967;522008.38439368166;482224.7245741663;452572.47738288756;460785.60906810174;470015.5537842264;451548.11806132726;292825.20859335666;496509.49616558687;460345.3573976857;457759.9777785417;258822.4845140824;259240.94887492666;460747.1981388801;199525.65309729576;270044.31070820394;272.98223505342327;282652.613282225;76361.77889770662;12400.313135505126;160052.06372314994;0;11;3;0;2;6;6;0;2;3;56300353635.04051;21606921160.038715;42439435185.13916;55923.34816711579;10187.64025662179;-0.0;4755.46356578189;234496.40662069333;58050.61973225605;0.0;49619.45885774288;1.8015972505959246;0.17493166129489593
261;2019-08-22 21:21:45.105;865;871;268;266;211;31;188;23;16;32;658;286;20;99;275;137;308;801;246;203;188;-80;762;352;357;141;355;271;758;-2.0;-1.0;1221.0;192.0;152.0;0;100;91;1;0;0;1;1;0;0;1;0;1;0;0;41071.8984375;14003.2939453125;22153.404296875;2700.61889648438;616.0;341555;616.0;0.0;Calculated values ==>;1566501705.105;359.66;360.26;299.96000000000004;299.76000000000005;294.26000000000005;276.26000000000005;273.5264737036516;291.96000000000004;275.46000000000004;274.76000000000005;276.36;338.96000000000004;301.76000000000005;275.16;283.06;300.66;286.86;303.96000000000004;353.26;293.46000000000004;291.96000000000004;334.76000000000005;334.76000000000005;265.16;242.77792619122317;263.95629194202945;273.5264737036516;297.76000000000005;7620000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2710000.0;7580000.0;0.0;0.0;0.20350000000000001;0.032;0.025333333333333333;0.025333333333333333;0.0;14003.2939453125;22153.404296875;2700.61889648438;41071.8984375;504620.70513513515;505802.6249925741;272582.04495687253;271708.50038768706;251575.39263917762;430671.36484660726;458445.2132468918;450066.84531745076;471767.92807864514;521617.39947391517;482106.3405473656;450588.59879562625;460509.5678127141;470152.0909681323;452155.9776336696;295637.54464709986;495909.6545505644;460480.0777649803;458445.2132468918;258404.02479325983;258404.02479325983;460594.96121477685;199402.27756732496;272582.04495687253;272.92924526930193;283341.5211024853;76596.34616601851;12445.175377786916;160424.02254070528;0;11;3;0;2;6;6;0;2;3;56514482235.108604;21691193060.065514;42601681085.19075;51010.239537150606;8358.16587671846;-0.0;4708.533596680488;235387.22281410187;58205.11660062153;0.0;49698.29921190746;1.6490314753814643;0.15763191452051206
262;2019-08-22 21:22:45.106;857;863;271;270;214;31;191;23;-5;32;656;286;0;92;276;140;308;787;247;205;191;-79;751;352;356;141;355;272;746;-2.0;-1.0;1148.0;285.0;156.0;0;100;93;1;0;0;1;1;0;0;1;0;1;0;0;40855.03515625;13989.9140625;21780.373046875;2704.400390625;615.0;341556;615.0;0.0;Calculated values ==>;1566501765.106;358.86;359.46000000000004;300.26000000000005;300.16;294.56;276.26000000000005;273.5264737036516;292.26000000000005;275.46000000000004;272.66;276.36;338.76;301.76000000000005;273.16;282.36;300.76000000000005;287.16;303.96000000000004;351.86;293.66;292.26000000000005;334.66;334.66;265.26000000000005;242.77792619122317;264.08650396036035;273.5264737036516;297.86;7509999.999999999;3520000.0000000005;3560000.0;1410000.0;3550000.0;2720000.0;7459999.999999999;0.0;0.0;0.19133333333333333;0.0475;0.026000000000000002;0.026000000000000002;0.0;13989.9140625;21780.373046875;2704.400390625;40855.03515625;504475.8361948382;505743.08395427966;274926.0150521986;274453.3971494835;252963.46983803468;430671.36484660726;459013.50581512303;447100.016908842;471767.92807864514;521329.22006385546;481987.7999940187;447769.2580566222;459499.0963885439;470278.5116790441;452584.56289515394;299231.6302616375;495036.0963365141;460903.72621589183;459013.50581512303;257985.5697089033;257985.5697089033;460696.1944334292;198718.4879305016;274926.0150521986;272.65843745781103;284024.25692701596;76829.6267870807;12490.217955822207;160790.14345337445;0;11;3;0;2;6;6;0;2;3;56728385799.85022;21775794469.963318;42764583799.99397;47523.6658778558;12443.941058889062;-0.0;4786.274759836036;236208.352376833;58378.4703807237;0.0;49777.42393350624;1.6830255397546996;0.17135627718666654
263;2019-08-22 21:23:45.086;847;854;271;270;216;31;192;23;-15;32;656;285;-12;83;277;142;307;774;247;206;192;-80;742;353;357;141;356;272;737;-2.0;-1.0;974.0;248.0;163.0;0;100;95;1;0;0;1;1;0;0;1;0;1;0;0;40682.30859375;14034.6982421875;21421.23828125;2704.78588867188;614.0;341557;614.0;0.0;Calculated values ==>;1566501825.086;357.86;358.56000000000006;300.26000000000005;300.16;294.76000000000005;276.26000000000005;273.6339639331285;292.36;275.46000000000004;271.66;276.36;338.76;301.66;271.96000000000004;281.46000000000004;300.86;287.36;303.86;350.56000000000006;293.76000000000005;292.36;334.56;334.56;265.16;242.77792619122317;264.08650396036035;273.6339639331285;297.86;7420000.0;3529999.9999999995;3570000.0000000005;1410000.0;3560000.0;2720000.0;7370000.0;0.0;0.0;0.16233333333333333;0.04133333333333333;0.027166666666666665;0.027166666666666665;0.0;14034.6982421875;21421.23828125;2704.78588867188;40682.30859375;503885.90458111523;505292.74984164257;275745.20109794714;275253.3319505249;253958.9770635535;430607.02586249536;458990.84683623374;445749.36266853136;471767.92807864514;521329.22006385546;481876.7947894535;446156.3094114215;458392.7286869617;470268.74577182234;452694.98417098843;302225.0198916504;494030.5794940569;460883.4628345854;458990.84683623374;257567.11924055516;257567.11924055516;460594.96121477685;198916.3486945018;275745.20109794714;272.7410857711698;284703.50829919375;77063.08737688205;12535.279482646569;161150.03687674736;0;11;3;0;2;6;6;0;2;3;56942214499.91821;21860366269.99021;42927729400.04585;40069.225935117465;10816.049317504701;-0.0;4978.173375890119;236938.0498285848;58572.23902283756;0.0;49858.767211196115;1.4638991375798842;0.14713917624507447
264;2019-08-22 21:24:45.147;838;844;271;270;216;33;191;23;-13;33;655;284;-18;72;277;142;307;762;245;206;191;-80;734;355;360;141;358;271;729;-2.0;-1.0;840.0;187.0;178.0;0;100;94;1;0;0;1;1;0;0;1;0;1;0;0;40318.2421875;13850.8388671875;21136.39453125;2690.19921875;613.0;341558;613.0;0.0;Calculated values ==>;1566501885.147;356.96000000000004;357.56000000000006;300.26000000000005;300.16;294.76000000000005;276.46000000000004;273.8482719121499;292.26000000000005;275.46000000000004;271.86;276.46000000000004;338.66;301.56;271.36;280.36;300.86;287.36;303.86;349.36;293.76000000000005;292.26000000000005;334.46000000000004;334.46000000000004;265.16;242.77792619122317;263.95629194202945;273.8482719121499;297.66;7340000.000000001;3550000.0;3600000.0;1410000.0;3579999.9999999995;2710000.0;7290000.000000001;0.0;0.0;0.14;0.03116666666666667;0.029666666666666668;0.029666666666666668;0.0;13850.8388671875;21136.39453125;2690.19921875;40318.2421875;503353.0916769515;504624.50876531436;276531.0096022991;276019.07003674883;254265.3111966436;430477.46260093397;458375.86308939266;446214.3805761628;471866.4182417926;521307.57206190703;481884.58446005936;445536.7048574129;457192.60694647784;469995.85107478517;452344.73146102397;311060.9672092197;493080.40614081064;460418.5278520168;458375.86308939266;257148.6733736563;257148.6733736563;460594.96121477685;199657.39912013602;276531.0096022991;273.0427733921462;285379.1991449269;77295.70310568175;12580.283399469263;161505.0443752166;0;11;3;0;2;6;6;0;2;3;57157533185.30797;21945052280.143505;43090795015.34103;34517.977403843746;8132.554018616306;-0.0;5394.730653450443;237560.24177689737;58730.30458770295;0.0;49945.29595981194;1.275173458979088;0.12146560946072861
265;2019-08-22 21:25:45.097;826;833;273;272;218;34;187;24;2;33;655;284;-3;67;277;142;307;753;245;205;187;-81;729;355;360;140;359;271;725;-2.0;-1.0;787.0;223.0;183.0;0;100;93;1;0;0;1;1;0;0;1;0;1;0;0;40210.25390625;13678.40234375;21001.853515625;2713.03344726562;611.0;341559;612.0;0.0;Calculated values ==>;1566501945.097;355.76;356.46000000000004;300.46000000000004;300.36;294.96000000000004;276.56;273.8482719121499;291.86;275.56;273.36;276.46000000000004;338.66;301.56;272.86;279.86;300.86;287.36;303.86;348.46000000000004;293.66;291.86;334.36;334.26000000000005;265.06;242.56692532238324;263.95629194202945;273.8482719121499;297.66;7290000.000000001;3550000.0;3600000.0;1400000.0;3590000.0;2710000.0;7250000.0;0.0;0.0;0.13116666666666668;0.03716666666666667;0.030500000000000003;0.030500000000000003;0.0;13678.40234375;21001.853515625;2713.03344726562;40210.25390625;502140.8714670022;503468.2864817825;278018.25674508506;277478.6764953922;255108.33259373496;430477.46260093397;457825.80360019417;448222.9353867123;471998.58498376724;521307.57206190703;481884.58446005936;447557.3606754209;456570.673783639;469859.0536974313;452344.73146102397;370244.6140035865;492173.3751353737;460283.3014425634;457825.80360019417;256730.23209357203;256311.7953858065;460646.13932767586;199203.21807960534;278018.25674508506;272.8631348822744;286049.7107179076;77524.92227309076;12625.27281576052;161855.90381443506;0;11;3;0;2;6;6;0;2;3;57373353184.62132;22029282029.875523;43253259514.824135;32663.08625344887;9716.961906386621;-0.0;5484.130179080828;238119.6174370975;58878.92659830009;0.0;50035.877585483504;1.2800205391510233;0.12577228644082306
266;2019-08-22 21:26:45.108;816;823;274;273;217;34;182;24;13;34;655;285;9;70;277;140;307;749;245;204;182;-81;726;356;360;140;359;270;721;-1.0;-1.0;781.0;260.0;196.0;0;100;92;1;0;0;1;1;0;0;1;0;1;0;0;40171.08203125;13550.6865234375;20851.73828125;2699.39892578125;610.0;341560;611.0;0.0;Calculated values ==>;1566502005.108;354.76;355.46000000000004;300.56;300.46000000000004;294.86;276.56;273.955091788801;291.36;275.56;274.46000000000004;276.56;338.66;301.66;274.06;280.16;300.86;287.16;303.86;348.06000000000006;293.56;291.36;334.26000000000005;334.16;265.06;242.56692532238324;263.82572766246335;273.955091788801;297.66;7259999.999999999;3560000.0;3600000.0;1400000.0;3590000.0;2700000.0;7209999.999999999;0.0;0.0;0.13016666666666665;0.043333333333333335;0.03266666666666666;0.03266666666666666;0.0;13550.6865234375;20851.73828125;2699.39892578125;40171.08203125;501024.5291990087;502449.72437593056;279042.7470120689;278479.49597501097;254925.26676888036;430412.23801567365;457134.9086187424;449856.17207114253;472096.9026672395;521389.2277465683;482114.0109266168;449332.07961580367;457106.95004262665;469859.0536974313;451880.8460665091;375538.23423658905;491992.86897556094;460147.9425315409;457134.9086187424;256311.7953858065;255893.36323571714;460646.13932767586;199112.3179202475;279042.7470120689;272.8313057297127;286719.6779906183;77751.87294757237;12670.384687980719;162204.7476899723;0;11;3;0;2;6;6;0;2;3;57589392785.18437;22113297430.094486;43415589270.24721;32638.491681974832;11333.132260988563;-0.0;5817.677279151334;238663.8970209442;59054.376210018236;0.0;50130.07658119789;1.341963715417762;0.1347229420656592
267;2019-08-22 21:27:45.088;805;810;272;271;227;39;177;25;20;35;655;285;17;75;273;145;307;718;246;201;177;-81;706;361;365;140;364;272;701;-2.0;-2.0;858.0;387.0;181.0;0;100;95;1;0;0;1;1;0;0;1;0;1;0;0;39218.07421875;13441.7626953125;20135.8671875;2722.1943359375;609.0;341561;610.0;0.0;Calculated values ==>;1566502065.088;353.66;354.16;300.36;300.26000000000005;295.86;277.06;274.4858918419099;290.86;275.66;275.16;276.66;338.66;301.66;274.86;280.66;300.46000000000004;287.66;303.86;344.96000000000004;293.26000000000005;290.86;334.16;334.06;265.06;242.56692532238324;264.08650396036035;274.4858918419099;297.76000000000005;7059999.999999999;3610000.0;3650000.0;1400000.0;3640000.0;2720000.0;7009999.999999999;0.0;0.0;0.143;0.0645;0.030166666666666668;0.030166666666666668;0.0;13441.7626953125;20135.8671875;2722.1943359375;39218.07421875;501334.56381929107;502477.35033424065;280531.5195219845;279895.49205695797;259435.55972600158;430081.6785162784;455610.9404741268;450408.6327923818;472195.2020149266;521225.86550164793;481876.7947894535;450016.3836545991;457402.8244415097;468657.5909490478;451718.7949141741;394115.40577272273;489524.6155623526;458951.5699418567;455610.9404741268;255893.36323571714;255474.93562877487;460646.13932767586;199690.61243171175;280531.5195219845;273.0813432107591;287381.0337674779;77976.73504544118;12715.549571861455;162546.1972145275;0;11;3;0;2;6;6;0;2;3;57806820285.25351;22197269430.12119;43578135070.2989;35852.676911575814;16831.631484789687;-0.0;5281.562532056292;239234.46650615914;59289.00433918615;0.0;50222.539415098996;1.5968636811877617;0.17436444503302015
268;2019-08-22 21:28:45.109;790;795;277;277;230;36;175;26;34;36;656;285;31;81;273;147;307;701;247;201;175;-81;705;357;362;140;361;273;699;-2.0;-1.0;914.0;389.0;199.0;0;100;96;1;0;0;1;1;0;0;1;0;1;0;0;40198.46875;13531.21484375;20112.587890625;2725.17919921875;608.0;341562;609.0;0.0;Calculated values ==>;1566502125.109;352.16;352.66;300.86;300.86;296.16;276.76000000000005;274.0616903277293;290.66;275.76000000000005;276.56;276.76000000000005;338.76;301.66;276.26000000000005;281.26000000000005;300.46000000000004;287.86;303.86;343.26;293.26000000000005;290.66;334.06;333.96000000000004;265.06;242.56692532238324;264.2163659402789;274.0616903277293;297.86;7050000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2730000.0;6990000.000000001;0.0;0.0;0.15233333333333335;0.06483333333333334;0.033166666666666664;0.033166666666666664;0.0;13531.21484375;20112.587890625;2725.17919921875;40198.46875;499352.94029209425;500602.4920188796;284381.1681316317;284381.1681316317;260685.9232361565;430346.717906069;455829.3850296311;452047.8601247622;472293.48310962116;521247.5318992828;481757.9504889868;451660.0887990883;457985.4410881629;469073.5550868863;452711.3097642865;394757.4142244687;487248.19051149837;459426.34033382544;455829.3850296311;255474.93562877487;255056.51255035817;460646.13932767586;198757.26363505638;284381.1681316317;272.69454734462147;288043.0699227913;78201.58852910821;12760.960239424634;162881.71839766073;0;11;3;0;2;6;6;0;2;3;58024996619.920715;22281298829.993015;43741692295.049416;38584.600865265194;16979.128774071498;-0.0;5686.365860450313;239854.9942620798;59570.85928896415;0.0;50313.970808021564;1.6841300537810975;0.18212818435031677
269;2019-08-22 21:29:45.119;782;789;277;276;224;34;173;26;50;37;658;285;44;86;273;140;307;706;245;201;173;-81;708;355;360;140;359;272;703;-2.0;-1.0;957.0;320.0;214.0;0;100;97;1;0;0;1;1;0;0;1;0;1;0;0;40763.234375;13626.9814453125;20224.736328125;2718.91162109375;607.0;341563;608.0;0.0;Calculated values ==>;1566502185.119;351.36;352.06000000000006;300.86;300.76000000000005;295.56;276.56;273.8482719121499;290.46000000000004;275.76000000000005;278.16;276.86;338.96000000000004;301.66;277.56;281.76000000000005;300.46000000000004;287.16;303.86;343.76;293.26000000000005;290.46000000000004;333.96000000000004;333.86;265.06;242.56692532238324;264.08650396036035;273.8482719121499;297.66;7080000.0;3550000.0;3600000.0;1400000.0;3590000.0;2720000.0;7030000.0;0.0;0.0;0.1595;0.05333333333333334;0.035666666666666666;0.035666666666666666;0.0;13626.9814453125;20224.736328125;2718.91162109375;40763.234375;497955.5634364104;499401.19321489095;283614.73274298187;282899.2971778143;258216.67888462797;430477.46260093397;455881.6532774192;454267.0351814693;472391.7460337592;521535.90022698283;481876.7947894535;453504.1853489216;458762.3571502131;469349.65363169165;452057.52073246514;392785.17588357895;487561.76201366197;459741.0631315469;455881.6532774192;255056.51255035817;254638.09398592086;460646.13932767586;198766.44812412854;283614.73274298187;272.6899188372264;288717.863228869;78427.94455119816;12806.335224157277;163217.9187901583;0;11;3;0;2;6;6;0;2;3;58241632719.88629;22365312829.979664;43905219545.02343;40752.34363564585;13966.916864189192;-0.0;6144.186832394932;240516.24565634967;59828.78598319428;0.0;50412.57517843612;1.6642712564671216;0.1698808501341106
270;2019-08-22 21:30:45.110;780;788;274;274;214;32;166;25;56;36;660;284;51;92;274;129;307;719;245;202;166;-81;718;353;358;139;357;273;713;600.0;-1.0;1086.0;228.0;225.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;41673.37890625;13922.939453125;20644.4453125;2724.03540039062;606.0;341564;607.0;0.0;Calculated values ==>;1566502245.11;351.16;351.96000000000004;300.56;300.56;294.56;276.36;273.6339639331285;289.76000000000005;275.66;278.76000000000005;276.76000000000005;339.16;301.56;278.26000000000005;282.36;300.56;286.06;303.86;345.06000000000006;293.36;289.76000000000005;333.86;333.76000000000005;265.06;242.35481222062532;264.2163659402789;273.6339639331285;297.66;7180000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2730000.0;7130000.0;0.1;0.0;0.181;0.038;0.0375;0.1375;0.0;13922.939453125;20644.4453125;2724.03540039062;41673.37890625;496722.9918066532;498323.1058127522;280069.882382278;280069.882382278;254213.23783447416;430607.02586249536;455234.54990057624;454857.80791772855;472424.9728513876;521661.1301431516;481646.7600662763;454224.19252856105;459341.78727360204;469751.83341811056;450825.17580387567;384861.36336727726;488428.341526652;460189.5267902755;455234.54990057624;254638.09398592086;254219.67992080047;460798.24970661505;199798.8560147992;221690.9541150207;273.09007345297965;289404.7319597255;78657.49278770984;12851.686312271622;163558.44421699585;0;11;3;0;2;6;6;0;2;3;58457000409.660324;22449000274.89186;44068695019.85191;46165.67029443021;9917.976960289001;-0.0;32112.24442051389;241240.45379082306;60027.79690873885;0.0;50731.33095133686;2.3650451305581464;0.15604757262289448
271;2019-08-22 21:31:45.120;782;792;270;269;204;32;152;24;58;36;663;284;55;97;275;120;307;734;245;198;153;-82;729;353;358;133;356;273;724;80.0;-1.0;884.0;181.0;217.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;42146.9375;14145.2880859375;20989.474609375;2764.47778320312;605.0;341565;607.0;0.0;Calculated values ==>;1566502305.12;351.36;352.36;300.16;300.06;293.56;276.36;273.6339639331285;288.36;275.56;278.96000000000004;276.76000000000005;339.46000000000004;301.56;278.66;282.86;300.66;285.16;303.86;346.56000000000006;292.96000000000004;288.46000000000004;333.86;333.66;264.96000000000004;241.05796691057077;264.2163659402789;273.6339639331285;297.66;7290000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2730000.0;7240000.000000001;0.013333333333333334;0.0;0.14733333333333334;0.030166666666666668;0.036166666666666666;0.0495;0.0;14145.2880859375;20989.474609375;2764.47778320312;42146.9375;495953.50741793466;497847.8619898147;276528.0073020214;276009.4283687805;250458.3562532056;430607.02586249536;453252.6523967148;455110.46648142725;473209.4130839679;521971.2275880202;481646.7600662763;454731.31114620477;459954.59107557806;470015.5537842264;449511.33614923514;370244.6140035865;489499.3466473224;459648.11820747575;453395.3457919151;254638.09398592086;253801.27034056993;461604.3712724691;199349.34872502883;255739.1430388584;272.912549000685;290103.35101343936;78891.43366748087;12897.43154506261;163905.4513745118;0;11;3;0;2;6;6;0;2;3;58671836209.62618;22530613874.87889;44232522319.82588;37682.13801610937;7911.359846847781;-0.0;9783.982036276306;241939.30198192247;60176.39947840916;0.0;51080.52436095803;1.4611765090813873;0.1265885770295663
272;2019-08-22 21:32:45.131;787;797;268;267;199;31;146;24;58;35;669;283;56;99;276;118;307;745;245;195;147;-82;744;351;356;131;355;272;738;-2.0;-1.0;861.0;306.0;208.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;42823.625;14445.7392578125;21581.5625;2777.4248046875;604.0;341566;605.0;0.0;Calculated values ==>;1566502365.131;351.86;352.86;299.96000000000004;299.86;293.06;276.26000000000005;273.4187578820637;287.76000000000005;275.56;278.96000000000004;276.66;340.06000000000006;301.46000000000004;278.76000000000005;283.06;300.76000000000005;284.96000000000004;303.86;347.66;292.66;287.86;333.66;333.56;264.96000000000004;240.61611355647437;264.08650396036035;273.4187578820637;297.66;7440000.000000001;3510000.0;3560000.0;1310000.0;3550000.0;2720000.0;7380000.0;0.0;0.0;0.1435;0.051000000000000004;0.034666666666666665;0.034666666666666665;0.0;14445.7392578125;21581.5625;2777.4248046875;42823.625;495228.72201915324;497233.74314027186;274199.63202847017;273726.9398735243;248403.369897568;430735.4089219946;452742.6736727521;455277.79300776747;473372.2673856561;522671.96307615197;481654.6696574124;455025.77115374926;460354.4995738337;470278.5116790441;449585.57046002086;301101.5253051285;489691.28589151485;459556.22810200317;452885.6662977133;253801.27034056993;253382.8652305231;461904.13327142445;197649.72286004733;274199.63202847017;272.22892268286296;290811.56885225564;79129.73591003608;12943.62253354437;164260.27505709915;0;11;3;0;2;6;6;0;2;3;58886075480.18454;22609828395.085342;44396052295.252075;36969.62806619784;13476.974930980232;-0.0;6194.449188000428;242561.5140855393;60354.66827864492;0.0;51213.70236633291;1.459643120895358;0.1490086854943495
273;2019-08-22 21:33:45.131;797;793;266;266;195;30;153;23;49;34;678;282;51;100;277;116;307;750;246;194;153;-83;759;350;355;130;354;271;755;182.0;-2.0;890.0;370.0;203.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;43335.484375;14665.0517578125;22061.982421875;2756.36206054688;605.0;341567;603.0;0.0;Calculated values ==>;1566502425.131;352.86;352.46000000000004;299.76000000000005;299.76000000000005;292.66;276.16;273.3108153835814;288.46000000000004;275.46000000000004;278.06;276.56;340.96000000000004;301.36;278.26000000000005;283.16;300.86;284.76000000000005;303.86;348.16;292.56;288.46000000000004;333.46000000000004;333.66;264.86;240.39332010688793;263.95629194202945;273.3108153835814;297.76000000000005;7590000.000000001;3500000.0;3550000.0;1300000.0;3540000.0;2710000.0;7550000.0;0.030333333333333334;0.0;0.14833333333333334;0.06166666666666667;0.03383333333333333;0.06416666666666666;0.0;14665.0517578125;22061.982421875;2756.36206054688;43335.484375;495234.6592133309;495038.2134028111;271927.5544535813;271927.5544535813;246661.5606044484;430799.1582183253;453911.42381166504;454309.9641204512;473405.19094569265;523680.7814230428;481662.67654043075;454562.9019473556;460631.1500653742;470540.7144074192;449476.57611200993;295543.0492815794;488700.0067870618;459578.3138943328;453911.42381166504;252964.46457616048;253801.27034056993;461954.41872394976;197454.67988931655;236722.19556865617;272.14700106168806;291529.5614303806;79372.32583516628;12989.73742408799;164623.97126478143;0;11;3;0;2;6;6;0;2;3;59099375480.18454;22688128395.085342;44558952295.252075;38100.200494284974;16310.817228135715;-0.0;13936.308812259735;243187.09599021;60602.899879970886;0.0;51381.45868300174;1.7310397038498202;0.1619674147923111
274;2019-08-22 21:34:45.132;811;808;264;263;192;30;161;25;18;34;685;282;26;97;277;116;307;760;248;194;161;-83;768;351;355;130;354;269;765;306.0;-1.0;1106.0;385.0;189.0;0;100;96;1;0;0;1;1;0;0;1;0;1;0;0;43181.68359375;14513.2919921875;22397.470703125;2738.89624023438;607.0;341568;601.0;0.0;Calculated values ==>;1566502485.132;354.26;353.96000000000004;299.56;299.46000000000004;292.36;276.16;273.4187578820637;289.26000000000005;275.66;274.96000000000004;276.56;341.66;301.36;275.76000000000005;282.86;300.86;284.76000000000005;303.86;349.16;292.56;289.26000000000005;333.26000000000005;333.86;264.86;240.39332010688793;263.6948088759802;273.4187578820637;297.96000000000004;7680000.0;3510000.0;3550000.0;1300000.0;3540000.0;2690000.0;7650000.0;0.051000000000000004;0.0;0.18433333333333335;0.06416666666666666;0.0315;0.0825;0.0;14513.2919921875;22397.470703125;2738.89624023438;43181.68359375;496408.4940562635;496257.76027804957;270372.92646637646;269957.4518997973;245479.41577562652;430735.4089219946;455037.6728021549;450687.81103319605;473405.19094569265;524561.3349023856;481900.45483973797;451721.12992085476;460576.2941695569;470540.7144074192;449292.2932193534;293326.2419664458;489181.36719024566;459578.3138943328;455037.6728021549;252127.67657613798;254638.09398592086;461954.41872394976;198203.50969492443;225759.10518947884;272.4496612061749;292250.5498455226;79615.48275200363;13035.53200643617;164994.47288196624;0;11;3;0;2;6;6;0;2;3;59312379029.92724;22766129694.99112;44720954995.05638;46541.2728800214;16924.016662695794;-0.0;18915.481828045777;243892.45335657068;60879.86144467574;0.0;51655.22816742228;2.0777170241156;0.18427410883363085
275;2019-08-22 21:35:45.132;824;823;261;260;197;30;166;24;-5;33;690;284;1;90;278;122;307;771;248;195;165;-84;768;350;355;131;353;267;764;201.0;-1.0;974.0;208.0;170.0;0;100;89;1;0;0;1;1;0;0;1;0;1;0;0;42298.30078125;13955.775390625;22314.765625;2719.0693359375;616.0;341569;598.0;0.0;Calculated values ==>;1566502545.132;355.56000000000006;355.46000000000004;299.26000000000005;299.16;292.86;276.16;273.3108153835814;289.76000000000005;275.56;272.66;276.46000000000004;342.16;301.56;273.26000000000005;282.16;300.96000000000004;285.36;303.86;350.26;292.66;289.66;332.96000000000004;334.76000000000005;264.76000000000005;240.61611355647437;263.43189868330234;273.3108153835814;297.96000000000004;7680000.0;3500000.0;3550000.0;1310000.0;3529999.9999999995;2670000.0;7640000.000000001;0.033499999999999995;0.0;0.16233333333333333;0.034666666666666665;0.028333333333333332;0.061833333333333323;0.0;13955.775390625;22314.765625;2719.0693359375;42298.30078125;498283.58185737935;498511.31098013365;269199.3030064591;268791.896762728;247018.10224065394;430799.1582183253;455736.23341735575;448043.90048943757;473178.34860283375;525234.0367119737;482358.34575657244;448834.0654710837;460037.7486401466;470802.1691614572;450351.2758579816;293326.2419664458;490926.2806000696;459713.48351275333;455596.8419422081;250872.52762923925;258404.02479325983;461705.4741913122;198667.3176925674;230986.55624610267;272.62982789959716;292962.8830486476;79852.72498019374;13081.015052904268;165367.07485136727;0;11;3;0;2;6;6;0;2;3;59525379029.92724;22844429694.99112;44881754995.05638;40482.13194069192;9118.656091956487;-0.0;13888.402665542519;244617.6483967433;61096.88371763118;0.0;51928.59387153552;1.628361764216672;0.13647923646838897
276;2019-08-22 21:36:45.153;828;826;258;256;215;34;174;25;-17;33;692;285;-13;82;277;131;307;757;249;196;174;-85;735;350;355;130;353;266;732;310.0;0.0;442.0;84.0;139.0;0;84;78;1;0;0;1;1;0;0;1;0;1;0;0;39117.69140625;12576.5517578125;21252.603515625;2599.67651367188;643.0;341570;595.0;0.0;Calculated values ==>;1566502605.153;355.96000000000004;355.76;298.96000000000004;298.76000000000005;294.66;276.56;273.3108153835814;290.56;275.66;271.46000000000004;276.46000000000004;342.36;301.66;271.86;281.36;300.86;286.26000000000005;303.86;348.86;292.76000000000005;290.56;332.66;337.46000000000004;264.66;240.39332010688793;263.299902668528;273.3108153835814;298.06;7350000.0;3500000.0;3550000.0;1300000.0;3529999.9999999995;2660000.0;7320000.0;0.051666666666666666;0.0;0.07366666666666667;0.014;0.023166666666666665;0.07483333333333334;0.0;12576.5517578125;21252.603515625;2599.67651367188;39117.69140625;501875.4225385134;501869.0589216896;270116.34540008206;269246.1802956818;253811.85730228672;430799.1582183253;456845.7472488624;446639.28486071853;473308.3704715943;525518.4380985915;482586.5695086785;447172.250456594;459222.0591093674;470676.35417615983;451649.9647030255;308873.80909579725;492057.0148849198;459848.5200899102;456845.7472488624;249617.41799618208;269704.110367413;461756.0972983267;199232.05673724337;221176.19064400188;272.85349889021694;293641.5871151814;80073.90509292611;13125.353448101565;165730.2633332545;0;11;3;0;2;6;6;0;2;3;59738453580.44861;22922757100.182777;45041710960.44778;18225.665805096003;3675.3365678551672;-0.0;17635.938485930397;245107.05127689915;61203.53763920251;0.0;52191.38866110252;1.0853200313953526;0.06270632974639412
277;2019-08-22 21:37:45.133;821;820;268;267;203;25;183;18;3;33;691;286;-6;76;278;131;307;745;248;206;182;-86;743;344;348;130;347;264;740;166.0;-1.0;573.0;217.0;155.0;0;61;67;1;0;0;1;1;0;0;1;0;1;0;0;39164.33984375;11803.4384765625;21582.05078125;2429.22631835938;685.0;341571;592.0;0.0;Calculated values ==>;1566502665.133;355.26;355.16;299.96000000000004;299.86;293.46000000000004;275.66;272.6583383277491;291.46000000000004;274.96000000000004;273.46000000000004;276.46000000000004;342.26;301.76000000000005;272.56;280.76000000000005;300.96000000000004;286.26000000000005;303.86;347.66;293.76000000000005;291.36;332.36;341.66;264.56;240.39332010688793;263.0348170998261;272.6583383277491;297.96000000000004;7430000.0;3440000.0;3479999.9999999995;1300000.0;3470000.0000000005;2640000.0;7400000.0;0.027666666666666666;0.0;0.0955;0.036166666666666666;0.025833333333333333;0.0535;0.0;11803.4384765625;21582.05078125;2429.22631835938;39164.33984375;500165.55018013297;500300.40269822034;274026.51543831185;273557.72644270427;249606.26943963196;431175.4696738307;459199.23715447425;449645.73854103155;473308.3704715943;525573.7652697968;482931.7736086375;448471.89238735946;458807.70939101087;471609.9809942788;452706.36090500443;301642.8933334882;489487.41096623987;462260.3147160531;459064.6251810947;248362.34728340767;287289.4124756198;461656.8977652134;196157.77855459816;233757.94745483372;271.6036153091149;294293.7199231264;80277.00395527475;13167.247002374088;166087.0997992727;0;11;3;0;2;6;6;0;2;3;59949283279.67761;23000731099.89763;45200657959.866516;24208.10017870439;9602.218144783918;-0.0;12053.907258354962;245460.54812056592;61314.14704597358;0.0;52438.72156960668;1.2805972306075633;0.11002571826576746
278;2019-08-22 21:38:45.124;825;812;266;265;213;35;190;21;12;32;688;286;7;76;271;137;307;706;248;208;190;-86;692;361;365;137;365;269;693;-2.0;-1.0;1142.0;440.0;105.0;98;73;68;1;0;0;1;0;0;0;1;0;1;0;0;24452.41796875;11212.8095703125;7235.86279296875;2531.958984375;725.0;341572;590.0;0.0;Calculated values ==>;1566502725.124;355.66;354.36;299.76000000000005;299.66;294.46000000000004;276.66;274.4858918419099;292.16;275.26000000000005;274.36;276.36;341.96000000000004;301.76000000000005;273.86;280.76000000000005;300.26000000000005;286.86;303.86;343.76;293.96000000000004;292.16;332.16;345.66;264.56;241.92719264551067;263.6948088759802;274.4858918419099;297.96000000000004;6920000.0;3610000.0;3650000.0;1370000.0;3650000.0;2690000.0;6930000.0;0.0;0.0;0.19033333333333333;0.07333333333333333;0.0175;0.0175;0.0;11212.8095703125;7235.86279296875;2531.958984375;24452.41796875;505320.6721230992;503474.321168293;277926.67287041555;277331.3159770999;254694.57356968112;430081.6785162784;457431.4281400766;449907.27500738925;472295.8960165899;524869.9575770139;482342.95264888724;449253.0519729669;458010.0830401051;468260.44172731694;450550.0426461352;402042.2422421892;488609.41468471196;459909.8450383343;457431.4281400766;247525.65490268572;304046.57827927166;460598.7947248871;200027.25952967198;277926.67287041555;273.2143962891518;294823.7800521671;80468.77725258292;13208.584011869492;166327.2130573682;0;11;3;0;2;6;6;0;2;3;60163151195.303185;23080819085.13189;45360533975.33416;47560.496279258856;19108.57924764911;-0.0;3141.333217219068;246058.53004871917;61553.36780311351;0.0;52565.329579889534;3.327374071225248;0.37505515516333354
279;2019-08-22 21:39:45.144;829;809;271;268;221;50;195;23;19;33;683;285;19;81;263;141;307;657;247;208;195;-88;706;364;368;139;369;275;707;-2.0;-1.0;1008.0;452.0;108.0;98;81;84;1;0;0;1;0;0;0;1;0;1;0;0;26349.662109375;12501.0185546875;7395.4423828125;2610.1572265625;759.0;341573;587.0;0.0;Calculated values ==>;1566502785.144;356.06000000000006;354.06000000000006;300.26000000000005;299.96000000000004;295.26000000000005;278.16;274.8017692304317;292.66;275.46000000000004;275.06;276.46000000000004;341.46000000000004;301.66;275.06;281.26000000000005;299.46000000000004;287.26000000000005;303.86;338.86;293.96000000000004;292.66;331.86;349.06000000000006;264.36;242.35481222062532;264.4750485637546;274.8017692304317;297.86;7059999.999999999;3640000.0;3679999.9999999995;1390000.0;3690000.0;2750000.0;7070000.0;0.0;0.0;0.168;0.07533333333333332;0.018000000000000002;0.018000000000000002;0.0;12501.0185546875;7395.4423828125;2610.1572265625;26349.662109375;504617.2943092548;501793.5038898935;279070.29230667144;277334.1126838869;256935.5263938501;429879.7862731237;457640.7087686767;449733.6910667617;472130.5325463717;523876.5450369598;481519.7864986564;449733.6910667617;457663.4946020585;466655.82274206006;450596.44756964844;394115.40577272273;479743.6260936245;459438.4217246144;457640.7087686767;246270.64818160105;318298.0250993184;460091.41252948507;200335.0501656914;279070.29230667144;273.34870757810916;295247.2718362393;80666.4583586399;13251.44926393649;166449.18124297535;0;11;3;0;2;6;6;0;2;3;60383124495.23328;23163646685.105568;45523788375.28228;41898.971671379804;19568.312631405784;-0.0;3214.2674963160944;246804.2741132596;61875.78267114729;0.0;52618.31057359858;2.873890307624364;0.32949655604950023
