;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
280;2019-08-22 21:40:45.125;827;814;276;275;220;58;200;23;39;34;680;284;34;83;261;137;307;693;247;209;200;-91;731;368;372;139;372;278;733;-2.0;-1.0;1014.0;483.0;130.0;98;82;97;1;0;0;1;0;0;0;1;0;1;0;0;29418.953125;14005.396484375;7697.64111328125;2655.4150390625;786.0;341574;583.0;0.0;Calculated values ==>;1566502845.125;355.86;354.56000000000006;300.76000000000005;300.66;295.16;278.96000000000004;275.2199585193972;293.16;275.46000000000004;277.06;276.56;341.16;301.56;276.56;281.46000000000004;299.26000000000005;286.86;303.86;342.46000000000004;294.06;293.16;331.46000000000004;351.76;264.06;242.35481222062532;264.86050150153983;275.2199585193972;297.86;7309999.999999999;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;2780000.0;7330000.0;0.0;0.0;0.169;0.0805;0.021666666666666667;0.021666666666666667;0.0;14005.396484375;7697.64111328125;2655.4150390625;29418.953125;502098.61098917574;500102.17924675177;278746.2575531622;278207.5041596962;255474.076453357;429606.4342157736;457691.16086404154;451816.1184125153;472228.6972694908;523325.8557233964;481049.40876130445;451163.3835679241;457428.0179345776;465963.09837387566;449271.10435631766;365173.1585433249;482377.9569943322;458943.3939490466;457691.16086404154;244597.3647265701;329620.94006798224;459788.0157187745;201086.79110459486;278746.2575531622;273.6620625045593;295711.863128933;80887.27520295134;13295.315137517497;166574.91710969384;0;11;3;0;2;6;6;0;2;3;60605054195.035675;23247020275.031334;45689635840.13461;42373.25631503856;20825.448581441462;-0.0;3877.1395717357186;247506.32029414191;62212.29075297375;0.0;52677.38691901109;2.7536989097207005;0.3156895009254932
281;2019-08-22 21:41:45.115;829;817;270;275;210;70;204;25;52;34;680;285;47;87;255;132;307;727;247;210;204;-99;755;378;383;137;383;280;756;96.0;-1.0;1249.0;479.0;160.0;98;73;98;1;0;0;1;0;0;0;1;0;1;0;0;30194.28515625;14647.1552734375;7928.02587890625;2640.53344726562;804.0;341575;579.0;0.0;Calculated values ==>;1566502905.115;356.06000000000006;354.86;300.16;300.66;294.16;280.16;276.25090830309495;293.56;275.66;278.36;276.56;341.16;301.66;277.86;281.86;298.66;286.36;303.86;345.86;294.16;293.56;331.06;353.56000000000006;263.26000000000005;241.92719264551067;265.11578078379944;276.25090830309495;297.86;7550000.0;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;2800000.0;7559999.999999999;0.016;0.0;0.20816666666666667;0.07983333333333334;0.02666666666666667;0.04266666666666667;0.0;14647.1552734375;7928.02587890625;2640.53344726562;30194.28515625;500194.5571546965;498396.60564893286;273629.17469206796;275948.51288335514;251320.93391588834;428902.12800615287;456461.4047460156;453153.49301004433;472491.6353866644;523165.1188513798;480921.575693745;452505.67135000805;457605.2194222044;463551.88168958365;446617.36708538677;296720.68082987075;485111.2212280352;457316.1643528468;456461.4047460156;242924.1476594651;337172.47746341303;459288.27029601636;204211.843125363;247597.6753545536;274.92598810085303;296208.55731852475;81126.00667242696;13339.440686093238;166705.10929900082;0;11;3;0;2;6;6;0;2;3;60831516445.07168;23329806475.044495;45857007940.161224;51821.353450994495;20363.601435790493;-0.0;8911.51912070238;248291.1445498034;62555.475629491324;0.0;52783.94131277239;3.2161084980214545;0.3345852558035791
282;2019-08-22 21:42:45.116;830;820;262;266;198;73;200;28;61;36;684;285;57;92;247;131;307;750;248;213;200;-112;844;375;380;137;378;282;839;-3.0;-1.0;1212.0;246.0;260.0;1;77;98;1;0;0;1;0;1;0;1;0;1;0;0;47221.734375;16068.81640625;24573.82421875;2663.416015625;815.0;341576;574.0;13.0;Calculated values ==>;1566502965.116;356.16;355.16;299.36;299.76000000000005;292.96000000000004;280.46000000000004;275.94376602880345;293.16;275.96000000000004;279.26000000000005;276.76000000000005;341.56000000000006;301.66;278.86;282.36;297.86;286.26000000000005;303.86;348.16;294.46000000000004;293.16;330.56;354.66;261.96000000000004;241.92719264551067;265.3697278774862;275.94376602880345;297.96000000000004;8440000.0;3750000.0;3800000.0;1370000.0;3779999.9999999995;2820000.0;8390000.0;0.0;0.0;0.20199999999999999;0.041;0.043333333333333335;0.043333333333333335;0.03236145031450484;16068.81640625;24573.82421875;2663.416015625;47221.734375;491991.9759860439;490942.0201541958;265565.7508923622;266989.43187515;245390.81924923486;429116.5711722346;456384.6989666979;453971.4356033254;472687.3056196521;523419.313400701;480681.15837206476;453455.18906927085;457909.32009028434;463215.01188253023;447039.31248501496;283216.7835178503;479832.1525098106;458224.3192412681;456384.6989666979;240832.718256323;341788.5100793522;457972.3873527047;204425.45135849377;265565.7508923622;274.994243151235;296853.70156606415;81381.977368889;13383.641001556914;166975.96256363328;0;11;3;0;2;7;6;0;2;3;61060420259.795166;23412007844.945198;46025610749.95756;50408.28881745598;10395.42437576265;-0.0;8268.821083221213;249143.07243290613;62811.80511636488;0.0;52927.11320045717;1.59498554323793;0.14970605905153014
283;2019-08-22 21:43:45.137;846;836;252;251;200;61;100;35;66;40;688;285;63;97;249;139;308;771;248;208;103;-127;817;375;380;135;378;277;810;-1.0;-1.0;1201.0;176.0;183.0;92;70;98;1;0;0;1;0;1;0;1;0;1;0;0;48378.74609375;15595.0791015625;27638.908203125;2583.21166992188;825.0;341577;568.0;14.0;Calculated values ==>;1566503025.137;357.76;356.76;298.36;298.26000000000005;293.16;279.26000000000005;275.94376602880345;283.16;276.66;279.76000000000005;277.16;341.96000000000004;301.66;279.46000000000004;282.86;298.06;287.06;303.96000000000004;350.26;293.96000000000004;283.46000000000004;329.96000000000004;355.66;260.46000000000004;241.49495122638035;264.73235714968143;275.94376602880345;297.96000000000004;8170000.0;3750000.0;3800000.0;1350000.0;3779999.9999999995;2770000.0;8100000.0;0.0;0.0;0.20016666666666666;0.029333333333333333;0.030500000000000003;0.030500000000000003;0.03482805610201447;15595.0791015625;27638.908203125;2583.21166992188;48378.74609375;496943.21111611783;496117.98051463894;263347.66773872136;262995.3882050913;246683.36705380733;429116.5711722346;441041.6953161014;455453.16761822085;473338.7274854557;524233.55915705214;481280.98471333244;455072.8645904201;459327.20905749116;463484.9354297879;448270.5436778899;286404.61649162846;486262.38278090645;457520.0193194767;441542.3755261743;238323.1353838712;345985.720156464;456768.56748629076;204790.31544769814;263347.66773872136;275.13479631642116;297650.6510733218;81645.93551846188;13427.378201707575;167411.22095535017;0;11;3;0;2;7;6;0;2;3;61288500060.35326;23493636405.144936;46193369445.36805;50174.34757613296;7391.3620597987165;-0.0;5434.938587517316;249981.55443759388;62960.080215151145;0.0;53041.35116729189;1.3750436437278106;0.12906285081821237
284;2019-08-22 21:44:48.107;858;846;256;254;206;51;103;38;67;44;689;285;65;101;252;141;307;770;247;207;103;-134;778;370;375;135;373;276;771;-1.0;0.0;1140.0;170.0;183.0;98;68;98;1;0;0;1;0;1;0;1;0;1;0;0;46255.3125;14961.15234375;26436.7265625;2565.4619140625;834.0;341578;555.0;13.0;Calculated values ==>;1566503088.107;358.96000000000004;357.76;298.76000000000005;298.56;293.76000000000005;278.26000000000005;275.4277932560699;283.46000000000004;276.96000000000004;279.86;277.56;342.06000000000006;301.66;279.66;283.26000000000005;298.36;287.26000000000005;303.86;350.16;293.86;283.46000000000004;328.66;356.56000000000006;259.76000000000005;241.49495122638035;264.60387354146746;275.4277932560699;297.86;7780000.0;3700000.0;3750000.0;1350000.0;3729999.9999999995;2760000.0;7709999.999999999;0.0;0.0;0.19;0.028333333333333332;0.030500000000000003;0.030500000000000003;0.03232119451478902;14961.15234375;26436.7265625;2565.4619140625;46255.3125;502222.1996969465;501149.2067698701;266787.6818698168;266015.42278872983;249584.3723652541;429467.9694778635;442591.5789975308;455745.92513786;473728.41363301896;524416.591500943;481400.4656278557;455493.35596084286;459976.46423173224;464625.5090136243;449502.7363727248;291329.2580950844;490076.13992859604;458186.18909065775;442591.5789975308;232886.18681767926;349763.88963852916;456057.19188496296;203325.1916354483;266787.6818698168;274.54517148853904;298478.3047778157;81913.17522609876;13472.407642781298;167884.1574446194;0;11;3;0;2;7;6;0;2;3;61526211810.46126;23578645905.18356;46367481495.44716;47959.93936545822;7160.740007069581;-0.0;5362.018862395278;250839.8205558605;63087.35047453546;0.0;53135.77955769882;1.3757530048075441;0.1284540637791769
285;2019-08-22 21:45:45.128;851;838;265;264;212;45;124;38;45;46;689;285;50;103;254;143;307;750;248;206;124;-132;751;364;369;136;367;275;744;-2.0;-1.0;979.0;245.0;185.0;98;67;98;1;0;0;1;0;1;0;1;0;1;0;0;45413.609375;14532.2041015625;25537.197265625;2540.80517578125;850.0;341579;534.0;0.0;Calculated values ==>;1566503145.128;358.26;356.96000000000004;299.66;299.56;294.36;277.66;274.8017692304317;285.56;276.96000000000004;277.66;277.76000000000005;342.06000000000006;301.66;278.16;283.46000000000004;298.56;287.46000000000004;303.86;348.16;293.76000000000005;285.56;326.56;358.16;259.96000000000004;241.71165711629368;264.4750485637546;274.8017692304317;297.96000000000004;7509999.999999999;3640000.0;3690000.0;1360000.0;3670000.0000000005;2750000.0;7440000.000000001;0.0;0.0;0.16316666666666665;0.04083333333333334;0.030833333333333334;0.030833333333333334;0.0;14532.2041015625;25537.197265625;2540.80517578125;45413.609375;503642.28972659487;502456.5881423664;272318.3411209127;271870.6066215979;252377.53095925547;429879.7862731237;447109.49990382226;453115.48834718956;473794.00437491824;524496.192174801;481519.7864986564;453755.9330064868;460377.2502538647;465762.9190754383;450890.79610542645;298071.5370212846;489821.4418562973;459004.97428962355;447109.49990382226;224104.74344509715;356482.2694418079;456098.8677674362;200520.3111036705;272318.3411209127;273.4217433793582;299204.284442516;82146.75031987208;13512.847150456644;168295.76926487568;0;11;3;0;2;7;6;0;2;3;61738329930.12068;23655909360.059505;46524574350.19493;41215.113086900856;10436.124397103767;-0.0;5389.394062473045;251546.0498138774;63226.710308365924;0.0;53220.92626817168;1.3386612310587387;0.13300123510938694
286;2019-08-22 21:46:45.108;838;827;270;269;216;40;134;31;5;45;689;285;15;97;257;143;307;733;247;207;134;-124;735;359;364;136;362;273;728;-2.0;-1.0;809.0;276.0;190.0;98;59;100;1;0;0;1;0;1;0;1;0;1;0;0;45032.94140625;14377.4306640625;24952.791015625;2473.35400390625;855.0;341580;516.0;0.0;Calculated values ==>;1566503205.108;356.96000000000004;355.86;300.16;300.06;294.76000000000005;277.16;274.27422755570615;286.56;276.26000000000005;273.66;277.66;342.06000000000006;301.66;274.66;282.86;298.86;287.46000000000004;303.86;346.46000000000004;293.86;286.56;324.76000000000005;358.66;260.76000000000005;241.71165711629368;264.2163659402789;274.27422755570615;297.86;7350000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2730000.0;7280000.0;0.0;0.0;0.13483333333333333;0.046;0.03166666666666666;0.03166666666666666;0.0;14377.4306640625;24952.791015625;2473.35400390625;45032.94140625;503263.6645052645;502369.9196615506;276118.8670685861;275611.2657247085;254304.2323779873;430214.79039162316;449559.58201853087;448248.1785080003;473696.4923814395;524655.2531243059;481757.9504889868;449571.7551823648;459954.59107557806;466871.3337883854;451783.23495743994;308873.80909579725;488941.03733321954;459930.11272889783;449559.58201853087;216578.99785978085;358582.20175259834;456912.99361890415;198488.73032216445;276118.8670685861;272.5959504363354;299957.75445884716;82387.58363845453;13554.617882080713;168716.37891738574;0;11;3;0;2;7;6;0;2;3;61958156630.19058;23737482160.085445;46688919550.24719;33675.8989303902;11887.516111650026;-0.0;5492.28930674825;252169.93355029763;63412.67863588549;0.0;53311.57673604577;1.2213238583996493;0.12519589774763853
287;2019-08-22 21:47:45.099;825;817;269;268;217;38;148;30;-13;43;688;285;-7;83;258;143;307;723;247;204;148;-115;723;357;362;137;360;272;716;-2.0;-1.0;781.0;200.0;201.0;98;59;100;1;0;0;1;0;1;0;1;0;1;0;0;44490.4296875;14111.3017578125;24520.216796875;2463.54223632812;852.0;341581;508.0;0.0;Calculated values ==>;1566503265.099;355.66;354.86;300.06;299.96000000000004;294.86;276.96000000000004;274.0616903277293;287.96000000000004;276.16;271.86;277.46000000000004;341.96000000000004;301.66;272.46000000000004;281.46000000000004;298.96000000000004;287.46000000000004;303.86;345.46000000000004;293.56;287.96000000000004;323.96000000000004;358.36;261.66;241.92719264551067;264.08650396036035;274.0616903277293;297.86;7230000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2720000.0;7159999.999999999;0.0;0.0;0.13016666666666665;0.03333333333333333;0.033499999999999995;0.033499999999999995;0.0;14111.3017578125;24520.216796875;2463.54223632812;44490.4296875;502545.0482891753;502075.24976158765;276855.5334396253;276320.56828738225;255129.94914631484;430346.717906069;451977.4124727858;446020.8302513886;473371.616014766;524631.6590781804;481876.7947894535;446831.20476672635;458392.7286869617;467284.67955467483;452136.64181641565;379567.18783026084;488705.5398773742;459835.06171152263;451977.4124727858;213234.55432191002;357322.216966979;457667.9265381594;199032.9152409566;276855.5334396253;272.80399167097374;300703.6706462986;82624.95413080558;13595.752512919207;169128.59214079764;0;11;3;0;2;7;6;0;2;3;62175923959.9621;23819369874.999527;46852395025.075676;32149.5936038579;8621.167043240093;-0.0;5866.5829476108765;252718.39703897526;63583.558692809675;0.0;53406.21980614248;1.134864937464819;0.10917267244790298
288;2019-08-22 21:48:45.119;813;809;271;270;216;36;147;25;-17;41;686;285;-21;72;260;141;307;720;245;203;148;-107;718;355;360;136;358;268;712;313.0;-1.0;672.0;236.0;208.0;83;56;100;1;0;0;1;0;1;0;1;0;1;0;0;43930.26171875;14083.794921875;23781.791015625;2389.08984375;846.0;341582;502.0;0.0;Calculated values ==>;1566503325.119;354.46000000000004;354.06000000000006;300.26000000000005;300.16;294.76000000000005;276.76000000000005;273.8482719121499;287.86;275.66;271.46000000000004;277.26000000000005;341.76;301.66;271.06;280.36;299.16;287.26000000000005;303.86;345.16;293.46000000000004;287.96000000000004;323.36;357.76;262.46000000000004;241.71165711629368;263.56353331371673;273.8482719121499;297.66;7180000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2680000.0;7120000.0;0.05216666666666667;0.0;0.112;0.03933333333333333;0.034666666666666665;0.08683333333333333;0.0;14083.794921875;23781.791015625;2389.08984375;43930.26171875;501340.06659426587;501336.11872727424;278433.30121194397;277864.99517222913;254947.23426529457;430477.46260093397;452185.31981032476;446254.60706498486;473306.2826088756;524743.68805727;482350.6009719166;445715.5432609953;457678.09077143855;467824.50383385463;452201.2192164777;384861.36336727726;488679.1541217978;460012.4503564219;452329.7272228385;210726.34883551928;354802.47531532554;458635.694129569;198874.15530088154;230636.73178744773;272.7326758483761;301440.75535414816;82859.99158944128;13636.204593107226;169531.24304468444;0;11;3;0;2;7;6;0;2;3;62392596159.89324;23901297174.97349;47014449025.02418;27706.610597579573;10217.287193928372;-0.0;19250.34177030643;253217.36500772924;63740.59814044239;0.0;53615.597281293914;1.4203130059352074;0.10638213214420289
289;2019-08-22 21:49:45.130;805;803;272;271;215;33;145;25;-9;40;681;283;-11;62;261;138;307;723;244;204;145;-100;714;352;357;136;355;263;709;125.0;-1.0;789.0;191.0;217.0;59;58;100;1;0;0;1;0;1;0;1;0;1;0;0;43022.80078125;13997.3017578125;22604.765625;2368.12866210938;841.0;341583;497.0;0.0;Calculated values ==>;1566503385.13;353.66;353.46000000000004;300.36;300.26000000000005;294.66;276.46000000000004;273.5264737036516;287.66;275.66;272.26000000000005;277.16;341.26;301.46000000000004;272.06;279.36;299.26000000000005;286.96000000000004;303.86;345.46000000000004;293.56;287.66;322.86;357.26;263.16;241.71165711629368;262.9017227912062;273.5264737036516;297.56;7140000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2630000.0;7090000.000000001;0.020833333333333332;0.0;0.1315;0.03183333333333333;0.036166666666666666;0.056999999999999995;0.0;13997.3017578125;22604.765625;2368.12866210938;43022.80078125;500598.73847321986;500782.72075158707;279403.2158800797;278810.4310055741;254722.93905451606;430671.36484660726;452424.34740285604;448264.8091177452;473208.68934220774;524627.8119666402;482719.8402427407;448002.3450815159;457256.42423688935;468372.8177867572;452299.02209537284;388340.8455743973;489428.53420880693;460614.66830407927;452424.34740285604;208636.25808486674;352702.9203549205;459342.28828622616;198523.6558060115;249841.97316294952;272.5810726283132;302165.4970551603;83094.04363072416;13675.855348732111;169917.86855271438;0;11;3;0;2;7;6;0;2;3;62607735595.45395;23982912135.1862;47173778230.43942;32840.96166049298;8302.726467286833;-0.0;11547.195331674671;253722.02061443048;63894.9598824868;0.0;53872.29047627222;1.3520815599366358;0.11310471897019111
290;2019-08-22 21:50:45.130;798;798;271;269;223;35;145;26;4;38;675;281;0;59;262;141;307;706;245;197;145;-96;696;353;358;138;356;262;690;84.0;-1.0;610.0;247.0;201.0;58;62;92;1;0;0;1;0;1;0;1;0;1;0;0;41525.91015625;13048.435546875;21849.998046875;2379.90844726562;836.0;341584;492.0;0.0;Calculated values ==>;1566503445.13;352.96000000000004;352.96000000000004;300.26000000000005;300.06;295.46000000000004;276.66;273.6339639331285;287.66;275.76000000000005;273.56;276.96000000000004;340.66;301.26000000000005;273.16;279.06;299.36;287.26000000000005;303.86;343.76;292.86;287.66;322.36;356.76;263.56;242.14157278889297;262.7682575881327;273.6339639331285;297.66;6959999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2620000.0;6900000.0;0.014;0.0;0.10166666666666666;0.04116666666666667;0.033499999999999995;0.047499999999999994;0.0;13048.435546875;21849.998046875;2379.90844726562;41525.91015625;501291.5690404758;501842.7055937348;281633.4336998415;280258.5158050585;258483.87936009394;430607.02586249536;452248.7053272065;450138.1913660688;472752.1489716358;524092.42762115627;482618.03404416965;449621.4794556614;457050.5168863684;468361.03954115114;452552.2705139554;399978.0707351502;488922.06728142005;459512.4303964549;452248.7053272065;206546.2383541025;350603.57178935205;459436.6143945837;197688.70657157068;256891.82991466695;272.2525419447833;302870.0696463061;83319.4247749299;13715.42232464357;170288.32491664667;0;11;3;0;2;7;6;0;2;3;62822235595.45395;24065112135.1862;47331278230.43942;25665.69762077397;10775.28887204737;-0.0;9279.45158209563;254209.57610844105;64053.943343647916;0.0;54045.845867220305;1.2264611453109397;0.11406739413682243
291;2019-08-22 21:51:45.131;787;789;275;274;226;31;150;21;12;37;668;281;8;64;263;143;307;686;244;198;150;-93;692;350;354;137;353;262;687;896.0;-1.0;629.0;291.0;203.0;27;55;78;1;0;0;1;0;1;0;1;0;1;0;0;40058.55078125;11894.2490234375;20681.404296875;2345.33447265625;832.0;341585;488.0;0.0;Calculated values ==>;1566503505.131;351.86;352.06000000000006;300.66;300.56;295.76000000000005;276.26000000000005;273.3108153835814;288.16;275.26000000000005;274.36;276.86;339.96000000000004;301.26000000000005;273.96000000000004;279.56;299.46000000000004;287.46000000000004;303.86;341.76;292.96000000000004;288.16;321.96000000000004;356.36;263.86;241.92719264551067;262.7682575881327;273.3108153835814;297.56;6920000.0;3500000.0;3540000.0;1370000.0;3529999.9999999995;2620000.0;6870000.0;0.14933333333333335;0.0;0.10483333333333333;0.0485;0.03383333333333333;0.18316666666666667;0.0;11894.2490234375;20681.404296875;2345.33447265625;40058.55078125;500151.43710489955;500889.9243761713;285379.31234757707;284524.030278023;259784.75687096792;430799.1582183253;453658.5154602935;451165.38839771587;472785.1150065333;523374.6807534785;482618.03404416965;450652.81089344603;457663.1597208959;468905.822452366;453358.1007483608;402042.2422421892;486320.1373114475;460274.1915433627;453658.5154602935;204874.27233412856;348924.2399968048;459893.7742938652;198327.07349137982;214406.78640112327;272.49470440997993;303549.95148447243;83527.28394369315;13754.800005212424;170642.75917622232;0;11;3;0;2;7;6;0;2;3;63035839155.19592;24147613510.08654;47488480850.24953;26505.88334601423;12685.984988920542;-0.0;43822.94170600468;254644.346528692;64249.45721743006;0.0;54488.37318608565;2.3772182657918477;0.12829003192883864
292;2019-08-22 21:52:48.101;779;782;274;273;223;28;157;21;17;35;662;281;14;72;264;135;307;666;243;202;157;-91;691;346;351;138;349;263;688;259.0;-1.0;138.0;237.0;216.0;1;57;68;1;0;0;1;0;1;0;1;0;1;0;0;38971.4453125;11226.44921875;19846.408203125;2358.9345703125;830.0;341586;483.0;0.0;Calculated values ==>;1566503568.101;351.06000000000006;351.36;300.56;300.46000000000004;295.46000000000004;275.96000000000004;272.8767566201714;288.86;275.26000000000005;274.86;276.66;339.36;301.26000000000005;274.56;280.36;299.56;286.66;303.86;339.76;293.36;288.86;321.46000000000004;356.16;264.06;242.14157278889297;262.9017227912062;272.8767566201714;297.46000000000004;6909999.999999999;3460000.0;3510000.0;1380000.0;3490000.0;2630000.0;6880000.0;0.043166666666666666;0.0;0.023;0.0395;0.036000000000000004;0.07916666666666666;0.0;11226.44921875;19846.408203125;2358.9345703125;38971.4453125;499142.7406560097;499837.2434238741;284302.0732190362;283500.50843400107;258585.12136591165;431051.2098666511;455151.7111609148;451626.9769977667;472458.26935960614;522678.37326043204;482500.17309571785;451243.52280556504;458479.4507351373;469584.5055758243;452922.10816200636;402538.41322320094;483247.2134305343;461273.1859995164;455151.7111609148;202784.37528459195;348084.6227182084;459941.8588226559;194655.00614526044;235420.83033038798;271.00457137844234;304241.1346589564;83729.49371716149;13795.942758236082;170997.20866987295;0;11;3;0;2;7;6;0;2;3;63257808405.296776;24234197260.125877;47653777100.32463;5910.355329607644;10478.83068075712;-0.0;17395.361399083373;254927.85354957136;64452.0528345665;0.0;55023.77826223549;1.010551495933663;0.07059005905479306
293;2019-08-22 21:53:45.132;774;780;272;272;211;25;161;19;29;33;659;281;25;79;265;116;307;676;243;207;161;-90;704;342;346;136;345;266;701;1025.0;-1.0;135.0;182.0;227.0;1;50;68;1;0;0;1;0;1;0;1;0;1;0;0;39764.4765625;11511.91796875;20315.724609375;2353.65966796875;829.0;341587;480.0;0.0;Calculated values ==>;1566503625.132;350.56000000000006;351.16;300.36;300.36;294.26000000000005;275.66;272.43898195401505;289.26000000000005;275.06;276.06;276.46000000000004;339.06000000000006;301.26000000000005;275.66;281.06;299.66;284.76000000000005;303.86;340.76;293.86;289.26000000000005;321.16;356.06000000000006;264.16;241.71165711629368;263.299902668528;272.43898195401505;297.46000000000004;7040000.000000001;3420000.0000000005;3460000.0;1360000.0;3450000.0;2660000.0;7009999.999999999;0.17083333333333334;0.0;0.022500000000000003;0.030333333333333334;0.03783333333333334;0.20866666666666667;0.0;11511.91796875;20315.724609375;2353.65966796875;39764.4765625;497215.63625917374;498338.64227534574;280531.5195219845;280531.5195219845;253660.96469631276;431298.55289687274;456535.82378903864;452630.43480840453;472525.0707617092;522127.05446229666;482145.6592962006;452120.5497996626;458856.332752082;470257.51843639446;450930.84048641264;395385.2060184571;483313.47256337956;462693.8137971133;456535.82378903864;201530.46850934727;347664.82616959437;460349.06489204726;196618.6221884785;211832.86156124677;271.7806855980442;304864.79970791383;83909.60369171311;13833.271086225946;171315.33180770208;0;11;3;0;2;7;6;0;2;3;63456561439.94448;24312329729.987385;47804624095.05725;5760.265783948336;7999.823428674918;-0.0;51061.35145153257;255020.29621506407;64598.42174021192;0.0;55566.02198218872;1.8964005583363532;0.04971417298201833
294;2019-08-22 21:54:45.102;775;783;268;270;195;24;158;17;48;30;659;280;40;86;266;98;307;703;243;207;158;-91;722;339;344;136;343;268;719;664.0;-1.0;563.0;120.0;227.0;1;52;67;1;0;0;1;0;1;0;1;0;1;0;0;40587.9296875;11539.3046875;20935.904296875;2376.47387695312;825.0;341588;477.0;0.0;Calculated values ==>;1566503685.102;350.66;351.46000000000004;299.96000000000004;300.16;292.66;275.56;272.10816812424576;288.96000000000004;274.86;277.96000000000004;276.16;339.06000000000006;301.16;277.16;281.76000000000005;299.76000000000005;282.96000000000004;303.86;343.46000000000004;293.86;288.96000000000004;320.86;355.66;264.06;241.71165711629368;263.56353331371673;272.10816812424576;297.46000000000004;7220000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;2680000.0;7190000.000000001;0.11066666666666666;0.0;0.09383333333333334;0.02;0.03783333333333334;0.1485;0.0;11539.3046875;20935.904296875;2376.47387695312;40587.9296875;495629.4330614637;497051.5549439859;276004.32979138364;277063.62459428725;247732.1358185572;431480.97241316177;456454.64333516936;454690.93240954535;472231.8376443816;521964.6456026698;481797.92602129723;453681.57950494776;459394.54653447325;470654.2678360127;448886.1996205343;380739.85664018383;485418.02837544476;462994.4217726062;456454.64333516936;200276.58477070546;345985.720156464;460248.523782683;196401.03409058027;216681.55948236748;271.6816860400507;305534.0682919571;84101.60116717906;13872.669156895987;171658.92350029765;0;11;3;0;2;7;6;0;2;3;63663457940.04318;24393888930.026295;47964743995.13364;24236.202125596225;5276.949793842055;-0.0;35606.30295214108;255270.14179581316;64709.006197230556;0.0;56287.89132067037;1.8684737586613573;0.08403798176982273
295;2019-08-22 21:55:45.143;782;790;263;265;176;22;152;15;58;28;660;279;51;93;267;89;307;725;244;208;152;-91;754;336;341;136;339;271;753;682.0;-1.0;866.0;85.0;227.0;1;47;72;1;0;0;1;0;1;0;1;0;1;0;0;41786.5859375;12189.2294921875;22022.568359375;2374.68969726562;821.0;341589;474.0;0.0;Calculated values ==>;1566503745.143;351.36;352.16;299.46000000000004;299.66;290.76000000000005;275.36;271.77519066394296;288.36;274.66;278.96000000000004;275.96000000000004;339.16;301.06;278.26000000000005;282.46000000000004;299.86;282.06;303.86;345.66;293.96000000000004;288.36;320.56;355.26;264.06;241.71165711629368;263.95629194202945;271.77519066394296;297.56;7540000.000000001;3360000.0;3410000.0;1360000.0;3390000.0;2710000.0;7530000.0;0.11366666666666667;0.0;0.14433333333333334;0.014166666666666666;0.03783333333333334;0.1515;0.0;12189.2294921875;22022.568359375;2374.68969726562;41786.5859375;493534.19191274315;494795.60895835026;270773.1024664768;271637.91459212196;241060.0974144669;431660.74602318485;456130.21516160824;455444.685413733;472036.2627623985;521823.9036105331;481329.52734407166;454562.9019473556;459778.24126687995;471318.5675992841;448138.3534014589;297039.99307368073;485123.86112878605;463572.6479362492;456130.21516160824;199022.72361097817;344306.74156575615;460248.523782683;196050.73116212714;214710.77328103516;271.5294664968241;306220.9916646693;84299.47407246484;13912.289241845163;172017.15539640898;0;11;3;0;2;7;6;0;2;3;63869098364.66429;24475544689.875843;48126554489.835495;37439.19406364845;3742.802062124541;-0.0;36575.04544490682;255784.4546368931;64784.222158367535;0.0;56889.81358888176;2.125293975457625;0.10503824623997951
296;2019-08-22 21:56:45.123;800;802;254;255;168;31;155;16;62;26;662;279;58;98;260;91;307;729;244;197;155;-91;709;354;359;139;359;273;710;-3.0;-1.0;1653.0;402.0;119.0;98;56;76;1;0;0;1;0;0;0;1;0;1;0;0;26272.376953125;11921.00390625;7467.72900390625;2448.51928710938;817.0;341590;473.0;0.0;Calculated values ==>;1566503805.123;353.16;353.36;298.56;298.66;289.96000000000004;276.26000000000005;273.7412296467126;288.66;274.76000000000005;279.36;275.76000000000005;339.36;301.06;278.96000000000004;282.96000000000004;299.16;282.26000000000005;303.86;346.06000000000006;292.86;288.66;320.46000000000004;354.86;264.06;242.35481222062532;264.2163659402789;273.7412296467126;297.56;7090000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;2730000.0;7100000.0;0.0;0.0;0.2755;0.06699999999999999;0.01983333333333333;0.01983333333333333;0.0;11921.00390625;7467.72900390625;2448.51928710938;26272.376953125;500367.61205770634;500552.125473759;270003.16770801356;270462.472396557;239750.65630553672;430542.39183029096;453508.0126488679;455614.4612195893;471442.86907493527;521867.871341284;481090.2239577681;455110.46648142725;460076.88124568114;467683.8190644365;444957.3816727809;392094.93867974845;490200.54156431387;459354.7222566133;453508.0126488679;198604.77482894104;342627.88924589846;459788.0157187745;199167.0210234335;270003.16770801356;272.8446026649195;306787.9606362634;84500.3257113118;13952.46925225833;172262.82595702176;0;11;3;0;2;7;6;0;2;3;64079028364.73105;24558017189.90207;48289700089.887375;70651.26977404092;17461.606644587846;-0.0;3639.512757993611;256684.90825120508;64960.86666317768;0.0;57224.82320023968;4.2016453511541725;0.43600372629045764
297;2019-08-22 21:57:45.144;819;810;252;252;190;48;164;17;65;27;663;280;62;103;246;106;307;694;243;192;164;-90;736;359;363;141;363;277;737;-2.0;0.0;1058.0;262.0;99.0;98;68;89;1;0;0;1;0;0;0;1;0;1;0;0;27168.8125;13500.2939453125;7880.49755859375;2546.41186523438;813.0;341591;472.0;0.0;Calculated values ==>;1566503865.144;355.06000000000006;354.16;298.36;298.36;292.16;277.96000000000004;274.27422755570615;289.56;274.86;279.66;275.86;339.46000000000004;301.16;279.36;283.46000000000004;297.76000000000005;283.76000000000005;303.86;342.56000000000006;292.36;289.56;320.36;354.46000000000004;264.16;242.77792619122317;264.73235714968143;274.27422755570615;297.46000000000004;7359999.999999999;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;2770000.0;7370000.0;0.0;0.0;0.17633333333333334;0.043666666666666666;0.0165;0.0165;0.0;13500.2939453125;7880.49755859375;2546.41186523438;27168.8125;500527.15846267215;499169.63121419767;267227.4915993999;267227.4915993999;245640.9849150016;430214.79039162316;454104.9658933827;455326.5121067421;471275.1926151781;521645.90387833817;480721.65802366205;454945.8713082701;460066.10101887473;465292.22471119097;446278.9332181177;307360.2341216648;482091.30558267573;458031.83721652924;454104.9658933827;198186.82848740023;340949.162051476;459580.8826652587;200436.93782090992;267227.4915993999;273.36729577989803;307233.45975293213;84712.24400604544;13994.108247178943;172390.77261101647;0;11;3;0;2;7;6;0;2;3;64295704175.26123;24642046590.10768;48454757840.29126;44945.52826573508;11315.95225820323;-0.0;3083.478325850716;257648.55206122212;65200.76358916808;0.0;57280.86773479952;2.4802296337869287;0.25365453263771537
298;2019-08-22 21:58:45.114;829;826;256;257;194;54;178;19;55;28;665;280;58;105;243;114;307;727;243;192;177;-91;759;364;369;141;369;278;760;-2.0;0.0;1099.0;396.0;91.0;98;73;98;1;0;0;1;0;0;0;1;0;1;0;0;28801.32421875;14607.2177734375;8111.3779296875;2575.33203125;807.0;341592;473.0;0.0;Calculated values ==>;1566503925.114;356.06000000000006;355.76;298.76000000000005;298.86;292.56;278.56;274.8017692304317;290.96000000000004;275.06;278.66;275.96000000000004;339.66;301.16;278.96000000000004;283.66;297.46000000000004;284.56;303.86;345.86;292.36;290.86;320.46000000000004;353.86;264.06;242.77792619122317;264.86050150153983;274.8017692304317;297.46000000000004;7590000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;2780000.0;7600000.0;0.0;0.0;0.18316666666666667;0.066;0.015166666666666667;0.015166666666666667;0.0;14607.2177734375;8111.3779296875;2575.33203125;28801.32421875;499828.0529188919;499309.4796869747;267427.5917809995;267827.7009418731;246217.90412995292;429879.7862731237;455082.3885960749;453883.1501370634;471373.7779470034;521771.81950252637;480601.2625081757;454267.2056541388;460156.1012376464;464016.3363585347;446535.919059233;295543.0492815794;484685.84066185524;457059.16158718464;454939.93251849926;198604.77482894104;338431.30337983277;459479.2969377436;200911.58465045676;267427.5917809995;273.5757228221896;307699.6443502411;84946.35615584788;14036.768105737096;172523.97160733448;0;11;3;0;2;7;6;0;2;3;64515194375.365944;24726604290.14802;48621174590.37065;46335.95841163012;17065.469010960933;-0.0;2843.9371678520797;258408.85077770174;65437.1571772686;0.0;57330.23816637271;2.6190224502149673;0.28680824682469863
299;2019-08-22 21:59:45.135;841;838;252;252;207;62;191;22;15;30;667;281;25;102;236;127;307;751;241;195;190;-100;754;372;376;139;376;279;754;-1.0;0.0;1088.0;359.0;82.0;98;69;98;1;0;0;1;0;0;0;1;0;1;0;0;28100.755859375;14560.291015625;7992.5634765625;2596.990234375;800.0;341593;485.0;0.0;Calculated values ==>;1566503985.135;357.26;356.96000000000004;298.36;298.36;293.86;279.36;275.63479819532273;292.26000000000005;275.36;274.66;276.16;339.86;301.26000000000005;275.66;283.36;296.76000000000005;285.86;303.86;348.26;292.66;292.16;321.66;353.16;263.16;242.35481222062532;264.9883086891361;275.63479819532273;297.26000000000005;7540000.000000001;3720000.0000000005;3760000.0;1390000.0;3760000.0;2790000.0;7540000.000000001;0.0;0.0;0.18133333333333335;0.05983333333333333;0.013666666666666666;0.013666666666666666;0.0;14560.291015625;7992.5634765625;2596.990234375;28100.755859375;501976.54328364145;501555.1035146756;266195.97928203247;266195.97928203247;250428.68288512804;429328.3091220336;455763.74373751873;448465.09073983564;471835.9296657252;521897.92116150213;480592.9531078895;449797.9163606822;459630.0752842337;462025.79445441574;446996.28253021784;297039.99307368073;488952.03678838635;456333.12214972766;455620.9725128571;203620.32615720207;335494.14909123123;458876.0959046701;202919.74529007584;266195.97928203247;274.3968936327103;308173.9943145688;85189.50380061982;14079.885877158142;172658.21808867756;0;11;3;0;2;7;6;0;2;3;64738772600.02491;24810633690.019848;48788333075.11568;44525.55597488978;15314.721645106554;-0.0;2588.80824082127;259166.295075851;65707.0865412135;0.0;57375.52689021668;2.4822851409051405;0.2674161015876263
300;2019-08-22 22:00:45.135;846;845;249;249;210;68;200;27;-15;33;670;280;-6;90;229;141;307;761;242;199;199;-117;749;378;382;139;383;281;750;-1.0;-2.0;1350.0;277.0;86.0;98;70;98;1;0;0;1;0;0;0;1;0;1;0;0;27431.783203125;14532.0087890625;7875.1796875;2626.23779296875;790.0;341594;526.0;0.0;Calculated values ==>;1566504045.135;357.76;357.66;298.06;298.06;294.16;279.96000000000004;276.25090830309495;293.16;275.86;271.66;276.46000000000004;340.16;301.16;272.56;282.16;296.06;287.26000000000005;303.86;349.26;293.06;293.06;325.76000000000005;352.16;261.46000000000004;242.35481222062532;265.2429198363724;276.25090830309495;297.36;7490000.000000001;3779999.9999999995;3820000.0000000005;1390000.0;3829999.9999999995;2810000.0;7500000.0;0.0;0.0;0.225;0.04616666666666667;0.014333333333333333;0.014333333333333333;0.0;14532.0087890625;7875.1796875;2626.23779296875;27431.783203125;503123.97157826996;502895.21085416665;265249.3347255783;265249.3347255783;251521.00728630205;428902.12800615287;456054.08385549986;443967.6108696182;472130.5325463717;522046.85390590667;480239.08769448154;445221.8300182473;457819.6911013152;459984.82561922754;448012.73803023127;298832.55857893324;490844.269449705;455910.69984172325;455910.69984172325;220759.83610629753;331298.85215519386;457146.17888438946;205128.05805623785;265249.3347255783;275.2791562649604;308636.765473423;85431.93963232555;14123.412777386005;172790.44928171142;0;11;3;0;2;7;6;0;2;3;64966172600.02491;24894033690.019848;48956333075.11568;53738.899383010576;11634.836578233;-0.0;2732.8128999980772;259985.16553716685;65931.66619307466;0.0;57419.87373305684;2.7206243415483113;0.27512826401587714
301;2019-08-22 22:01:45.116;837;842;248;247;214;61;205;32;-27;38;674;280;-30;76;228;149;307;769;242;204;205;-134;757;373;378;137;377;277;750;-1.0;-1.0;1348.0;120.0;147.0;12;66;98;1;0;0;1;0;1;0;1;0;1;0;0;41284.55859375;14627.478515625;22065.16796875;2558.34887695312;784.0;341595;594.0;0.0;Calculated values ==>;1566504105.116;356.86;357.36;297.96000000000004;297.86;294.56;279.26000000000005;275.73799182748917;293.66;276.36;270.46000000000004;276.96000000000004;340.56000000000006;301.16;270.16;280.76000000000005;295.96000000000004;288.06;303.86;350.06000000000006;293.56;293.66;332.56;351.56000000000006;259.76000000000005;241.92719264551067;264.73235714968143;275.73799182748917;297.36;7570000.0;3729999.9999999995;3779999.9999999995;1370000.0;3770000.0000000005;2770000.0;7500000.0;0.0;0.0;0.22466666666666668;0.02;0.0245;0.0245;0.0;14627.478515625;22065.16796875;2558.34887695312;41284.55859375;501142.6746531447;502476.1829845521;264860.87356950453;264474.8759739034;252821.5462657966;429258.0297950786;457421.02735945286;443093.8525347315;472882.9073446267;522785.2052285;480721.65802366205;442671.182589396;456713.7017175488;460779.61989503726;450152.75723421585;296113.37266728457;492023.30052887206;457279.8858885515;457421.02735945286;249199.05678690012;328782.02776382567;455732.3621493468;204991.08195127122;264860.87356950453;275.2022915348726;309209.22031976306;85674.85841100127;14166.603984715408;173039.873169374;0;11;3;0;2;8;6;0;2;3;65194100399.82197;24976807469.946148;49123680064.966675;53493.75579108408;5014.825603961512;-0.0;4717.723767853734;260878.4880210933;66070.36944119426;0.0;57481.94187742858;1.6108204283958818;0.14358256506005418
302;2019-08-22 22:02:45.136;812;815;259;258;216;54;202;35;-25;42;677;281;-28;59;231;149;307;755;242;208;202;-142;730;372;377;136;375;278;722;-2.0;0.0;1200.0;63.0;191.0;68;66;98;1;0;0;1;0;1;0;1;0;1;0;0;42253.0625;14260.1494140625;23217.861328125;2584.18188476562;777.0;341596;661.0;0.0;Calculated values ==>;1566504165.136;354.36;354.66;299.06;298.96000000000004;294.76000000000005;278.56;275.63479819532273;293.36;276.66;270.66;277.36;340.86;301.26000000000005;270.36;279.06;296.26000000000005;288.06;303.86;348.66;293.96000000000004;293.36;339.26;350.86;258.96000000000004;241.71165711629368;264.86050150153983;275.63479819532273;297.36;7300000.0;3720000.0000000005;3770000.0000000005;1360000.0;3750000.0;2780000.0;7220000.0;0.0;0.0;0.2;0.0105;0.03183333333333333;0.03183333333333333;0.0;14260.1494140625;23217.861328125;2584.18188476562;42253.0625;500098.57861342485;501251.5204324742;271335.50687978114;270878.1393475258;254540.80812844704;429328.3091220336;457160.3185729334;443170.9412552622;473403.85947104497;523015.2224230644;480713.3606987035;442747.92725229065;454394.98715434567;461497.7164072809;450334.45254038164;367955.8708329675;492761.3355330252;458004.6551887551;457160.3185729334;277239.5186164033;325846.0620002231;455077.93986522715;205220.95427147255;271335.50687978114;275.28559486833313;309905.59921093716;85915.66888708305;14209.47269252378;173417.3575329205;0;11;3;0;2;8;6;0;2;3;65420675899.74997;25058734769.920113;49290235564.91374;47589.99739675793;2623.4983487344234;-0.0;5915.423172232013;261721.1334189275;66134.04335834636;0.0;57570.58097175374;1.4010446068286797;0.11645237465130188
303;2019-08-22 22:03:45.117;789;792;277;277;223;41;157;33;1;44;680;280;-5;53;235;147;307;733;240;212;158;-138;722;359;364;137;363;275;717;-2.0;-1.0;1158.0;171.0;176.0;35;63;98;1;0;0;1;0;1;0;1;0;1;0;0;42509.515625;14111.41015625;21919.880859375;2534.69262695312;768.0;341597;712.0;0.0;Calculated values ==>;1566504225.117;352.06000000000006;352.36;300.86;300.86;295.46000000000004;277.26000000000005;274.27422755570615;288.86;276.46000000000004;273.26000000000005;277.56;341.16;301.16;272.66;278.46000000000004;296.66;287.86;303.86;346.46000000000004;294.36;288.96000000000004;344.36;349.96000000000004;259.36;241.92719264551067;264.4750485637546;274.27422755570615;297.16;7220000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2750000.0;7170000.0;0.0;0.0;0.193;0.0285;0.029333333333333333;0.029333333333333333;0.0;14111.41015625;21919.880859375;2534.69262695312;42509.515625;497613.69596472476;498507.089986153;281354.3228792042;281354.3228792042;257204.22835078332;430214.79039162316;452928.8433368577;447336.4628497428;473469.3076824459;523566.6001411238;480961.95866450854;446526.0728850368;454138.7677080995;463842.3458870584;452361.1404031271;380739.85664018383;490068.8220582514;460609.61753313727;453072.97611673607;298599.4468028795;322071.7610967587;455323.1994649583;200423.25459422474;281354.3228792042;273.3619099957603;310611.73035179795;86152.02368150472;14252.116472111898;173793.38627215652;0;11;3;0;2;8;6;0;2;3;65642905505.43544;25140608835.172653;49456083030.4253;47654.24919331499;7264.648428815906;-0.0;5037.080494967602;262514.5841373081;66216.41848802604;0.0;57661.82293348828;1.554633707070941;0.14225450512999913
304;2019-08-22 22:04:45.107;780;785;268;268;216;36;142;29;14;43;681;280;9;56;239;139;307;723;242;207;142;-128;712;356;361;137;360;271;707;-2.0;-1.0;1032.0;336.0;224.0;17;59;100;1;0;0;1;0;1;0;1;0;1;0;0;41270.09765625;14019.7763671875;20958.447265625;2461.93701171875;756.0;341598;738.0;0.0;Calculated values ==>;1566504285.107;351.16;351.66;299.96000000000004;299.96000000000004;294.76000000000005;276.76000000000005;273.955091788801;287.36;276.06;274.56;277.46000000000004;341.26;301.16;274.06;278.76000000000005;297.06;287.06;303.86;345.46000000000004;293.86;287.36;346.96000000000004;348.76;260.36;241.92719264551067;263.95629194202945;273.955091788801;297.36;7120000.0;3560000.0;3610000.0;1370000.0;3600000.0;2710000.0;7070000.0;0.0;0.0;0.17200000000000001;0.056;0.037333333333333336;0.037333333333333336;0.0;14019.7763671875;20958.447265625;2461.93701171875;41270.09765625;497295.25833234086;498469.22302557004;277334.1126838869;277334.1126838869;255156.4571295098;430412.23801567365;451282.0147520161;449805.143497955;473371.616014766;523989.9791606371;481440.61558709893;449148.4265943563;455193.29537137283;464811.3070167571;451736.55110070325;389909.1660478133;489634.3874859022;460398.2616888783;451282.0147520161;309494.7701623936;317040.2365367038;456344.99155994895;197790.28087570245;277334.1126838869;272.30518615645474;311309.77743534534;86386.41116481156;14293.748112677395;174150.64612002147;0;11;3;0;2;8;6;0;2;3;65860369255.47001;25222795135.18572;49619855730.45134;43346.556371027444;14479.063798317804;-0.0;6494.055010543491;263272.79779379047;66397.58589034731;0.0;57757.89971391683;1.717932671030985;0.17273206796154444
305;2019-08-22 22:05:45.118;777;783;262;261;200;37;146;25;23;41;679;279;19;63;241;131;307;723;240;197;147;-117;720;356;361;137;359;268;716;-2.0;-1.0;873.0;341.0;219.0;15;62;100;1;0;0;1;0;1;0;1;0;1;0;0;41057.90625;14156.9365234375;21168.875;2428.44140625;738.0;341599;750.0;0.0;Calculated values ==>;1566504345.118;350.86;351.46000000000004;299.36;299.26000000000005;293.16;276.86;273.955091788801;287.76000000000005;275.66;275.46000000000004;277.26000000000005;341.06000000000006;301.06;275.06;279.46000000000004;297.26000000000005;286.26000000000005;303.86;345.46000000000004;292.86;287.86;348.16;346.96000000000004;261.46000000000004;241.92719264551067;263.56353331371673;273.955091788801;297.16;7200000.0;3560000.0;3610000.0;1370000.0;3590000.0;2680000.0;7159999.999999999;0.0;0.0;0.14550000000000002;0.05683333333333333;0.0365;0.0365;0.0;14156.9365234375;21168.875;2428.44140625;41057.90625;496106.3375573823;497336.9865938887;273269.82570754626;272784.58561179356;249430.52127420838;430412.23801567365;451863.9960680124;451511.875877206;473176.1828425327;524023.7959618602;481687.279392871;450996.1641088872;456564.7940334029;465219.0939126357;450575.1978509147;382899.93459166406;488705.5398773742;459038.22702066065;452009.00334685703;314524.84189198195;309494.7701623936;457464.7822907054;197559.08946421952;273269.82570754626;272.21276170779373;311995.96991252113;86621.26015300161;14334.508737516233;174501.77149960859;0;11;3;0;2;8;6;0;2;3;66077008965.173935;25305010205.073357;49781585375.23031;36950.13042308953;14771.306875638615;-0.0;6523.979983834843;263942.0595249871;66641.38366703007;0.0;57866.40322738627;1.5427511541822236;0.15655446183746274
306;2019-08-22 22:06:45.118;777;784;261;260;194;36;120;22;38;39;675;278;35;71;242;126;307;732;241;190;121;-108;725;354;359;138;358;264;721;-2.0;0.0;658.0;253.0;208.0;2;61;100;1;0;0;1;0;1;0;1;0;1;0;0;40664.640625;14158.5693359375;20884.291015625;2397.2666015625;711.0;341600;759.0;0.0;Calculated values ==>;1566504405.118;350.86;351.56000000000006;299.26000000000005;299.16;292.56;276.76000000000005;273.7412296467126;285.16;275.36;276.96000000000004;277.06;340.66;300.96000000000004;276.66;280.26000000000005;297.36;285.76000000000005;303.86;346.36;292.16;285.26000000000005;349.06000000000006;344.26;262.36;242.14157278889297;263.0348170998261;273.7412296467126;297.26000000000005;7250000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2640000.0;7209999.999999999;0.0;0.0;0.10966666666666666;0.042166666666666665;0.034666666666666665;0.034666666666666665;0.0;14158.5693359375;20884.291015625;2397.2666015625;40664.640625;495625.12994846277;497002.4181229321;272349.8577723803;271880.6283562639;247354.04038493478;430542.39183029096;448397.5584939198;454111.590638442;472850.0741107318;523932.5578586723;482051.9594961263;453734.4937347361;458197.77561315906;465494.84668458975;450207.52761012263;376982.4415828982;489513.0193566817;458398.85392048856;448547.12472752633;318298.0250993184;298180.4796168596;458220.7423083042;197384.1374040536;272349.8577723803;272.1347788358869;312676.9911364795;86857.22270182974;14374.72297091467;174852.2145497388;0;11;3;0;2;8;6;0;2;3;66293008965.173935;25387510205.073357;49941185375.23031;28154.44403803793;10998.610173462566;-0.0;6108.171921111729;264484.59764549654;66856.13297577258;0.0;57971.67115992749;1.2088961714600817;0.11927841189800224
307;2019-08-22 22:07:45.109;780;787;259;258;195;34;128;23;52;38;669;278;46;80;244;126;307;738;238;187;128;-101;725;353;357;137;356;261;721;-2.0;-1.0;772.0;188.0;205.0;1;57;84;1;0;0;1;0;1;0;1;0;1;0;0;39293.8046875;12843.48828125;20879.50390625;2345.3857421875;677.0;341601;766.0;0.0;Calculated values ==>;1566504465.109;351.16;351.86;299.06;298.96000000000004;292.66;276.56;273.6339639331285;285.96000000000004;275.46000000000004;278.36;276.96000000000004;340.06000000000006;300.96000000000004;277.76000000000005;281.16;297.56;285.76000000000005;303.86;346.96000000000004;291.86;285.96000000000004;349.76;340.86;263.06;241.92719264551067;262.63441904999945;273.6339639331285;296.96000000000004;7250000.0;3529999.9999999995;3570000.0000000005;1370000.0;3560000.0;2610000.0;7209999.999999999;0.0;0.0;0.12866666666666665;0.03133333333333333;0.034166666666666665;0.034166666666666665;0.0;12843.48828125;20879.50390625;2345.3857421875;39293.8046875;496052.5154637457;497426.2325319911;271416.5459939395;270957.408288125;247669.6140592165;430607.02586249536;449954.1027053573;456353.2889422472;472882.9073446267;523557.50065992714;482406.8316830964;455612.62700522714;459764.8809640404;466043.6885466112;450389.05476731225;376982.4415828982;490391.971239966;458308.45282757154;449954.1027053573;321233.1047070471;283939.0963198885;459086.18359659234;198481.99911728152;271416.5459939395;272.5686403489857;313343.211565328;87082.20609583157;14414.239145422363;175200.193968979;0;11;3;0;2;8;6;0;2;3;66507776744.9486;25469997829.98681;50098661750.06509;33179.439290812246;8165.597780351738;-0.0;6100.033187640108;264995.63667201326;67015.81075329355;0.0;58073.39094213732;1.3154201264968048;0.12024241362734621
