;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
308;2019-08-22 22:08:45.109;782;788;258;257;192;32;144;23;57;37;663;277;51;90;245;124;307;741;236;188;144;-95;722;351;355;136;354;262;719;-2.0;-1.0;690.0;349.0;200.0;1;55;69;1;0;0;1;0;1;0;1;0;1;0;0;37829.87890625;11699.6298828125;20791.46875;2338.05981445312;647.0;341602;770.0;0.0;Calculated values ==>;1566504525.109;351.36;351.96000000000004;298.96000000000004;298.86;292.36;276.36;273.4187578820637;287.56;275.46000000000004;278.86;276.86;339.46000000000004;300.86;278.26000000000005;282.16;297.66;285.56;303.86;347.26;291.96000000000004;287.56;350.16;337.86;263.66;241.71165711629368;262.7682575881327;273.4187578820637;296.76000000000005;7220000.0;3510000.0;3550000.0;1360000.0;3540000.0;2620000.0;7190000.000000001;0.0;0.0;0.115;0.05816666666666667;0.03333333333333333;0.03333333333333333;0.0;11699.6298828125;20791.46875;2338.05981445312;37829.87890625;496623.8872767774;497756.6258894288;271117.75497188786;270659.89504576626;246786.6188023219;430735.4089219946;452631.20222892443;456804.7950512398;472915.8103579757;522861.7598606178;482178.84730725194;456065.2967693373;460812.77078038413;466460.0446877315;450460.4646887586;380739.85664018383;491032.1669767705;458764.45873459685;452631.20222892443;322910.4453824919;271378.50176498963;459846.05822849274;196266.66296289314;271117.75497188786;271.67453728236785;313985.9089286093;87286.73208053209;14453.267858394369;175547.45207444776;0;11;3;0;2;8;6;0;2;3;66721376744.9486;25551897829.98681;50255561750.06509;29961.885190159865;15331.534824615712;-0.0;6050.448241901219;265521.8143760214;67211.62019166828;0.0;58174.64495405016;1.4741633316927794;0.15290995079903008
309;2019-08-22 22:09:45.110;782;787;257;257;192;31;152;22;59;36;659;276;56;98;247;122;307;740;238;190;152;-91;720;349;353;136;352;263;717;710.0;0.0;880.0;316.0;189.0;1;52;60;1;0;0;1;0;1;0;1;0;1;0;0;37152.95703125;11034.634765625;20805.82421875;2337.57470703125;628.0;341603;770.0;0.0;Calculated values ==>;1566504585.11;351.36;351.86;298.86;298.86;292.36;276.26000000000005;273.20264511476705;288.36;275.36;279.06;276.76000000000005;339.06000000000006;300.76000000000005;278.76000000000005;282.96000000000004;297.86;285.36;303.86;347.16;292.16;288.36;350.16;335.96000000000004;264.06;241.71165711629368;262.9017227912062;273.20264511476705;296.96000000000004;7200000.0;3490000.0;3529999.9999999995;1360000.0;3520000.0000000005;2630000.0;7170000.0;0.11833333333333333;0.0;0.14666666666666667;0.05266666666666667;0.0315;0.14983333333333332;0.0;11034.634765625;20805.82421875;2337.57470703125;37152.95703125;496814.86596869654;497805.1175992061;270819.13319332455;270819.13319332455;246847.47276984312;430862.6128555636;454112.3874095661;456887.68358046416;472818.15071447083;522370.293219866;481950.38321909495;456518.07263439486;461618.2050258951;467002.66106950067;450532.3640664405;382899.93459166406;491088.85211155604;459352.8116281962;454112.3874095661;322910.4453824919;263425.85118522606;460248.523782683;198044.58364719525;213344.23866857286;272.37822798643913;314610.77630828304;87476.18744324365;14492.232128753354;175894.10195950375;0;11;3;0;2;8;6;0;2;3;66933780284.692024;25633499189.888237;50413064374.87483;37963.654656879444;13809.407513802356;-0.0;36075.09428635881;266087.86997483234;67454.46542488152;0.0;58525.6969921314;2.5703104295063413;0.16279394580980341
310;2019-08-22 22:10:45.110;782;786;258;257;191;28;160;21;60;34;657;276;58;104;248;121;307;740;237;196;160;-89;721;345;350;137;349;264;718;-2.0;-1.0;684.0;391.0;184.0;1;50;56;1;0;0;1;0;1;0;1;0;1;0;0;37074.32421875;10803.853515625;20865.6875;2333.85034179688;633.0;341604;766.0;0.0;Calculated values ==>;1566504645.11;351.36;351.76;298.96000000000004;298.86;292.26000000000005;275.96000000000004;272.7676641592781;289.16;275.26000000000005;279.16;276.56;338.86;300.76000000000005;278.96000000000004;283.56;297.96000000000004;285.26000000000005;303.86;347.16;292.76000000000005;289.16;349.76;336.46000000000004;264.26000000000005;241.92719264551067;263.0348170998261;272.7676641592781;296.86;7209999.999999999;3450000.0;3500000.0;1370000.0;3490000.0;2640000.0;7180000.0;0.0;0.0;0.114;0.06516666666666666;0.03066666666666667;0.03066666666666667;0.0;10803.853515625;20865.6875;2333.85034179688;37074.32421875;496719.40756151895;497569.6932370003;271198.85357932496;270739.2130275666;246503.6449266886;431113.4868728058;455735.7655689885;456847.7499277304;472491.6353866644;522083.6981569341;481831.6468509014;456601.04438692535;462183.5741297371;467555.3807712752;451108.2203342694;381847.9659068139;490987.761675813;460628.03431206016;455735.7655689885;321233.1047070471;265518.4816520846;460296.82502626866;194632.83430609273;271198.85357932496;270.9918739566947;315229.33698536636;87658.17484558739;14531.160670826921;176241.36455716;0;11;3;0;2;8;6;0;2;3;67144680284.692024;25715399189.888237;50571164374.87483;29892.500380866702;17312.436728598128;-0.0;5659.131967683016;266653.3379334802;67713.81412690152;0.0;58873.482210915085;1.5546704892307532;0.16769866866162603
311;2019-08-22 22:11:45.131;784;788;257;257;193;24;169;20;58;32;657;275;57;108;250;121;307;741;235;204;169;-87;721;341;346;138;345;268;718;-1.0;-1.0;642.0;316.0;178.0;1;54;57;1;0;0;1;0;1;0;1;0;1;0;0;37151.1875;10848.251953125;20961.677734375;2379.87573242188;622.0;341605;761.0;0.0;Calculated values ==>;1566504705.131;351.56000000000006;351.96000000000004;298.86;298.86;292.46000000000004;275.56;272.3289490889957;290.06;275.16;278.96000000000004;276.36;338.86;300.66;278.86;283.96000000000004;298.16;285.26000000000005;303.86;347.26;293.56;290.06;349.26;335.36;264.46000000000004;242.14157278889297;263.56353331371673;272.3289490889957;296.66;7209999.999999999;3410000.0;3460000.0;1380000.0;3450000.0;2680000.0;7180000.0;0.0;0.0;0.107;0.05266666666666667;0.029666666666666668;0.029666666666666668;0.0;10848.251953125;20961.677734375;2379.87573242188;37151.1875;497002.4181229321;497851.1893172878;270739.2130275666;270739.2130275666;247131.42352945282;431359.6534126046;457626.93612502544;455942.7901435855;472164.23178385233;521758.53458031185;481244.31583339686;455818.0805810593;462056.94620167057;468370.7217776295;451820.533920431;381847.9659068139;491133.1834124805;462300.21040862193;457626.93612502544;319136.5849023705;260914.8530628454;460345.49301534053;194104.67423836823;270739.2130275666;270.76281125283305;315848.0994089458;87838.67221024292;14570.455469909279;176590.04793144827;0;11;3;0;2;8;6;0;2;3;67353553365.20312;25797928065.09018;50730820235.265495;28016.678401858244;14022.016455587209;-0.0;5544.335785224612;267136.08332628896;67975.02596289734;0.0;58966.87711919879;1.3917315427289372;0.14349670709464987
312;2019-08-22 22:12:45.132;788;792;257;256;192;22;175;17;37;30;657;275;43;111;251;119;307;743;238;207;175;-86;724;338;343;143;342;271;721;-2.0;-1.0;763.0;291.0;171.0;0;75;62;1;0;0;1;0;1;0;1;0;1;0;0;37796.91015625;11265.0771484375;21006.90625;2501.51391601562;612.0;341606;755.0;0.0;Calculated values ==>;1566504765.132;351.96000000000004;352.36;298.86;298.76000000000005;292.36;275.36;271.99741764416325;290.66;274.86;276.86;276.16;338.86;300.66;277.46000000000004;284.26000000000005;298.26000000000005;285.06;303.86;347.46000000000004;293.86;290.66;348.66;334.36;264.56;243.1966462407574;263.95629194202945;271.99741764416325;296.96000000000004;7240000.000000001;3379999.9999999995;3429999.9999999995;1430000.0;3420000.0000000005;2710000.0;7209999.999999999;0.0;0.0;0.12716666666666668;0.0485;0.0285;0.0285;0.0;11265.0771484375;21006.90625;2501.51391601562;37796.91015625;497282.9048279437;498130.7438374214;270503.025487574;270053.2194420076;246726.12791612;431541.1909327263;458917.7139340362;452782.62450223195;471304.9624172612;521514.1332006836;480884.7856880362;453548.40775852394;461962.9677069169;468914.1274078467;452068.23328476807;378319.3104959781;491121.31235420983;463144.26048159803;458917.7139340362;316620.98725437425;256730.23209357203;459678.91347050783;193990.97793840992;270503.025487574;270.70564063980675;316472.6772981181;88022.95302382905;14611.134394901237;176939.79195986557;0;11;3;0;2;8;6;0;2;3;67560256809.95343;25882229469.988346;50892522930.07016;32909.67105469937;12885.864873306751;-0.0;5369.818620724173;267643.81136647327;68199.26204423966;0.0;59057.82992165994;1.4713893769742894;0.1489571352108265
313;2019-08-22 22:13:45.132;795;797;254;254;190;23;180;16;14;27;656;276;21;109;250;120;307;742;238;209;180;-84;687;350;355;144;355;274;687;-1.0;-1.0;1686.0;652.0;103.0;98;88;69;1;0;0;1;0;0;0;1;0;1;0;0;24076.04296875;11232.8310546875;7195.6884765625;2613.55786132812;606.0;341607;749.0;0.0;Calculated values ==>;1566504825.132;352.66;352.86;298.56;298.56;292.16;275.46000000000004;273.3108153835814;291.16;274.76000000000005;274.56;275.86;338.76;300.76000000000005;275.26000000000005;284.06;298.16;285.16;303.86;347.36;294.06;291.16;348.06000000000006;333.76000000000005;264.76000000000005;243.40439225979637;264.3458800820626;273.3108153835814;296.96000000000004;6870000.0;3500000.0;3550000.0;1440000.0;3550000.0;2740000.0;6870000.0;0.0;0.0;0.28099999999999997;0.10866666666666666;0.017166666666666667;0.017166666666666667;0.0;11232.8310546875;7195.6884765625;2613.55786132812;24076.04296875;501709.01998123544;501981.42769086966;272007.0584605078;272007.0584605078;247159.13416859883;430799.1582183253;457671.52647964493;449256.66141379334;470874.54964527197;521165.79283727123;480635.48427520687;450178.3037911069;461263.15337291086;466961.99702802964;450060.521475904;404452.50019575027;494369.3546158462;461592.22777629585;457671.52647964493;314105.63291466556;254219.67992080047;459728.4842313262;197284.49894735534;272007.0584605078;272.0789665380059;316988.2852408265;88210.43559218843;14653.759993045769;177174.81358258694;0;11;3;0;2;8;6;0;2;3;67769656809.95343;25968329469.988346;51056022930.07016;70804.17765306907;28518.91306752483;-0.0;3187.2400343285212;268508.093439038;68544.30186041325;0.0;59129.13874378538;4.871683001749602;0.5394152934657025
314;2019-08-22 22:14:45.113;808;794;255;253;206;42;185;17;11;27;655;277;13;103;240;130;307;661;240;206;185;-77;687;357;361;148;361;279;688;-2.0;-1.0;1301.0;313.0;90.0;98;99;87;1;0;0;1;0;0;0;1;0;1;0;0;25223.671875;12506.6416015625;7185.6240234375;2709.78955078125;601.0;341608;743.0;0.0;Calculated values ==>;1566504885.113;353.96000000000004;352.56000000000006;298.66;298.46000000000004;293.76000000000005;277.36;274.0616903277293;291.66;274.86;274.26000000000005;275.86;338.66;300.86;274.46000000000004;283.46000000000004;297.16;286.16;303.86;339.26;293.76000000000005;291.66;347.46000000000004;333.26000000000005;265.46000000000004;244.22491754036054;264.9883086891361;274.0616903277293;297.16;6870000.0;3570000.0000000005;3610000.0;1480000.0;3610000.0;2790000.0;6880000.0;0.0;0.0;0.21683333333333332;0.05216666666666667;0.015000000000000001;0.015000000000000001;0.0;12506.6416015625;7185.6240234375;2709.78955078125;25223.671875;503474.2213752055;501480.6843930471;272418.8389184359;271410.55181594496;252455.2112845414;430346.717906069;457387.5844061984;447927.65120840445;470337.1587537227;520652.48848024674;480143.7001835358;448196.68688096065;459753.5387055793;464796.26975366054;450247.72005458304;404452.50019575027;482497.5919991297;460262.8667298895;457387.5844061984;311590.51834565785;252127.67657613798;459827.866514092;200196.4355424175;272418.8389184359;273.26395774864676;317398.98610102234;88408.2018849838;14698.10717371819;177294.61990262783;0;11;3;0;2;8;6;0;2;3;67984388789.76224;26055901729.910374;51221870394.92249;53716.38526357484;13544.106315689021;-0.0;2774.5311823164375;269545.43619982316;68894.71602199355;0.0;59178.80443809471;3.1262766836363665;0.320706280976812
315;2019-08-22 22:15:45.153;810;804;262;261;210;46;190;19;23;28;652;279;20;96;238;134;307;680;240;207;190;-67;720;348;353;149;353;279;721;-1.0;-1.0;1017.0;271.0;3.0;98;99;98;1;0;0;1;0;0;0;1;0;1;0;0;27853.396484375;14001.0234375;7680.47900390625;2716.60424804688;594.0;341609;738.0;0.0;Calculated values ==>;1566504945.153;354.16;353.56000000000006;299.36;299.26000000000005;294.16;277.76000000000005;273.0942459734351;292.16;275.06;275.46000000000004;275.96000000000004;338.36;301.06;275.16;282.76000000000005;296.96000000000004;286.56;303.86;341.16;293.86;292.16;346.96000000000004;332.56;266.46000000000004;244.42749628697553;264.9883086891361;273.0942459734351;297.16;7200000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;2790000.0;7209999.999999999;0.0;0.0;0.1695;0.04516666666666667;0.0005;0.0005;0.0;14001.0234375;7680.47900390625;2716.60424804688;27853.396484375;500740.47172699525;499812.3979998551;272824.450451033;272349.8577723803;252545.7063836491;430925.7729439634;459352.8116281962;449532.5508236818;470302.0924079783;520340.8968229197;480368.4105216914;449133.38999858144;458887.3075007745;465698.93970120384;452431.1542702348;382899.93459166406;481707.3834502349;461631.72079857654;459352.8116281962;309494.7701623936;249199.05678690012;460700.1211688461;197843.65460696447;272824.450451033;272.2941316142277;317841.5898780955;88629.24635918575;14743.357268824911;177418.58668439713;0;11;3;0;2;8;6;0;2;3;68198731590.4772;26145061130.20778;51389381995.48125;42661.26790873359;11872.350406378318;-0.0;93.2641805885816;270349.1187436797;69106.66103125509;0.0;59202.71866506182;2.2389803926595144;0.24281824507427627
316;2019-08-22 22:16:45.154;819;813;267;267;220;32;193;17;38;28;649;280;34;92;242;134;307;721;240;215;192;-60;746;341;346;147;346;277;747;165.0;0.0;716.0;335.0;3.0;33;99;98;1;0;0;1;0;0;0;1;0;1;0;0;27136.25;14479.212890625;5243.98681640625;2704.4296875;597.0;341610;733.0;0.0;Calculated values ==>;1566505005.154;355.06000000000006;354.46000000000004;299.86;299.86;295.16;276.36;272.3289490889957;292.46000000000004;274.86;276.96000000000004;275.96000000000004;338.06000000000006;301.16;276.56;282.36;297.36;286.56;303.86;345.26;294.66;292.36;346.46000000000004;332.86;267.16;244.02132995426717;264.73235714968143;272.3289490889957;297.16;7459999.999999999;3410000.0;3460000.0;1470000.0;3460000.0;2770000.0;7470000.0;0.0275;0.0;0.11933333333333333;0.05583333333333333;0.0005;0.028;0.0;14479.212890625;5243.98681640625;2704.4296875;27136.25;499607.24944819417;498664.55632075673;272985.619199349;272985.619199349;254924.7361428307;431359.6534126046;460848.0120795948;451862.30002300174;470571.38977625844;520194.13394813915;480721.65802366205;451341.3102384132;458708.8848099951;467214.6683923664;453646.85253775044;300118.03821378783;485151.3380637999;463738.48860894126;460715.27433744294;307399.1840295507;250454.15340279948;461717.8811531964;195564.04748876137;196946.57555502187;271.35314314782374;318299.8445690293;88866.5856172218;14788.533304487944;177526.29236116767;0;11;3;0;2;8;6;0;2;3;68408435085.22389;26233862610.10051;51556184775.279755;30584.92480241935;14860.255712930955;-0.0;7385.52356590779;270959.5138552843;69329.43646150886;0.0;59265.04293492786;2.355608038277123;0.2390647911744251
317;2019-08-22 22:17:45.124;844;827;255;257;232;33;76;17;28;27;644;280;30;98;240;142;307;740;239;214;82;-60;742;349;353;140;354;276;744;-2.0;-1.0;920.0;451.0;2.0;33;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27243.171875;14322.052734375;5290.2353515625;3601.716796875;640.0;341611;729.0;0.0;Calculated values ==>;1566505065.124;357.56000000000006;355.86;298.66;298.86;296.36;276.46000000000004;273.20264511476705;280.76000000000005;274.86;275.96000000000004;275.86;337.56000000000006;301.16;276.16;282.96000000000004;297.16;287.36;303.86;347.16;294.56;281.36;346.06000000000006;337.16;267.16;242.56692532238324;264.60387354146746;273.20264511476705;297.06;7420000.0;3490000.0;3529999.9999999995;1400000.0;3540000.0;2760000.0;7440000.000000001;0.0;0.0;0.15333333333333332;0.07516666666666666;0.0003333333333333333;0.0003333333333333333;0.0;14322.052734375;5290.2353515625;3601.716796875;27243.171875;503470.09778183606;500917.55610705155;268015.27410160995;268847.17351617035;259212.62841132702;430862.6128555636;442819.53815850965;450735.4194538811;471408.2891495208;519757.8899653373;480841.8898694116;450997.05962746596;459607.70053385315;465813.54573049117;453389.6988174218;302225.0198916504;488333.04195702693;462559.6743059256;443761.66639728635;305722.83045113535;268448.3696465944;462762.10215822275;197284.3067522343;268015.27410160995;272.0748977457254;318752.77983727923;89106.47615893782;14841.058249605776;177614.03365335023;0;11;3;0;2;8;6;0;3;3;68618030235.32388;26319919560.141563;51722001825.358864;38862.50394758584;19955.080954683464;-0.0;58.582130765225465;271537.9530641905;69619.41920330787;0.0;59327.04613198931;2.5362348000807935;0.30366001035915974
318;2019-08-22 22:18:45.115;865;842;247;249;225;37;43;16;10;26;643;282;14;98;238;152;307;759;237;211;44;-67;781;350;354;135;354;276;783;-2.0;-1.0;749.0;307.0;0.0;15;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26592.72265625;15011.4189453125;4911.2373046875;3629.54956054688;707.0;341612;725.0;0.0;Calculated values ==>;1566505125.115;359.66;357.36;297.86;298.06;295.66;276.86;273.3108153835814;277.46000000000004;274.76000000000005;274.16;275.76000000000005;337.46000000000004;301.36;274.56;282.96000000000004;296.96000000000004;288.36;303.86;349.06000000000006;294.26000000000005;277.56;345.66;343.86;266.46000000000004;241.49495122638035;264.60387354146746;273.3108153835814;296.86;7809999.999999999;3500000.0;3540000.0;1350000.0;3540000.0;2760000.0;7830000.0;0.0;0.0;0.12483333333333334;0.051166666666666666;0.0;0.0;0.0;15011.4189453125;4911.2373046875;3629.54956054688;26592.72265625;502946.11751727486;499487.9746598508;262804.46446626645;263529.54244107095;255253.6144298335;430799.1582183253;437199.54331133293;448355.05486391165;471972.7596631712;519654.1328178663;481065.440683114;448888.1438828218;459607.70053385315;465554.2281614293;454622.75094037293;290798.1464897509;487188.96469285764;462010.81260629336;437369.4857097868;304046.57827927166;296504.67125881097;462801.6062630985;197726.57652067055;268015.27410160995;272.2555596755479;319201.3449963675;89350.88508917252;14901.309763438128;177699.03317355565;0;11;3;0;2;8;6;0;3;3;68830098420.10138;26402407185.055016;51887576985.18514;31286.78837984793;13563.005688487561;-0.0;0.0;272122.4428130238;69898.69469409964;0.0;59327.53424318418;1.904271490709009;0.22011800272551008
319;2019-08-22 22:19:45.115;887;856;238;238;216;43;33;18;7;27;657;282;8;96;235;161;307;771;236;79;34;-73;754;359;363;136;363;273;755;-2.0;-1.0;1126.0;293.0;0.0;57;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26502.91015625;14555.55078125;6317.55322265625;3591.44775390625;774.0;341613;720.0;0.0;Calculated values ==>;1566505185.115;361.86;358.76;296.96000000000004;296.96000000000004;294.76000000000005;277.46000000000004;274.27422755570615;276.46000000000004;274.96000000000004;273.86;275.86;338.86;301.36;273.96000000000004;282.76000000000005;296.66;289.26000000000005;303.86;350.26;281.06;276.56;345.16;350.56000000000006;265.86;241.71165711629368;264.2163659402789;274.27422755570615;296.76000000000005;7540000.000000001;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;2730000.0;7550000.0;0.0;0.0;0.18766666666666668;0.04883333333333333;0.0;0.0;0.0;14555.55078125;6317.55322265625;3591.44775390625;26502.91015625;508346.6665733545;503983.9458937657;260866.04538664047;260866.04538664047;253300.42455626337;430214.79039162316;433269.66867335857;448514.082397922;471938.4492427271;521350.9460335023;481424.2628838044;448646.80813322606;459832.21133440844;463842.3458870584;454360.65208595496;297039.99307368073;491821.77960580593;441201.0285065325;433452.5470882844;301951.40411888575;324587.8981780222;462053.8085478655;200717.06655508917;268015.27410160995;273.47745565767406;319643.8086031384;89597.27650356054;14961.484741058572;177792.60642795017;0;11;3;0;2;8;6;0;3;3;69045198420.10138;26483707185.055016;52052276985.18514;46503.23997317163;12761.944233980576;-0.0;0.0;272770.69304929895;70118.06927678687;0.0;59327.53424318418;2.4224921344911414;0.2590353280886325
320;2019-08-22 22:20:45.126;895;865;236;235;210;50;35;21;14;29;671;282;12;93;233;168;307;763;236;47;36;-73;745;362;367;133;367;273;745;88.0;-1.0;983.0;187.0;0.0;82;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26877.283203125;14406.4892578125;7258.412109375;3599.95043945312;824.0;341614;712.0;13.0;Calculated values ==>;1566505245.126;362.66;359.66;296.76000000000005;296.66;294.16;278.16;274.5913991737795;276.66;275.26000000000005;274.56;276.06;340.26;301.36;274.36;282.46000000000004;296.46000000000004;289.96000000000004;303.86;349.46000000000004;277.86;276.76000000000005;344.36;355.56000000000006;265.86;241.05796691057077;264.2163659402789;274.5913991737795;296.76000000000005;7450000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2730000.0;7450000.0;0.014666666666666666;0.0;0.16383333333333333;0.03116666666666667;0.0;0.014666666666666666;0.03234245654971634;14406.4892578125;7258.412109375;3599.95043945312;26877.283203125;510194.36757160164;506105.22773413325;260611.1275897972;260247.40018171218;251690.69791930445;430014.67791919125;432626.2974239531;449440.0561512203;472528.46462518856;522797.73790078866;481424.2628838044;449176.22553792247;459464.5300002452;462979.80544440064;454842.94378697337;300594.8265094963;491638.9740159109;434821.0723081777;432812.2514932043;298599.4468028795;345565.9636080181;462500.54308662325;202050.75242189429;202050.75242189429;274.01285993508236;320088.72510026494;89838.67108445066;15021.424046113;177905.76021328726;0;11;3;0;2;8;6;0;3;3;69264238569.80202;26564421979.944702;52216107014.96124;40530.61426098791;8117.35180905072;-0.0;3384.501986379214;273496.10813531396;70292.09530916548;0.0;59355.74359713237;2.059480437670393;0.19594074646020238
321;2019-08-22 22:21:45.136;891;866;248;247;217;52;38;26;21;32;682;284;18;93;234;171;307;762;238;46;39;-71;728;364;368;133;368;274;728;-1.0;-1.0;1070.0;213.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27432.326171875;14213.2763671875;7643.068359375;3622.68359375;859.0;341615;700.0;14.0;Calculated values ==>;1566505305.136;362.26;359.76;297.96000000000004;297.86;294.86;278.36;274.8017692304317;276.96000000000004;275.76000000000005;275.26000000000005;276.36;341.36;301.56;274.96000000000004;282.46000000000004;296.56;290.26000000000005;303.86;349.36;277.76000000000005;277.06;343.16;359.06000000000006;266.06;241.05796691057077;264.3458800820626;274.8017692304317;296.96000000000004;7280000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;2740000.0;7280000.0;0.0;0.0;0.17833333333333332;0.0355;0.0;0.0;0.03474941989972683;14213.2763671875;7643.068359375;3622.68359375;27432.326171875;511079.3341508566;507712.4174052413;266155.000270168;265747.80207879335;254645.18691242096;429879.7862731237;432929.84295338165;450178.3037911069;472820.39598721155;523853.2576277074;481527.6098875547;449784.1698640263;459307.13215696387;462963.65795648436;454930.2705150204;372215.46504460194;493179.0962436866;434396.59224347654;433115.1307267976;293572.2367247113;360262.30078455864;462699.4029017954;202381.97138736263;202050.75242189429;274.15101196359075;320541.380608331;90077.20888096224;15081.622694482949;178029.95991367442;0;11;3;0;2;8;6;0;3;3;69484775319.76697;26644235279.93202;52380234364.93516;44190.34594533439;9241.268818762363;-0.0;0.0;274202.2338049214;70436.77459023625;0.0;59383.95248104492;2.0970821215148057;0.2173399277844859
322;2019-08-22 22:22:45.097;880;857;261;261;231;48;39;28;23;35;691;286;22;94;235;175;307;725;238;45;40;-70;703;359;363;133;364;277;703;-1.0;-1.0;818.0;357.0;0.0;94;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27116.419921875;13735.2548828125;7186.68115234375;3651.46923828125;873.0;341616;684.0;14.0;Calculated values ==>;1566505365.097;361.16;358.86;299.26000000000005;299.26000000000005;296.26000000000005;277.96000000000004;274.27422755570615;277.06;275.96000000000004;275.46000000000004;276.66;342.26;301.76000000000005;275.36;282.56;296.66;290.66;303.86;345.66;277.66;277.16;341.56000000000006;360.46000000000004;266.16;241.05796691057077;264.73235714968143;274.27422755570615;296.96000000000004;7030000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2770000.0;7030000.0;0.0;0.0;0.13633333333333333;0.0595;0.0;0.0;0.034716448316728155;13735.2548828125;7186.68115234375;3651.46923828125;27116.419921875;511706.540952375;508651.25741008326;274009.15904514724;274009.15904514724;260856.8539009592;430214.79039162316;434358.88782729313;449897.3407572563;473112.1826642056;524543.686470274;481392.72897852265;449765.22528954566;458956.50054518564;463693.98011157714;456326.56586780044;395999.57214141526;490335.14739763655;435429.60780573246;434538.5910328508;286870.6033266602;366143.7379439427;462798.79405586305;199624.5664929198;202050.75242189429;273.04675850115893;320995.6580198108;90309.9619200347;15142.201233054016;178153.46083172483;0;11;3;0;2;8;6;0;3;3;69703932774.64148;26723983409.886356;52545426919.840576;34120.52155803788;15658.866539995122;-0.0;0.0;274854.40018321044;70644.14084237398;0.0;59383.95248104492;2.0257423643210646;0.23726534331312654
323;2019-08-22 22:23:45.127;865;841;263;262;238;40;40;27;-1;36;701;287;5;93;237;179;307;647;240;55;40;-71;687;355;360;131;360;277;688;-3.0;0.0;666.0;273.0;0.0;74;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26461.345703125;13475.8232421875;6206.11865234375;3665.07104492188;873.0;341617;663.0;0.0;Calculated values ==>;1566505425.127;359.66;357.26;299.46000000000004;299.36;296.96000000000004;277.16;273.8482719121499;277.16;275.86;273.06;276.76000000000005;343.26;301.86;273.66;282.46000000000004;296.86;291.06;303.86;337.86;278.66;277.16;339.46000000000004;360.46000000000004;266.06;240.61611355647437;264.73235714968143;273.8482719121499;297.16;6870000.0;3550000.0;3600000.0;1310000.0;3600000.0;2770000.0;6880000.0;0.0;0.0;0.111;0.0455;0.0;0.0;0.0;13475.8232421875;6206.11865234375;3665.07104492188;26461.345703125;511073.7084875612;507813.4340892855;276791.57368871593;276209.4866257654;264568.8493602236;430477.46260093397;435265.9143433108;446684.6430910718;473469.2039465459;525576.8674181566;481504.4332582089;447496.3290819838;458832.74068814603;464548.7096429471;457534.26504509035;404452.50019575027;480380.177954628;437864.61894757615;435265.9143433108;278076.8904731985;366143.7379439427;462994.91886552906;198664.5087276086;202050.75242189429;272.64942621821905;321442.3626422705;90536.8342846948;15203.202887878428;178265.12330048668;0;11;3;0;2;8;6;0;3;3;69920941225.39993;26803223010.163303;52711710020.421745;27530.234914344415;12027.033661275382;-0.0;0.0;275368.41336709546;70874.97203610884;0.0;59383.95248104492;1.6943181844377893;0.19802273012760813
324;2019-08-22 22:24:45.108;851;828;258;258;236;36;42;23;-21;35;709;287;-15;85;238;182;306;578;236;67;43;-72;686;353;357;131;357;276;686;-2.0;0.0;690.0;191.0;0.0;54;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25790.919921875;13505.23828125;5494.81298828125;3659.48461914062;870.0;341618;649.0;0.0;Calculated values ==>;1566505485.108;358.26;355.96000000000004;298.96000000000004;298.96000000000004;296.76000000000005;276.76000000000005;273.6339639331285;277.36;275.46000000000004;271.06;276.66;344.06000000000006;301.86;271.66;281.66;296.96000000000004;291.36;303.76000000000005;330.96000000000004;279.86;277.46000000000004;338.06000000000006;360.16;265.96000000000004;240.61611355647437;264.60387354146746;273.6339639331285;296.76000000000005;6859999.999999999;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2760000.0;6859999.999999999;0.0;0.0;0.115;0.03183333333333333;0.0;0.0;0.0;13505.23828125;5494.81298828125;3659.48461914062;25790.919921875;509312.718451084;506253.84594375844;274205.74903354875;274205.74903354875;263858.7247265513;430607.02586249536;436328.9944427473;444134.6404560816;473372.2673856561;526481.1332070634;481623.6165893639;444964.6290369932;457999.9434910028;465118.4183262364;458267.20404900186;404411.70944009244;469740.01940640784;440529.12267916795;436501.8475060906;272215.72791638016;364883.28560102184;462895.88281499373;198912.5868561942;202050.75242189429;272.7395941665133;321877.66030083474;90761.60526383319;15264.221523002727;178362.60018661327;0;11;3;0;2;8;6;0;3;3;70135973110.20847;26881798120.09334;52877557485.27408;28200.536163987053;8403.468254688452;-0.0;0.0;275832.68939168897;71045.17230476583;0.0;59383.95248104492;1.6153907387386013;0.1749219795737536
325;2019-08-22 22:25:48.108;842;825;255;255;233;35;45;22;-24;34;717;287;-22;73;240;184;306;578;236;76;45;-72;691;352;357;139;357;273;692;-2.0;-1.0;586.0;169.0;0.0;39;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24218.283203125;13606.9638671875;5000.77734375;2707.42456054688;864.0;341619;635.0;0.0;Calculated values ==>;1566505548.108;357.36;355.66;298.66;298.66;296.46000000000004;276.66;273.5264737036516;277.66;275.36;270.76000000000005;276.56;344.86;301.86;270.96000000000004;280.46000000000004;297.16;291.56;303.76000000000005;330.96000000000004;280.76000000000005;277.66;336.66;359.56000000000006;265.96000000000004;242.35481222062532;264.2163659402789;273.5264737036516;296.76000000000005;6909999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2730000.0;6920000.0;0.0;0.0;0.09766666666666667;0.028166666666666666;0.0;0.0;0.0;13606.9638671875;5000.77734375;2707.42456054688;24218.283203125;507686.03918849543;505320.6721230992;272033.75605962455;272033.75605962455;262261.15419458377;430671.36484660726;436846.2480136892;444319.72418211435;472228.6972694908;527539.2460602011;481980.2157595784;444595.3247412884;456991.63776925986;465379.25235888857;458699.02448149066;401992.8757231098;468961.104141727;441985.7013816811;436846.2480136892;266355.56789118156;362362.6180328724;461704.86470326263;198564.80680741696;202050.75242189429;272.59742053703036;322315.2408281785;90998.83703263201;15319.931978324992;178454.43660201854;0;11;3;0;2;8;6;0;3;3;70360883110.20847;26966848120.09334;53050492485.27408;24002.06359692878;7411.778297399653;-0.0;0.0;276289.462139597;71183.5557120966;0.0;59383.95248104492;1.473778915496597;0.16047992108875828
326;2019-08-22 22:26:45.119;840;827;252;252;231;35;48;23;-28;34;720;285;-27;60;241;186;306;614;234;82;48;-71;693;352;357;143;357;269;694;-2.0;-1.0;675.0;168.0;0.0;29;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23792.38671875;13630.548828125;4656.5869140625;2631.36254882812;860.0;341620;621.0;0.0;Calculated values ==>;1566505605.119;357.16;355.86;298.36;298.36;296.26000000000005;276.66;273.5264737036516;277.96000000000004;275.46000000000004;270.36;276.56;345.16;301.66;270.46000000000004;279.16;297.26000000000005;291.76000000000005;303.76000000000005;334.56;281.36;277.96000000000004;335.26000000000005;359.16;266.06;243.1966462407574;263.6948088759802;273.5264737036516;296.56;6930000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2690000.0;6940000.000000001;0.0;0.0;0.1125;0.028;0.0;0.0;0.0;13630.548828125;4656.5869140625;2631.36254882812;23792.38671875;507244.92718194635;505412.6062266215;270388.0543770136;270388.0543770136;261351.10734995326;430671.36484660726;437359.6536354156;444567.2551726025;471700.2039591064;528157.4945063684;482232.383923002;444703.94703713077;456026.9015359807;465509.5098274704;458970.0676224462;400973.2766672666;474543.4820579878;442942.38852583955;437359.6536354156;260496.36997498586;360682.3469749009;461203.1609443293;198828.53524215965;202050.75242189429;272.7020957907071;322695.39864748105;91214.50895402626;15362.205532693702;178530.90548992273;0;11;3;0;2;8;6;0;3;3;70564412379.91566;27047233629.9777;53204992295.05182;27645.60599217482;7346.4895196607495;-0.0;0.0;276698.4184294176;71300.41454616716;0.0;59383.95248104492;1.672782387388892;0.1767641393263426
327;2019-08-22 22:27:45.129;841;830;249;248;229;36;51;23;-2;34;711;283;-9;55;242;187;307;643;231;86;52;-71;692;353;358;145;357;267;693;-2.0;-1.0;668.0;257.0;0.0;23;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23186.94921875;13604.8349609375;4394.87744140625;2609.4404296875;855.0;341621;608.0;0.0;Calculated values ==>;1566505665.129;357.26;356.16;298.06;297.96000000000004;296.06;276.76000000000005;273.6339639331285;278.26000000000005;275.46000000000004;272.96000000000004;276.56;344.26;301.46000000000004;272.26000000000005;278.66;297.36;291.86;303.86;337.46000000000004;281.76000000000005;278.36;333.96000000000004;358.66;266.06;243.61107973660833;263.43189868330234;273.6339639331285;296.26000000000005;6920000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;2670000.0;6930000.0;0.0;0.0;0.11133333333333333;0.04283333333333333;0.0;0.0;0.0;13604.8349609375;4394.87744140625;2609.4404296875;23186.94921875;507465.6447806637;505904.64979335066;269061.81170570484;268601.6168142323;260623.67727030764;430607.02586249536;437641.0399101803;448439.64009682543;471434.6316277157;527389.3467771227;482247.9924163653;447514.1588792064;455734.45731961867;465639.66166502296;458946.73561710375;402042.2422421892;479194.0388801052;443369.7621479435;437810.91113443754;255056.51255035817;358582.20175259834;460900.06934038183;198256.95750945737;202050.75242189429;272.47911919140097;323086.9583626423;91441.50831248763;15405.886169734084;178606.34693101794;0;11;3;0;2;8;6;0;3;3;70778948129.88158;27133648029.963966;53365819095.02626;27853.671994726978;11249.87995675793;-0.0;0.0;277160.9894948988;71455.41012007029;0.0;59383.95248104492;1.8973876447123634;0.21239145975092413
328;2019-08-22 22:28:45.120;843;834;248;247;227;37;54;23;11;34;697;280;6;61;243;189;307;660;228;91;55;-72;689;353;358;147;358;266;690;-2.0;0.0;938.0;361.0;0.0;15;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22730.8515625;13535.9169921875;4090.47021484375;2581.70166015625;851.0;341622;597.0;0.0;Calculated values ==>;1566505725.12;357.46000000000004;356.56000000000006;297.96000000000004;297.86;295.86;276.86;273.6339639331285;278.56;275.46000000000004;274.26000000000005;276.56;342.86;301.16;273.76000000000005;279.26000000000005;297.46000000000004;292.06;303.86;339.16;282.26000000000005;278.66;332.86;358.26;265.96000000000004;244.02132995426717;263.299902668528;273.6339639331285;295.96000000000004;6890000.000000001;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2660000.0;6900000.0;0.0;0.0;0.15633333333333335;0.06016666666666667;0.0;0.0;0.0;13535.9169921875;4090.47021484375;2581.70166015625;22730.8515625;507992.8284510281;506704.8523608723;268840.6122367278;268379.9935293754;260010.387594588;430607.02586249536;438149.4439138761;450320.27882712363;471168.1638575324;526031.5138716055;482035.3408253696;449671.1363189335;456644.4447987977;465625.14543771395;459217.5880108091;403509.0463932003;482123.68487496354;444155.85836402373;438318.1136646966;250454.15340279948;356902.238983675;460493.4398212541;198217.28678884168;202050.75242189429;272.463325906838;323469.5493048337;91667.64731925313;15449.139198176455;178677.04755472793;0;11;3;0;2;8;6;0;3;3;70993715909.65623;27221234889.87207;53525695109.85852;39412.10108865142;15780.281874116812;-0.0;0.0;277721.4535211226;71680.62768072232;0.0;59383.95248104492;2.7312025063580263;0.3021909613690698
329;2019-08-22 22:29:45.130;846;836;248;247;227;38;58;24;18;34;682;278;14;68;244;190;306;661;228;95;58;-74;685;354;359;148;359;267;686;-1.0;-1.0;903.0;343.0;0.0;10;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22444.369140625;13469.18359375;3925.81103515625;2570.9501953125;848.0;341623;588.0;0.0;Calculated values ==>;1566505785.13;357.76;356.76;297.96000000000004;297.86;295.86;276.96000000000004;273.7412296467126;278.96000000000004;275.56;274.96000000000004;276.56;341.36;300.96000000000004;274.56;279.96000000000004;297.56;292.16;303.76000000000005;339.26;282.66;278.96000000000004;331.96000000000004;357.96000000000004;265.76000000000005;244.22491754036054;263.43189868330234;273.7412296467126;295.96000000000004;6850000.0;3540000.0;3590000.0;1480000.0;3590000.0;2670000.0;6859999.999999999;0.0;0.0;0.1505;0.05716666666666667;0.0;0.0;0.0;13469.18359375;3925.81103515625;2570.9501953125;22444.369140625;508736.90829468705;507321.76744448236;269168.244621151;268700.0247087337;260227.4317449056;430542.39183029096;438597.85071237903;451045.4844883073;471034.59140177345;524412.0576883834;481695.67389487015;450528.65009463776;457346.4778140661;465610.7510579218;459194.73155988165;404875.3354399587;482720.3853305514;444579.6943532492;438597.85071237903;246688.97952812296;355642.35560766177;460135.5651783339;198446.65480561508;202050.75242189429;272.5587002030559;323846.0722221579;91892.72733207856;15492.085120263404;178743.8610324567;0;11;3;0;2;8;6;0;3;3;71208851760.47678;27309749640.20967;53685621760.46849;38016.12386724518;14959.882709640427;-0.0;0.0;278366.7962707511;71936.83841457053;0.0;59383.95248104492;2.653318289882558;0.29268600314025167
330;2019-08-22 22:30:45.131;846;828;247;246;229;43;41;24;31;34;671;277;26;80;243;193;306;577;229;94;42;-76;666;360;364;140;364;271;667;-3.0;-1.0;895.0;253.0;0.0;38;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23653.80078125;13144.501953125;4661.513671875;3525.86059570312;845.0;341624;581.0;0.0;Calculated values ==>;1566505845.131;357.76;355.96000000000004;297.86;297.76000000000005;296.06;277.46000000000004;274.38016830617;277.26000000000005;275.56;276.26000000000005;276.56;340.26;300.86;275.76000000000005;281.16;297.46000000000004;292.46000000000004;303.76000000000005;330.86;282.56;277.36;331.26000000000005;357.66;265.56;242.56692532238324;263.95629194202945;274.38016830617;296.06;6659999.999999999;3600000.0;3640000.0;1400000.0;3640000.0;2710000.0;6670000.0;0.0;0.0;0.14916666666666664;0.042166666666666665;0.0;0.0;0.0;13144.501953125;4661.513671875;3525.86059570312;23653.80078125;510366.3864854424;507919.293099306;270377.71618948504;269872.114840084;262150.9181669132;430148.3826014536;434473.7075064044;452012.4634563648;472096.9026672395;522959.0112875272;481107.23456118366;451367.20415973983;458182.5386068276;464751.8981387732;458650.0266283497;412709.29139727954;472009.17686849163;443409.88798951905;434653.35091899;243760.74795305103;354382.54770086217;461151.12740067847;200607.19427439533;202050.75242189429;273.43862005954514;324230.23004023306;92114.51174104649;15542.892723573103;178815.42326427953;0;11;3;0;2;8;6;0;3;4;71425755375.21477;27396151080.1053;53847024450.27352;37501.285986310446;10986.269180158271;-0.0;0.0;278996.1185072997;72153.05995035655;0.0;59383.95248104492;2.2730093998675245;0.23954265425581428
331;2019-08-22 22:31:45.091;837;811;254;253;231;44;36;23;50;34;665;279;42;93;243;191;306;453;230;98;36;-79;665;357;361;136;361;273;666;-2.0;-1.0;671.0;156.0;0.0;30;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23710.140625;13152.66015625;4405.48974609375;3582.33056640625;842.0;341625;575.0;0.0;Calculated values ==>;1566505905.091;356.86;354.26;298.56;298.46000000000004;296.26000000000005;277.56;274.0616903277293;276.76000000000005;275.46000000000004;278.16;276.56;339.66;301.06;277.36;282.46000000000004;297.46000000000004;292.26000000000005;303.76000000000005;318.46000000000004;282.96000000000004;276.76000000000005;330.66;357.36;265.26000000000005;241.71165711629368;264.2163659402789;274.0616903277293;296.16;6650000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2730000.0;6659999.999999999;0.0;0.0;0.11183333333333333;0.026000000000000002;0.0;0.0;0.0;13152.66015625;4405.48974609375;3582.33056640625;23710.140625;509275.0967489948;505758.89525095554;274279.8565026638;273705.6252827381;263057.21884334966;430346.717906069;434310.53623595677;454097.1267388454;472622.7809936826;522177.911559297;481090.2239577681;453076.37563387153;459464.5300002452;465189.78860520123;458854.647995554;413079.88516255724;450520.7162585644;444647.61353300465;434310.53623595677;241250.99604349316;353122.8147616358;461453.07771522045;200127.5014089933;202050.75242189429;273.2367972588791;324624.66641919495;92333.50866341889;15602.088160010773;178890.93125390276;0;11;3;0;2;8;6;0;3;4;71643110375.35306;27478895880.157944;54010115650.37728;28402.269766055128;6794.464983961907;-0.0;0.0;279544.94867471996;72301.13395329528;0.0;59383.95248104492;1.6648975789384297;0.1707749813909453
332;2019-08-22 22:32:45.122;827;807;258;257;238;41;39;22;59;34;669;280;52;102;244;190;307;417;231;108;40;-81;666;353;358;133;358;275;667;-2.0;-1.0;760.0;195.0;2.0;7;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23472.99609375;13101.9345703125;3689.02880859375;3621.36254882812;840.0;341626;571.0;0.0;Calculated values ==>;1566505965.122;355.86;353.86;298.96000000000004;298.86;296.96000000000004;277.26000000000005;273.6339639331285;277.06;275.36;279.06;276.56;340.06000000000006;301.16;278.36;283.36;297.56;292.16;303.86;314.86;283.96000000000004;277.16;330.26000000000005;357.16;265.06;241.05796691057077;264.4750485637546;273.6339639331285;296.26000000000005;6659999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2750000.0;6670000.0;0.0;0.0;0.12666666666666665;0.0325;0.0003333333333333333;0.0003333333333333333;0.0;13101.9345703125;3689.02880859375;3621.36254882812;23472.99609375;507874.76319606643;505137.89693789603;276566.03815084574;275942.7152691192;266059.5845147483;430607.02586249536;435569.4238987748;454901.30074959534;473014.93639070686;522429.4254969908;480961.95866450854;454011.2738692397;460254.8701594778;465755.3386178344;459352.8116281962;413099.32911610964;443004.09445472364;446777.5027135378;435744.4992520704;239577.9089402584;352283.03420395456;461704.05280509044;198874.3053721841;276566.03815084574;272.7244132816128;325018.0623741385;92552.40999305448;15662.14995177083;178958.4204264775;0;11;3;0;2;8;6;0;3;4;71858921819.98964;27559637575.02198;54174600590.100296;32430.08608113875;8541.966791569455;-0.0;53.05948703374155;280052.1468896801;72429.00358306842;0.0;59384.394871886696;2.009820561604929;0.20955509418657164
333;2019-08-22 22:33:45.092;824;812;259;259;240;37;43;20;63;33;679;281;58;106;245;191;307;446;232;119;44;-82;674;351;355;132;355;275;676;431.0;-1.0;734.0;413.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24033.564453125;13298.28515625;3594.49975585938;3627.572265625;835.0;341627;567.0;0.0;Calculated values ==>;1566506025.092;355.56000000000006;354.36;299.06;299.06;297.16;276.86;273.4187578820637;277.46000000000004;275.16;279.46000000000004;276.46000000000004;341.06000000000006;301.26000000000005;278.96000000000004;283.76000000000005;297.66;292.26000000000005;303.86;317.76000000000005;285.06;277.56;329.86;356.66;264.96000000000004;240.83765695389522;264.4750485637546;273.4187578820637;296.36;6740000.000000001;3510000.0;3550000.0;1320000.0;3550000.0;2750000.0;6759999.999999999;0.07183333333333333;0.0;0.12233333333333334;0.06883333333333333;0.0;0.07183333333333333;0.0;13298.28515625;3594.49975585938;3627.572265625;24033.564453125;506777.2748605772;505000.7883755528;275961.32932533865;275961.32932533865;266281.7465168256;430735.4089219946;436968.1101686938;455407.3897860994;473048.1168422736;523463.2669693338;481073.6038800674;454774.4978913346;460743.85870948085;466316.7963488316;459802.3731094622;410037.0171243868;447394.18024012225;448994.470303415;437138.8652924615;237904.88540968279;350183.7266411821;461754.41073953215;197700.96088732817;197700.96088732817;272.2493761434224;325413.7524348823;92772.30182329853;15722.527538025019;179019.0861498412;0;11;3;0;2;8;6;0;3;4;72072714870.09163;27639097825.05989;54339518090.17897;31526.086468616344;18175.679131493373;-0.0;17199.622799768742;280584.84851046326;72651.53930900876;0.0;59528.09533816908;3.260244830069032;0.2821710744655518
334;2019-08-22 22:34:45.133;828;821;257;258;240;36;47;21;65;32;689;281;62;110;246;192;307;535;231;127;47;-82;685;351;355;130;355;273;687;198.0;-1.0;928.0;444.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24635.98828125;13513.92578125;3648.33959960938;3628.490234375;830.0;341628;566.0;0.0;Calculated values ==>;1566506085.133;355.96000000000004;355.26;298.86;298.96000000000004;297.16;276.76000000000005;273.4187578820637;277.86;275.26000000000005;279.66;276.36;342.06000000000006;301.26000000000005;279.36;284.16;297.76000000000005;292.36;303.86;326.66;285.86;277.86;329.76000000000005;356.16;264.96000000000004;240.39332010688793;264.2163659402789;273.4187578820637;296.26000000000005;6850000.0;3510000.0;3550000.0;1300000.0;3550000.0;2730000.0;6870000.0;0.033;0.0;0.15466666666666665;0.07400000000000001;0.0;0.033;0.0;13513.92578125;3648.33959960938;3628.490234375;24635.98828125;506341.944966538;505226.91569389706;273561.82994718524;274096.62486362306;265490.66322060645;430735.4089219946;437648.64973000437;455991.3195128801;473211.5349843978;524655.2531243059;481312.9558168573;455614.4612195893;461537.54218579957;466446.0373839678;459936.72070397437;405370.68456354;462338.0270535116;450171.89889340504;437648.64973000437;237486.63934987856;348084.6227182084;462053.54085441335;197501.28227729988;197501.28227729988;272.1696329461776;325819.60918631847;92995.88959467802;15783.036044658324;179079.48438830514;0;11;3;0;2;8;6;0;3;4;72285860419.69891;27717751534.91497;54504030429.875854;39979.79242576974;19576.8671347064;-0.0;7924.863125939249;281181.1380197393;72966.35884042438;0.0;59737.609123819915;3.2457465200047104;0.32813750740168507
335;2019-08-22 22:35:45.104;837;831;252;253;237;36;50;21;55;31;698;281;56;111;248;193;307;618;234;130;50;-82;701;352;356;134;356;271;703;225.0;0.0;935.0;390.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23999.6171875;13758.275390625;3717.28588867188;2679.34619140625;824.0;341629;567.0;0.0;Calculated values ==>;1566506145.104;356.86;356.26;298.36;298.46000000000004;296.86;276.76000000000005;273.5264737036516;278.16;275.26000000000005;278.66;276.26000000000005;342.96000000000004;301.26000000000005;278.76000000000005;284.26000000000005;297.96000000000004;292.46000000000004;303.86;334.96000000000004;286.16;278.16;329.86;355.56000000000006;264.96000000000004;241.2770596917726;263.95629194202945;273.5264737036516;296.56;7009999.999999999;3520000.0000000005;3560000.0;1340000.0;3560000.0;2710000.0;7030000.0;0.0375;0.0;0.15583333333333332;0.065;0.0;0.0375;0.0;13758.275390625;3717.28588867188;2679.34619140625;23999.6171875;506141.9421075745;505155.02923873934;269643.2100384048;270105.28219102847;263218.1223505032;430671.36484660726;437927.85481464386;455067.43715841207;472592.1488768574;525740.6518406259;481551.66526853305;455193.29537137283;461962.9677069169;466561.43444993236;459914.4856856361;397190.85727494024;474084.29963922664;450429.13405674417;437927.85481464386;237904.88540968279;345565.9636080181;461454.0128636876;198117.9739013248;198117.9739013248;272.41969522677607;326224.7100064613;93223.04809214806;15835.575941813562;179140.83493380385;0;11;3;0;2;8;6;0;3;4;72499057325.39053;27796913255.171776;54667151550.40503;40041.29135756277;17116.842532553583;-0.0;8992.870534249465;281847.65807961964;73271.99196120132;0.0;59878.52209724027;3.2821289068442474;0.3199567999253255
336;2019-08-22 22:36:45.134;849;841;247;247;230;38;49;22;20;33;705;281;28;103;249;194;307;681;233;129;51;-81;713;354;358;141;359;267;715;-2.0;-1.0;823.0;368.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23790.1328125;13984.111328125;3849.88671875;2642.99682617188;818.0;341630;576.0;0.0;Calculated values ==>;1566506205.134;358.06000000000006;357.26;297.86;297.86;296.16;276.96000000000004;273.7412296467126;278.06;275.36;275.16;276.46000000000004;343.66;301.26000000000005;275.96000000000004;283.46000000000004;298.06;292.56;303.86;341.26;286.06;278.26000000000005;330.76000000000005;354.96000000000004;265.06;242.77792619122317;263.43189868330234;273.7412296467126;296.46000000000004;7130000.0;3540000.0;3579999.9999999995;1410000.0;3590000.0;2670000.0;7150000.0;0.0;0.0;0.1371666666666667;0.06133333333333334;0.0;0.0;0.0;13984.111328125;3849.88671875;2642.99682617188;23790.1328125;506710.91027776815;505451.07050462585;266576.74775033264;266576.74775033264;259857.0363056832;430542.39183029096;437300.0667916998;451303.1250926751;471866.4182417926;526773.8855148059;482027.1758057321;452328.65360515594;461608.0752008267;466261.3989570346;459735.5206260379;389137.29782394116;482526.168334158;449918.61482626194;437641.0399101803;241669.27786274583;343047.5905507172;460493.6966799801;197932.95900748842;198117.9739013248;272.35407519963366;326623.1570468964;93454.35024130541;15879.950976701472;179203.92623538815;0;11;3;0;2;8;6;0;3;4;72713364425.28839;27879454505.13244;54828632250.328064;34753.94111468478;16103.725243912824;-0.0;0.0;282471.26333005977;73548.9684449056;0.0;59953.50015528384;2.48364892768224;0.2867167403002607
