;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
337;2019-08-22 22:37:45.114;864;852;242;243;225;41;36;23;9;34;700;280;12;93;249;195;307;722;233;124;37;-80;719;357;361;143;361;264;721;-1.0;-1.0;817.0;248.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23341.990234375;14067.3017578125;3822.6640625;2578.03540039062;806.0;341631;595.0;0.0;Calculated values ==>;1566506265.114;359.56000000000006;358.36;297.36;297.46000000000004;295.66;277.26000000000005;274.0616903277293;276.76000000000005;275.46000000000004;274.06;276.56;343.16;301.16;274.36;282.46000000000004;298.06;292.66;303.86;345.36;285.56;276.86;332.66;353.76;265.16;243.1966462407574;263.0348170998261;274.0616903277293;296.46000000000004;7190000.000000001;3570000.0000000005;3610000.0;1430000.0;3610000.0;2640000.0;7209999.999999999;0.0;0.0;0.13616666666666666;0.04133333333333333;0.0;0.0;0.0;14067.3017578125;3822.6640625;2578.03540039062;23341.990234375;508216.0400670861;506419.6514074481;264157.72585508245;264557.43777665147;257741.7555739294;430346.717906069;434310.53623595677;450422.1690619446;471700.2039591064;526496.0767458272;482272.12736773567;450808.61149632855;460865.0900876346;465973.9058467576;459398.6165296522;383902.54773096816;488038.74606106186;448622.2857995223;434489.842356074;249617.41799618208;338011.6871214325;460289.4858478145;199577.33917424033;198117.9739013248;273.01961878328314;327015.79381651455;93688.03409650396;15923.445075736028;179267.8428459445;0;11;3;0;2;8;6;0;3;4;72928992525.35696;27964626105.159523;54987879150.37871;34156.704336375726;10776.10206250773;-0.0;0.0;283045.32729054155;73772.89233967668;0.0;59953.50015528384;2.1952708481097067;0.23739363883991232
338;2019-08-22 22:38:45.145;878;863;240;240;220;44;35;24;19;35;687;278;17;88;249;196;307;750;232;124;36;-80;716;359;363;145;363;264;718;-2.0;-1.0;1111.0;245.0;0.0;0;100;94;1;0;0;1;0;0;0;1;1;0;0;0;22476.16015625;13506.724609375;3786.05981445312;2581.17456054688;791.0;341632;630.0;0.0;Calculated values ==>;1566506325.145;360.96000000000004;359.46000000000004;297.16;297.16;295.16;277.56;274.27422755570615;276.66;275.56;275.06;276.66;341.86;300.96000000000004;274.86;281.96000000000004;298.06;292.76000000000005;303.86;348.16;285.56;276.76000000000005;336.16;352.26;265.16;243.61107973660833;263.0348170998261;274.27422755570615;296.36;7159999.999999999;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;2640000.0;7180000.0;0.0;0.0;0.18516666666666665;0.04083333333333334;0.0;0.0;0.0;13506.724609375;3786.05981445312;2581.17456054688;22476.16015625;510349.1015087307;508167.233687361;263537.9756242626;263537.9756242626;256095.8196385123;430214.79039162316;433634.880018922;451705.86089382874;471533.705207396;525163.6517988831;482051.9594961263;451450.12942785496;460262.5319823809;465685.3213544199;459218.5880301819;386665.33583426906;492437.0718452242;448247.737800725;433816.67410848953;264262.8888514036;331718.34850182006;459982.6605122151;200671.0561223459;198117.9739013248;273.4593753052096;327397.8090083851;93917.93637067913;15966.460705269847;179331.28163792897;0;11;3;0;2;8;6;0;3;4;73146304744.99103;28051070745.013954;55146360990.11183;46483.2780168529;10588.557179252994;-0.0;0.0;283717.67434227694;73951.02315311867;0.0;59953.50015528384;2.871689291548606;0.2946482154655366
339;2019-08-22 22:39:45.105;887;872;238;238;218;47;36;25;35;36;675;278;30;90;249;197;307;759;230;58;37;-82;707;362;367;145;367;267;709;-1.0;0.0;1139.0;338.0;0.0;5;100;92;1;0;0;1;0;0;0;1;1;0;0;0;21870.7109375;13199.3134765625;3893.51416015625;2612.2333984375;779.0;341633;674.0;0.0;Calculated values ==>;1566506385.105;361.86;360.36;296.96000000000004;296.96000000000004;294.96000000000004;277.86;274.5913991737795;276.76000000000005;275.66;276.66;276.76000000000005;340.66;300.96000000000004;276.16;282.16;298.06;292.86;303.86;349.06000000000006;278.96000000000004;276.86;340.56000000000006;351.06000000000006;264.96000000000004;243.61107973660833;263.43189868330234;274.5913991737795;296.16;7070000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2670000.0;7090000.000000001;0.0;0.0;0.18983333333333335;0.05633333333333333;0.0;0.0;0.0;13199.3134765625;3893.51416015625;2612.2333984375;21870.7109375;512297.7230753111;510140.49085534265;263265.30463794933;263265.30463794933;255776.10500469396;430014.67791919125;432812.2514932043;453219.60249349655;471632.7587203168;523692.3946330811;481695.67389487015;452583.806937409;460037.7486401466;465104.8312706036;458879.43525809655;393458.3120434023;494615.1625225522;436768.4981188952;432997.62667057913;282682.81946839223;326684.87348024134;459778.42511788907;200828.6170596109;198117.9739013248;273.53438404998724;327767.1198962286;94140.33832132518;16009.710252689127;179395.23542345822;0;11;3;0;2;8;6;0;3;4;73365158745.13026;28138012745.069267;55305554790.21311;47912.2220681993;14587.50585394967;-0.0;0.0;284503.7790907076;74160.6838115119;0.0;59953.50015528384;3.1717601793083396;0.3374974046287879
340;2019-08-22 22:40:45.116;889;876;241;241;219;49;38;26;49;37;666;278;43;94;250;198;307;763;230;48;39;-84;710;362;367;146;367;269;712;-2.0;-1.0;1060.0;458.0;0.0;16;100;93;1;0;0;1;0;0;0;1;1;0;0;0;22388.291015625;13350.4990234375;4335.44140625;2623.81591796875;770.0;341634;712.0;0.0;Calculated values ==>;1566506445.116;362.06000000000006;360.76;297.26000000000005;297.26000000000005;295.06;278.06;274.5913991737795;276.96000000000004;275.76000000000005;278.06;276.86;339.76;300.96000000000004;277.46000000000004;282.56;298.16;292.96000000000004;303.86;349.46000000000004;277.96000000000004;277.06;344.36;350.16;264.76000000000005;243.81672145450628;263.6948088759802;274.5913991737795;296.16;7100000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2690000.0;7120000.0;0.0;0.0;0.17666666666666667;0.07633333333333334;0.0;0.0;0.0;13350.4990234375;4335.44140625;2623.81591796875;22388.291015625;512312.7920903771;510419.8283321917;264292.0185639345;264292.0185639345;256000.46180665388;430014.67791919125;433182.4302400453;454648.16989598307;471599.1411268027;522604.9456280547;481457.35712715663;453890.5520835053;460212.0949488599;465236.6699430183;459016.37217970134;391386.4249257541;494891.20875624986;435000.52977555234;433366.6693374496;298599.4468028795;322910.4453824919;459419.27562346077;199866.56832663825;198117.9739013248;273.1551676242364;328136.01252992015;94361.62732073628;16053.351996452657;179463.82262509997;0;11;3;0;2;8;6;0;3;4;73585399114.82927;28225328749.949936;55466384269.99331;45011.416277250915;19812.523323657453;-0.0;0.0;285278.2847091975;74447.40327653357;0.0;59953.50015528384;3.191763529373363;0.3615232645973679
341;2019-08-22 22:41:45.127;886;877;246;246;221;49;40;27;59;38;661;277;54;99;251;197;307;775;231;45;40;-85;710;361;366;147;366;270;712;-3.0;-1.0;1134.0;487.0;0.0;24;100;94;1;0;0;1;0;0;0;1;1;0;0;0;22878.8125;13374.267578125;4605.35595703125;2623.134765625;761.0;341635;742.0;0.0;Calculated values ==>;1566506505.127;361.76;360.86;297.76000000000005;297.76000000000005;295.26000000000005;278.06;274.4858918419099;277.16;275.86;279.06;276.96000000000004;339.26;300.86;278.56;283.06;298.26000000000005;292.86;303.86;350.66;277.66;277.16;347.36;349.26;264.66;244.02132995426717;263.82572766246335;274.4858918419099;296.26000000000005;7100000.0;3610000.0;3660000.0;1470000.0;3660000.0;2700000.0;7120000.0;0.0;0.0;0.189;0.08116666666666666;0.0;0.0;0.0;13374.267578125;4605.35595703125;2623.134765625;22878.8125;511915.8144202638;510553.03883273987;266354.7912193259;266354.7912193259;256711.45312307196;430081.6785162784;433799.4536676275;455736.36858304456;471565.593789997;522008.38439368166;481226.9417989226;455109.19043650426;460664.2892717585;465513.42449155;459038.22702066065;391386.4249257541;496591.01272882416;434704.8021103697;433799.4536676275;311171.3556482807;319136.5849023705;459161.47926171304;199553.9711835301;198117.9739013248;273.02726111644716;328513.3075516085;94584.3745391677;16097.084601771237;179538.34292953974;0;11;3;0;2;8;6;0;3;4;73805339430.40248;28313244865.179066;55628113915.41481;48418.47310850823;21071.476072345846;-0.0;0.0;286057.00986288383;74788.16573405411;0.0;59953.50015528384;3.372846886148203;0.3825312013305123
342;2019-08-22 22:42:45.107;883;876;250;250;226;48;40;26;64;37;656;278;60;109;252;193;307;782;232;48;41;-87;710;361;365;138;365;273;711;-2.0;-1.0;1001.0;353.0;0.0;31;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24523.705078125;13816.1669921875;4845.69384765625;3574.00634765625;753.0;341636;762.0;0.0;Calculated values ==>;1566506565.107;361.46000000000004;360.76;298.16;298.16;295.76000000000005;277.96000000000004;274.4858918419099;277.16;275.76000000000005;279.56;276.86;338.76;300.96000000000004;279.16;284.06;298.36;292.46000000000004;303.86;351.36;277.96000000000004;277.26000000000005;349.36;348.46000000000004;264.46000000000004;242.14157278889297;264.2163659402789;274.4858918419099;296.36;7100000.0;3610000.0;3650000.0;1380000.0;3650000.0;2730000.0;7109999.999999999;0.0;0.0;0.16683333333333333;0.05883333333333333;0.0;0.0;0.0;13816.1669921875;4845.69384765625;3574.00634765625;24523.705078125;511518.28143743373;510504.1915642434;268139.9687927697;268139.9687927697;258569.8376137193;430081.6785162784;434047.17992658;455865.8072319587;472654.2065195329;521247.5318992828;480978.7988537713;455362.68259601;461416.2916435638;465789.28146489616;458490.3299223953;391386.4249257541;497671.2175776557;435481.94520808145;434228.3108271235;319555.8750819185;315782.5089487807;460345.49301534053;200071.56952187684;198117.9739013248;273.2318886760398;328908.1968578918;94810.88596500742;16148.710230117462;179617.07542502106;0;11;3;0;2;8;6;0;3;5;74024566330.4722;28398716365.206245;55790959615.4666;42675.005324631995;15312.782498865447;-0.0;0.0;286815.86914596125;75091.26682152567;0.0;59953.50015528384;2.6078491715445917;0.2870429273528969
343;2019-08-22 22:43:45.128;881;876;252;252;225;51;117;28;65;38;657;280;63;116;251;190;307;790;233;72;111;-88;718;371;375;136;375;276;719;-2.0;-1.0;1319.0;385.0;132.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27486.541015625;13956.234375;7434.53955078125;3623.63720703125;743.0;341637;773.0;0.0;Calculated values ==>;1566506625.128;361.26;360.76;298.36;298.36;295.66;278.26000000000005;275.5313989812953;284.86;275.96000000000004;279.66;276.96000000000004;338.86;301.16;279.46000000000004;284.76000000000005;298.26000000000005;292.16;303.86;352.16;280.36;284.26000000000005;350.46000000000004;347.46000000000004;264.36;241.71165711629368;264.60387354146746;275.5313989812953;296.46000000000004;7180000.0;3710000.0;3750000.0;1360000.0;3750000.0;2760000.0;7190000.000000001;0.0;0.0;0.21983333333333333;0.06416666666666666;0.022000000000000002;0.022000000000000002;0.0;13956.234375;7434.53955078125;3623.63720703125;27486.541015625;510581.13340199826;509828.1086870733;268437.9866681317;268437.9866681317;257832.4377205574;429398.2889081932;444844.0050806741;455493.35596084286;473013.45329280203;521105.7843630786;480841.8898694116;455240.3446814246;461808.2526820423;464198.0162493746;456449.9811544118;384861.36336727726;498038.01193728857;437361.3138752289;443886.07334161625;324168.52440917626;311590.51834565785;460550.0577404505;203060.89772533078;268437.9866681317;274.4471898699466;329341.7672712295;95042.40364555149;16208.711586108702;179719.44652053263;0;11;3;0;2;8;6;0;3;5;74246644030.13345;28480945135.08082;55955717260.21529;55493.06873544007;16522.22110097018;-0.0;3859.85790681666;287634.22275209625;75356.65136988;0.0;59985.67689571046;3.033257402717674;0.30709176670073973
344;2019-08-22 22:44:45.118;872;871;247;246;216;59;194;30;64;39;668;282;63;118;249;180;307;783;234;109;192;-88;698;376;380;133;380;281;698;-2.0;-1.0;1190.0;275.0;77.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26813.65625;13612.3603515625;7107.32373046875;3688.54638671875;724.0;341638;782.0;0.0;Calculated values ==>;1566506685.118;360.36;360.26;297.86;297.76000000000005;294.76000000000005;279.06;276.0463484220469;292.56;276.16;279.56;277.06;339.96000000000004;301.36;279.46000000000004;284.96000000000004;298.06;291.16;303.86;351.46000000000004;284.06;292.36;351.36;345.56000000000006;264.36;241.05796691057077;265.2429198363724;276.0463484220469;296.56;6980000.0;3760000.0;3800000.0;1330000.0;3800000.0;2810000.0;6980000.0;0.0;0.0;0.19833333333333333;0.04583333333333333;0.012833333333333334;0.012833333333333334;0.0;13612.3603515625;7107.32373046875;3688.54638671875;26813.65625;511069.10311892943;510936.94910746074;267768.39893861365;267325.9759656311;255543.83710301484;429045.3911783415;455526.11478136276;454526.7083658545;473501.00995365425;521839.1685925642;480464.15867123107;454398.5279080716;461288.59412217;463186.5806336911;454183.5661384351;398893.3268797309;499038.0506396401;442534.23860791686;455238.52222275845;327943.14443680964;303627.53096179874;461005.7078865639;204819.90667104878;267768.39893861365;275.1509976705149;329794.19349824096;95272.10364526113;16269.63629358909;179840.60851752997;0;11;3;0;2;8;6;0;3;5;74473106280.16945;28561631685.093643;56122789410.241844;49525.18233613647;11741.849222377776;-0.0;2405.8665821465247;288509.2289858164;75592.14603362544;0.0;60037.882564064996;2.6086650657523722;0.2600225986625338
345;2019-08-22 22:45:45.139;853;858;252;251;216;63;213;34;64;42;682;283;63;120;249;177;307;776;235;134;212;-87;697;379;383;132;383;283;697;-3.0;-1.0;1171.0;348.0;78.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26836.625;13540.57421875;7112.47216796875;3748.888671875;700.0;341639;793.0;0.0;Calculated values ==>;1566506745.139;358.46000000000004;358.96000000000004;298.36;298.26000000000005;294.76000000000005;279.46000000000004;276.35288757459654;294.46000000000004;276.56;279.56;277.36;341.36;301.46000000000004;279.46000000000004;285.16;298.06;290.86;303.86;350.76;286.56;294.36;352.46000000000004;343.16;264.46000000000004;240.83765695389522;265.49620691782997;276.35288757459654;296.66;6970000.0;3790000.0;3829999.9999999995;1320000.0;3829999.9999999995;2830000.0;6970000.0;0.0;0.0;0.19516666666666668;0.058;0.013000000000000001;0.013000000000000001;0.0;13540.57421875;7112.47216796875;3748.888671875;26836.625;508633.4331645007;509298.78292107;270133.7104030175;269665.450982454;255587.77156845474;428830.04407018964;457741.3083985173;454187.5082214714;473921.58982693544;523131.36883824226;480335.27482969355;454058.6620710459;461227.33614507;462736.7729559552;453231.5115244182;399440.4142643953;498160.66332703986;445960.3409857139;457599.7565822094;332557.3633054275;293572.2367247113;461256.5825046052;205034.1567880109;270133.7104030175;275.24789071873374;330241.4356546291;95498.45729572763;16331.63661150172;179959.1482909075;0;11;3;0;2;8;6;0;3;5;74702086394.82018;28641159509.972336;56292048629.983665;48626.429088097044;14860.900691562469;-0.0;2437.0586003294943;289327.44535530364;75813.91320725725;0.0;60078.25439905583;2.7016049432838765;0.28103833109940807
346;2019-08-22 22:46:45.119;836;843;257;256;222;65;218;36;66;44;696;284;65;119;249;177;307;770;236;153;217;-87;691;381;386;134;386;286;691;-2.0;-1.0;1079.0;483.0;73.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27059.716796875;13465.869140625;6953.4462890625;3773.87646484375;680.0;341640;798.0;0.0;Calculated values ==>;1566506805.119;356.76;357.46000000000004;298.86;298.76000000000005;295.36;279.66;276.55624918942954;294.96000000000004;276.76000000000005;279.76000000000005;277.56;342.76;301.56;279.66;285.06;298.06;290.86;303.86;350.16;288.46000000000004;294.86;352.96000000000004;341.16;264.46000000000004;241.2770596917726;265.87368984753493;276.55624918942954;296.76000000000005;6909999.999999999;3810000.0;3860000.0;1340000.0;3860000.0;2860000.0;6909999.999999999;0.0;0.0;0.17983333333333332;0.0805;0.012166666666666666;0.012166666666666666;0.0;13465.869140625;6953.4462890625;3773.87646484375;27059.716796875;506884.77555523615;507819.3486866339;273149.8597721317;272635.53090962145;258058.76390978348;428684.9695293014;457965.2932510941;453934.62799201923;473857.65670332924;524345.6274484231;480085.1980488036;453805.01543616154;460641.636985131;462284.1927876767;452884.3145119523;402538.41322320094;497896.8111970535;448360.75176250876;457823.53538747353;334655.03009724553;285195.4229665811;460954.200578503;204458.01695918982;273149.8597721317;275.0353334803767;330690.42212435196;95723.43597256241;16394.30542442448;180076.325206091;0;11;3;0;2;8;6;0;3;5;74932709494.89351;28720932909.997704;56462691730.03793;44864.21055073715;20647.94278135471;-0.0;2246.863053319992;290106.27432298707;76109.72160061599;0.0;60117.27406862184;2.8007472796811257;0.3145386903654056
347;2019-08-22 22:47:45.120;809;820;253;252;219;48;217;35;67;46;707;285;66;118;251;167;307;766;235;166;217;-88;717;365;370;130;369;279;711;-1.0;-1.0;807.0;339.0;119.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40975.203125;14043.1962890625;20335.28515625;3696.1259765625;681.0;341641;797.0;0.0;Calculated values ==>;1566506865.12;354.06000000000006;355.16;298.46000000000004;298.36;295.06;277.96000000000004;274.9066339382667;294.86;276.66;279.86;277.76000000000005;343.86;301.66;279.76000000000005;284.96000000000004;298.26000000000005;289.86;303.86;349.76;289.76000000000005;294.86;352.86;341.26;264.36;240.39332010688793;264.9883086891361;274.9066339382667;296.66;7170000.0;3650000.0;3700000.0;1300000.0;3690000.0;2790000.0;7109999.999999999;0.0;0.0;0.1345;0.0565;0.01983333333333333;0.01983333333333333;0.0;14043.1962890625;20335.28515625;3696.1259765625;40975.203125;500877.3648803335;502940.7294149103;269471.54107316554;269023.33599474025;256043.69032713174;429811.8947417682;460358.3377583031;455245.99642298365;474565.8909610861;526039.282851177;481041.54035133624;455118.81585650734;461594.5600998671;465077.5055398138;454191.6157821054;385780.9986099567;495414.4583279034;453188.1698961856;460358.3377583031;334235.48183727637;285614.20965156396;461458.42045929853;200444.9067278978;269471.54107316554;273.39633129399;331257.38923897716;95952.68200490308;16456.556482194675;180303.73509129547;0;11;3;0;2;9;6;0;3;5;75159513274.61954;28800134229.90203;56632194554.833176;34270.74656398905;14747.263525824143;-0.0;3785.921467588561;290765.74328911275;76404.68656882038;0.0;60167.54811078875;1.3868542614851576;0.14682928611586757
348;2019-08-22 22:48:45.100;794;798;252;251;214;42;215;33;66;45;716;287;65;115;253;159;307;747;235;175;214;-89;697;361;366;136;364;277;690;-2.0;-2.0;1045.0;268.0;131.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38684.046875;13685.427734375;19723.6328125;2772.05981445312;668.0;341642;793.0;0.0;Calculated values ==>;1566506925.1;352.56000000000006;352.96000000000004;298.36;298.26000000000005;294.56;277.36;274.4858918419099;294.66;276.46000000000004;279.76000000000005;277.66;344.76;301.86;279.66;284.66;298.46000000000004;289.06;303.86;347.86;290.66;294.56;352.46000000000004;339.96000000000004;264.26000000000005;241.71165711629368;264.73235714968143;274.4858918419099;296.66;6970000.0;3610000.0;3660000.0;1360000.0;3640000.0;2770000.0;6900000.0;0.0;0.0;0.17416666666666666;0.04466666666666667;0.021833333333333333;0.021833333333333333;0.0;13685.427734375;19723.6328125;2772.05981445312;38684.046875;500649.9779867135;501842.7055937348;270737.41245225817;270254.57628069253;255181.04194012188;430081.6785162784;460706.7239573471;455453.16761822085;473696.4923814395;527125.0340155481;481504.4332582089;455326.5121067421;461534.1455846255;466064.25039095;453734.43741288787;399440.4142643953;494778.34231026086;455160.6010900666;460570.8917965219;332557.3633054275;280170.41352433193;460449.57616569684;200576.69795142394;270737.41245225817;273.4309647808827;331920.99504682707;96183.67684788289;16510.440063287522;180637.4481330357;0;11;3;0;2;9;6;0;3;5;75380239674.68973;28879907629.9274;56798938954.8862;44390.985133633796;11607.65522690419;-0.0;4144.697632349758;291421.0392153244;76624.23768372196;0.0;60233.61457381175;1.6622851197601787;0.1627813612074697
349;2019-08-22 22:49:45.111;786;790;264;264;212;35;208;29;63;44;722;284;63;111;255;152;307;728;230;182;207;-89;698;354;358;136;357;274;693;-1.0;-1.0;679.0;71.0;167.0;0;95;100;1;0;0;1;0;1;0;1;1;0;0;0;40422.60546875;13728.3037109375;19887.087890625;2706.21166992188;653.0;341643;787.0;0.0;Calculated values ==>;1566506985.111;351.76;352.16;299.56;299.56;294.36;276.66;273.7412296467126;293.96000000000004;276.06;279.46000000000004;277.56;345.36;301.56;279.46000000000004;284.26000000000005;298.66;288.36;303.86;345.96000000000004;291.36;293.86;351.86;338.46000000000004;264.26000000000005;241.71165711629368;264.3458800820626;273.7412296467126;296.16;6980000.0;3540000.0;3579999.9999999995;1360000.0;3570000.0000000005;2740000.0;6930000.0;0.0;0.0;0.11316666666666667;0.011833333333333333;0.02783333333333333;0.02783333333333333;0.0;13728.3037109375;19887.087890625;2706.21166992188;40422.60546875;499453.42025520635;500470.835351682;276748.2334574881;276748.2334574881;254341.32649148052;430542.39183029096;460997.6953817449;455574.0031553595;473598.9642825547;527976.2020205354;481527.6098875547;455574.0031553595;461506.08445200685;467322.2658829515;453941.36259033;398893.3268797309;491783.28405233537;457460.35787645925;460863.32371791895;330040.4071292106;273890.2417152289;460449.57616569684;200202.1397995518;276748.2334574881;273.2532536892784;332580.3380087956;96412.16649261236;16556.10069535775;180967.59798946773;0;11;3;0;2;9;6;0;3;5;75597479495.2559;28961522590.140106;56964269260.31709;28899.582536432234;3079.5946636660497;-0.0;5124.536678915324;292031.9059192009;76746.6538719831;0.0;60310.87235460384;1.0215329318390318;0.08081075235900813
350;2019-08-22 22:50:45.121;785;790;260;260;206;32;197;26;60;41;721;279;60;108;257;142;306;732;228;188;197;-89;696;350;355;137;353;270;692;-2.0;-1.0;526.0;293.0;186.0;0;97;100;1;0;0;1;0;1;0;1;1;0;0;0;40838.1953125;13675.8896484375;19840.365234375;2669.57421875;642.0;341644;780.0;-1.0;Calculated values ==>;1566507045.121;351.66;352.16;299.16;299.16;293.76000000000005;276.36;273.3108153835814;292.86;275.76000000000005;279.16;277.26000000000005;345.26;301.06;279.16;283.96000000000004;298.86;287.36;303.76000000000005;346.36;291.96000000000004;292.86;351.16;337.36;264.26000000000005;241.92719264551067;263.82572766246335;273.3108153835814;295.96000000000004;6959999.999999999;3500000.0;3550000.0;1370000.0;3529999.9999999995;2700000.0;6920000.0;0.0;0.0;0.08766666666666666;0.04883333333333333;0.031000000000000003;0.031000000000000003;-0.002515328940158901;13675.8896484375;19840.365234375;2669.57421875;40838.1953125;499502.35166225967;500563.61396723863;274631.88819929183;274631.88819929183;252297.11220743967;430799.1582183253;459983.4243893901;455861.48441687645;473176.1828425327;528182.8273286634;481448.93783063226;455861.48441687645;461753.14096913126;468141.6315617004;453216.7345341935;399379.9928691973;492455.20418995107;458764.45873459685;459983.4243893901;327104.2899505934;269285.52512055053;460296.82502626866;195785.1779535269;274631.88819929183;271.47670033302444;333257.624210755;96640.57283195053;16600.90637745885;181298.71527580832;0;11;3;0;2;9;6;0;3;5;75811415145.22191;29043436240.12709;57127496460.29115;22800.022866620307;12916.985432052223;-0.0;5745.897621893047;292462.8077691654;76879.98092356525;0.0;60401.474404921595;1.1458326905870235;0.11461211054463034
351;2019-08-22 22:51:45.132;786;791;254;253;196;32;187;25;51;38;715;275;54;106;258;135;306;738;227;190;187;-88;700;350;355;137;353;266;696;87.0;-1.0;722.0;357.0;201.0;0;97;100;1;0;0;1;0;1;0;1;1;0;0;0;40295.96484375;13749.6044921875;20057.6640625;2626.54809570312;635.0;341645;774.0;0.0;Calculated values ==>;1566507105.132;351.76;352.26;298.56;298.46000000000004;292.76000000000005;276.36;273.3108153835814;291.86;275.66;278.26000000000005;276.96000000000004;344.66;300.66;278.56;283.76000000000005;298.96000000000004;286.66;303.76000000000005;346.96000000000004;292.16;291.86;350.56000000000006;336.66;264.36;241.92719264551067;263.299902668528;273.3108153835814;295.86;7000000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;2660000.0;6959999.999999999;0.0145;0.0;0.12033333333333333;0.0595;0.033499999999999995;0.047999999999999994;0.0;13749.6044921875;20057.6640625;2626.54809570312;40295.96484375;499266.1251072653;500329.8622862309;271175.2438439078;270693.59993018425;248806.12151724845;430799.1582183253;458628.33589585364;455401.8918781268;472882.9073446267;527877.0310292698;481483.1957705197;455775.73446676333;462120.07218024455;468269.2283463277;452222.2342453953;397119.04911612975;492909.96368158417;459036.2895090457;458628.33589585364;324587.8981780222;266355.56789118156;460397.5116797571;196570.0959757052;248638.2720920549;271.7926358039896;333933.8661660998;96869.16051620382;16645.048821316945;181631.25980815032;0;11;3;0;2;9;6;0;3;5;76024454194.93076;29125651310.01473;57288325940.07135;31146.092773591397;15697.731234391087;-0.0;10079.523062582339;292912.44114989595;77118.4806123879;0.0;60533.377088171335;1.562376723163164;0.14473355928721218
352;2019-08-22 22:52:45.122;787;793;253;252;194;33;177;22;27;36;705;274;34;103;259;132;306;743;227;190;177;-87;700;350;355;137;354;261;695;186.0;-1.0;621.0;364.0;195.0;0;98;100;1;0;0;1;0;1;0;1;1;0;0;0;40257.76953125;13696.880859375;20019.6171875;2588.43383789062;629.0;341646;768.0;0.0;Calculated values ==>;1566507165.122;351.86;352.46000000000004;298.46000000000004;298.36;292.56;276.46000000000004;273.3108153835814;290.86;275.36;275.86;276.76000000000005;343.66;300.56;276.56;283.46000000000004;299.06;286.36;303.76000000000005;347.46000000000004;292.16;290.86;349.96000000000004;336.06;264.46000000000004;241.92719264551067;262.63441904999945;273.3108153835814;295.86;7000000.0;3500000.0;3550000.0;1370000.0;3540000.0;2610000.0;6950000.0;0.031000000000000003;0.0;0.1035;0.06066666666666667;0.0325;0.0635;0.0;13696.880859375;20019.6171875;2588.43383789062;40257.76953125;499404.6588854256;500697.6325347221;270780.4815557867;270302.5655425195;248188.71079164193;430799.1582183253;457259.30272698647;453242.58276183764;472687.3056196521;527242.1420906004;481967.7943178803;454120.2570427979;462517.21252783877;468257.0741332307;451793.3098185262;397119.04911612975;493720.2383371539;459036.2895090457;457259.30272698647;322071.7610967587;263844.3676079864;460498.16819993296;196603.87378013914;234568.2793346044;271.8062002145223;334605.0354058115;97097.84310738464;16688.499761073337;181965.1814890628;0;11;3;0;2;9;6;0;3;5;76237418694.96461;29207837610.027794;57446399590.09648;26562.106379605793;16009.587194800824;-0.0;14140.879985416263;293393.26265930576;77382.66422806423;0.0;60735.180140821394;1.5621176136573547;0.1350485659596068
353;2019-08-22 22:53:45.153;786;792;253;252;193;31;168;19;17;34;695;274;21;97;260;130;306;746;226;187;168;-86;697;348;353;137;352;256;692;566.0;-1.0;562.0;340.0;192.0;0;92;100;1;0;0;1;0;1;0;1;1;0;0;0;39886.76171875;13627.5927734375;19924.384765625;2494.5244140625;622.0;341647;763.0;0.0;Calculated values ==>;1566507225.153;351.76;352.36;298.46000000000004;298.36;292.46000000000004;276.26000000000005;273.0942459734351;289.96000000000004;275.06;274.86;276.56;342.66;300.56;275.26000000000005;282.86;299.16;286.16;303.76000000000005;347.76;291.86;289.96000000000004;349.46000000000004;335.36;264.56;241.92719264551067;261.9595390733887;273.0942459734351;295.76000000000005;6970000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2560000.0;6920000.0;0.09433333333333334;0.0;0.09366666666666666;0.056666666666666664;0.032;0.12633333333333335;0.0;13627.5927734375;19924.384765625;2494.5244140625;39886.76171875;499546.97867790126;500837.99393488636;271045.6916162835;270561.22366012563;247964.47390818025;430925.7729439634;456345.4936063226;452850.8113075221;472491.6353866644;526611.7449812266;482558.9939161616;453350.8084663683;462559.3277774095;468663.3221224397;451861.376305986;398830.3059815615;494440.8636590506;458946.73561710375;456345.4936063226;319975.17213553557;260914.8530628454;460598.7947248871;197109.47250658495;215837.38024941093;272.00097769616855;335273.2515678219;97325.66470188518;16730.87963156237;182298.22015388688;0;11;3;0;2;9;6;0;3;5;76449928435.45076;29290080080.215935;57601579725.45148;23954.438734354448;14931.061592370455;-0.0;30384.19165408985;293814.45137134375;77640.63618522974;0.0;61106.41411050275;1.9216758416917488;0.11902989877058935
354;2019-08-22 22:54:45.133;785;792;251;250;191;29;168;19;24;33;684;272;23;93;261;128;306;743;224;187;167;-85;688;347;352;137;350;256;684;162.0;-1.0;1017.0;250.0;195.0;0;90;65;1;0;0;1;0;1;0;1;1;0;0;0;36839.68359375;10894.9375;19607.765625;2469.71044921875;616.0;341648;759.0;0.0;Calculated values ==>;1566507285.133;351.66;352.36;298.26000000000005;298.16;292.26000000000005;276.06;272.9856168485579;289.96000000000004;275.06;275.56;276.46000000000004;341.56000000000006;300.36;275.46000000000004;282.46000000000004;299.26000000000005;285.96000000000004;303.76000000000005;347.46000000000004;291.86;289.86;349.06000000000006;334.76000000000005;264.66;241.92719264551067;261.9595390733887;272.9856168485579;295.56;6880000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;2560000.0;6840000.000000001;0.027000000000000003;0.0;0.1695;0.041666666666666664;0.0325;0.059500000000000004;0.0;10894.9375;19607.765625;2469.71044921875;36839.68359375;500249.18837592914;501576.23618604016;270788.4240235883;270298.10430777766;247582.36838656047;430988.63858405815;456510.3522854336;453724.662212683;472393.7743832905;525489.6266805225;482340.69517901895;453600.15202743985;462086.74158302974;469067.57971533516;451752.9128912208;403465.0697849434;494805.2031459714;459105.38528210355;456372.3140648671;318298.0250993184;258404.02479325983;460699.3913920448;197553.15053894446;237555.61084568268;272.1742530807284;335912.42548074055;97529.95100194377;16772.234465730526;182627.54492774224;0;11;3;0;2;9;6;0;3;5;76661357934.67757;29372252679.915432;57755128524.88995;43421.07122869869;10964.426702212513;-0.0;13019.593841541473;294375.7267981223;77856.35998831711;0.0;61467.991755573246;2.044287465360345;0.1621035763219406
355;2019-08-22 22:55:45.164;778;784;251;250;192;27;167;19;34;32;675;271;31;99;262;127;306;723;223;187;167;-84;682;345;350;137;349;261;679;350.0;-1.0;760.0;216.0;198.0;0;89;52;1;0;0;1;0;1;0;1;1;0;0;0;35769.05859375;10046.619140625;19465.12109375;2521.82958984375;613.0;341649;755.0;0.0;Calculated values ==>;1566507345.164;350.96000000000004;351.56000000000006;298.26000000000005;298.16;292.36;275.86;272.7676641592781;289.86;275.06;276.56;276.36;340.66;300.26000000000005;276.26000000000005;283.06;299.36;285.86;303.76000000000005;345.46000000000004;291.86;289.86;348.66;334.46000000000004;264.76000000000005;241.92719264551067;262.63441904999945;272.7676641592781;295.46000000000004;6820000.0;3450000.0;3500000.0;1370000.0;3490000.0;2610000.0;6790000.000000001;0.058333333333333334;0.0;0.12666666666666665;0.036000000000000004;0.033;0.09133333333333334;0.0;10046.619140625;19465.12109375;2521.82958984375;35769.05859375;499849.5796835819;500948.7108356674;271256.3020892455;270753.53141682997;248078.93289184567;431113.4868728058;456701.4910723406;454120.2570427979;472295.8960165899;524172.29099487956;481638.14250583824;453744.7720462681;462041.5365857274;469332.1221311936;451964.38578876475;406230.0793409647;492483.474149136;459421.59611363866;456701.4910723406;316620.98725437425;257148.6733736563;460799.95833816804;197195.7006426064;223954.82306310738;272.0234890906984;336517.8109546613;97704.55413938395;16813.852124170866;182953.3205482949;0;11;3;0;2;9;6;0;3;5;76872066745.15959;29454495150.103573;57910308660.24495;32543.777144024258;9489.75327704022;-0.0;21257.529011509967;295009.0942735522;78026.89955514259;0.0;61753.78202872585;1.9757729088540015;0.127057995473138
356;2019-08-22 22:56:45.134;767;775;253;252;189;25;165;17;44;30;672;269;40;106;262;122;306;711;221;188;165;-84;682;343;348;136;347;265;678;693.0;0.0;743.0;197.0;203.0;0;88;48;1;0;0;1;0;1;0;1;1;0;0;0;35803.375;9666.404296875;19424.529296875;2553.99780273438;616.0;341650;752.0;0.0;Calculated values ==>;1566507405.134;349.86;350.66;298.46000000000004;298.36;292.06;275.66;272.5487779782249;289.66;274.86;277.56;276.16;340.36;300.06;277.16;283.76000000000005;299.36;285.36;303.76000000000005;344.26;291.96000000000004;289.66;348.36;334.76000000000005;264.76000000000005;241.71165711629368;263.1675429290057;272.5487779782249;295.26000000000005;6820000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2650000.0;6780000.0;0.11549999999999999;0.0;0.12383333333333332;0.03283333333333333;0.03383333333333333;0.14933333333333332;0.0;9666.404296875;19424.529296875;2553.99780273438;35803.375;498337.261967407;499813.5359881836;272386.34093728685;271865.5213869406;247132.7806779792;431237.1583312671;456755.2348300254;454694.582168557;472231.8376443816;523544.3975021021;480939.47258975566;454192.9094692754;462271.33463177073;469607.3913460498;451607.7430718248;406230.0793409647;490879.72870551585;459870.3299684906;456755.2348300254;315363.2798926983;258404.02479325983;460951.6897639394;197175.57296840166;214215.5125863522;272.00743941403573;337113.94968308695;97868.74719717713;16856.12953651505;183277.23892816136;0;11;3;0;2;9;6;0;3;5;77081362045.25945;29536354200.142624;58068029760.32019;31889.437305952564;8660.649168120157;-0.0;36219.26518838853;295545.76925583114;78178.07728224753;0.0;62232.5158273109;2.425960438991187;0.11475411399076216
357;2019-08-22 22:57:45.125;760;767;252;252;186;25;163;18;53;29;672;268;49;110;263;115;306;706;221;188;163;-84;659;352;356;137;356;269;660;-1.0;-1.0;2484.0;768.0;181.0;98;88;53;1;0;0;1;0;0;0;1;1;0;0;0;23661.72265625;9682.7822265625;6732.560546875;2604.62329101562;623.0;341651;750.0;0.0;Calculated values ==>;1566507465.125;349.16;349.86;298.36;298.36;291.76000000000005;275.66;273.5264737036516;289.46000000000004;274.96000000000004;278.46000000000004;276.06;340.36;299.96000000000004;278.06;284.16;299.46000000000004;284.66;303.76000000000005;343.76;291.96000000000004;289.46000000000004;348.16;335.46000000000004;264.76000000000005;241.92719264551067;263.6948088759802;273.5264737036516;295.26000000000005;6590000.000000001;3520000.0000000005;3560000.0;1370000.0;3560000.0;2690000.0;6600000.0;0.0;0.0;0.414;0.128;0.030166666666666668;0.030166666666666668;0.0;9682.7822265625;6732.560546875;2604.62329101562;23661.72265625;499557.3525641035;500411.473372305;273853.7621974019;273853.7621974019;246760.27057252242;430671.36484660726;455149.7080012845;455151.0305933113;472002.15594002855;523223.0917583247;480346.9251963139;454648.16989598307;462145.76235776953;468488.8616775764;448960.0289027526;415234.22082633036;492007.7982806743;458605.02153109515;455149.7080012845;314524.84189198195;261333.34086894934;460799.95833816804;198274.93519909255;273853.7621974019;272.48217924772104;337609.4178316638;98029.96623155347;16899.11159730817;183495.1819802683;0;11;3;0;2;9;6;0;3;5;77292530365.03789;29618241915.05671;58228205730.15213;106346.70349320656;33603.20296180166;-0.0;5469.094365083793;296697.56429943966;78530.22321981224;0.0;62579.866712775955;7.645597280631805;0.7591426788516645
358;2019-08-22 22:58:45.096;767;737;250;249;186;50;167;20;61;29;675;267;57;113;246;120;306;579;221;183;167;-83;656;367;372;141;372;276;657;-2.0;-1.0;1024.0;414.0;142.0;98;99;73;1;0;0;1;0;0;0;1;1;0;0;0;24722.9921875;10881.3134765625;6608.9150390625;2716.00708007812;631.0;341652;748.0;0.0;Calculated values ==>;1566507525.096;349.86;346.86;298.16;298.06;291.76000000000005;278.16;275.1157276137837;289.86;275.16;279.26000000000005;276.06;340.66;299.86;278.86;284.46000000000004;297.76000000000005;285.16;303.76000000000005;331.06;291.46000000000004;289.86;347.96000000000004;336.26000000000005;264.86;242.77792619122317;264.60387354146746;275.1157276137837;295.26000000000005;6559999.999999999;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;2760000.0;6570000.0;0.0;0.0;0.17066666666666666;0.06899999999999999;0.023666666666666666;0.023666666666666666;0.0;10881.3134765625;6608.9150390625;2716.00708007812;24722.9921875;500785.3775826176;496610.40131517453;273061.38240671;272494.52336696803;246863.25568223395;429675.2189834977;452986.28998473665;454986.8862788728;471472.3440730569;522969.30548192497;479384.79788568267;454478.6076128289;461443.458118632;463972.7110736834;446878.88025848323;416270.2206405437;473580.5645748359;455290.9185946867;452986.28998473665;313686.43059754226;264681.4149301396;460291.07308573613;201622.4031227645;273061.38240671;273.8678411328648;338012.428905521;98201.25086801319;16943.42875338476;183606.30720690428;0;11;3;0;2;9;6;0;3;5;77510824804.8782;29701601604.99573;58391626705.032585;43240.87179197581;17848.13822744504;-0.0;4258.222812679964;297943.5249203932;78958.77716150713;0.0;62660.888509726086;3.2340132095657133;0.3256146495045342
359;2019-08-22 22:59:45.126;767;757;254;251;188;70;177;20;67;30;678;268;63;113;239;114;306;565;220;184;177;-83;677;373;378;141;378;281;678;-2.0;-1.0;1503.0;485.0;144.0;98;99;93;1;0;0;1;0;0;0;1;1;0;0;0;27410.7578125;12753.029296875;6864.35400390625;2761.96435546875;634.0;341653;746.0;0.0;Calculated values ==>;1566507585.126;349.86;348.86;298.56;298.26000000000005;291.96000000000004;280.16;275.73799182748917;290.86;275.16;279.86;276.16;340.96000000000004;299.96000000000004;279.46000000000004;284.46000000000004;297.06;284.56;303.76000000000005;329.66;291.56;290.86;347.76;336.56;264.86;242.77792619122317;265.2429198363724;275.73799182748917;295.16;6770000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;2810000.0;6780000.0;0.0;0.0;0.2505;0.08083333333333333;0.024;0.024;0.0;12753.029296875;6864.35400390625;2761.96435546875;27410.7578125;498811.3314119641;497338.03791281825;272915.5323223706;271352.6123845536;246808.47166049606;429258.0297950786;453404.4051618021;454910.54114744224;471570.8910797328;522877.19253043935;478885.0345118876;454398.5279080716;460674.53185012226;462130.2290018017;444767.1467704335;408378.91662087373;468648.14288928127;454421.6834055906;453404.4051618021;312848.0458788934;265937.0223246507;460291.07308573613;203641.1668086513;272915.5323223706;274.6816304830132;338447.0940459388;98398.30220079281;16989.101340206864;183718.64058749648;0;11;3;0;2;9;6;0;3;5;77735937304.77092;29786243904.95539;58558810254.9529;62942.978271867134;20745.867424064356;-0.0;4331.732948146355;298828.83276987856;79280.55468347322;0.0;62732.507265847846;3.9331163712225488;0.3864925347734634
360;2019-08-22 23:00:48.097;765;770;253;256;191;88;187;20;72;30;682;268;69;112;235;107;306;631;221;187;187;-84;727;371;376;142;376;283;729;160.0;-1.0;1194.0;454.0;9.0;98;99;98;1;0;0;1;0;0;0;1;1;0;0;0;30311.955078125;14236.7490234375;7690.35693359375;2796.95239257812;637.0;341654;743.0;0.0;Calculated values ==>;1566507648.097;349.66;350.16;298.46000000000004;298.76000000000005;292.26000000000005;281.96000000000004;275.5313989812953;291.86;275.16;280.36;276.16;341.36;299.96000000000004;280.06;284.36;296.66;283.86;303.76000000000005;336.26000000000005;291.86;291.86;347.46000000000004;336.86;264.76000000000005;242.98782864720522;265.49620691782997;275.5313989812953;295.26000000000005;7270000.0;3710000.0;3760000.0;1420000.0;3760000.0;2830000.0;7290000.000000001;0.02666666666666667;0.0;0.19899999999999998;0.07566666666666667;0.0015;0.02816666666666667;0.0;14236.7490234375;7690.35693359375;2796.95239257812;30311.955078125;493710.460516925;494234.54324814625;268171.20451736095;269460.32287852495;246177.89006963882;429398.2889081932;455191.6173033961;455213.95615317434;471438.0385572268;523131.36883824226;478638.98187025264;454829.92805352656;460240.94517102285;461889.7969599608;444056.3966930711;371650.39795679;473009.8162703925;455191.6173033961;455191.6173033961;311590.51834565785;267192.67376467976;460036.3119890607;203013.8202720073;206483.74014306162;274.42889127788123;338951.93528911984;98634.35405210176;17037.719471637058;183845.93568496965;0;11;3;0;2;9;6;0;3;5;77973337974.60553;29875347869.89332;58736388474.82919;50187.82704035224;19448.03520659038;-0.0;7005.271873349422;299818.27164992754;79632.08943913874;0.0;62831.66039503077;3.099860590706903;0.2987792804917505
361;2019-08-22 23:01:45.127;778;782;249;251;197;75;188;19;75;30;686;268;72;112;239;106;306;685;221;194;188;-87;771;350;355;139;355;279;775;86.0;-1.0;1153.0;135.0;13.0;98;99;98;1;0;0;1;0;0;0;1;1;0;0;0;31710.916015625;14888.2470703125;8377.783203125;2757.67333984375;637.0;341655;741.0;0.0;Calculated values ==>;1566507705.127;350.96000000000004;351.36;298.06;298.26000000000005;292.86;280.66;273.3108153835814;291.96000000000004;275.06;280.66;276.16;341.76;299.96000000000004;280.36;284.36;297.06;283.76000000000005;303.76000000000005;341.66;292.56;291.96000000000004;347.26;336.86;264.46000000000004;242.35481222062532;264.9883086891361;273.3108153835814;295.26000000000005;7709999.999999999;3500000.0;3550000.0;1390000.0;3550000.0;2790000.0;7750000.0;0.014333333333333333;0.0;0.19216666666666665;0.022500000000000003;0.0021666666666666666;0.0165;0.0;14888.2470703125;8377.783203125;2757.67333984375;31710.916015625;491271.48551133054;491471.13172514446;263922.76694651204;264666.5839478104;246713.62545335325;430799.1582183253;458764.45873459685;456259.40587895835;471835.9296657252;523866.9267433707;479130.3912301986;455880.20852032345;460860.568470741;465539.2008351387;448001.9427096714;291935.525339564;476364.3331939592;459578.3138943328;458764.45873459685;310752.19949742197;267192.67376467976;460192.48201593204;199248.80459284797;207741.34510393513;272.8601204121267;339443.2081157156;98865.04829284304;17081.716736454477;183973.20874543747;0;11;3;0;2;9;6;0;3;5;78181782625.37238;29955475020.1881;58896642775.418755;49388.87054714754;5871.232742019392;-0.0;4141.881374905918;300607.00207830354;79832.6391414195;0.0;62919.95513837615;2.282610713171392;0.191174829611802
362;2019-08-22 23:02:45.107;814;806;237;237;212;58;185;18;75;31;688;268;73;112;242;125;306;720;221;200;184;-93;757;353;357;139;357;269;757;-1.0;-1.0;1150.0;220.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;0;0;0;29710.392578125;14555.919921875;8184.01318359375;2656.5498046875;639.0;341656;739.0;0.0;Calculated values ==>;1566507765.107;354.56000000000006;353.76;296.86;296.86;294.36;278.96000000000004;273.6339639331285;291.66;274.96000000000004;280.66;276.26000000000005;341.96000000000004;299.96000000000004;280.46000000000004;284.36;297.36;285.66;303.76000000000005;345.16;293.16;291.56;347.06000000000006;337.06;263.86;242.35481222062532;263.6948088759802;273.6339639331285;295.26000000000005;7570000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2690000.0;7570000.0;0.0;0.0;0.19166666666666668;0.03666666666666667;0.0;0.0;0.0;14555.919921875;8184.01318359375;2656.5498046875;29710.392578125;497874.43261164374;496725.9079870205;260413.0507006715;260413.0507006715;251930.46829887506;430607.02586249536;458034.50368877524;457886.8707363419;471934.1488268154;524869.9575770139;480346.9251963139;457640.15836882865;462385.99772737257;465639.66166502296;450243.2801924596;295172.9142635907;483928.4167290564;460075.5242048206;457897.313261683;309913.9067706182;268029.79939014546;459585.59276896407;199200.87771302782;207741.34510393513;272.85380656077604;339954.8817394135;99110.33456183651;17126.820223164512;184111.1777103807;0;11;3;0;2;9;6;0;3;5;78395311425.44028;30038847220.21461;59060987975.471016;49581.481996135204;9547.439552050995;-0.0;0.0;301431.4800987805;79961.085247599;0.0;62954.459311285296;2.328232683138187;0.2240541282163327
363;2019-08-22 23:03:45.128;847;829;224;223;202;54;179;18;72;31;683;268;71;113;242;143;306;711;221;202;179;-97;728;352;357;138;357;267;729;-1.0;-1.0;1161.0;237.0;0.0;100;100;90;1;0;0;1;0;0;0;1;1;0;0;0;25985.974609375;13319.431640625;7829.23193359375;2657.37866210938;645.0;341657;736.0;0.0;Calculated values ==>;1566507825.128;357.86;356.06000000000006;295.56;295.46000000000004;293.36;278.56;273.5264737036516;291.06;274.96000000000004;280.36;276.26000000000005;341.46000000000004;299.96000000000004;280.26000000000005;284.46000000000004;297.36;287.46000000000004;303.76000000000005;344.26;293.36;291.06;346.76;337.66;263.46000000000004;242.14157278889297;263.43189868330234;273.5264737036516;295.26000000000005;7280000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2670000.0;7290000.000000001;0.0;0.0;0.19349999999999998;0.0395;0.0;0.0;0.0;13319.431640625;7829.23193359375;2657.37866210938;25985.974609375;505124.1095601252;502556.61629645457;257033.08262857122;256681.38727626292;249643.9888956012;430671.36484660726;457209.1677149482;457839.13350445917;472066.18378088326;524514.8335210555;480588.2189549571;457716.1131832329;462806.67327430483;465639.66166502296;453011.52196117316;369553.22845699755;485552.9587803955;460345.3573976857;457209.1677149482;308656.51637580903;270541.29595472733;459335.47050702886;198762.26159155046;207741.34510393513;272.6758069319243;340419.18057967204;99342.71046094495;17171.118459278277;184244.66812478524;0;11;3;0;2;9;6;0;3;5;78609586395.11343;30121976305.08781;59221844255.225655;50131.37471514783;10292.641752161397;-0.0;0.0;302262.71139927197;80126.47712511895;0.0;62954.459311285296;2.5381798397006077;0.24639034966788362
364;2019-08-22 23:04:45.099;860;843;227;225;200;51;179;19;66;32;677;267;67;115;244;153;306;702;221;203;179;-96;714;353;357;139;357;267;714;149.0;-1.0;1317.0;416.0;2.0;100;100;85;1;0;0;1;0;0;0;1;1;0;0;0;24903.423828125;12708.8662109375;7559.5029296875;2659.84375;660.0;341658;732.0;0.0;Calculated values ==>;1566507885.099;359.16;357.46000000000004;295.86;295.66;293.16;278.26000000000005;273.6339639331285;291.06;275.06;279.76000000000005;276.36;340.86;299.86;279.86;284.66;297.56;288.46000000000004;303.76000000000005;343.36;293.46000000000004;291.06;346.36;339.16;263.56;242.35481222062532;263.43189868330234;273.6339639331285;295.26000000000005;7140000.000000001;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2670000.0;7140000.000000001;0.024833333333333332;0.0;0.2195;0.06933333333333333;0.0003333333333333333;0.025166666666666667;0.0;12708.8662109375;7559.5029296875;2659.84375;24903.423828125;508107.47777855035;505810.75053637184;258794.04983299176;258062.56430424828;249497.75149181802;430607.02586249536;457209.1677149482;457099.57039784227;472032.3497595296;523898.05444890703;480477.26241118414;457223.07283723226;463045.45771393366;465899.65062480443;454253.17960637755;387366.77562836866;485802.98910945747;460480.0777649803;457209.1677149482;306980.0860723078;276820.84063482966;459281.71779846883;198365.43940114693;199165.81834726405;272.52228797205635;340843.0539284863;99559.50810668303;17215.40722942319;184372.84559948117;0;11;3;0;2;9;6;0;3;5;78823682864.95682;30205036140.027054;59381966825.10852;56792.14175377463;18090.195302214317;-0.0;6494.090959086718;303153.3100383646;80362.88644730546;0.0;63008.55057914953;3.5491832007696185;0.3353853383023901
