;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
365;2019-08-22 23:05:45.099;861;846;241;240;210;49;180;20;60;32;673;267;61;116;245;160;306;692;220;205;180;-93;698;351;356;138;356;269;699;-1.0;0.0;1267.0;398.0;0.0;100;100;84;1;0;0;1;0;0;0;1;1;0;0;0;24744.025390625;12369.1796875;7419.19287109375;2655.04907226562;692.0;341659;728.0;0.0;Calculated values ==>;1566507945.099;359.26;357.76;297.26000000000005;297.16;294.16;278.06;273.4187578820637;291.16;275.16;279.16;276.36;340.46000000000004;299.86;279.26000000000005;284.76000000000005;297.66;289.16;303.76000000000005;342.36;293.66;291.16;345.96000000000004;342.36;263.86;242.14157278889297;263.6948088759802;273.4187578820637;295.16;6980000.0;3510000.0;3560000.0;1380000.0;3560000.0;2690000.0;6990000.000000001;0.0;0.0;0.21116666666666667;0.06633333333333333;0.0;0.0;0.0;12369.1796875;7419.19287109375;2655.04907226562;24744.025390625;509611.9665740281;507525.57313652156;265109.2002840257;264691.41964255134;253395.79203318254;430735.4089219946;457509.50399660534;456026.9015359807;472164.23178385233;523326.0852129229;480235.66660151805;456151.60580436233;462865.522048809;466173.27820480464;455568.9639010048;398270.5882919767;485920.0051788177;460903.72621589183;457509.50399660534;305303.7579410727;290221.2356813373;459739.855471695;197686.8804709525;199165.81834726405;272.243756058973;341256.7826719759;99768.49182250335;17259.69800294207;184497.6680644877;0;11;3;0;2;9;6;0;3;5;79037582864.95682;30288136140.027054;59542766825.10852;54552.80111489845;17382.84734171592;-0.0;0.0;304081.18456227024;80658.49513600487;0.0;63062.66800380858;3.205199707949341;0.33158241671120836
366;2019-08-22 23:06:45.100;854;838;254;253;225;45;182;19;58;32;671;267;59;115;246;167;306;647;220;208;182;-89;675;347;352;139;352;270;675;512.0;-1.0;1163.0;247.0;0.0;100;100;84;1;0;0;1;0;0;0;1;1;0;0;0;25068.537109375;12031.7734375;7137.85986328125;2670.53271484375;739.0;341660;723.0;0.0;Calculated values ==>;1566508005.1;358.56000000000006;356.96000000000004;298.56;298.46000000000004;295.66;277.66;272.9856168485579;291.36;275.06;278.96000000000004;276.36;340.26;299.86;279.06;284.66;297.76000000000005;289.86;303.76000000000005;337.86;293.96000000000004;291.36;345.46000000000004;347.06000000000006;264.26000000000005;242.35481222062532;263.82572766246335;272.9856168485579;295.16;6750000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2700000.0;6750000.0;0.08533333333333333;0.0;0.19383333333333336;0.04116666666666667;0.0;0.08533333333333333;0.0;12031.7734375;7137.85986328125;2670.53271484375;25068.537109375;510646.2902448934;508542.96088763076;273238.43930127134;272699.28438542533;260052.64201338426;430988.63858405815;458427.4322495705;455611.1469425823;472032.3497595296;523039.5747667083;480114.6190521954;455736.36858304456;462595.434846531;466874.24836804555;457192.23189894925;409204.11392443255;481854.5674863124;461917.0532126514;458427.4322495705;303208.48990285693;309913.9067706182;459990.31174732913;198051.50780339638;198051.50780339638;272.3728058467382;341671.8942773859;99971.83648732064;17304.078590778507;184618.97885894048;0;11;3;0;2;9;6;0;3;5;79249986404.70024;30371237524.92667;59704469519.91319;49923.64338647887;10783.147429025234;-0.0;22218.74555274019;304951.8361093473;80893.21567075457;0.0;63247.8273024613;3.7969279312674318;0.2571406006023157
367;2019-08-22 23:07:45.120;843;823;254;254;230;38;184;15;52;30;672;266;54;114;248;172;306;567;220;212;184;-86;669;342;346;136;346;269;669;-1.0;-1.0;1001.0;154.0;0.0;100;100;83;1;0;0;1;0;0;0;1;1;0;0;0;25454.447265625;11949.296875;7073.63916015625;2689.22924804688;783.0;341661;718.0;0.0;Calculated values ==>;1566508065.12;357.46000000000004;355.46000000000004;298.56;298.56;296.16;276.96000000000004;272.43898195401505;291.56;274.66;278.36;276.16;340.36;299.76000000000005;278.56;284.56;297.96000000000004;290.36;303.76000000000005;329.86;294.36;291.56;344.96000000000004;351.46000000000004;264.56;241.71165711629368;263.6948088759802;272.43898195401505;295.16;6690000.000000001;3420000.0000000005;3460000.0;1360000.0;3460000.0;2690000.0;6690000.000000001;0.0;0.0;0.16683333333333333;0.025666666666666667;0.0;0.0;0.0;11949.296875;7073.63916015625;2689.22924804688;25454.447265625;509717.3525322709;507084.15019389096;273919.51911797264;273919.51911797264;262440.9566351935;431298.55289687274;459648.89065656747;455025.47894782707;472231.8376443816;523223.0917583247;480124.36821507075;455276.47423739;462625.91658139706;467977.466838154;458674.6048078876;411576.0520595242;470148.0815767896;463347.5646385912;459648.89065656747;301113.3779324612;328362.5824867039;460750.93233726063;196739.12622125863;198051.50780339638;271.8289402769818;342093.059488667;100171.74535394549;17348.75816201607;184737.44749381766;0;11;3;0;2;9;6;0;3;5;79459456204.63367;30453765024.900444;59866223419.861786;43090.773179882504;6776.303023644053;-0.0;0.0;305727.2146205332;81039.59320073156;0.0;63433.04523407959;2.2967343677189356;0.21460896457751608
368;2019-08-22 23:08:45.131;836;816;250;249;226;34;170;13;26;27;673;266;34;110;249;175;306;531;220;215;173;-83;652;343;347;137;348;267;652;175.0;-1.0;1131.0;302.0;0.0;45;100;74;1;0;0;1;0;0;0;1;1;0;0;0;22566.53125;11012.439453125;4908.19287109375;2659.6669921875;812.0;341662;711.0;0.0;Calculated values ==>;1566508125.131;356.76;354.76;298.16;298.06;295.76000000000005;276.56;272.5487779782249;290.16;274.46000000000004;275.76000000000005;275.86;340.46000000000004;299.76000000000005;276.56;284.16;298.06;290.66;303.76000000000005;326.26000000000005;294.66;290.46000000000004;344.26;354.36;264.86;241.92719264551067;263.43189868330234;272.5487779782249;295.16;6520000.0;3429999.9999999995;3470000.0000000005;1370000.0;3479999.9999999995;2670000.0;6520000.0;0.029166666666666667;0.0;0.1885;0.050333333333333334;0.0;0.029166666666666667;0.0;11012.439453125;4908.19287109375;2659.6669921875;22566.53125;510261.68199582153;507654.46780063905;273677.61913597933;273087.83817447827;261855.78687403907;431237.1583312671;457600.8811923833;452073.0145892409;471806.2409394271;523486.70097703574;480366.26688125794;453092.67920619925;462447.91889479564;467823.60612095526;458917.7139340362;417612.81754271605;466527.80770967103;463589.8710328895;458008.2611080666;298180.4796168596;340529.4996700694;460900.4956993605;196488.15631921962;196488.15631921962;271.73233347434467;342493.3076760575;100363.12823760915;17393.340469392362;184837.31439991508;0;11;3;0;2;9;6;0;3;5;79667394320.1756;30535680040.113934;60027052900.280945;48177.74578389901;13308.75441546709;-0.0;7627.669723008037;306487.9250518957;81206.99936533153;0.0;63496.62080198798;3.7197554649373648;0.32897728592395603
369;2019-08-22 23:09:45.121;831;784;242;241;225;37;66;15;16;26;672;266;21;106;249;179;306;447;219;214;69;-82;640;345;349;137;349;270;642;-2.0;-1.0;980.0;399.0;0.0;17;100;76;1;0;0;1;0;0;0;1;1;0;0;0;20513.2421875;10877.5087890625;3806.13452148438;2693.72290039062;824.0;341663;704.0;0.0;Calculated values ==>;1566508185.121;356.26;351.56000000000006;297.36;297.26000000000005;295.66;276.86;272.7676641592781;279.76000000000005;274.66;274.76000000000005;275.76000000000005;340.36;299.76000000000005;275.26000000000005;283.76000000000005;298.06;291.06;303.76000000000005;317.86;294.56;280.06;343.56000000000006;355.56000000000006;264.96000000000004;241.92719264551067;263.82572766246335;272.7676641592781;295.06;6400000.0;3450000.0;3490000.0;1370000.0;3490000.0;2700000.0;6420000.0;0.0;0.0;0.16333333333333336;0.0665;0.0;0.0;0.0;10877.5087890625;3806.13452148438;2693.72290039062;20513.2421875;510642.6289531884;504339.24225197354;270292.9872750875;269752.3538458507;262097.34425035014;431113.4868728058;442070.91673499974;450247.78194653615;471708.256711685;523142.64421328355;480003.1683046772;450897.7534179729;461511.7564614587;467682.8889671124;459136.8242272992;421407.0832260646;453383.71081829624;463160.7286658373;442544.8849945295;295247.87795992935;345565.9636080181;461001.0036110699;195970.30437522277;196488.15631921962;271.5320968829642;342852.2459550751;100545.51407028383;17437.944616573863;184909.92169163228;0;11;3;0;2;9;6;0;3;5;79876159520.20879;30617866340.127;60188126050.30655;41531.988003314524;17624.541499183833;-0.0;0.0;307235.3815700555;81464.73386841694;0.0;63560.17412237076;3.4042287412499026;0.3690304843389539
370;2019-08-22 23:10:45.122;824;776;244;243;225;39;76;13;23;26;673;266;23;100;249;182;306;399;220;215;77;-81;643;344;348;137;348;269;645;-3.0;-1.0;595.0;315.0;0.0;1;100;77;1;0;0;1;0;0;0;1;1;0;0;0;20238.671875;10889.412109375;3347.07006835938;2682.10986328125;827.0;341664;697.0;0.0;Calculated values ==>;1566508245.122;355.56000000000006;350.76;297.56;297.46000000000004;295.66;277.06;272.6583383277491;280.76000000000005;274.46000000000004;275.46000000000004;275.76000000000005;340.46000000000004;299.76000000000005;275.46000000000004;283.16;298.06;291.36;303.76000000000005;313.06;294.66;280.86;342.86;355.86;265.06;241.92719264551067;263.6948088759802;272.6583383277491;295.16;6430000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2690000.0;6450000.0;0.0;0.0;0.09916666666666667;0.0525;0.0;0.0;0.0;10889.412109375;3347.07006835938;2682.10986328125;20238.671875;509480.04924163775;503006.84030397376;271063.63506308576;270513.86370823183;261893.43386166793;431175.4696738307;443843.86477985146;451334.60383932316;471708.256711685;523326.0852129229;480124.36821507075;451334.60383932316;460939.72523895244;467823.60612095526;459695.98217179126;420488.6469735531;443408.2185985275;463440.95161036536;443998.6777489003;292315.56762988004;346825.2571629905;461101.48220809177;195130.9408164458;196488.15631921962;271.1897679586531;343191.85089850705;100726.90810073515;17482.743969527117;184969.53272330962;0;11;3;0;2;9;6;0;3;5;80085263004.95619;30700067710.027702;60349828745.11122;25406.86324976867;13963.453423061414;-0.0;0.0;307793.2146268867;81727.97154633918;0.0;63560.17412237076;2.327044506858779;0.26563180008523724
371;2019-08-22 23:11:45.142;820;791;246;247;226;38;99;11;36;26;674;265;32;98;250;184;306;456;220;217;100;-80;654;340;345;137;345;269;656;-2.0;-1.0;704.0;355.0;0.0;1;100;74;1;0;0;1;0;0;0;1;1;0;0;0;20514.837890625;11051.5205078125;3482.86083984375;2687.25048828125;828.0;341665;689.0;0.0;Calculated values ==>;1566508305.142;355.16;352.26;297.76000000000005;297.86;295.76000000000005;276.96000000000004;272.21867820750657;283.06;274.26000000000005;276.76000000000005;275.76000000000005;340.56000000000006;299.66;276.36;282.96000000000004;298.16;291.56;303.76000000000005;318.76000000000005;294.86;283.16;342.06000000000006;355.96000000000004;265.16;241.92719264551067;263.6948088759802;272.21867820750657;295.16;6540000.000000001;3400000.0;3450000.0;1370000.0;3450000.0;2690000.0;6559999.999999999;0.0;0.0;0.11733333333333333;0.059166666666666666;0.0;0.0;0.0;11051.5205078125;3482.86083984375;2687.25048828125;20514.837890625;508003.19105545635;503998.49107727414;270961.52607244486;271500.955496686;261596.82396580777;431420.45991060114;447908.7425335613;453001.45274356584;471708.256711685;523429.06993066566;480013.02987743786;452490.7919998196;460697.52262842434;468370.7217776295;460585.942006703;416946.85606677766;452766.2666635777;464146.3546846487;448056.3599938422;288964.7057630673;347245.03765724396;461201.9316245727;194214.07350683588;196488.15631921962;270.8035479226723;343531.5766839731;100909.81015285531;17527.50355399911;185026.4677862235;0;11;3;0;2;9;6;0;3;5;80293232304.8901;30782295110.00157;60511282545.05991;30364.38583044298;15796.781605299431;-0.0;0.0;308258.1299558771;81976.05617214953;0.0;63560.17412237076;2.68041773715165;0.30280793477869294
372;2019-08-22 23:12:45.113;820;804;249;250;228;36;118;11;48;24;675;265;43;99;251;184;306;551;220;220;119;-80;672;337;342;136;342;270;674;395.0;-1.0;165.0;301.0;0.0;1;100;74;1;0;0;1;0;0;0;1;1;0;0;0;21368.888671875;11297.685546875;3644.12744140625;2695.04663085938;826.0;341666;682.0;0.0;Calculated values ==>;1566508365.113;355.16;353.56000000000006;298.06;298.16;295.96000000000004;276.76000000000005;271.8864255623528;284.96000000000004;274.26000000000005;277.96000000000004;275.56;340.66;299.66;277.46000000000004;283.06;298.26000000000005;291.56;303.76000000000005;328.26000000000005;295.16;285.06;341.36;355.76;265.16;241.71165711629368;263.82572766246335;271.8864255623528;295.16;6720000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;2700000.0;6740000.000000001;0.06583333333333334;0.0;0.0275;0.050166666666666665;0.0;0.06583333333333334;0.0;11297.685546875;3644.12744140625;2695.04663085938;21368.888671875;506422.3719758236;504108.6109347365;270722.19411436026;271231.07946160866;261310.47642747537;431601.1154718507;451216.3481622316;454352.9789406998;471644.9034095714;523451.79943037324;479891.6771966265;453719.71266233944;460664.2892717585;468914.1274078467;461049.8128703123;410408.617293356;466862.64606550615;464974.18888086965;451358.82415102003;286033.001929769;346405.4846687502;461352.8573810613;193334.6982571088;193334.6982571088;270.43508640870164;343880.4390400623;101095.9635188727;17572.334351262427;185085.8306492655;0;11;3;0;2;9;6;0;3;5;80499232689.73941;30864155524.94169;60672904389.94169;7178.002718798752;13445.57764938495;-0.0;16986.588288015824;308570.8319811604;82219.62471736895;0.0;63701.66060646457;2.132475365137148;0.15353923961313473
373;2019-08-22 23:13:45.113;827;812;250;251;228;34;132;12;56;22;675;266;52;102;253;184;306;632;220;223;132;-80;694;336;341;136;341;269;696;162.0;-1.0;315.0;268.0;0.0;1;100;71;1;0;0;1;0;0;0;1;1;0;0;0;22393.205078125;11346.70703125;3796.45825195312;2678.86279296875;825.0;341667;674.0;0.0;Calculated values ==>;1566508425.113;355.86;354.36;298.16;298.26000000000005;295.96000000000004;276.56;271.77519066394296;286.36;274.36;278.76000000000005;275.36;340.66;299.76000000000005;278.36;283.36;298.46000000000004;291.56;303.76000000000005;336.36;295.46000000000004;286.36;340.56000000000006;355.66;265.16;241.71165711629368;263.6948088759802;271.77519066394296;295.16;6940000.000000001;3360000.0;3410000.0;1360000.0;3410000.0;2690000.0;6959999.999999999;0.027000000000000003;0.0;0.0525;0.04466666666666667;0.0;0.027000000000000003;0.0;11346.70703125;3796.45825195312;2678.86279296875;22393.205078125;505412.6062266215;503203.356382228;269282.66841885075;269747.55677567195;260075.72156349098;431660.74602318485;453367.7467490649;455527.0399303971;471449.11765258067;523532.0459457583;480124.36821507075;455025.47894782707;461181.5916382466;469303.37436738855;461203.7611688854;400451.0687024;477138.7555617855;465504.60677079705;453367.7467490649;282682.81946839223;345985.720156464;461352.8573810613;193032.35664708845;193032.35664708845;270.30825004315653;344245.12315464567;101284.66679035708;17617.116929794327;185147.8355300435;0;11;3;0;2;9;6;0;3;5;80704132689.73941;30945755524.94169;60834604389.94169;13780.970872373702;11984.982366117456;-0.0;7029.055532753365;308745.49009442015;82431.54605083147;0.0;63901.790971637645;1.8401389915377588;0.17488876662041195
374;2019-08-22 23:14:45.114;840;821;247;249;226;34;135;11;60;21;675;265;57;106;254;183;306;689;220;224;135;-80;706;338;343;136;343;267;708;141.0;-2.0;525.0;314.0;0.0;1;100;62;1;0;0;1;0;0;0;1;1;0;0;0;21967.107421875;10974.1435546875;3803.98828125;2671.634765625;822.0;341668;664.0;0.0;Calculated values ==>;1566508485.114;357.16;355.26;297.86;298.06;295.76000000000005;276.56;271.99741764416325;286.66;274.26000000000005;279.16;275.26000000000005;340.66;299.66;278.86;283.76000000000005;298.56;291.46000000000004;303.76000000000005;342.06000000000006;295.56;286.66;339.56000000000006;355.36;265.16;241.71165711629368;263.43189868330234;271.99741764416325;295.16;7059999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2670000.0;7080000.0;0.0235;0.0;0.0875;0.052333333333333336;0.0;0.0235;0.0;10974.1435546875;3803.98828125;2671.634765625;21967.107421875;506107.3675099135;503348.06922225206;267051.23767526704;267918.8286236031;258714.31463156632;431541.1909327263;453441.9510735276;456356.4792372799;471351.1979698544;523692.3946330811;480255.2322092799;455983.5742871536;461968.4851592644;469152.6851312825;460764.02338247985;393362.83798144065;484502.5034379663;465342.58980545646;453441.9510735276;278495.58437821403;344726.4743306794;461352.8573810613;193997.27642302684;193997.27642302684;270.7081981173952;344614.7985876559;101470.67697920579;17661.70515269725;185211.1736402796;0;11;3;0;2;9;6;0;3;5;80909336110.30692;31027356885.167366;60995407070.386406;22956.43024624714;13991.608736803806;-0.0;6096.949854286769;309051.6402070055;82648.02125181438;0.0;64011.1761732218;2.466794531995823;0.24185297265917155
375;2019-08-22 23:15:45.144;855;830;239;240;222;36;53;12;63;21;673;265;61;111;254;184;306;722;220;223;57;-81;709;341;345;135;345;267;711;-2.0;-1.0;584.0;330.0;0.0;0;99;57;1;0;0;1;0;0;0;1;1;0;0;0;20882.4296875;10684.7900390625;3780.26708984375;2665.2509765625;820.0;341669;653.0;0.0;Calculated values ==>;1566508545.144;358.66;356.16;297.06;297.16;295.36;276.76000000000005;272.3289490889957;278.46000000000004;274.36;279.46000000000004;275.26000000000005;340.46000000000004;299.66;279.26000000000005;284.26000000000005;298.56;291.56;303.76000000000005;345.36;295.46000000000004;278.86;338.46000000000004;355.16;265.06;241.49495122638035;263.43189868330234;272.3289490889957;295.16;7090000.000000001;3410000.0;3450000.0;1350000.0;3450000.0;2670000.0;7109999.999999999;0.0;0.0;0.09733333333333333;0.055;0.0;0.0;0.0;10684.7900390625;3780.26708984375;2665.2509765625;20882.4296875;507866.5263825359;504307.9788596473;263547.3942493616;263948.556922172;257114.77658166815;431359.6534126046;440850.09122131515;456728.47301133536;471484.10707214737;523486.70097703574;480255.2322092799;456480.5776664727;462567.5812257761;468875.7845651406;460430.6360155623;391274.55694665184;489075.9669969204;464922.46992362896;441487.296315868;273890.2417152289;343887.0166927713;461403.41106331255;194363.49226489553;193997.27642302684;270.8678517821185;344972.056603135;101651.25833795761;17706.201437551532;185274.40736940596;0;11;3;0;2;9;6;0;3;5;81115839310.2085;31108697535.1286;61155687170.31001;25536.858125986808;14687.195533912936;-0.0;0.0;309455.95299861627;82887.13078230752;0.0;64062.009492607685;2.3481220193032284;0.2703637893826578
376;2019-08-22 23:16:45.145;867;838;230;231;212;41;28;12;66;22;670;265;64;117;253;185;306;738;219;218;29;-81;695;346;351;138;351;267;697;-1.0;0.0;582.0;462.0;0.0;0;99;53;1;0;0;1;0;0;0;1;1;0;0;0;19190.171875;10139.81640625;3722.52978515625;2656.25146484375;818.0;341670;642.0;0.0;Calculated values ==>;1566508605.145;359.86;356.96000000000004;296.16;296.26000000000005;294.36;277.26000000000005;272.8767566201714;275.96000000000004;274.36;279.76000000000005;275.36;340.16;299.66;279.56;284.86;298.46000000000004;291.66;303.76000000000005;346.96000000000004;294.96000000000004;276.06;337.36;354.96000000000004;265.06;242.14157278889297;263.43189868330234;272.8767566201714;295.06;6950000.0;3460000.0;3510000.0;1380000.0;3510000.0;2670000.0;6970000.0;0.0;0.0;0.097;0.077;0.0;0.0;0.0;10139.81640625;3722.52978515625;2656.25146484375;19190.171875;510661.5460498388;506627.41902252927;260794.2259271652;261183.78108461195;254173.3257008099;431051.2098666511;435324.3436479372;457099.57039784227;471182.93757713656;523178.09645360394;480255.2322092799;456852.27101820137;463283.93756010395;467911.65304029145;459782.6309473535;399920.10570305644;492810.12860172824;463386.3092251209;435498.2362014703;269285.52512055053;343047.5905507172;460950.02995983476;194805.49794754945;193997.27642302684;271.0655660286631;345306.0005147249;101824.7996170987;17750.54803027391;185336.93171867722;0;11;3;0;2;9;6;0;3;5;81324642789.95627;31190598900.029667;61315889840.11649;25442.525027678403;20493.12896494597;-0.0;0.0;309880.78827152017;83180.30503893338;0.0;64062.009492607685;2.7808446545245378;0.34044876012823994
377;2019-08-22 23:17:45.095;872;842;227;226;207;45;25;13;69;23;668;265;67;120;252;186;306;735;219;109;26;-80;690;350;355;138;355;270;693;-1.0;-1.0;481.0;433.0;0.0;0;99;54;1;0;0;1;0;0;0;1;1;0;0;0;18489.455078125;10157.9521484375;3646.63696289062;2674.57983398438;820.0;341671;631.0;0.0;Calculated values ==>;1566508665.095;360.36;357.36;295.86;295.76000000000005;293.86;277.66;273.3108153835814;275.66;274.46000000000004;280.06;275.46000000000004;339.96000000000004;299.66;279.86;285.16;298.36;291.76000000000005;303.76000000000005;346.66;284.06;275.76000000000005;336.26000000000005;355.16;265.16;242.14157278889297;263.82572766246335;273.3108153835814;295.06;6900000.0;3500000.0;3550000.0;1380000.0;3550000.0;2700000.0;6930000.0;0.0;0.0;0.08016666666666666;0.07216666666666667;0.0;0.0;0.0;10157.9521484375;3646.63696289062;2674.57983398438;18489.455078125;511741.24289333855;507512.16358851746;259850.4908286617;259467.7050299864;252601.05870625033;430799.1582183253;433817.8928731758;456982.8607938469;471281.1494085178;522730.3128187982;479891.6771966265;456734.38130492053;463194.69883737416;467219.38122847467;459286.8974823571;402490.93243940594;492782.37329402025;447503.01660079823;433996.9779746687;264681.4149301396;343887.0166927713;461050.68122579856;195546.21110448215;193997.27642302684;271.38023824703527;345619.7357421744;101993.80673179612;17794.93460480432;185398.29026685734;0;11;3;0;2;9;6;0;3;5;81536266290.12459;31273329900.09547;61476855590.24452;20958.504750097407;19160.572593755;-0.0;0.0;310267.14129060216;83510.47717925768;0.0;64062.009492607685;2.434532801805171;0.3052996094542297
378;2019-08-22 23:18:45.076;871;845;230;229;207;49;26;14;71;25;668;265;69;123;252;186;306;742;219;45;27;-80;695;353;357;139;357;272;697;-1.0;-1.0;599.0;420.0;0.0;0;99;60;1;0;0;1;0;0;0;1;1;0;0;0;18880.87890625;10739.0849609375;3641.93676757812;2691.4931640625;825.0;341672;621.0;0.0;Calculated values ==>;1566508725.076;360.26;357.66;296.16;296.06;293.86;278.06;273.6339639331285;275.76000000000005;274.56;280.26000000000005;275.66;339.96000000000004;299.66;280.06;285.46000000000004;298.36;291.76000000000005;303.76000000000005;347.36;277.66;275.86;335.26000000000005;355.66;265.16;242.35481222062532;264.08650396036035;273.6339639331285;295.06;6950000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2720000.0;6970000.0;0.0;0.0;0.09983333333333334;0.07;0.0;0.0;0.0;10739.0849609375;3641.93676757812;2691.4931640625;18880.87890625;511189.60952735215;507565.4474475392;260794.2259271652;260407.28771136905;252443.8833161264;430607.02586249536;433499.7890287786;456905.5031733059;471344.5575217925;522568.7313275651;479648.4655421935;456656.2351293225;463255.63628318795;466935.48835395055;458811.10526195535;399920.10570305644;493379.86637809995;436846.2480136892;433680.339460569;260496.36997498586;345985.720156464;460899.1040995481;196878.56758924085;193997.27642302684;271.92822238508415;345931.05657560786;102167.89356259354;17839.637719277827;185459.0091474876;0;11;3;0;2;9;6;0;3;5;81749798649.93446;31356403585.021503;61639404100.09979;25959.355735809164;18481.437555721506;-0.0;0.0;310657.9996499493;83824.06126380844;0.0;64062.009492607685;2.603060742436387;0.3112298765799766
379;2019-08-22 23:19:45.106;871;847;236;235;211;51;28;17;73;26;668;265;71;123;252;187;306;757;220;39;29;-80;695;355;360;140;360;275;697;-2.0;-1.0;820.0;369.0;0.0;0;99;69;1;0;0;1;0;0;0;1;1;0;0;0;19744.611328125;11335.1240234375;3629.06298828125;2721.45971679688;830.0;341673;612.0;0.0;Calculated values ==>;1566508785.106;360.26;357.86;296.76000000000005;296.66;294.26000000000005;278.26000000000005;273.8482719121499;275.96000000000004;274.86;280.46000000000004;275.76000000000005;339.96000000000004;299.66;280.26000000000005;285.46000000000004;298.36;291.86;303.76000000000005;348.86;277.06;276.06;334.36;356.16;265.16;242.56692532238324;264.4750485637546;273.8482719121499;295.16;6950000.0;3550000.0;3600000.0;1400000.0;3600000.0;2750000.0;6970000.0;0.0;0.0;0.13666666666666666;0.0615;0.0;0.0;0.0;11335.1240234375;3629.06298828125;2721.45971679688;19744.611328125;511189.60952735215;507832.8442874931;263173.41894131945;262769.6436296559;253824.11992982953;430477.46260093397;433110.10878034565;456664.9728122422;471309.8407669174;522325.98958742886;479282.3724139664;456414.30994734116;462806.76477377384;466507.67227632634;458628.33589585364;399920.10570305644;495502.36399298854;435089.031508698;433292.63855411526;256730.23209357203;348084.6227182084;460747.1981388801;198431.68665485573;193997.27642302684;272.55685215761787;346253.09660028346;102351.93727991305;17884.768213900483;185519.6311079232;0;11;3;0;2;9;6;0;3;5;81965006199.8319;31440145434.98159;61803586150.021545;35291.882441509486;16132.403956267497;-0.0;0.0;311168.6818480093;84112.65416727711;0.0;64062.009492607685;2.907684812841055;0.32063906128936787
380;2019-08-22 23:20:45.097;871;849;244;243;218;52;31;20;74;28;669;265;73;123;252;188;306;766;220;39;32;-81;695;357;361;140;361;278;697;-2.0;-2.0;1012.0;220.0;0.0;0;99;83;1;0;0;1;0;0;0;1;1;0;0;0;21012.943359375;12323.8798828125;3680.82153320312;2758.48315429688;835.0;341674;603.0;0.0;Calculated values ==>;1566508845.097;360.26;358.06000000000006;297.56;297.46000000000004;294.96000000000004;278.36;274.0616903277293;276.26000000000005;275.16;280.56;275.96000000000004;340.06000000000006;299.66;280.46000000000004;285.46000000000004;298.36;291.96000000000004;303.76000000000005;349.76;277.06;276.36;333.46000000000004;356.66;265.06;242.56692532238324;264.86050150153983;274.0616903277293;295.16;6950000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2780000.0;6970000.0;0.0;0.0;0.16866666666666666;0.03666666666666667;0.0;0.0;0.0;12323.8798828125;3680.82153320312;2758.48315429688;21012.943359375;511189.60952735215;508099.97293957847;266523.72566138743;266092.22522910003;256306.09797328693;430346.717906069;433406.2193873385;456297.99369759706;471506.718606615;522186.4439147082;478914.73241627426;456171.90429789264;462355.05226829613;466364.5342688999;458445.2132468918;399920.10570305644;496765.632092032;434846.9440822899;433588.14229367237;252964.46457616048;350183.7266411821;460646.13932767586;200295.09376526854;193997.27642302684;273.3028096751474;346592.6919420463;102549.06607183676;17930.427554516435;185580.53767484936;0;11;3;0;2;9;6;0;3;5;82181273754.60498;31524132834.89347;61969461264.84751;43179.155788586075;9546.205003954936;-0.0;0.0;311822.50907710963;84326.61047679328;0.0;64062.009492607685;2.8100432842282097;0.2745870678972046
381;2019-08-22 23:21:45.127;871;852;248;248;224;52;33;21;73;30;672;266;73;121;253;189;306;774;219;40;34;-81;698;358;362;139;362;279;700;-1.0;-1.0;935.0;297.0;0.0;0;99;95;1;0;0;1;0;0;0;1;1;0;0;0;22318.70703125;13277.8212890625;3680.259765625;2760.01513671875;838.0;341675;595.0;0.0;Calculated values ==>;1566508905.127;360.26;358.36;297.96000000000004;297.96000000000004;295.56;278.36;274.1680685717883;276.46000000000004;275.26000000000005;280.46000000000004;276.16;340.36;299.76000000000005;280.46000000000004;285.26000000000005;298.46000000000004;292.06;303.76000000000005;350.56000000000006;277.16;276.56;332.66;356.96000000000004;265.06;242.35481222062532;264.9883086891361;274.1680685717883;295.06;6980000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2790000.0;7000000.0;0.0;0.0;0.15583333333333332;0.0495;0.0;0.0;0.0;13277.8212890625;3680.259765625;2760.01513671875;22318.70703125;510936.94910746074;508241.54785652726;268064.6333806969;268064.6333806969;258362.1116432648;430280.9020939914;433520.3008126533;456006.7172219452;471835.9296657252;522416.4212771006;478904.7337621385;456006.7172219452;461960.38425741886;466351.3762726499;458421.9707624873;398270.5882919767;497597.00012577686;434782.31747122854;433702.1600636701;249617.41799618208;351443.28659558244;460798.24970661505;199835.55362834514;193997.27642302684;273.12590284394423;346953.9695784408;102762.52025610331;17976.438034178587;185641.91069039283;0;11;3;0;2;9;6;0;3;5;82398282205.36343;31607874685.186153;62136644815.43182;39920.00632666934;12917.653455874362;-0.0;0.0;312515.3483436671;84513.9028973567;0.0;64062.009492607685;2.6796532114277833;0.2769306260994353
382;2019-08-22 23:22:45.128;871;855;247;247;227;53;35;23;71;31;674;265;71;118;253;191;306;783;219;41;36;-82;703;360;365;141;365;279;705;-2.0;-1.0;763.0;323.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22936.353515625;13702.9189453125;3707.85009765625;2768.755859375;840.0;341676;587.0;0.0;Calculated values ==>;1566508965.128;360.26;358.66;297.86;297.86;295.86;278.46000000000004;274.38016830617;276.66;275.46000000000004;280.26000000000005;276.26000000000005;340.56000000000006;299.66;280.26000000000005;284.96000000000004;298.46000000000004;292.26000000000005;303.76000000000005;351.46000000000004;277.26000000000005;276.76000000000005;331.86;357.16;264.96000000000004;242.77792619122317;264.9883086891361;274.38016830617;295.06;7030000.0;3600000.0;3650000.0;1410000.0;3650000.0;2790000.0;7050000.0;0.0;0.0;0.12716666666666668;0.05383333333333333;0.0;0.0;0.0;13702.9189453125;3707.85009765625;2768.755859375;22936.353515625;510514.99942587153;508211.6648035661;267261.28755127435;267261.28755127435;259234.02623046938;430148.3826014536;433133.46834165603;455753.5894146359;471669.41905304807;522623.75214281795;478791.8388267165;455753.5894146359;461594.5600998671;465920.2808716204;458375.86308939266;395302.78241726087;498378.8622745885;434228.3108271235;433317.3069910173;246270.64818160105;352283.03420395456;460392.4006851617;199665.42975302742;193997.27642302684;273.0671518960001;347331.1013679676;102987.36350510987;18022.511893641906;185703.47929863885;0;11;3;0;2;9;6;0;3;5;82616385840.09998;31691876085.084682;62304047605.22961;32565.87763696788;14035.801935179894;-0.0;0.0;313119.40744345164;84738.51876887963;0.0;64062.009492607685;2.309354645249117;0.2510537403463936
383;2019-08-22 23:23:45.138;873;858;243;243;224;54;37;24;52;33;675;265;58;116;253;193;306;793;218;42;37;-81;706;363;367;141;367;279;707;129.0;-1.0;1097.0;506.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22947.66796875;13757.357421875;3704.81494140625;2765.8388671875;842.0;341677;580.0;0.0;Calculated values ==>;1566509025.138;360.46000000000004;358.96000000000004;297.46000000000004;297.46000000000004;295.56;278.56;274.69669130483857;276.86;275.56;278.36;276.46000000000004;340.66;299.66;278.96000000000004;284.76000000000005;298.46000000000004;292.46000000000004;303.76000000000005;352.46000000000004;277.36;276.86;331.16;357.36;265.06;242.77792619122317;264.9883086891361;274.69669130483857;294.96000000000004;7059999.999999999;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;2790000.0;7070000.0;0.021500000000000002;0.0;0.18283333333333335;0.08433333333333333;0.0;0.021500000000000002;0.0;13757.357421875;3704.81494140625;2765.8388671875;22947.66796875;510527.13321966084;508441.2596509127;265425.58630153467;265425.58630153467;258025.8161151313;429947.3805835815;432997.62667057913;453325.99044689833;471866.4182417926;522727.4028996895;478791.8388267165;454097.2039778904;461350.2463411014;465631.5214710507;458169.81719356444;393362.83798144065;499582.7146981264;433916.0690215914;432997.62667057913;243342.44575359824;353122.8147616358;460493.6966799801;200479.42888936246;200479.42888936246;273.40131970257175;347713.5319414176;103216.23728073946;18068.64120329305;185765.261802656;0;11;3;0;2;9;6;0;3;5;82836022440.06506;31776490185.071236;62471475505.203;46228.77967143615;21927.869917008753;-0.0;4999.141252296159;313776.139024608;85038.26598381114;0.0;64103.675946288604;3.6165587416003127;0.3681142483246816
384;2019-08-22 23:24:45.129;875;861;237;237;220;56;39;26;14;34;676;265;25;109;252;195;306;797;219;44;39;-81;703;367;372;141;372;277;704;-1.0;-1.0;781.0;457.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22540.078125;13674.482421875;3649.87548828125;2753.22216796875;843.0;341678;573.0;0.0;Calculated values ==>;1566509085.129;360.66;359.26;296.86;296.86;295.16;278.76000000000005;275.1157276137837;277.06;275.76000000000005;274.56;276.56;340.76;299.66;275.66;284.06;298.36;292.66;303.76000000000005;352.86;277.56;277.06;330.46000000000004;357.46000000000004;265.06;242.77792619122317;264.73235714968143;275.1157276137837;295.06;7030000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;2770000.0;7040000.000000001;0.0;0.0;0.13016666666666665;0.07616666666666667;0.0;0.0;0.0;13674.482421875;3649.87548828125;2753.22216796875;22540.078125;511045.19600580446;509099.5392348943;263158.94595648453;263158.94595648453;256710.83519529292;429675.2189834977;432094.3283962027;448703.0104806584;471964.88962738856;522992.2252892414;479037.4520867828;450161.14096806425;460801.7130751224;464771.9671440336;457802.39502634533;395302.78241726087;500415.4582377816;433033.530313329;432094.3283962027;240414.4444865203;353542.7174425113;460493.6966799801;200606.9699558485;200479.42888936246;273.46883900421705;348092.5396321186;103444.80165606443;18114.626479711478;185826.54169614273;0;11;3;0;2;9;6;0;3;5;83057689184.83249;31861077494.982487;62638250485.02802;32293.83460831275;19794.705685488025;-0.0;0.0;314430.3959896516;85385.9019602477;0.0;64145.329207754134;2.594363468660871;0.30139022046173614
385;2019-08-22 23:25:45.129;874;861;234;233;217;61;41;28;6;37;675;265;10;98;250;197;306;787;219;46;41;-80;673;374;378;143;378;279;672;-2.0;-1.0;1068.0;332.0;0.0;69;100;98;1;0;0;1;0;0;0;1;1;0;0;0;23701.337890625;13126.0869140625;5776.9755859375;2750.01489257812;843.0;341679;567.0;0.0;Calculated values ==>;1566509145.129;360.56000000000006;359.26;296.56;296.46000000000004;294.86;279.26000000000005;275.84098080016133;277.26000000000005;275.96000000000004;273.76000000000005;276.86;340.66;299.66;274.16;282.96000000000004;298.16;292.86;303.76000000000005;351.86;277.76000000000005;277.26000000000005;329.86;357.46000000000004;265.16;243.1966462407574;264.9883086891361;275.84098080016133;295.06;6730000.0;3740000.0;3779999.9999999995;1430000.0;3779999.9999999995;2790000.0;6720000.0;0.0;0.0;0.178;0.05533333333333333;0.0;0.0;0.0;13126.0869140625;5776.9755859375;2750.01489257812;23701.337890625;513419.9856843867;511814.2339707216;263936.2658567207;263509.48545683874;257126.2299327063;429187.4505931623;430907.8899269308;447252.24217684346;471996.43091952;522727.4028996895;478791.8388267165;447792.893817389;459135.27863118047;463619.7102155383;456944.68830145325;410011.3878319121;502001.9872328633;431875.01449950057;430907.8899269308;237904.88540968279;353542.7174425113;460289.4858478145;203874.52858194485;200479.42888936246;274.7766728432115;348477.88476558216;103668.1397338639;18160.48678854937;185905.0987884279;0;11;3;0;2;9;6;0;3;5;83282689184.83249;31946277494.982487;62805050485.02802;43321.23301989195;14188.294302044786;-0.0;0.0;315060.52155322;85669.09362681049;0.0;64145.329207754134;2.6559516820296816;0.27504259148566157
386;2019-08-22 23:26:45.150;855;848;241;240;214;59;43;32;17;40;674;265;16;90;250;189;306;723;218;50;44;-80;684;363;368;141;368;277;685;-2.0;-1.0;906.0;225.0;0.0;66;100;98;1;0;0;1;0;0;0;1;1;0;0;0;24141.724609375;13353.2841796875;5791.34228515625;2747.55322265625;843.0;341680;562.0;0.0;Calculated values ==>;1566509205.15;358.66;357.96000000000004;297.26000000000005;297.16;294.56;279.06;274.69669130483857;277.46000000000004;276.36;274.86;277.16;340.56000000000006;299.66;274.76000000000005;282.16;298.16;292.06;303.76000000000005;345.46000000000004;278.16;277.56;329.36;357.46000000000004;265.16;242.77792619122317;264.73235714968143;274.69669130483857;294.96000000000004;6840000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2770000.0;6850000.0;0.0;0.0;0.151;0.0375;0.0;0.0;0.0;13353.2841796875;5791.34228515625;2747.55322265625;24141.724609375;510011.79259220464;509001.709560106;266066.63488242676;265630.044627343;255403.78127734485;429947.3805835815;433850.6589431533;449102.45750761445;472555.3283204977;522785.2052285;479037.4520867828;448969.4592821377;458460.8829368198;465091.1060056729;457617.00745002116;405332.8005303831;491878.06048894674;435117.21360507864;434033.169636506;235813.6939595721;353542.7174425113;460594.96121477685;201422.56116547776;200479.42888936246;273.77181523389015;348876.7164963237;103888.87839168431;18206.31589086213;186001.53517851676;0;11;3;0;2;9;6;0;3;5;83506567515.3803;32031507315.191036;62971908865.43631;37399.66434766264;9718.965001848715;-0.0;0.0;315733.4311355468;85868.39051767022;0.0;64145.329207754134;2.1523041571057067;0.21384692542451575
387;2019-08-22 23:27:45.110;838;839;255;255;223;48;46;29;32;40;674;265;28;87;252;184;305;735;218;58;47;-80;677;357;362;139;362;274;678;-1.0;-1.0;1024.0;151.0;0.0;43;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24341.771484375;13334.8623046875;4976.08935546875;2719.953125;842.0;341681;558.0;0.0;Calculated values ==>;1566509265.11;356.96000000000004;357.06000000000006;298.66;298.66;295.46000000000004;277.96000000000004;274.0616903277293;277.76000000000005;276.06;276.36;277.16;340.56000000000006;299.66;275.96000000000004;281.86;298.36;291.56;303.66;346.66;278.96000000000004;277.86;328.96000000000004;357.36;265.16;242.35481222062532;264.3458800820626;274.0616903277293;294.96000000000004;6770000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2740000.0;6780000.0;0.0;0.0;0.17066666666666666;0.025166666666666667;0.0;0.0;0.0;13334.8623046875;4976.08935546875;2719.953125;24341.771484375;508369.7727511953;508415.3373379392;273453.60234117176;273453.60234117176;259106.51765134628;430346.717906069;435844.5533831253;451612.8831237849;472817.310826017;523027.0187786265;479404.57443126955;451093.1018646111;458567.617407587;466221.12760670384;457897.313261683;407929.2819820193;494274.239251406;437919.87830209354;436019.9354273413;234140.81001818314;353122.8147616358;460899.1040995481;200702.86656843743;200479.42888936246;273.46314064647544;349280.4762763336;104111.13134416462;18251.84806857192;186091.20395615778;0;11;3;0;2;9;6;0;3;5;83725421514.6493;32115451314.910656;63137098664.88456;42821.976158779304;6548.271977866285;-0.0;0.0;316401.4991284218;86003.86045184325;0.0;64145.329207754134;2.347509469563641;0.21689216532754083
388;2019-08-22 23:28:45.141;832;832;254;254;232;42;48;24;44;39;672;265;40;88;253;184;305;731;218;63;49;-80;669;354;359;139;359;271;671;-1.0;-1.0;772.0;318.0;0.0;21;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24375.111328125;13196.111328125;4098.89404296875;2695.82592773438;841.0;341682;554.0;0.0;Calculated values ==>;1566509325.141;356.36;356.36;298.56;298.56;296.36;277.36;273.7412296467126;277.96000000000004;275.56;277.56;277.06;340.36;299.66;277.16;281.96000000000004;298.46000000000004;291.56;303.66;346.26;279.46000000000004;278.06;328.56;357.26;265.16;242.35481222062532;263.95629194202945;273.7412296467126;294.96000000000004;6690000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;2710000.0;6709999.999999999;0.0;0.0;0.12866666666666665;0.053000000000000005;0.0;0.0;0.0;13196.111328125;4098.89404296875;2695.82592773438;24375.111328125;508272.20087473624;508098.3559425539;273686.91647426126;273686.91647426126;263151.7585752904;430542.39183029096;436897.1440491649;453675.6233879279;472719.2527797885;523062.1480817269;479770.15597046446;453166.0537454821;459166.35180395487;466780.0534477276;458379.467483997;411168.2635235871;494406.8842952404;439433.4158590946;437069.0757284575;232467.98657752166;352702.9203549205;460899.1040995481;197998.50149511913;200479.42888936246;272.3802176735996;349686.6600539458;104332.33702219168;18297.002878718926;186166.86789082972;0;11;3;0;2;9;6;0;3;5;83941833270.14438;32198894405.101543;63300683140.25878;32897.12301687472;13933.731938034736;-0.0;0.0;317032.8176357846;86174.6320046055;0.0;64145.329207754134;2.3426166853628896;0.252979880013911
389;2019-08-22 23:29:45.111;832;830;246;247;230;41;50;25;53;37;670;265;49;91;255;186;305;725;218;68;50;-80;670;353;358;139;358;269;672;-1.0;-1.0;996.0;407.0;0.0;10;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23698.234375;13237.7802734375;3804.65112304688;2663.052734375;838.0;341683;550.0;0.0;Calculated values ==>;1566509385.111;356.36;356.16;297.76000000000005;297.86;296.16;277.26000000000005;273.6339639331285;278.16;275.66;278.46000000000004;276.86;340.16;299.66;278.06;282.26000000000005;298.66;291.76000000000005;303.66;345.66;279.96000000000004;278.16;328.16;356.96000000000004;265.16;242.35481222062532;263.6948088759802;273.6339639331285;294.96000000000004;6700000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2690000.0;6720000.0;0.0;0.0;0.166;0.06783333333333334;0.0;0.0;0.0;13237.7802734375;3804.65112304688;2663.052734375;23698.234375;508185.30250225466;507747.1777028863;269415.0205089842;269907.80704967247;262251.5215773413;430607.02586249536;437470.7598859434;455151.0305933113;472523.0838727012;523017.07850121765;480013.02987743786;454648.16989598307;459847.1156640873;467180.64866735716;458811.10526195535;410778.3458996778;493467.28915476816;440476.48395510943;437470.7598859434;230795.22267914342;351443.28659558244;460899.1040995481;197811.82632216252;200479.42888936246;272.3016970921806;350087.0709627224;104552.50931109473;18341.637872263374;186232.69783580638;0;11;3;0;2;9;6;0;3;5;84156825720.24695;32282252705.14131;63462602140.33603;42718.3079090107;17846.087009232655;-0.0;0.0;317662.6311628386;86439.33141338007;0.0;64145.329207754134;3.073479165294787;0.3310715183709248
390;2019-08-22 23:30:45.122;835;832;239;239;224;41;52;25;58;36;667;264;55;95;256;189;305;734;217;72;52;-81;675;353;358;139;358;266;677;-2.0;-1.0;937.0;264.0;0.0;3;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22846.25390625;13284.7890625;3613.09350585938;2640.21997070312;837.0;341684;547.0;0.0;Calculated values ==>;1566509445.122;356.66;356.36;297.06;297.06;295.56;277.26000000000005;273.6339639331285;278.36;275.66;278.96000000000004;276.76000000000005;339.86;299.56;278.66;282.66;298.76000000000005;292.06;303.66;346.56000000000006;280.36;278.36;327.86;356.86;265.06;242.35481222062532;263.299902668528;273.6339639331285;294.86;6750000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2660000.0;6770000.0;0.0;0.0;0.15616666666666665;0.044000000000000004;0.0;0.0;0.0;13284.7890625;3613.09350585938;2640.21997070312;22846.25390625;508146.81143625657;507575.66236206103;265762.70626196696;265762.70626196696;259549.138246523;430607.02586249536;437810.91113443754;456272.74777275196;472424.9728513876;522950.0517454535;480265.1604875987;455900.14131549967;460797.7842877287;467309.61631303944;459217.5880108091;408765.9120687113;494232.9374956916;441128.4923144203;437810.91113443754;229540.68826423294;351023.42510137823;460798.24970661505;198628.10821717227;200479.42888936246;272.62669839739755;350475.01280750416;104773.57124251747;18385.839913634136;186294.5237069615;0;11;3;0;2;9;6;0;3;5;84371665099.95332;32365667995.02731;63623131565.11664;40235.50454392969;11535.486225535484;-0.0;0.0;318354.0396673261;86684.22274518311;0.0;64145.329207754134;2.649745064340793;0.2664308268947943
391;2019-08-22 23:31:45.082;841;837;234;234;217;42;55;24;61;35;664;263;59;99;257;191;305;748;216;75;55;-81;676;355;359;138;359;264;678;-2.0;-2.0;823.0;234.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22021.09375;13038.99609375;3531.15161132812;2615.53759765625;832.0;341685;544.0;-1.0;Calculated values ==>;1566509505.082;357.26;356.86;296.56;296.56;294.86;277.36;273.8482719121499;278.66;275.56;279.26000000000005;276.66;339.56000000000006;299.46000000000004;279.06;283.06;298.86;292.26000000000005;303.66;347.96000000000004;280.66;278.66;327.56;356.36;265.06;242.14157278889297;263.0348170998261;273.8482719121499;294.76000000000005;6759999.999999999;3550000.0;3590000.0;1380000.0;3590000.0;2640000.0;6780000.0;0.0;0.0;0.1371666666666667;0.039;0.0;0.0;-0.002486573859328543;13038.99609375;3531.15161132812;2615.53759765625;22021.09375;508852.27622861124;508150.81393706566;263537.96959299885;263537.96959299885;256830.58722357333;430477.46260093397;438091.89182571816;456970.9563086607;472458.26935960614;522803.0253297678;480396.0057375554;456724.4461298918;461585.4585337668;467297.0874545841;459171.99905845977;408349.99339957937;496089.92435130547;441401.95967388037;438091.89182571816;228286.1864045524;348924.2399968048;460950.02995983476;199162.03953234473;200479.42888936246;272.8468234853629;350848.6581085014;104992.78987570816;18429.60869474515;186354.01939272528;0;11;3;0;2;9;6;0;3;5;84586621700.09009;32448712595.080143;63782025565.21773;35362.789751151344;10209.731626672112;-0.0;0.0;318983.6054629951;86865.31208730087;0.0;64145.329207754134;2.375339773311532;0.23822572150849256
392;2019-08-22 23:32:45.113;849;842;232;232;215;44;58;23;64;35;661;262;62;102;257;192;305;754;216;78;58;-80;671;355;360;137;360;263;673;-2.0;-1.0;797.0;107.0;0.0;1;100;87;1;0;0;1;0;0;0;1;1;0;0;0;20875.076171875;12231.7529296875;3501.43530273438;2626.31274414062;828.0;341686;543.0;0.0;Calculated values ==>;1566509565.113;358.06000000000006;357.36;296.36;296.36;294.66;277.56;273.8482719121499;278.96000000000004;275.46000000000004;279.56;276.66;339.26;299.36;279.36;283.36;298.86;292.36;303.66;348.56000000000006;280.96000000000004;278.96000000000004;327.46000000000004;355.96000000000004;265.16;241.92719264551067;262.9017227912062;273.8482719121499;294.76000000000005;6709999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2630000.0;6730000.0;0.0;0.0;0.13283333333333333;0.017833333333333333;0.0;0.0;0.0;12231.7529296875;3501.43530273438;2626.31274414062;20875.076171875;510332.08139100956;509242.46410004876;263021.69154893485;263021.69154893485;256328.91117645055;430477.46260093397;438372.8976915478;457501.7747322531;472589.4791058512;522575.6884372966;480406.1117224266;457256.42423688935;462096.16889190953;467155.4305485478;459307.5724470408;410384.39368640725;497403.83023283957;441675.5319146329;438372.8976915478;227868.02628245065;347245.03765724396;461201.9316245727;200361.8857923025;200479.42888936246;273.3204300298755;351206.3108824241;105203.48825516252;18473.313349931057;186412.6545627707;0;11;3;0;2;9;6;0;3;5;84802433144.72667;32531255219.941147;63940207249.951355;34156.74858085677;4651.647484008819;-0.0;0.0;319563.2342683536;86989.22089950796;0.0;64145.329207754134;2.1138045154063767;0.19118146291479637
393;2019-08-22 23:33:45.154;852;846;233;233;213;44;60;23;67;35;660;262;65;107;258;193;305;751;215;81;61;-81;668;355;360;124;360;264;669;-2.0;-1.0;917.0;37.0;0.0;1;79;81;1;0;0;1;0;0;0;1;1;0;0;0;19984.412109375;11755.763671875;3520.56494140625;2567.71313476562;821.0;341687;545.0;0.0;Calculated values ==>;1566509625.154;358.36;357.76;296.46000000000004;296.46000000000004;294.46000000000004;277.56;273.8482719121499;279.16;275.46000000000004;279.86;276.66;339.16;299.36;279.66;283.86;298.96000000000004;292.46000000000004;303.66;348.26;281.26000000000005;279.26000000000005;327.66;355.26;265.06;239.02933182858504;263.0348170998261;273.8482719121499;294.66;6680000.0;3550000.0;3600000.0;1240000.0;3600000.0;2640000.0;6690000.000000001;0.0;0.0;0.15283333333333332;0.006166666666666667;0.0;0.0;0.0;11755.763671875;3520.56494140625;2567.71313476562;19984.412109375;510979.1334510436;510110.20018650044;263710.4465935921;263710.4465935921;255779.21980543813;430477.46260093397;438709.7716932626;457708.1779250081;474276.0466262047;522392.0330799425;480285.30717121327;457462.81808978063;462541.5092620106;467284.67955467483;459443.0104646142;411554.2541484096;497374.92572040606;442159.0684893813;438877.6270218307;228704.35009887922;344306.74156575615;463041.43934254005;201274.0243975347;200479.42888936246;273.6781278903513;351547.03929091245;105403.5208228486;18516.626476105943;186471.2112179868;0;11;3;0;2;9;6;0;3;5;85018580745.18672;32609608725.107918;64098415285.288086;39191.68646411552;1614.2323921608663;-0.0;0.0;320174.888906952;87041.47224595876;0.0;64145.329207754134;2.286809201213779;0.1886298655436994
