;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
394;2019-08-22 23:34:45.084;852;847;236;235;215;45;63;24;70;35;668;262;68;104;259;193;305;741;214;84;63;-79;661;355;360;119;360;265;663;-3.0;0.0;809.0;46.0;0.0;1;1;74;1;0;0;1;0;0;0;1;1;0;0;0;19148.232421875;10948.544921875;3419.52270507812;2189.00317382812;799.0;341688;561.0;0.0;Calculated values ==>;1566509685.084;358.36;357.86;296.76000000000005;296.66;294.66;277.66;273.8482719121499;279.46000000000004;275.56;280.16;276.66;339.96000000000004;299.36;279.96000000000004;283.56;299.06;292.46000000000004;303.66;347.26;281.56;279.46000000000004;329.26000000000005;353.06000000000006;265.26000000000005;237.85495896846786;263.1675429290057;273.8482719121499;294.56;6609999.999999999;3550000.0;3600000.0;1190000.0;3600000.0;2650000.0;6630000.0;0.0;0.0;0.13483333333333333;0.007666666666666667;0.0;0.0;0.0;10948.544921875;3419.52270507812;2189.00317382812;19148.232421875;511571.8513282883;510752.40172308264;265457.5637049479;265008.6551705209;256822.64782102525;430477.46260093397;439212.19350399077;457915.0635832555;474915.5298743259;523133.40863804176;480164.33609245875;457669.69556869747;462032.1398659681;467413.82886276924;459443.0104646142;414154.37923729734;496577.7559023022;442639.751493181;439212.19350399077;235395.46725036926;335074.5858427641;463967.8462129669;201120.7499748192;200479.42888936246;273.618164177966;351872.76420610276;105592.50265834015;18556.21953286866;186528.9778086975;0;11;3;0;2;9;6;0;3;5;85234328745.42705;32682423675.189026;64256930135.46466;34624.43328487083;2015.1610711591325;-0.0;0.0;320789.30558215815;87071.6819057503;0.0;64145.329207754134;2.212927322525017;0.18495041899078818
395;2019-08-22 23:35:45.125;848;843;238;238;218;44;65;26;73;37;679;261;71;97;260;194;305;701;215;87;65;-75;657;354;359;125;358;265;658;-2.0;-1.0;812.0;0.0;0.0;1;79;67;1;0;0;1;0;0;0;1;0;0;0;0;17721.94140625;10554.033203125;3411.67407226562;1142.6201171875;773.0;341689;644.0;14.0;Calculated values ==>;1566509745.125;357.96000000000004;357.46000000000004;296.96000000000004;296.96000000000004;294.96000000000004;277.56;273.7412296467126;279.66;275.76000000000005;280.46000000000004;276.86;341.06000000000006;299.26000000000005;280.26000000000005;282.86;299.16;292.56;303.66;343.26;281.86;279.66;337.56000000000006;350.46000000000004;265.66;239.25999513918347;263.1675429290057;273.7412296467126;294.66;6570000.0;3540000.0;3590000.0;1250000.0;3579999.9999999995;2650000.0;6580000.0;0.0;0.0;0.13533333333333333;0.0;0.0;0.0;0.0349443085778332;10554.033203125;3411.67407226562;1142.6201171875;17721.94140625;511391.74236062006;510657.9476216487;266772.5682253866;266772.5682253866;258240.78489808392;430542.39183029096;439765.03452980146;458282.4154582258;474339.677461856;524263.30771226966;480053.4476925755;458037.6070662192;461192.46389206045;467824.50383385463;459735.5206260379;415567.66789615556;491508.61961403635;443322.9970465634;439765.03452980146;270122.7006405761;324168.52440917626;463482.4596168003;201446.94854128102;200479.42888936246;273.7412296467126;352180.2256092605;105771.81325428798;18584.002031986343;186585.94334827428;0;11;3;0;2;9;6;0;3;5;85450176140.02934;32755673695.05406;64416038785.1715;34758.399856093194;0.0;-0.0;0.0;321367.89095395553;87088.48638986843;0.0;64145.329207754134;2.3006120368537992;0.1811684602332977
396;2019-08-22 23:36:45.095;842;834;240;240;219;42;67;27;74;39;692;260;73;90;260;194;305;635;215;90;68;-69;657;351;356;132;356;266;659;426.0;-1.0;697.0;2.0;0.0;1;71;61;1;0;0;1;0;0;0;1;0;0;0;0;17346.60546875;10240.8857421875;3433.3486328125;1087.12390136719;755.0;341690;734.0;14.0;Calculated values ==>;1566509805.095;357.36;356.56000000000006;297.16;297.16;295.06;277.36;273.4187578820637;279.86;275.86;280.56;277.06;342.36;299.16;280.46000000000004;282.16;299.16;292.56;303.66;336.66;282.16;279.96000000000004;346.56000000000006;348.66;266.26000000000005;240.83765695389522;263.299902668528;273.4187578820637;294.66;6570000.0;3510000.0;3560000.0;1320000.0;3560000.0;2660000.0;6590000.000000001;0.071;0.0;0.11616666666666667;0.0003333333333333333;0.0;0.071;0.03498339451775757;10240.8857421875;3433.3486328125;1087.12390136719;17346.60546875;510613.29641688656;509399.8286399058;267640.87565295486;267640.87565295486;258578.3306830078;430735.4089219946;440744.7090348666;458244.97634280403;473630.5699406402;525518.4380985915;479821.0777287221;458122.42887004314;460193.45115688175;468105.1125513974;460205.0277009343;415567.66789615556;481872.3849572098;444402.5706036173;440907.2066816426;307818.28838856175;316620.98725437425;463045.68898924236;200637.9738791342;200637.9738791342;273.4113801088331;352472.31738107954;105945.01760008594;18602.57394154975;186642.95668324918;0;11;3;0;2;9;6;0;3;5;85664568890.13162;32832735145.090828;64575259135.24746;29925.346786196314;87.46923837003604;-0.0;17059.115528978098;321906.65266062063;87089.21493573337;0.0;64287.4174242487;3.1888618020271355;0.14332484058933173
397;2019-08-22 23:37:45.106;836;828;241;241;221;41;69;27;75;39;695;259;74;89;261;194;305;602;213;93;70;-64;660;349;354;135;353;267;662;191.0;-1.0;315.0;0.0;0.0;0;76;60;1;0;0;1;0;0;0;1;0;0;0;0;17523.783203125;10263.65625;3413.12109375;1114.48217773438;740.0;341691;771.0;12.0;Calculated values ==>;1566509865.106;356.76;355.96000000000004;297.26000000000005;297.26000000000005;295.26000000000005;277.26000000000005;273.20264511476705;280.06;275.86;280.66;277.06;342.66;299.06;280.56;282.06;299.26000000000005;292.56;303.66;333.36;282.46000000000004;280.16;350.26;347.16;266.76000000000005;241.49495122638035;263.43189868330234;273.20264511476705;294.46000000000004;6600000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2670000.0;6620000.0;0.03183333333333333;0.0;0.0525;0.0;0.0;0.03183333333333333;0.030013288955372218;10263.65625;3413.12109375;1114.48217773438;17523.783203125;509574.85668074596;508354.628730299;267864.68263166805;267864.68263166805;259200.76097736217;430862.6128555636;441495.20933154924;458207.6271742694;473241.2657668606;525747.5135769113;479588.19336321694;458084.88999763224;459916.3620162449;468651.46095876646;460516.29363503685;414512.33290952083;476537.98944778164;445265.37120553316;441655.7345780891;323329.7980282076;310333.04987691523;463100.53647947777;200128.53018992607;200128.53018992607;273.20264511476705;352762.9572271529;106115.9201095042;18620.92402241536;186700.02105744352;0;11;3;0;2;9;6;0;3;5;85877607939.84047;32912849829.98134;64735188450.028885;13549.152591678025;0.0;-0.0;7688.616006356522;322269.0065743151;87089.94397968568;0.0;64493.686329128876;1.435832328354903;0.06331488996003266
398;2019-08-22 23:38:45.126;832;826;241;241;221;39;72;25;75;39;691;256;74;89;262;194;305;625;212;96;72;-59;666;347;351;136;351;267;669;135.0;-1.0;332.0;103.0;0.0;0;79;56;1;0;0;1;0;0;0;1;0;0;0;0;17465.685546875;10010.775390625;3476.76831054688;1114.18225097656;724.0;341692;778.0;-1.0;Calculated values ==>;1566509925.126;356.36;355.76;297.26000000000005;297.26000000000005;295.26000000000005;277.06;272.9856168485579;280.36;275.66;280.66;277.06;342.26;298.76000000000005;280.56;282.06;299.36;292.56;303.66;335.66;282.76000000000005;280.36;350.96000000000004;345.56000000000006;267.26000000000005;241.71165711629368;263.43189868330234;272.9856168485579;294.36;6659999.999999999;3470000.0000000005;3510000.0;1360000.0;3510000.0;2670000.0;6690000.000000001;0.022500000000000003;0.0;0.05533333333333333;0.017166666666666667;0.0;0.022500000000000003;-0.002503520363847499;10010.775390625;3476.76831054688;1114.18225097656;17465.685546875;508532.60727897147;507480.7437015131;267282.56672635436;267282.56672635436;258814.47900989393;430988.63858405815;442602.4876597699;458207.6271742694;473111.07959547755;525336.747893907;479254.1326482602;458084.88999763224;459916.3620162449;469055.89064606384;460826.18879335455;412314.8623420267;479224.7263119289;446311.04978742835;442602.4876597699;326265.46416910045;303627.53096179874;463451.6964181532;197853.58630500792;197853.58630500792;272.2940207710699;353054.63332627894;106284.93002432137;18639.50241671657;186757.45594104275;0;11;3;0;2;9;6;0;3;5;86089178439.77324;32994176929.955494;64895441849.97796;14406.256928099136;4559.434223608993;-0.0;5506.850280482145;322502.0459741545;87127.9519299654;0.0;64603.685202223925;1.676003337714298;0.12429414219441287
399;2019-08-22 23:39:45.107;832;826;238;239;219;37;74;24;73;38;687;254;73;91;263;193;305;664;211;99;74;-53;670;346;351;137;351;267;672;255.0;-2.0;390.0;106.0;0.0;0;79;51;1;0;0;1;0;0;0;1;0;0;0;0;17212.306640625;9735.103515625;3533.89501953125;1110.09045410156;708.0;341693;781.0;0.0;Calculated values ==>;1566509985.107;356.36;355.76;296.96000000000004;297.06;295.06;276.86;272.8767566201714;280.56;275.56;280.46000000000004;276.96000000000004;341.86;298.56;280.46000000000004;282.26000000000005;299.46000000000004;292.46000000000004;303.66;339.56000000000006;283.06;280.56;351.26;343.96000000000004;267.86;241.92719264551067;263.43189868330234;272.8767566201714;294.26000000000005;6700000.0;3460000.0;3510000.0;1370000.0;3510000.0;2670000.0;6720000.0;0.042499999999999996;0.0;0.065;0.017666666666666667;0.0;0.042499999999999996;0.0;9735.103515625;3533.89501953125;1110.09045410156;17212.306640625;508185.30250225466;507218.03857505287;265684.3934485187;266132.47393570474;257884.72946853164;431051.2098666511;442917.63558454515;457962.05894119164;472882.9073446267;524925.8552277079;479031.22204876586;457962.05894119164;460159.048916235;469182.5735780045;460848.0120795948;410778.3458996778;484710.1251965646;446764.12524069194;442917.63558454515;327523.71359711495;296923.61432157;463903.508589626;198066.45512455847;198066.45512455847;272.3746543310916;353343.52508403093;106449.42690853373;18658.032153040847;186815.85963527864;0;11;3;0;2;9;6;0;3;5;86299711750.42264;33076050995.20804;65055591120.47194;16893.214248081156;4696.454611216193;-0.0;10406.175169549433;322762.79230560025;87205.05991189792;0.0;64736.251755343714;2.225164894156363;0.1350303349172911
400;2019-08-22 23:40:45.087;834;826;234;235;216;37;76;23;57;38;682;251;62;91;263;192;305;692;211;101;76;-48;674;346;350;137;350;266;677;-2.0;-1.0;578.0;42.0;0.0;0;79;45;1;0;0;1;0;0;0;1;0;0;0;0;16758.669921875;9392.759765625;3530.46704101562;1114.2255859375;689.0;341694;781.0;0.0;Calculated values ==>;1566510045.087;356.56000000000006;355.76;296.56;296.66;294.76000000000005;276.86;272.8767566201714;280.76000000000005;275.46000000000004;278.86;276.96000000000004;341.36;298.26000000000005;279.36;282.26000000000005;299.46000000000004;292.36;303.66;342.36;283.26000000000005;280.76000000000005;351.26;342.06000000000006;268.36;241.92719264551067;263.299902668528;272.8767566201714;294.26000000000005;6740000.000000001;3460000.0;3500000.0;1370000.0;3500000.0;2660000.0;6770000.0;0.0;0.0;0.09633333333333334;0.007;0.0;0.0;0.0;9392.759765625;3530.46704101562;1114.2255859375;16758.669921875;508101.5672621487;506779.20829547686;263603.29182526673;264027.23503631307;256507.4367320369;431051.2098666511;443436.4684069349;456148.64740695804;472882.9073446267;524491.6971803589;478819.55426332593;456768.14427255985;460314.4866512826;469320.585913132;460715.27433744294;409177.17953627073;488255.38949486415;447256.3384609129;443436.4684069349;327523.71359711495;288964.7057630673;464401.67565595417;198759.31856739713;198066.45512455847;272.6496198092353;353626.5221905264;106608.77263567453;18676.561941317745;186874.70969567337;0;11;3;0;2;9;6;0;3;5;86509941649.65384;33158223594.907536;65215437819.88738;24795.17201154437;1859.4964996198994;-0.0;0.0;323110.0797220875;87259.67462664652;0.0;64822.94097539747;1.8988252117070135;0.1592484187108102
401;2019-08-22 23:41:45.128;836;826;231;231;212;37;78;23;40;37;678;250;46;89;264;191;305;714;211;104;78;-42;679;345;349;136;349;268;681;-2.0;-1.0;787.0;5.0;0.0;0;77;43;1;0;0;1;0;0;0;1;0;0;0;0;16393.625;9282.9169921875;3600.98779296875;1111.55920410156;667.0;341695;779.0;0.0;Calculated values ==>;1566510105.128;356.76;355.76;296.26000000000005;296.26000000000005;294.36;276.86;272.7676641592781;280.96000000000004;275.46000000000004;277.16;276.86;340.96000000000004;298.16;277.76000000000005;282.06;299.56;292.26000000000005;303.66;344.56000000000006;283.56;280.96000000000004;351.06000000000006;339.86;268.96000000000004;241.71165711629368;263.56353331371673;272.7676641592781;294.26000000000005;6790000.000000001;3450000.0;3490000.0;1360000.0;3490000.0;2680000.0;6809999.999999999;0.0;0.0;0.13116666666666668;0.0008333333333333334;0.0;0.0;0.0;9282.9169921875;3600.98779296875;1111.55920410156;16393.625;507931.5375471159;506427.25140630075;262108.60493103162;262108.60493103162;254862.1512679873;431113.4868728058;443951.0472102775;453681.57950494776;472915.8103579757;523920.920780542;478461.5666004103;454439.26461370324;459760.03826864855;469584.5055758243;460737.3870391195;407072.87896225596;491001.1311201878;447893.6554505237;443951.0472102775;326684.87348024134;279751.69817897916;465142.3390996094;199019.2671295726;198066.45512455847;272.74826851821035;353902.9800993654;106764.5096232582;18695.12282254874;186934.17909575652;0;11;3;0;2;9;6;0;3;5;86719784945.10048;33240179560.08197;65375747290.22859;33403.20663990338;221.76922664169737;-0.0;0.0;323595.39761931647;87277.03035938769;0.0;64822.94097539747;2.4025624225358917;0.18717385611774087
402;2019-08-22 23:42:45.148;838;827;229;229;209;37;80;23;42;36;676;250;43;85;265;190;305;731;210;106;80;-36;683;346;350;136;350;270;685;317.0;-1.0;657.0;72.0;0.0;0;74;44;1;0;0;1;0;0;0;1;0;0;0;0;16276.263671875;9414.9765625;3604.64404296875;1110.57958984375;671.0;341696;776.0;0.0;Calculated values ==>;1566510165.148;356.96000000000004;355.86;296.06;296.06;294.06;276.86;272.8767566201714;281.16;275.46000000000004;277.36;276.76000000000005;340.76;298.16;277.46000000000004;281.66;299.66;292.16;303.66;346.26;283.76000000000005;281.16;350.76;340.26;269.56;241.71165711629368;263.82572766246335;272.8767566201714;294.16;6830000.0;3460000.0;3500000.0;1360000.0;3500000.0;2700000.0;6850000.0;0.05283333333333333;0.0;0.1095;0.012;0.0;0.05283333333333333;0.0;9414.9765625;3604.64404296875;1110.57958984375;16276.263671875;507849.0701793023;506208.25576456287;261070.25496663767;261070.25496663767;253622.52336196066;431051.2098666511;444058.66113331495;453592.71452856576;472818.15071447083;523554.8335767613;478214.35497852444;453719.71266233944;458956.63024611305;469573.23825511144;460449.4295776438;405295.4844753379;493014.3270643393;448001.9427096714;444058.66113331495;325426.6669566859;281426.5920051367;465737.35544769006;198846.45661994396;198846.45661994396;272.6841199579085;354175.31992123526;106920.37734142428;18713.64681843349;186994.24604334758;0;11;3;0;2;9;6;0;3;5;86929554845.03381;33321806760.05603;65537201090.177284;27894.715240994086;3202.690785932953;-0.0;12955.378138456434;324106.3839068335;87305.57703853899;0.0;64930.93844701178;3.117633406212984;0.17536586423394554
403;2019-08-22 23:43:45.139;841;828;229;229;207;38;82;23;53;36;676;249;51;82;266;190;305;745;210;109;83;-30;689;346;350;137;350;272;691;204.0;-1.0;800.0;93.0;0.0;0;73;48;1;0;0;1;0;0;0;1;0;0;0;0;16571.66796875;9728.7041015625;3647.93090820312;1111.56359863281;658.0;341697;771.0;0.0;Calculated values ==>;1566510225.139;357.26;355.96000000000004;296.06;296.06;293.86;276.96000000000004;272.8767566201714;281.36;275.46000000000004;278.46000000000004;276.76000000000005;340.76;298.06;278.26000000000005;281.36;299.76000000000005;292.16;303.66;347.66;284.06;281.46000000000004;350.26;338.96000000000004;270.16;241.92719264551067;264.08650396036035;272.8767566201714;294.16;6890000.000000001;3460000.0;3500000.0;1370000.0;3500000.0;2720000.0;6909999.999999999;0.034;0.0;0.13333333333333333;0.015500000000000002;0.0;0.034;0.0;9728.7041015625;3647.93090820312;1111.56359863281;16571.66796875;507726.55771772;505812.60594069125;260733.55775445042;260733.55775445042;252680.54537034477;431051.2098666511;444368.1025935115;454646.90861390857;472687.3056196521;523394.329825699;477853.94897468184;454393.7730496227;458269.3293931512;469699.43279236153;460449.4295776438;402444.01740743144;494398.1663648583;448446.60767574824;444522.4175347186;323329.7980282076;275983.5004908252;466189.98242528416;198783.03223434312;198783.03223434312;272.659010445706;354449.01162470545;107079.88408385661;18732.16190063905;187054.6751021586;0;11;3;0;2;9;6;0;3;5;87139523344.8135;33403694474.970116;65699776700.006714;34115.18351727539;4144.807727959586;-0.0;8355.139100212766;324623.05555023684;87366.79700838405;0.0;65108.49945233451;3.21745522720997;0.22048922301239737
404;2019-08-22 23:44:45.089;843;830;230;229;206;39;71;24;63;36;677;249;59;81;266;189;305;756;209;110;73;-25;682;350;354;137;354;272;684;97.0;-1.0;1049.0;202.0;0.0;0;74;50;1;0;0;1;0;0;0;1;0;0;0;0;16541.86328125;9781.4189453125;3555.52758789062;1118.60571289062;647.0;341698;766.0;0.0;Calculated values ==>;1566510285.089;357.46000000000004;356.16;296.16;296.06;293.76000000000005;277.06;273.3108153835814;280.26000000000005;275.56;279.46000000000004;276.76000000000005;340.86;298.06;279.06;281.26000000000005;299.76000000000005;292.06;303.66;348.76;284.16;280.46000000000004;349.76;337.86;270.66;241.92719264551067;264.08650396036035;273.3108153835814;294.06;6820000.0;3500000.0;3540000.0;1370000.0;3540000.0;2720000.0;6840000.000000001;0.016166666666666666;0.0;0.17483333333333334;0.033666666666666664;0.0;0.016166666666666666;0.0;9781.4189453125;3555.52758789062;1118.60571289062;16541.86328125;508598.53166679246;506696.9557321909;261526.65527764344;261127.4364954851;252615.75478579034;430799.1582183253;441815.9417229478;455905.94749238197;472687.3056196521;523497.4889983512;477853.94897468184;455403.63984674186;458145.8343517774;469148.6204098384;459690.5981947787;405748.3569727249;496621.82835803274;447842.6453846354;442135.4130134234;321233.1047070471;271378.50176498963;466685.37794886384;199493.41280110378;199493.41280110378;272.95675316376764;354724.72776359663;107242.33295574418;18750.73115762963;187114.65389898975;0;11;3;0;2;9;6;0;3;5;87350547344.98135;33485825975.035442;65862840700.13641;44829.45814852514;8995.462826641255;-0.0;3922.7123367658332;325280.3793379631;87476.2080112139;0.0;65210.72961820011;3.9948410360826667;0.3391030821223022
405;2019-08-22 23:45:45.130;844;830;231;230;209;42;34;26;68;36;678;248;66;82;267;190;305;749;208;109;35;-19;679;352;356;139;356;273;681;-2.0;-1.0;1009.0;169.0;0.0;0;79;53;1;0;0;1;0;0;0;1;0;0;0;0;16575.998046875;9930.5595703125;3551.42309570312;1138.52258300781;639.0;341699;760.0;0.0;Calculated values ==>;1566510345.13;357.56000000000006;356.16;296.26000000000005;296.16;294.06;277.36;273.5264737036516;276.56;275.76000000000005;279.96000000000004;276.76000000000005;340.96000000000004;297.96000000000004;279.76000000000005;281.36;299.86;292.16;303.66;348.06000000000006;284.06;276.66;349.16;337.06;271.26000000000005;242.35481222062532;264.2163659402789;273.5264737036516;293.96000000000004;6790000.000000001;3520000.0000000005;3560000.0;1390000.0;3560000.0;2730000.0;6809999.999999999;0.0;0.0;0.16816666666666666;0.028166666666666666;0.0;0.0;0.0;9930.5595703125;3551.42309570312;1138.52258300781;16575.998046875;508989.4323024218;506960.17177953885;262108.60493103162;261703.19164751115;253791.74490941194;430671.36484660726;435171.47162705613;456367.22056082176;472424.9728513876;523520.4491160509;477616.8682810744;456116.7254362966;458109.2223504308;468999.21857833967;459510.5320478229;407072.87896225596;495937.56710570666;447312.4463797595;435347.08258078195;318717.3015803363;268029.79939014546;466999.04030564794;200142.0493801648;199493.41280110378;273.2209588573774;355000.8985297403;107406.7116924908;18769.553413227197;187173.9189582817;0;11;3;0;2;9;6;0;3;5;87563692895.43501;33568682555.211796;66026452425.48465;43088.53295354715;7516.471911067776;-0.0;0.0;326013.5299094902;87613.90149394957;0.0;65243.44122541026;3.4612350259232705;0.312160039590031
406;2019-08-22 23:46:45.110;842;830;234;233;210;44;31;27;72;37;678;248;70;84;267;189;305;748;208;110;31;-13;679;353;358;139;358;275;681;-2.0;-1.0;895.0;152.0;0.0;0;85;61;1;0;0;1;0;0;0;1;0;0;0;0;17155.197265625;10703.5732421875;3496.6796875;1188.58422851562;633.0;341700;754.0;-1.0;Calculated values ==>;1566510405.11;357.36;356.16;296.56;296.46000000000004;294.16;277.56;273.6339639331285;276.26000000000005;275.86;280.36;276.86;340.96000000000004;297.96000000000004;280.16;281.56;299.86;292.06;303.66;347.96000000000004;284.16;276.26000000000005;348.56000000000006;336.46000000000004;271.86;242.35481222062532;264.4750485637546;273.6339639331285;293.96000000000004;6790000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2750000.0;6809999.999999999;0.0;0.0;0.14916666666666664;0.025333333333333333;0.0;0.0;-0.0025165665143360217;10703.5732421875;3496.6796875;1188.58422851562;17155.197265625;508725.34072620753;506960.17177953885;263344.441929746;262929.1265634725;254146.66394032622;430607.02586249536;434151.6192275535;456539.6938544177;472523.0838727012;523359.9246357626;477367.209905072;456288.82050964853;458036.2765567328;468721.8467893537;459217.5880108091;407072.87896225596;495798.13765386963;447081.0671039728;434151.6192275535;316201.74473053816;265518.4816520846;467594.02958560036;200468.27370548426;199493.41280110378;273.3535406843036;355281.89812521875;107578.60548159743;18788.93950573341;187232.6335698637;0;11;3;0;2;9;6;0;3;5;87777821494.65195;33652054754.906906;66190797624.883644;38197.3201722159;6767.185815629608;-0.0;0.0;326690.6862223588;87732.89229774321;0.0;65243.44122541026;2.921891077642399;0.2640601734703537
407;2019-08-22 23:47:45.101;840;830;237;237;214;46;31;28;74;38;678;247;72;86;268;189;305;751;207;107;32;-8;679;356;360;140;360;276;681;-2.0;-1.0;854.0;167.0;0.0;0;91;68;1;0;0;1;0;0;0;1;0;0;0;0;17942.359375;10911.494140625;3503.52587890625;1229.84521484375;625.0;341701;748.0;0.0;Calculated values ==>;1566510465.101;357.16;356.16;296.86;296.86;294.56;277.76000000000005;273.955091788801;276.26000000000005;275.96000000000004;280.56;276.96000000000004;340.96000000000004;297.86;280.36;281.76000000000005;299.96000000000004;292.06;303.66;348.26;283.86;276.36;347.96000000000004;335.66;272.36;242.56692532238324;264.60387354146746;273.955091788801;293.86;6790000.000000001;3560000.0;3600000.0;1400000.0;3600000.0;2760000.0;6809999.999999999;0.0;0.0;0.1423333333333333;0.02783333333333333;0.0;0.0;0.0;10911.494140625;3503.52587890625;1229.84521484375;17942.359375;508460.9955903074;506960.17177953885;264611.9712617579;264611.9712617579;255585.45244327054;430412.23801567365;433656.0705203272;456626.50634140265;472489.9908694221;523279.59015532734;477128.8821352798;456375.44611769775;458124.1965307005;468571.767609146;458741.3219607375;407072.87896225596;496216.1555818441;446237.683793668;433836.9858812755;313686.43059754226;262170.3306944222;467950.7000000316;201229.7891007214;199493.41280110378;273.6652747982644;355574.3338928002;107758.70402481344;18809.09006145021;187290.95986616408;0;11;3;0;2;9;6;0;3;5;87993189185.2819;33735742200.151695;66356072830.36708;36351.46608725696;7423.732020030801;-0.0;0.0;327311.83292368846;87851.13220807227;0.0;65243.44122541026;2.7980553013077167;0.25686384245609434
408;2019-08-22 23:48:45.091;837;830;239;239;216;47;33;29;76;38;678;246;74;87;268;188;305;755;207;95;33;-3;681;356;360;140;360;276;683;-3.0;-1.0;935.0;164.0;0.0;0;96;75;1;0;0;1;0;0;0;1;0;0;0;0;18426.693359375;11484.37890625;3587.52197265625;1251.53527832031;619.0;341702;743.0;0.0;Calculated values ==>;1566510525.091;356.86;356.16;297.06;297.06;294.76000000000005;277.86;273.955091788801;276.46000000000004;276.06;280.76000000000005;276.96000000000004;340.96000000000004;297.76000000000005;280.56;281.86;299.96000000000004;291.96000000000004;303.66;348.66;282.66;276.46000000000004;347.46000000000004;335.06;272.86;242.56692532238324;264.60387354146746;273.955091788801;293.86;6809999.999999999;3560000.0;3600000.0;1400000.0;3600000.0;2760000.0;6830000.0;0.0;0.0;0.15583333333333332;0.02733333333333333;0.0;0.0;0.0;11484.37890625;3587.52197265625;1251.53527832031;18426.693359375;507890.22495804797;506784.74349614314;265335.96185124916;265335.96185124916;256222.9601939599;430412.23801567365;434017.3760585396;456877.1460960281;472489.9908694221;523279.59015532734;477015.6120766654;456626.50634140265;458248.3511025769;468571.767609146;458605.02153109515;406195.42039763805;496579.2414010959;444379.0182747792;434017.3760585396;311590.51834565785;259659.41789560125;468446.20752626576;201368.81889543313;199493.41280110378;273.71964839462737;355877.35881972825;107945.3051948545;18829.76478586807;187350.0420829256;0;11;3;0;2;9;6;0;3;5;88209153185.31624;33819728200.165047;66521645230.3934;39816.71432209271;7300.115289242759;-0.0;0.0;327946.4619713945;87973.81048588113;0.0;65243.44122541026;2.886452898612057;0.2609934784483857
409;2019-08-22 23:49:45.142;836;829;239;239;218;47;34;30;76;39;679;246;75;88;269;188;305;761;207;81;34;0;681;357;362;141;362;275;683;-2.0;-1.0;797.0;194.0;0.0;0;99;78;1;0;0;1;0;0;0;1;0;0;0;0;18984.0;11728.03515625;3563.65380859375;1270.93225097656;652.0;341703;738.0;0.0;Calculated values ==>;1566510585.142;356.76;356.06000000000006;297.06;297.06;294.96000000000004;277.86;274.0616903277293;276.56;276.16;280.76000000000005;277.06;341.06000000000006;297.76000000000005;280.66;281.96000000000004;300.06;291.96000000000004;303.66;349.26;281.26000000000005;276.56;346.96000000000004;338.36;273.16;242.77792619122317;264.4750485637546;274.0616903277293;293.86;6809999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2750000.0;6830000.0;0.0;0.0;0.13283333333333333;0.03233333333333333;0.0;0.0;0.0;11728.03515625;3563.65380859375;1270.93225097656;18984.0;507757.5571727399;506651.40266007266;265335.96185124916;265335.96185124916;256960.11481282726;430346.717906069;433702.1600636701;457040.1857366133;472456.96783784614;523463.2669693338;477141.0460092358;456915.21818313224;458531.94522433;468421.5306378192;458445.2132468918;406195.42039763805;497412.3137633099;441738.5093897329;433702.1600636701;309494.7701623936;273471.60554148915;468605.80246456154;201480.57163824898;199493.41280110378;273.76779310036005;356189.37958951;108138.90639958755;18850.803216048444;187409.68586847844;0;11;3;0;2;9;6;0;3;5;88425937294.88245;33904099854.996216;66687085735.062355;33946.83540606606;8637.049130050773;-0.0;0.0;328561.68070970866;88106.73307735723;0.0;65243.44122541026;2.5710836455911634;0.24408075617534825
410;2019-08-22 23:50:45.112;836;828;237;237;218;48;35;31;76;39;678;246;75;89;269;189;305;764;207;48;35;3;685;358;362;141;362;274;687;-1.0;-1.0;835.0;180.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;19158.390625;11964.2880859375;3535.3505859375;1258.7607421875;710.0;341704;734.0;0.0;Calculated values ==>;1566510645.112;356.76;355.96000000000004;296.86;296.86;294.96000000000004;277.96000000000004;274.1680685717883;276.66;276.26000000000005;280.76000000000005;277.06;340.96000000000004;297.76000000000005;280.66;282.06;300.06;292.06;303.66;349.56000000000006;277.96000000000004;276.66;346.56000000000006;344.16;273.46000000000004;242.77792619122317;264.3458800820626;274.1680685717883;293.86;6850000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2740000.0;6870000.0;0.0;0.0;0.13916666666666666;0.030000000000000002;0.0;0.0;0.0;11964.2880859375;3535.3505859375;1258.7607421875;19158.390625;507409.0214078593;506165.6973174044;264213.04196320585;264213.04196320585;256769.06098482703;430280.9020939914;433883.48505660606;457202.82351932646;472456.96783784614;523440.2109325925;477266.29500147694;457078.1538310574;458814.49920921016;468421.5306378192;458421.9707624873;404371.4884581239;497445.4994394336;436194.857971995;433883.48505660606;307818.28838856175;297761.5184850505;468903.15145096794;201866.18945628277;199493.41280110378;273.9228147105175;356507.07391824224;108336.24370868641;18871.873450614057;187468.8146592761;0;11;3;0;2;9;6;0;3;5;88643028694.98602;33988657555.036556;66851703385.14089;35534.348240440246;8011.108859840556;-0.0;0.0;329140.40106877376;88245.3983600142;0.0;65243.44122541026;2.598425781864373;0.24205981102826366
411;2019-08-22 23:51:45.103;838;828;235;235;215;47;35;32;74;40;676;246;74;89;270;189;305;768;207;53;36;6;686;358;362;141;362;273;688;-2.0;-1.0;632.0;190.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;19335.431640625;12029.5107421875;3543.60498046875;1249.05297851562;758.0;341705;730.0;0.0;Calculated values ==>;1566510705.103;356.96000000000004;355.96000000000004;296.66;296.66;294.66;277.86;274.1680685717883;276.66;276.36;280.56;277.16;340.76;297.76000000000005;280.56;282.06;300.16;292.06;303.66;349.96000000000004;278.46000000000004;276.76000000000005;346.16;348.96000000000004;273.76000000000005;242.77792619122317;264.2163659402789;274.1680685717883;293.86;6859999.999999999;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2730000.0;6880000.0;0.0;0.0;0.10533333333333333;0.03166666666666666;0.0;0.0;0.0;12029.5107421875;3543.60498046875;1249.05297851562;19335.431640625;507588.07677979034;506077.49904566247;263316.91058670694;263316.91058670694;255629.63259190548;430280.9020939914;433883.48505660606;457116.2136468265;472555.3283204977;523314.0056493823;477391.35981735005;457116.2136468265;458973.0055221076;468550.0769906653;458421.9707624873;403899.9229588531;497904.9506480233;437062.7516608749;434064.28222162405;306141.9092990094;317878.7554427003;469200.3069803008;201720.93135354825;199493.41280110378;273.8661465929946;356827.80765284144;108536.16203979583;18892.76876349751;187527.79710690648;0;11;3;0;2;9;6;0;3;5;88860196114.75818;34073244864.947807;67015778769.96874;26901.636401558644;8470.180228180496;-0.0;0.0;329660.6228952638;88382.72183399227;0.0;65243.44122541026;2.102690637460737;0.2068745621410296
412;2019-08-22 23:52:45.104;840;829;232;232;213;47;36;33;72;40;674;246;72;89;270;189;305;770;207;49;37;8;687;359;363;139;363;273;688;-1.0;-1.0;696.0;149.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;19160.86328125;12009.4501953125;3571.04418945312;1253.50634765625;787.0;341706;725.0;0.0;Calculated values ==>;1566510765.104;357.16;356.06000000000006;296.36;296.36;294.46000000000004;277.86;274.27422755570615;276.76000000000005;276.46000000000004;280.36;277.16;340.56000000000006;297.76000000000005;280.36;282.06;300.16;292.06;303.66;350.16;278.06;276.86;345.66;351.86;273.96000000000004;242.35481222062532;264.2163659402789;274.27422755570615;293.86;6870000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2730000.0;6880000.0;0.0;0.0;0.116;0.024833333333333332;0.0;0.0;0.0;12009.4501953125;3571.04418945312;1253.50634765625;19160.86328125;507767.2360587561;506211.4404083517;262095.02338773917;262095.02338773917;254911.4365461372;430214.79039162316;433816.67410848953;456866.96011813096;472817.310826017;523107.52596169815;477391.35981735005;456866.96011813096;458973.0055221076;468410.7303370065;458261.73571072373;403421.6624432522;498182.0083919662;436133.76305498433;433997.93586973246;304046.57827927166;330040.4071292106;469670.3247129736;202203.1688152611;199493.41280110378;274.05863094427986;357148.6154581186;108736.49005357361;18913.623772184303;187587.08683829886;0;11;3;0;2;9;6;0;3;5;89077699740.35971;34157246265.180122;67179581500.42175;29540.999791132905;6642.101038126527;-0.0;0.0;330130.9860374254;88508.65961048774;0.0;65243.44122541026;2.1494059198638196;0.20014933545864488
413;2019-08-22 23:53:45.114;842;830;230;230;211;48;37;34;70;41;674;246;70;89;271;189;305;773;206;45;37;10;684;361;365;138;365;273;686;-1.0;-1.0;722.0;185.0;0.0;0;99;81;1;0;0;1;0;0;0;1;0;0;0;0;19041.63671875;12000.15625;3529.10986328125;1265.45532226562;802.0;341707;718.0;0.0;Calculated values ==>;1566510825.114;357.36;356.16;296.16;296.16;294.26000000000005;277.96000000000004;274.4858918419099;276.86;276.56;280.16;277.26000000000005;340.56000000000006;297.76000000000005;280.16;282.06;300.26000000000005;292.06;303.66;350.46000000000004;277.66;276.86;344.96000000000004;353.36;274.16;242.14157278889297;264.2163659402789;274.4858918419099;293.76000000000005;6840000.000000001;3610000.0;3650000.0;1380000.0;3650000.0;2730000.0;6859999.999999999;0.0;0.0;0.12033333333333333;0.030833333333333334;0.0;0.0;0.0;12000.15625;3529.10986328125;1265.45532226562;19041.63671875;508293.1198451538;506521.23275392776;261410.59861539333;261410.59861539333;254286.37523833805;430081.6785162784;433500.59072566376;456617.29726040433;473045.8727645816;523107.52596169815;477391.35981735005;456617.29726040433;458973.0055221076;468260.44172731694;457940.1342629907;404836.5998676406;498786.0167688566;434947.67464153876;433500.59072566376;301113.3779324612;336333.2981666971;470002.91871598386;202659.89335124072;199493.41280110378;274.2453547013664;357467.0226837625;108936.60345392836;18934.61861798819;187646.26465005398;0;11;3;0;2;9;6;0;3;5;89296136140.325;34240360115.166916;67343408800.39572;30559.540937069356;8243.076615412914;-0.0;0.0;330631.9073497207;88632.7234314387;0.0;65243.44122541026;2.3104055462542283;0.22056497439376957
414;2019-08-22 23:54:45.124;843;832;229;228;209;49;38;35;69;42;675;246;69;88;271;188;305;769;205;46;39;11;678;362;367;138;367;273;679;-2.0;-1.0;685.0;213.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18934.265625;12031.298828125;3463.7041015625;1270.92944335938;811.0;341708;712.0;0.0;Calculated values ==>;1566510885.124;357.46000000000004;356.36;296.06;295.96000000000004;294.06;278.06;274.5913991737795;276.96000000000004;276.66;280.06;277.36;340.66;297.76000000000005;280.06;281.96000000000004;300.26000000000005;291.96000000000004;303.66;350.06000000000006;277.76000000000005;277.06;344.36;354.26;274.26000000000005;242.14157278889297;264.2163659402789;274.5913991737795;293.66;6780000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2730000.0;6790000.000000001;0.0;0.0;0.11416666666666667;0.0355;0.0;0.0;0.0;12031.298828125;3463.7041015625;1270.92944335938;18934.265625;508943.6204230122;507401.04381884227;261418.13205332926;261016.77874344838;253877.39958419517;430014.67791919125;433182.4302400453;456492.3109256235;473143.7464358393;523210.770350684;477391.35981735005;456492.3109256235;458849.8921229486;467980.47462993563;457640.5186074551;407503.6292174981;498896.85660455545;434641.1085770802;433366.6693374496;298599.4468028795;340109.845020078;470101.35966640816;202819.75423821548;199493.41280110378;274.31202439950016;357783.5412808856;109136.8989565685;18955.758680454994;187704.54781199337;0;11;3;0;2;9;6;0;3;5;89515772740.2901;34323173915.153755;67507236100.36969;28960.950221812418;9488.496992700839;-0.0;0.0;331127.9941099814;88780.51117200173;0.0;65243.44122541026;2.2933080224232008;0.22549450620204012
415;2019-08-22 23:55:45.135;841;831;231;230;210;50;39;36;61;42;677;245;63;87;272;188;305;758;205;46;40;12;675;362;367;138;367;273;676;-3.0;-1.0;623.0;203.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18983.4140625;12232.6572265625;3436.45458984375;1274.82470703125;817.0;341709;705.0;0.0;Calculated values ==>;1566510945.135;357.26;356.26;296.26000000000005;296.16;294.16;278.16;274.5913991737795;277.06;276.76000000000005;279.26000000000005;277.36;340.86;297.66;279.46000000000004;281.86;300.36;291.96000000000004;303.66;348.96000000000004;277.76000000000005;277.16;343.66;354.86;274.36;242.14157278889297;264.2163659402789;274.5913991737795;293.66;6750000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2730000.0;6759999.999999999;0.0;0.0;0.10383333333333335;0.03383333333333333;0.0;0.0;0.0;12232.6572265625;3436.45458984375;1274.82470703125;18983.4140625;508938.54134100553;507530.42472395103;262415.2300988198;262004.23328468253;254365.21286172906;430014.67791919125;433366.6693374496;455488.6262873726;473143.7464358393;523417.23189285316;477278.5379679164;455740.18800020067;458726.6848281122;468109.9962351786;457640.5186074551;408765.9120687113;497667.8666984784;434641.1085770802;433550.350954743;295666.80309349706;342627.88924589846;470199.78104355885;202817.8724889149;199493.41280110378;274.31129416336233;358099.5798743046;109339.13566001403;18976.977187692537;187762.05967625228;0;11;3;0;2;9;6;0;3;5;89736013109.9891;34405989095.04057;67671066130.14578;26235.646602739864;9046.42123943212;-0.0;0.0;331588.05007769127;88934.99714096123;0.0;65243.44122541026;2.0822828150570842;0.20663229847086861
416;2019-08-22 23:56:45.126;837;829;234;234;213;49;40;37;28;43;679;245;37;83;272;188;305;749;205;44;40;13;671;362;366;139;366;273;673;133.0;-1.0;632.0;177.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;19322.55078125;12411.533203125;3409.03564453125;1269.30297851562;821.0;341710;698.0;0.0;Calculated values ==>;1566511005.126;356.86;356.06000000000006;296.56;296.56;294.46000000000004;278.06;274.5913991737795;277.16;276.86;275.96000000000004;277.46000000000004;341.06000000000006;297.66;276.86;281.46000000000004;300.36;291.96000000000004;303.66;348.06000000000006;277.56;277.16;342.96000000000004;355.26;274.46000000000004;242.35481222062532;264.2163659402789;274.5913991737795;293.66;6709999.999999999;3620000.0000000005;3660000.0;1390000.0;3660000.0;2730000.0;6730000.0;0.022166666666666668;0.0;0.10533333333333333;0.029500000000000002;0.0;0.022166666666666668;0.0;12411.533203125;3409.03564453125;1269.30297851562;19322.55078125;508757.19097308966;507527.6359264126;263868.8020820594;263868.8020820594;255590.41959422574;430014.67791919125;433799.4536676275;451271.15189489577;473111.3802909942;523623.65735382296;477278.5379679164;452434.4867414905;458232.9066715671;468249.8692087399;457640.5186074551;410384.39368640725;496713.2495635376;434524.77317851107;433799.4536676275;292734.4514702754;344306.74156575615;470163.3332718048;202987.45700566188;202987.45700566188;274.3770674610988;358418.7483652116;109544.47310814128;18998.175071556914;187819.09687128276;0;11;3;0;2;9;6;0;3;5;89955880124.75842;34489076629.9534;67834841559.97395;26152.5491949993;7881.688349851217;-0.0;5116.332592673571;332024.552890303;89076.04356058696;0.0;65286.07093488873;2.290863883342173;0.1874727799040095
417;2019-08-22 23:57:45.116;832;826;236;236;216;49;40;38;18;44;680;245;21;73;273;188;305;732;205;43;40;14;667;361;366;138;366;274;668;-2.0;-1.0;642.0;119.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19622.6796875;12621.20703125;3426.80419921875;1277.03234863281;826.0;341711;691.0;0.0;Calculated values ==>;1566511065.116;356.36;355.76;296.76000000000005;296.76000000000005;294.76000000000005;278.06;274.4858918419099;277.16;276.96000000000004;274.96000000000004;277.56;341.16;297.66;275.26000000000005;280.46000000000004;300.46000000000004;291.96000000000004;303.66;346.36;277.46000000000004;277.16;342.26;355.76;274.56;242.14157278889297;264.3458800820626;274.4858918419099;293.66;6670000.0;3610000.0;3660000.0;1380000.0;3660000.0;2740000.0;6680000.0;0.0;0.0;0.107;0.01983333333333333;0.0;0.0;0.0;12621.20703125;3426.80419921875;1277.03234863281;19622.6796875;508445.8532220471;507568.2134961404;265088.02790982043;265088.02790982043;256949.26719121885;430081.6785162784;433799.4536676275;449784.1698640263;473339.4428557924;523646.7523224724;477153.30895610794;450178.3037911069;456828.508067201;468379.0567313847;457802.21972132334;411936.4208285747;494842.65323558624;434344.22949482966;433799.4536676275;289802.386634966;346405.4846687502;470396.5654319022;202820.3748982377;202987.45700566188;274.3076424298191;358743.2378619049;109753.04450909945;19019.390996043014;187876.05270910106;0;11;3;0;2;9;6;0;3;5;90175443524.79333;34572162779.966606;67998914210.00004;26425.12606133938;5306.927778917679;-0.0;0.0;332462.6271596265;89185.93037748843;0.0;65328.69993381696;1.8315713721224947;0.1663741901051281
418;2019-08-22 23:58:45.077;827;822;236;236;217;48;39;38;31;45;681;245;28;64;273;189;304;718;205;47;40;16;666;360;365;138;365;273;667;-2.0;-1.0;601.0;97.0;2.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19916.763671875;12819.310546875;3389.90161132812;1269.07739257812;827.0;341712;684.0;0.0;Calculated values ==>;1566511125.077;355.86;355.36;296.76000000000005;296.76000000000005;294.86;277.96000000000004;274.38016830617;277.06;276.96000000000004;276.26000000000005;277.66;341.26;297.66;275.96000000000004;279.56;300.46000000000004;292.06;303.56;344.96000000000004;277.86;277.16;341.56000000000006;355.86;274.76000000000005;242.14157278889297;264.2163659402789;274.38016830617;293.66;6659999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;2730000.0;6670000.0;0.0;0.0;0.10016666666666667;0.016166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12819.310546875;3389.90161132812;1269.07739257812;19916.763671875;507874.76319606643;507127.5492090332;265160.8591987776;265160.8591987776;257379.18731827813;430148.3826014536;433865.5205784961;451660.0887990883;473437.2657590101;523830.04701195;477278.5379679164;451271.15189489577;455865.8072319587;468518.44712403516;458101.12438257574;411915.8933269101;492985.5506310422;435304.343683834;434047.17992658;286870.6033266602;346825.2571629905;470593.2725848416;202624.23466545835;265160.8591987776;274.22690350721604;359072.5190510596;109964.91101932563;19040.594785779867;187932.82166699998;0;11;3;0;2;9;6;0;3;5;90394600979.66785;34654908959.91923;68162907544.90614;24945.091389051937;4332.166113030029;-0.0;56.2954402426008;332890.43404945696;89266.20394811679;0.0;65329.16875755175;1.6782851009018456;0.14905841578458662
419;2019-08-22 23:59:45.137;821;818;234;234;216;46;38;38;46;45;682;244;42;61;274;190;305;718;205;52;38;18;666;360;365;138;365;272;667;-2.0;-1.0;749.0;120.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19966.84375;12815.2978515625;3380.52392578125;1262.66491699219;827.0;341713;676.0;0.0;Calculated values ==>;1566511185.137;355.26;354.96000000000004;296.56;296.56;294.76000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.96000000000004;277.76000000000005;277.66;341.36;297.56;277.36;279.26000000000005;300.56;292.16;303.66;344.96000000000004;278.36;276.96000000000004;340.76;355.86;274.96000000000004;242.14157278889297;264.08650396036035;274.38016830617;293.66;6659999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;2720000.0;6670000.0;0.0;0.0;0.12483333333333334;0.02;0.0;0.0;0.0;12815.2978515625;3380.52392578125;1262.66491699219;19966.84375;507083.26016297;506598.429894524;264280.43194776366;264280.43194776366;256999.54031776375;430148.3826014536;433683.32636128634;453758.9345247691;473437.2657590101;524013.15182994714;477290.87961403525;453248.96302749077;455655.00840564485;468647.30412562937;458238.56606086175;412314.8623420267;492985.5506310422;436187.5922230448;433683.32636128634;283520.3318566784;346825.2571629905;470789.9032000179;202653.8864218971;265160.8591987776;274.2384159431559;359405.21481064084;110178.74637836106;19061.713736275913;187989.29830019243;0;11;3;0;2;9;6;0;3;5;90613819980.32922;34737791760.16928;68326571045.39991;31346.28017150852;5362.720335562417;-0.0;0.0;333359.9979086413;89347.07545948612;0.0;65329.63835535052;2.102645043054072;0.1868087493929294
420;2019-08-23 00:00:45.128;818;815;232;232;215;46;39;37;57;45;682;244;53;63;274;190;304;719;205;57;40;19;664;360;364;138;364;270;665;89.0;-2.0;506.0;111.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19758.693359375;12542.0009765625;3371.41674804688;1261.23791503906;827.0;341714;667.0;0.0;Calculated values ==>;1566511245.128;354.96000000000004;354.66;296.36;296.36;294.66;277.76000000000005;274.38016830617;277.06;276.86;278.86;277.66;341.36;297.56;278.46000000000004;279.46000000000004;300.56;292.16;303.56;345.06000000000006;278.86;277.16;339.86;355.86;275.06;242.14157278889297;263.82572766246335;274.38016830617;293.66;6640000.000000001;3600000.0;3640000.0;1380000.0;3640000.0;2700000.0;6650000.0;0.014833333333333334;0.0;0.08433333333333333;0.018500000000000003;0.0;0.014833333333333334;0.0;12542.0009765625;3371.41674804688;1261.23791503906;19758.693359375;506862.9068152777;506377.90849161247;263552.1716340887;263552.1716340887;256721.99960890954;430148.3826014536;434112.87870749587;455485.8189051035;473437.2657590101;524172.85612522095;477540.7457541647;454983.4308131345;456236.2029136106;468786.216530776;458238.56606086175;412670.56528856116;493326.35838240845;437290.4139363382;434293.55171347444;279751.69817897916;346825.2571629905;470888.190022284;202618.6847142082;202618.6847142082;274.2247484648772;359736.2112959503;110390.02550508355;19082.74310497557;188045.55603248946;0;11;3;0;2;9;6;0;3;5;90832487175.0998;34820579340.08242;68489146655.22934;21325.128316765502;4962.985848199403;-0.0;3436.5105271557827;333798.86047298915;89433.11010379448;0.0;65358.27164740862;1.730726095229537;0.13847229031593034
421;2019-08-23 00:01:45.138;816;813;231;231;213;45;41;37;62;45;681;244;59;67;275;190;304;710;204;61;42;20;660;359;363;138;363;269;661;-2.0;-1.0;617.0;83.0;2.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;19131.53515625;12042.94921875;3357.17138671875;1251.80004882812;825.0;341715;658.0;0.0;Calculated values ==>;1566511305.138;354.76;354.46000000000004;296.26000000000005;296.26000000000005;294.46000000000004;277.66;274.27422755570615;277.26000000000005;276.86;279.36;277.66;341.26;297.56;279.06;279.86;300.66;292.16;303.56;344.16;279.26000000000005;277.36;338.96000000000004;355.66;275.16;242.14157278889297;263.6948088759802;274.27422755570615;293.56;6600000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2690000.0;6609999.999999999;0.0;0.0;0.10283333333333333;0.013833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12042.94921875;3357.17138671875;1251.80004882812;19131.53515625;506951.36081298563;506467.2349616104;263393.9804017853;263393.9804017853;256167.4690935618;430214.79039162316;434717.7860891638;456276.2067687335;473437.2657590101;524149.7211831336;477665.4045840362;455902.093392346;456897.6817181035;469053.1854526702;458398.85392048856;414137.83412625396;492467.9439174885;438203.4745120459;434896.4795471851;275983.5004908252;345985.720156464;470986.4579689568;202467.48537863392;263393.9804017853;274.1614212472531;360060.35054773523;110594.93423577609;19103.68857833497;188101.63694553156;0;11;3;0;2;9;6;0;3;5;91050623525.06512;34903393140.06926;68650873605.203636;26099.99684961524;3714.5124541661326;-0.0;57.167499715133275;334194.13571754226;89505.434641717;0.0;65387.39048329184;1.7938877696842976;0.15472030560681893
422;2019-08-23 00:02:45.089;814;809;229;229;212;44;43;36;65;45;679;244;62;71;275;190;304;676;204;66;44;22;657;358;363;138;362;269;659;158.0;-1.0;580.0;97.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18762.125;11808.26953125;3363.3037109375;1255.18664550781;824.0;341716;648.0;0.0;Calculated values ==>;1566511365.089;354.56000000000006;354.06000000000006;296.06;296.06;294.36;277.56;274.1680685717883;277.46000000000004;276.76000000000005;279.66;277.66;341.06000000000006;297.56;279.36;280.26000000000005;300.66;292.16;303.56;340.76;279.76000000000005;277.56;337.96000000000004;355.56000000000006;275.36;242.14157278889297;263.6948088759802;274.1680685717883;293.56;6570000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2690000.0;6590000.000000001;0.026333333333333334;0.0;0.09666666666666666;0.016166666666666666;0.0;0.026333333333333334;0.0;11808.26953125;3363.3037109375;1255.18664550781;18762.125;506952.3057275188;506115.9782355335;262670.1885030329;262670.1885030329;255890.4815016632;430280.9020939914;435074.67720794375;456649.39548440085;473437.2657590101;523943.863660112;477665.4045840362;456276.2067687335;457393.05887810484;469191.38263189426;458558.7677456443;415204.07300979417;487853.0004844546;439048.280311298;435252.3847646943;271797.11229066993;345565.9636080181;471182.93757713656;202234.54286391253;202234.54286391253;274.06627994948036;360375.8731614974;110793.53207114968;19124.563072675246;188157.5951680889;0;11;3;0;2;9;6;0;3;5;91268245654.97511;34986125520.03504;68812141795.13693;24593.435753313872;4347.999047863788;-0.0;6136.1365033872535;334616.2359920869;89572.56736766954;0.0;65438.95920108857;2.135391978964778;0.14958506930336385
