;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
423;2019-08-23 00:03:45.089;812;806;229;229;210;43;46;35;65;45;677;243;64;75;276;190;304;628;204;72;46;23;655;357;362;138;361;269;657;-2.0;-1.0;484.0;98.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18374.296875;11450.7294921875;3318.921875;1246.52783203125;822.0;341717;640.0;0.0;Calculated values ==>;1566511425.089;354.36;353.76;296.06;296.06;294.16;277.46000000000004;274.0616903277293;277.76000000000005;276.66;279.66;277.66;340.86;297.46000000000004;279.56;280.66;300.76000000000005;292.16;303.56;335.96000000000004;280.36;277.76000000000005;337.16;355.36;275.46000000000004;242.14157278889297;263.6948088759802;274.0616903277293;293.56;6550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2690000.0;6570000.0;0.0;0.0;0.08066666666666666;0.01633333333333333;0.0;0.0;0.0;11450.7294921875;3318.921875;1246.52783203125;18374.296875;506865.567185448;505897.3403249112;262804.25817708566;262804.25817708566;255240.46303018814;430346.717906069;435844.5533831253;456649.39548440085;473437.2657590101;523737.97200429713;477553.1452392825;456525.10104843223;457886.8707363419;469457.09229445044;458718.309999043;415899.72167971206;481058.8502767391;440267.06782150705;435844.5533831253;268448.3696465944;344726.4743306794;471281.1494085178;201871.42552987102;202234.54286391253;273.92033727863515;360685.34334378905;110987.35706301166;19145.410693321406;188213.28038130506;0;11;3;0;2;9;6;0;3;5;91485745654.97511;35068925520.03504;68973541795.13693;20552.089576332073;4400.35882335123;-0.0;0.0;334992.44870316726;89645.47034992967;0.0;65490.093671950126;1.5579526233635332;0.14227665419024615
424;2019-08-23 00:04:45.140;810;803;230;230;210;42;48;35;64;45;676;243;63;78;276;189;304;591;203;78;49;24;650;357;361;137;361;267;652;-2.0;-1.0;684.0;148.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;17921.73828125;10869.56640625;3291.2939453125;1245.53442382812;819.0;341718;633.0;0.0;Calculated values ==>;1566511485.14;354.16;353.46000000000004;296.16;296.16;294.16;277.36;274.0616903277293;277.96000000000004;276.66;279.56;277.66;340.76;297.46000000000004;279.46000000000004;280.96000000000004;300.76000000000005;292.06;303.56;332.26000000000005;280.96000000000004;278.06;336.46000000000004;355.06000000000006;275.56;241.92719264551067;263.43189868330234;274.0616903277293;293.46000000000004;6500000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2670000.0;6520000.0;0.0;0.0;0.114;0.024666666666666667;0.0;0.0;0.0;10869.56640625;3291.2939453125;1245.53442382812;17921.73828125;507044.07268046384;505946.59809496533;263586.46107049484;263586.46107049484;255483.69890947625;430346.717906069;436430.11128019885;456852.27101820137;473566.98283907154;523795.22875427094;477802.2405981804;456728.47301133536;458575.2803753284;469457.09229445044;458581.8320255698;417589.53287334036;476054.38670028746;441463.73940184334;436603.72145541804;265518.4816520846;343467.2996937194;471512.23439352604;201868.97478527395;202234.54286391253;273.919381979822;360988.06740093627;111173.51763129451;19166.195530935478;188268.41233561162;0;11;3;0;2;9;6;0;3;5;91702830020.4026;35151495645.19765;69134478475.45386;29068.095770553726;6651.200403670218;-0.0;0.0;335406.30172485247;89737.64495888089;0.0;65490.093671950126;2.3184720822083635;0.21301842031844226
425;2019-08-23 00:05:45.120;807;795;231;231;212;42;51;34;64;44;675;243;63;80;276;188;304;534;203;83;52;25;646;355;360;137;360;266;647;167.0;-1.0;212.0;116.0;38.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;17352.5390625;10506.5341796875;3265.02124023438;1233.46301269531;817.0;341719;626.0;0.0;Calculated values ==>;1566511545.12;353.86;352.66;296.26000000000005;296.26000000000005;294.36;277.36;273.8482719121499;278.26000000000005;276.56;279.56;277.56;340.66;297.46000000000004;279.46000000000004;281.16;300.76000000000005;291.96000000000004;303.56;326.56;281.46000000000004;278.36;335.76000000000005;354.86;275.66;241.92719264551067;263.299902668528;273.8482719121499;293.46000000000004;6459999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2660000.0;6470000.0;0.02783333333333333;0.0;0.035333333333333335;0.01933333333333333;0.006333333333333333;0.034166666666666665;0.0;10506.5341796875;3265.02124023438;1233.46301269531;17352.5390625;507004.0826891488;505339.1214127447;264401.6725112072;264401.6725112072;256497.82861056263;430477.46260093397;437181.2009864583;457015.24715422577;473469.3076824459;523772.4969455987;477926.5163489773;456891.7448795973;458978.33121426275;469594.5845458418;458764.45873459685;418894.47659614147;467695.1759676334;442479.83621005784;437352.68036330503;262588.8327430989;342627.88924589846;471610.25455702154;201274.09126606985;212975.78925297334;273.67815403781736;361281.92172695586;111351.5924241356;19186.846956726993;188323.03008330482;0;11;3;0;2;9;6;0;3;5;91919057919.61186;35233668244.89714;69294325174.86931;9036.187508048177;5226.499156958399;-0.0;7666.210446269666;335723.7315724487;89836.59279458105;0.0;65553.9574637398;1.4614375323663884;0.09373866257925931
426;2019-08-23 00:06:45.111;804;786;232;232;213;41;54;33;63;44;674;243;63;81;277;188;304;488;203;89;55;25;643;353;357;137;357;266;645;552.0;-2.0;133.0;46.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16887.94921875;9899.1259765625;3235.77978515625;1234.12890625;813.0;341720;621.0;0.0;Calculated values ==>;1566511605.111;353.56000000000006;351.76;296.36;296.36;294.46000000000004;277.26000000000005;273.6339639331285;278.56;276.46000000000004;279.46000000000004;277.56;340.56000000000006;297.46000000000004;279.46000000000004;281.26000000000005;300.86;291.96000000000004;303.56;321.96000000000004;282.06;278.66;335.26000000000005;354.46000000000004;275.66;241.92719264551067;263.299902668528;273.6339639331285;293.46000000000004;6430000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2660000.0;6450000.0;0.092;0.0;0.022166666666666668;0.007666666666666667;0.0;0.092;0.0;9899.1259765625;3235.77978515625;1234.12890625;16887.94921875;506876.76950341073;504331.6781297135;265014.99840299215;265014.99840299215;256990.88243874084;430607.02586249536;438375.39478970936;456891.7448795973;473469.3076824459;523669.72089425026;477926.5163489773;456891.7448795973;459100.23984408117;470132.41473000357;459082.2296024654;419847.98105722736;460260.1230018881;444044.9097026013;438543.2984487911;260496.36997498586;340949.162051476;471610.25455702154;201066.87195874602;201066.87195874602;273.58820606061187;361567.21632952377;111521.61408552647;19207.407138288443;188377.19529934024;0;11;3;0;2;9;6;0;3;5;92134125655.24094;35315855915.13754;69453901235.33607;5670.784683078869;2074.165933253446;-0.0;21847.831237084145;335846.2712906846;89897.42254467939;0.0;65799.87091926829;2.0594829462959177;0.024741837545287186
427;2019-08-23 00:07:45.091;799;782;232;232;213;39;58;30;63;43;673;243;63;83;277;187;304;470;202;97;58;26;642;350;355;136;355;265;644;885.0;0.0;20.0;72.0;3.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16611.06640625;9425.1875;3287.93579101562;1231.47094726562;811.0;341721;616.0;0.0;Calculated values ==>;1566511665.091;353.06000000000006;351.36;296.36;296.36;294.46000000000004;277.06;273.3108153835814;278.96000000000004;276.16;279.46000000000004;277.46000000000004;340.46000000000004;297.46000000000004;279.46000000000004;281.46000000000004;300.86;291.86;303.56;320.16;282.86;278.96000000000004;334.76000000000005;354.26;275.76000000000005;241.71165711629368;263.1675429290057;273.3108153835814;293.36;6420000.0;3500000.0;3550000.0;1360000.0;3550000.0;2650000.0;6440000.000000001;0.1475;0.0;0.0033333333333333335;0.012;0.0005;0.148;0.0;9425.1875;3287.93579101562;1231.47094726562;16611.06640625;506311.1136651875;503893.5006269697;265094.13907531276;265094.13907531276;257044.61624818287;430799.1582183253;439487.5985244788;457054.6125532047;473501.42000396166;523647.12375323556;478050.611800243;457054.6125532047;459501.0111614018;470404.8453004017;459421.59611363866;420161.26162520604;457247.1639457019;445682.1798657993;439487.5985244788;258404.02479325983;340109.845020078;471840.61823089625;200270.41869683473;200489.41775216744;273.2627495188939;361846.281740333;111682.59635256714;19227.946954852458;188431.54147439345;0;11;3;0;2;9;6;0;3;5;92347654455.30884;35397728615.163574;69613148135.38672;855.9473128545666;3258.8423944087376;-0.0;35371.73075430208;335900.6425941902;89941.84946684535;0.0;66276.54165945367;2.8316722442281943;-0.005276614129098605
428;2019-08-23 00:08:45.142;796;783;231;232;212;37;62;27;64;41;672;242;63;85;277;186;304;484;202;106;62;27;645;347;351;136;351;266;647;1043.0;-1.0;0.0;81.0;0.0;0;99;46;1;0;0;1;0;0;0;1;0;0;0;0;16341.2412109375;9043.7109375;3328.9033203125;1231.71350097656;809.0;341722;612.0;0.0;Calculated values ==>;1566511725.142;352.76;351.46000000000004;296.26000000000005;296.36;294.36;276.86;272.9856168485579;279.36;275.86;279.56;277.26000000000005;340.36;297.36;279.46000000000004;281.66;300.86;291.76000000000005;303.56;321.56;283.76000000000005;279.36;334.36;354.06000000000006;275.86;241.71165711629368;263.299902668528;272.9856168485579;293.36;6450000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2660000.0;6470000.0;0.17383333333333334;0.0;0.0;0.013500000000000002;0.0;0.17383333333333334;0.0;9043.7109375;3328.9033203125;1231.71350097656;16341.2412109375;505649.8362814371;503753.1067413821;264401.6725112072;264858.61600950547;256497.82861056263;430988.63858405815;441008.4353991938;457015.24715422577;473306.2826088756;523464.14358912414;477814.69710375293;456891.7448795973;459586.9853462461;470946.949990523;459759.4403896919;419214.63291894714;459264.36204547936;447813.0162209303;441008.4353991938;256730.23209357203;339270.558843327;471938.4492427271;199500.48216985483;199500.48216985483;272.94675502797446;362121.1177154386;111836.63466060201;19248.490939436542;188486.72866948778;0;11;3;0;2;9;6;0;3;5;92559634484.88466;35479397975.00015;69772583540.06769;0.0;3677.912555483775;-0.0;41982.13253636676;335907.78155140986;89999.70489332624;0.0;66921.70510878324;3.3562882269101397;-0.014291192776469544
429;2019-08-23 00:09:48.112;795;789;230;231;210;35;66;24;64;40;672;242;64;87;278;185;304;529;201;113;66;27;646;345;349;136;349;267;648;314.0;0.0;315.0;0.0;0.0;0;95;44;1;0;0;1;0;0;0;1;0;0;0;0;16213.109375;8913.95703125;3317.79833984375;1213.43933105469;804.0;341723;610.0;0.0;Calculated values ==>;1566511788.112;352.66;352.06000000000006;296.16;296.26000000000005;294.16;276.66;272.7676641592781;279.76000000000005;275.56;279.56;277.16;340.36;297.36;279.56;281.86;300.96000000000004;291.66;303.56;326.06;284.46000000000004;279.76000000000005;334.16;353.56000000000006;275.86;241.71165711629368;263.43189868330234;272.7676641592781;293.26000000000005;6459999.999999999;3450000.0;3490000.0;1360000.0;3490000.0;2670000.0;6480000.0;0.052333333333333336;0.0;0.0525;0.0;0.0;0.052333333333333336;0.0;8913.95703125;3317.79833984375;1213.43933105469;16213.109375;505428.74498118507;504456.9796357666;263876.0664373248;264326.20973361784;255682.5310733916;431113.4868728058;442070.91673499974;456852.27101820137;473208.68934220774;523383.84137492254;477690.2607318351;456852.27101820137;459673.32793837955;471341.6051655465;459939.38176432956;418894.47659614147;466743.1701080281;449221.50523940375;442070.91673499974;255893.36323571714;337172.47746341303;471938.4492427271;199068.34207438552;199068.34207438552;272.7676641592781;362405.83264006744;111993.6894317834;19269.87583858973;188544.8596144503;0;11;3;0;2;9;6;0;3;5;92780029484.9848;35565037175.03906;69940398590.14394;13533.65626955033;0.0;-0.0;12717.134740572144;336026.1446535878;90031.8713035657;0.0;67400.09578406015;1.9524292203762434;0.055483995855488306
430;2019-08-23 00:10:45.143;795;792;227;228;209;33;69;23;65;39;673;242;64;87;278;184;304;574;201;119;69;28;649;343;347;136;347;267;652;150.0;-1.0;646.0;156.0;0.0;0;91;40;1;0;0;1;0;0;0;1;0;0;0;0;16034.7451171875;8691.00390625;3325.48828125;1187.88684082031;799.0;341724;609.0;0.0;Calculated values ==>;1566511845.143;352.66;352.36;295.86;295.96000000000004;294.06;276.46000000000004;272.5487779782249;280.06;275.46000000000004;279.66;277.06;340.46000000000004;297.36;279.56;281.86;300.96000000000004;291.56;303.56;330.56;285.06;280.06;334.06;353.06000000000006;275.96000000000004;241.71165711629368;263.43189868330234;272.5487779782249;293.26000000000005;6490000.000000001;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;2670000.0;6520000.0;0.025;0.0;0.10766666666666666;0.026000000000000002;0.0;0.025;0.0;8691.00390625;3325.48828125;1187.88684082031;16034.7451171875;505159.71123862296;504492.9395688901;262282.2636553601;262712.76535381854;255108.98086645897;431237.1583312671;442958.9891011772;456975.9699685958;473111.07959547755;523486.70097703574;477690.2607318351;456852.27101820137;459673.32793837955;471609.9809942788;460118.98756283213;417919.51579102257;473422.3624757133;450460.36736263643;442958.9891011772;255474.93562877487;335074.5858427641;472036.2627623985;198360.24919423263;198360.24919423263;272.47896055027627;362661.26699927356;112133.13783809546;19288.89667645993;188597.480903147;0;11;3;0;2;9;6;0;3;5;92978497364.63301;35642599334.90158;70092671359.87402;27844.2926033731;7115.576352772314;-0.0;6114.968497673614;336353.8982366418;90088.23358610121;0.0;67549.26435043191;3.110698152917535;0.23648436087436078
431;2019-08-23 00:11:45.103;796;794;225;225;205;32;71;21;66;37;673;242;65;88;279;182;304;613;201;124;72;28;651;341;346;136;346;268;653;196.0;-1.0;911.0;165.0;0.0;0;89;39;1;0;0;1;0;0;0;1;0;0;0;0;15865.767578125;8663.89453125;3357.87866210938;1184.41955566406;793.0;341725;611.0;0.0;Calculated values ==>;1566511905.103;352.76;352.56000000000006;295.66;295.66;293.66;276.36;272.3289490889957;280.26000000000005;275.26000000000005;279.76000000000005;276.86;340.46000000000004;297.36;279.66;281.96000000000004;301.06;291.36;303.56;334.46000000000004;285.56;280.36;334.26000000000005;352.46000000000004;275.96000000000004;241.71165711629368;263.56353331371673;272.3289490889957;293.26000000000005;6509999.999999999;3410000.0;3460000.0;1360000.0;3460000.0;2680000.0;6530000.0;0.03266666666666666;0.0;0.15183333333333332;0.0275;0.0;0.03266666666666666;0.0;8663.89453125;3357.87866210938;1184.41955566406;15865.767578125;505112.25633177126;504667.77842109423;261369.12589282452;261369.12589282452;253587.41868549256;431359.6534126046;443475.7606577922;456936.7813661786;472915.8103579757;523406.41725389956;477565.6426254108;456812.8855534163;459638.2961607305;471868.09418278106;460165.7600647848;417256.96512315655;479276.0363017004;451358.99709320435;443630.80121917883;256311.7953858065;332557.3633054275;472036.2627623985;197889.03860878746;197889.03860878746;272.2836134543569;362926.9273801663;112277.6655757308;19308.652716963225;188653.13849789405;0;11;3;0;2;9;6;0;3;5;93186258764.7652;35724144934.95346;70253064359.97607;39332.08227533055;7539.048664224304;-0.0;8027.564245272783;336913.3281589042;90210.27404673706;0.0;67667.04022040505;4.157041793054795;0.3030196012534243
432;2019-08-23 00:12:45.134;798;796;222;223;203;32;74;20;65;36;674;242;65;89;279;180;304;643;200;128;74;29;654;342;346;136;346;269;656;-1.0;-1.0;676.0;214.0;0.0;0;87;38;1;0;0;1;0;0;0;1;0;0;0;0;15593.900390625;8557.525390625;3436.48291015625;1172.63586425781;785.0;341726;616.0;0.0;Calculated values ==>;1566511965.134;352.96000000000004;352.76;295.36;295.46000000000004;293.46000000000004;276.36;272.43898195401505;280.56;275.16;279.66;276.76000000000005;340.56000000000006;297.36;279.66;282.06;301.06;291.16;303.56;337.46000000000004;285.96000000000004;280.56;334.76000000000005;351.66;276.06;241.71165711629368;263.6948088759802;272.43898195401505;293.16;6540000.000000001;3420000.0000000005;3460000.0;1360000.0;3460000.0;2690000.0;6559999.999999999;0.0;0.0;0.11266666666666666;0.035666666666666666;0.0;0.0;0.0;8557.525390625;3436.48291015625;1172.63586425781;15593.900390625;505107.5353590017;504662.7790755702;259947.72887536368;260354.88831976545;252732.35629284478;431298.55289687274;443940.05684864154;456649.39548440085;472818.15071447083;523429.06993066566;477440.84203615854;456649.39548440085;459603.356773844;471868.09418278106;459743.5549618774;416243.19572575606;483390.2786082617;451929.92864969507;443940.05684864154;258404.02479325983;329201.48028520535;472134.0588697756;198105.42409580573;197889.03860878746;272.37369494938895;363189.22673185414;112421.25155652179;19328.30499394059;188709.78743129372;0;11;3;0;2;9;6;0;3;5;93393966025.24036;35805787095.14023;70414247595.3448;29129.28744311505;9773.687973604925;-0.0;0.0;337484.1343387611;90354.62139333194;0.0;67733.97115239261;2.954661410233726;0.2862353102845316
433;2019-08-23 00:13:45.134;799;797;220;221;200;32;76;20;62;35;674;242;63;90;280;179;304;668;201;132;77;30;657;341;346;137;346;269;659;-1.0;-1.0;706.0;158.0;0.0;0;88;36;1;0;0;1;0;0;0;1;0;0;0;0;15433.798828125;8552.099609375;3440.09326171875;1174.12622070312;766.0;341727;632.0;0.0;Calculated values ==>;1566512025.134;353.06000000000006;352.86;295.16;295.26000000000005;293.16;276.36;272.3289490889957;280.76000000000005;275.16;279.36;276.66;340.56000000000006;297.36;279.46000000000004;282.16;301.16;291.06;303.56;339.96000000000004;286.36;280.86;336.36;349.76;276.16;241.92719264551067;263.6948088759802;272.3289490889957;293.26000000000005;6570000.0;3410000.0;3460000.0;1370000.0;3460000.0;2690000.0;6590000.000000001;0.0;0.0;0.11766666666666666;0.026333333333333334;0.0;0.0;0.0;8552.099609375;3440.09326171875;1174.12622070312;15433.798828125;504970.808347226;504525.4220119317;258973.1192799459;259370.84713135182;251542.87604771752;431359.6534126046;444248.22693289357;456276.2067687335;472589.4791058512;523429.06993066566;477440.84203615854;456400.704995931;459725.2804593177;471992.27237906895;459767.52095139207;415204.07300979417;486701.7194940292;452497.95239761396;444401.91045482253;265099.94585879904;321233.1047070471;472100.0868749512;197913.63552912665;197889.03860878746;272.2933898779283;363447.7908920104;112563.83176485513;19347.861344648598;188767.09223272602;0;11;3;0;2;9;6;0;3;5;93601566025.24036;35887687095.14023;70575647595.3448;30400.662549193738;7220.243218773379;-0.0;0.0;337980.21725536365;90496.23748660176;0.0;67733.97115239261;2.8573594112120837;0.2619398248721779
434;2019-08-23 00:14:45.065;801;799;219;220;198;33;79;20;62;34;674;241;62;91;280;177;304;688;201;135;79;30;656;342;346;138;346;271;658;276.0;-1.0;877.0;142.0;0.0;0;90;36;1;0;0;1;0;0;0;1;0;0;0;0;15256.1337890625;8571.384765625;3424.42163085938;1190.4921875;745.0;341728;668.0;0.0;Calculated values ==>;1566512085.065;353.26;353.06000000000006;295.06;295.16;292.96000000000004;276.46000000000004;272.43898195401505;281.06;275.16;279.36;276.56;340.56000000000006;297.26000000000005;279.36;282.26000000000005;301.16;290.86;303.56;341.96000000000004;286.66;281.06;339.96000000000004;347.66;276.16;242.14157278889297;263.95629194202945;272.43898195401505;293.26000000000005;6559999.999999999;3420000.0000000005;3460000.0;1380000.0;3460000.0;2710000.0;6580000.0;0.046;0.0;0.14616666666666667;0.023666666666666666;0.0;0.046;0.0;8571.384765625;3424.42163085938;1190.4921875;15256.1337890625;505325.37620667234;504881.0243229079;258633.6673452111;259029.43513859075;250885.37997628047;431298.55289687274;444708.48533211823;455946.17688706075;472360.27449258295;523268.39475644025;477078.01606651617;455946.17688706075;459533.7565437192;471992.27237906895;459343.66283655516;415553.3691657989;489670.9676511906;452922.10816200636;444708.48533211823;280170.41352433193;312428.86344474956;471968.1179040911;198226.91264143653;198226.91264143653;272.4219207889999;363703.2462186083;112706.36336790794;19367.543837122;188824.23073855767;0;11;3;0;2;9;6;0;3;5;93808927285.22055;35970092220.13236;70737461295.32935;37669.96579056874;6478.541857882825;-0.0;11338.152343771359;338546.82014795265;90610.26274887269;0.0;67828.34709795506;4.20790259213568;0.2757687909463315
435;2019-08-23 00:15:45.105;803;799;220;220;198;34;81;20;65;33;673;241;64;91;281;175;304;700;201;137;81;31;660;342;347;139;346;271;662;-2.0;-1.0;641.0;141.0;0.0;0;95;38;1;0;0;1;0;0;0;1;0;0;0;0;15457.64453125;8738.3369140625;3488.34350585938;1217.99694824219;727.0;341729;713.0;0.0;Calculated values ==>;1566512145.105;353.46000000000004;353.06000000000006;295.16;295.16;292.96000000000004;276.56;272.43898195401505;281.26000000000005;275.16;279.66;276.46000000000004;340.46000000000004;297.26000000000005;279.56;282.26000000000005;301.26000000000005;290.66;303.56;343.16;286.86;281.26000000000005;344.46000000000004;345.86;276.26000000000005;242.35481222062532;263.95629194202945;272.43898195401505;293.26000000000005;6600000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2710000.0;6620000.0;0.0;0.0;0.10683333333333334;0.0235;0.0;0.0;0.0;8738.3369140625;3488.34350585938;1217.99694824219;15457.64453125;505232.44799917145;504521.34661372943;258805.99989555683;258805.99989555683;250725.89638859013;431298.55289687274;444814.9809298881;456321.1866243943;472130.5325463717;523165.2758930832;477078.01606651617;456196.2878183081;459533.7565437192;472116.37191808113;459076.42899145634;414137.83412625396;490957.78505281394;453030.54589521827;444814.9809298881;299018.4200587347;304884.691753025;471934.1488268154;198234.50425480303;198226.91264143653;272.42493317596626;363959.3650032166;112850.70721360073;19387.62796040229;188881.87551891114;0;11;3;0;2;9;6;0;3;5;94016965885.08838;36053247620.07953;70900169695.22597;27572.26056648467;6431.941647442291;-0.0;0.0;339090.8678240622;90717.92183625702;0.0;67922.894690495;2.529194363149704;0.23119748747217758
436;2019-08-23 00:16:45.126;805;800;221;221;198;34;83;21;69;33;672;241;67;92;281;173;304;713;201;139;84;32;663;342;347;140;347;272;665;119.0;-1.0;712.0;75.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;0;0;0;15525.5693359375;8811.0244140625;3503.90161132812;1234.6513671875;714.0;341730;742.0;0.0;Calculated values ==>;1566512205.126;353.66;353.16;295.26000000000005;295.26000000000005;292.96000000000004;276.56;272.43898195401505;281.46000000000004;275.26000000000005;280.06;276.46000000000004;340.36;297.26000000000005;279.86;282.36;301.26000000000005;290.46000000000004;303.56;344.46000000000004;287.06;281.56;347.36;344.56000000000006;276.36;242.56692532238324;264.08650396036035;272.43898195401505;293.26000000000005;6630000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;2720000.0;6650000.0;0.01983333333333333;0.0;0.11866666666666667;0.0125;0.0;0.01983333333333333;0.0;8811.0244140625;3503.90161132812;1234.6513671875;15525.5693359375;505229.5889741127;504384.46009136306;259033.43949374292;259033.43949374292;250607.89627986916;431298.55289687274;445120.56885874516;456656.2351293225;471998.58498376724;522981.60329194716;476952.49886918423;456406.55620663636;459499.0963885439;471983.1357730597;458808.67699053127;413042.5105197435;492484.8103132967;453312.52794791735;445272.9777969982;311171.3556482807;299437.39939995663;471900.24888135743;198261.7731897128;198261.7731897128;272.43575248394967;364217.648819423;112997.00307674917;19408.073849890603;188940.1646221804;0;11;3;0;2;9;6;0;3;5;94225238754.77069;36136976914.95181;71063126709.9774;30662.80948350035;3420.4809461455575;-0.0;4899.055558044493;339576.3299260259;90800.05409397754;0.0;67963.73444232845;2.8770156336420696;0.20181617360790194
437;2019-08-23 00:17:45.096;806;800;222;222;199;35;85;21;72;32;671;240;70;93;282;172;304;721;200;141;86;32;663;343;348;141;348;272;665;307.0;-1.0;744.0;98.0;0.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;15673.3037109375;9007.4814453125;3501.93188476562;1244.86694335938;703.0;341731;752.0;0.0;Calculated values ==>;1566512265.096;353.76;353.16;295.36;295.36;293.06;276.66;272.5487779782249;281.66;275.26000000000005;280.36;276.36;340.26;297.16;280.16;282.46000000000004;301.36;290.36;303.56;345.26;287.26000000000005;281.76000000000005;348.36;343.46000000000004;276.36;242.77792619122317;264.08650396036035;272.5487779782249;293.16;6630000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2720000.0;6650000.0;0.051166666666666666;0.0;0.12400000000000001;0.01633333333333333;0.0;0.051166666666666666;0.0;9007.4814453125;3501.93188476562;1244.86694335938;15673.3037109375;505362.4008608771;504384.46009136306;259428.16805424268;259428.16805424268;250952.58325680014;431237.1583312671;445227.5443438451;457029.9845156646;471767.92807864514;522878.39902295906;476839.6143141309;456780.9202301007;459621.56557294086;471974.114269208;458514.9584239541;413042.5105197435;493606.11347439646;453421.4193259366;445379.98025849287;315363.2798926983;294828.9587717387;471767.92807864514;198536.37464166994;198536.37464166994;272.5487779782249;364477.5094329666;113145.41638187369;19428.726171162052;188998.51737703613;0;11;3;0;2;9;6;0;3;5;94433634504.87012;36221234764.99201;71226245110.05522;32053.207624375336;4462.782039470595;-0.0;12630.164487394106;340098.7020854361;90865.71510529323;0.0;68109.73823769324;3.573153460174279;0.20660459325312455
438;2019-08-23 00:18:45.087;808;800;223;224;200;35;88;22;73;32;668;240;72;94;282;172;304;728;200;143;88;32;666;343;348;142;348;272;668;-2.0;-1.0;702.0;63.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15893.666015625;9071.962890625;3492.14990234375;1235.18200683594;702.0;341732;752.0;0.0;Calculated values ==>;1566512325.087;353.96000000000004;353.16;295.46000000000004;295.56;293.16;276.66;272.5487779782249;281.96000000000004;275.36;280.46000000000004;276.36;339.96000000000004;297.16;280.36;282.56;301.36;290.36;303.56;345.96000000000004;287.46000000000004;281.96000000000004;348.36;343.36;276.36;242.98782864720522;264.08650396036035;272.5487779782249;293.16;6659999.999999999;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2720000.0;6680000.0;0.0;0.0;0.11699999999999999;0.0105;0.0;0.0;0.0;9071.962890625;3492.14990234375;1235.18200683594;15893.666015625;505360.2912929933;504113.97486449353;259655.33970409044;260052.94216608882;251179.12118038797;431237.1583312671;445684.0932507536;457154.36480965785;471635.3862721799;522568.7313275651;476839.6143141309;457029.9845156646;459743.9444041836;471974.114269208;458514.9584239541;411915.8933269101;494285.2007349667;453702.7968986807;445684.0932507536;315363.2798926983;294410.04551340896;471635.3862721799;198536.37464166994;198536.37464166994;272.5487779782249;364740.5280550332;113296.05581854303;19449.390145664143;189056.79264926532;0;11;3;0;2;9;6;0;3;5;94642403184.65108;36306122029.90295;71389420629.88402;30258.304849654585;2867.539622120355;-0.0;0.0;340617.886799451;90926.79195617366;0.0;68214.9738206055;2.4005461838704822;0.19539194258668555
439;2019-08-23 00:19:45.137;810;801;225;225;201;36;90;22;74;32;665;240;73;96;283;172;304;734;201;145;90;33;664;344;349;143;349;272;666;266.0;-1.0;777.0;99.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15872.5146484375;9043.7490234375;3437.384765625;1236.16186523438;693.0;341733;751.0;0.0;Calculated values ==>;1566512385.137;354.16;353.26;295.66;295.66;293.26000000000005;276.76000000000005;272.6583383277491;282.16;275.36;280.56;276.36;339.66;297.16;280.46000000000004;282.76000000000005;301.46000000000004;290.36;303.56;346.56000000000006;287.66;282.16;348.26;342.46000000000004;276.46000000000004;243.1966462407574;264.08650396036035;272.6583383277491;293.26000000000005;6640000.000000001;3440000.0;3490000.0;1430000.0;3490000.0;2720000.0;6659999.999999999;0.044333333333333336;0.0;0.1295;0.0165;0.0;0.044333333333333336;0.0;9043.7490234375;3437.384765625;1236.16186523438;15872.5146484375;505804.0691076877;504427.83610576426;260570.9990424817;260570.9990424817;251606.36554491232;431175.4696738307;445791.5706545066;457278.64460356557;471502.6223741309;522258.980554176;476839.6143141309;457154.36480965785;459988.4328812879;471965.2080723688;458354.9380124236;412670.56528856116;495317.3537924191;453812.13814351254;445791.5706545066;314944.0575458753;290640.09048841946;471601.4229191921;198811.0816271328;198811.0816271328;272.6583383277491;365005.46682655206;113447.14588852841;19470.00184010709;189114.5868934505;0;11;3;0;2;9;6;0;3;5;94851677435.3158;36391693280.17474;71552756630.40282;33471.549405448044;4501.040631318979;-0.0;10949.46834688024;341149.41148836416;90988.2479625104;0.0;68306.29542842753;3.566450677785213;0.2189468904263811
440;2019-08-23 00:20:45.100;812;802;225;225;203;36;92;23;75;32;661;240;74;97;283;172;304;735;200;147;92;33;666;344;349;143;349;273;668;138.0;-1.0;655.0;0.0;0.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;16100.8759765625;9271.25390625;3459.435546875;1240.15869140625;682.0;341734;750.0;0.0;Calculated values ==>;1566512445.1;354.36;353.36;295.66;295.66;293.46000000000004;276.76000000000005;272.6583383277491;282.36;275.46000000000004;280.66;276.36;339.26;297.16;280.56;282.86;301.46000000000004;290.36;303.56;346.66;287.86;282.36;348.16;341.36;276.46000000000004;243.1966462407574;264.2163659402789;272.6583383277491;293.16;6659999.999999999;3440000.0;3490000.0;1430000.0;3490000.0;2730000.0;6680000.0;0.023;0.0;0.10916666666666666;0.0;0.0;0.023;0.0;9271.25390625;3459.435546875;1240.15869140625;16100.8759765625;505891.6290523585;504381.31589278666;260453.5428393083;260453.5428393083;252223.56469405684;431175.4696738307;446094.73932417465;457240.6883041983;471502.6223741309;521764.5055385298;476713.7450482171;457116.2136468265;459954.59107557806;471965.2080723688;458354.9380124236;411915.8933269101;495259.7857012383;454092.9196684272;446094.73932417465;314524.84189198195;286033.001929769;471601.4229191921;198802.51660615116;198802.51660615116;272.6583383277491;365271.74743992905;113599.67679372134;19490.625119147902;189172.02495388966;0;11;3;0;2;9;6;0;3;5;95060948304.69006;36477440369.91836;71716155804.91425;28212.833743703482;0.0;-0.0;5687.72112251454;341663.13102387986;91025.73350397829;0.0;68444.85317692343;2.4265208894628247;0.13978282361680275
441;2019-08-23 00:21:45.119;813;803;225;225;202;36;94;23;75;32;659;240;75;98;284;172;304;740;200;149;94;33;667;344;349;142;349;272;669;-2.0;-2.0;827.0;13.0;0.0;0;99;46;1;0;0;1;0;0;0;1;0;0;0;0;16134.8046875;9352.0966796875;3464.36669921875;1239.17199707031;670.0;341735;748.0;0.0;Calculated values ==>;1566512505.119;354.46000000000004;353.46000000000004;295.66;295.66;293.36;276.76000000000005;272.6583383277491;282.56;275.46000000000004;280.66;276.36;339.06000000000006;297.16;280.66;282.96000000000004;301.56;290.36;303.56;347.16;288.06;282.56;347.96000000000004;340.16;276.46000000000004;242.98782864720522;264.08650396036035;272.6583383277491;293.16;6670000.0;3440000.0;3490000.0;1420000.0;3490000.0;2720000.0;6690000.000000001;0.0;0.0;0.13783333333333334;0.0021666666666666666;0.0;0.0;0.0;9352.0966796875;3464.36669921875;1239.17199707031;16134.8046875;505935.5536486338;504424.9443393841;260395.31221357334;260395.31221357334;251832.9664707056;431175.4696738307;446396.92635727033;457402.8244415097;471635.3862721799;521639.22590157343;476839.6143141309;457402.8244415097;460232.5655346352;472089.6879394297;458354.9380124236;411532.97858035;495855.64807487116;454373.0355399536;446396.92635727033;313686.43059754226;281007.8604223974;471734.03124744946;198804.04325457793;198802.51660615116;272.6583383277491;365540.4631787482;113754.92052702856;19511.292750915138;189229.74157713662;0;11;3;0;2;9;6;0;3;5;95270414614.87645;36562967444.99446;71879707580.05978;35643.5320069321;591.3483073178884;-0.0;0.0;342195.43591546285;91030.66296704614;0.0;68492.26586225064;2.5779610344888058;0.19280763883556054
442;2019-08-23 00:22:45.119;815;804;224;224;203;36;96;23;76;32;657;240;75;98;284;171;304;743;199;151;96;33;671;345;349;142;349;275;673;-3.0;-1.0;826.0;5.0;2.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16984.642578125;10084.3798828125;3553.18432617188;1264.38623046875;659.0;341736;746.0;0.0;Calculated values ==>;1566512565.119;354.66;353.56000000000006;295.56;295.56;293.46000000000004;276.76000000000005;272.7676641592781;282.76000000000005;275.46000000000004;280.76000000000005;276.36;338.86;297.16;280.66;282.96000000000004;301.56;290.26000000000005;303.56;347.46000000000004;288.26000000000005;282.76000000000005;347.76;339.06000000000006;276.46000000000004;242.98782864720522;264.4750485637546;272.7676641592781;293.06;6709999.999999999;3450000.0;3490000.0;1420000.0;3490000.0;2750000.0;6730000.0;0.0;0.0;0.13766666666666666;0.0008333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10084.3798828125;3553.18432617188;1264.38623046875;16984.642578125;505846.2752253901;504198.7065855228;259770.0389006974;259770.0389006974;252018.78012023517;431113.4868728058;446698.14691597025;457040.1857366133;471635.3862721799;521187.5558128162;476461.44242633414;456915.21818313224;459764.45107327175;472089.6879394297;458059.3903562432;409961.7396898565;495881.6764974535;454652.49423248076;446698.14691597025;312848.0458788934;276402.16793126165;471734.03124744946;199068.935606126;259770.0389006974;272.7676641592781;365816.45857262844;113916.8911650494;19532.15573614463;189288.22116901487;0;11;3;0;2;9;6;0;3;5;95479814614.87645;36648167444.99446;72043807580.05978;35514.042101297084;227.22091303443625;-0.0;62.30936933842428;342788.4156996981;91037.48437721575;0.0;68492.78510699513;2.4026098146776453;0.17617019382568685
443;2019-08-23 00:23:45.100;818;806;223;223;202;37;98;23;76;32;657;240;75;98;285;171;304;749;199;152;98;33;672;347;351;142;351;276;673;155.0;-1.0;972.0;107.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17387.9296875;10409.6611328125;3530.1044921875;1259.79772949219;649.0;341737;743.0;0.0;Calculated values ==>;1566512625.1;354.96000000000004;353.76;295.46000000000004;295.46000000000004;293.36;276.86;272.9856168485579;282.96000000000004;275.46000000000004;280.76000000000005;276.36;338.86;297.16;280.66;282.96000000000004;301.66;290.26000000000005;303.56;348.06000000000006;288.36;282.96000000000004;347.46000000000004;338.06000000000006;276.46000000000004;242.98782864720522;264.60387354146746;272.9856168485579;293.06;6720000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;2760000.0;6730000.0;0.025833333333333333;0.0;0.162;0.017833333333333333;0.0;0.025833333333333333;0.0;10409.6611328125;3530.1044921875;1259.79772949219;17387.9296875;506156.62025138584;504466.5962079766;259377.30604523973;259377.30604523973;251671.67720275116;430988.63858405815;446613.34167180513;456877.1460960281;471635.3862721799;521105.7843630786;476335.00748499105;456751.87848793226;459607.70053385315;471947.7424171462;457736.81442214;409558.47685225675;496713.2495635376;454453.0781837221;446613.34167180513;311590.51834565785;272215.72791638016;471734.03124744946;199607.60728605086;199607.60728605086;272.98561684855787;366102.805969188;114087.62075853047;19553.18394141791;189347.22988376982;0;11;3;0;2;9;6;0;3;5;95689748114.68953;36733340464.918625;72209055234.91266;41677.66528721632;4852.921227311608;-0.0;6380.981471631985;343431.4762270242;91079.80548908364;0.0;68546.46219416015;3.4811242107505698;0.24460020527817963
444;2019-08-23 00:24:45.100;820;808;222;222;201;38;53;25;77;32;658;240;76;97;285;172;304;751;199;151;56;33;670;350;354;141;354;277;672;-1.0;0.0;1390.0;99.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17879.3203125;11080.7255859375;3492.68115234375;1273.18493652344;641.0;341738;739.0;0.0;Calculated values ==>;1566512685.1;355.16;353.96000000000004;295.36;295.36;293.26000000000005;276.96000000000004;273.3108153835814;278.46000000000004;275.66;280.86;276.36;338.96000000000004;297.16;280.76000000000005;282.86;301.66;290.36;303.56;348.26;288.26000000000005;278.76000000000005;347.06000000000006;337.26;276.46000000000004;242.77792619122317;264.73235714968143;273.3108153835814;293.06;6700000.0;3500000.0;3540000.0;1410000.0;3540000.0;2770000.0;6720000.0;0.0;0.0;0.23166666666666666;0.0165;0.0;0.0;0.0;11080.7255859375;3492.68115234375;1273.18493652344;17879.3203125;506598.8224157687;504823.80450905516;259041.42461857555;259041.42461857555;251365.80493687236;430799.1582183253;438881.0630416679;456839.1663166335;471767.92807864514;521127.64415923966;476208.3823906474;456713.7017175488;459327.20905749116;471546.5869998184;457386.8188767707;410360.7046726446;497086.1369372453;453800.02511470526;439378.06636752916;309913.9067706182;268866.9448851554;471866.4182417926;200399.35983016592;199607.60728605086;273.3108153835814;366396.699719188;114266.70731452006;19574.29213030137;189405.75309747425;0;11;3;0;2;9;6;0;3;5;95901248114.68953;36818240464.918625;72374955234.91266;59408.55516936499;4479.20646379184;-0.0;0.0;344273.8613974957;91157.57321984283;0.0;68599.63703975709;4.031640553642539;0.32043271848361443
445;2019-08-23 00:25:45.131;822;810;222;222;201;41;30;26;76;33;660;240;76;96;286;173;304;754;199;149;31;34;674;352;357;142;357;278;676;-1.0;-1.0;1125.0;147.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18567.53515625;11777.2294921875;3545.17895507812;1273.38781738281;634.0;341739;734.0;0.0;Calculated values ==>;1566512745.131;355.36;354.16;295.36;295.36;293.26000000000005;277.26000000000005;273.5264737036516;276.16;275.76000000000005;280.76000000000005;276.46000000000004;339.16;297.16;280.76000000000005;282.76000000000005;301.76000000000005;290.46000000000004;303.56;348.56000000000006;288.06;276.26000000000005;346.56000000000006;336.56;276.56;242.98782864720522;264.86050150153983;273.5264737036516;293.06;6740000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2780000.0;6759999.999999999;0.0;0.0;0.1875;0.0245;0.0;0.0;0.0;11777.2294921875;3545.17895507812;1273.38781738281;18567.53515625;506511.63028891635;504733.07839593914;258826.73182658246;258826.73182658246;251208.5029540018;430671.36484660726;434218.8704114113;456549.8496869389;471734.03124744946;521253.31376953784;476081.56633681175;456549.8496869389;459045.7052457623;471269.4357290136;457198.2954874291;408738.5526831979;497115.4041505622;452997.53882260225;434397.36110999016;307818.28838856175;265937.0223246507;471832.65708311246;200931.8704371683;199607.60728605086;273.5264737036516;366700.5804394171;114457.28869013589;19595.524534376298;189464.4322337347;0;11;3;0;2;9;6;0;3;5;96114658320.17773;36903184330.112946;72541541260.29375;47928.37110933199;6637.069272825631;-0.0;0.0;345168.7979302981;91250.25671293608;0.0;68599.63703975709;3.2879073418363363;0.27724246680117576
446;2019-08-23 00:26:45.091;823;812;224;223;203;44;30;27;73;34;662;240;73;94;285;173;303;754;198;76;31;34;668;356;360;142;360;278;670;-1.0;-1.0;1013.0;100.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18977.744140625;12160.6962890625;3435.40283203125;1277.75256347656;628.0;341740;730.0;0.0;Calculated values ==>;1566512805.091;355.46000000000004;354.36;295.56;295.46000000000004;293.46000000000004;277.56;273.955091788801;276.16;275.86;280.46000000000004;276.56;339.36;297.16;280.46000000000004;282.56;301.66;290.46000000000004;303.46000000000004;348.56000000000006;280.76000000000005;276.26000000000005;346.16;335.96000000000004;276.56;242.98782864720522;264.86050150153983;273.955091788801;292.96000000000004;6680000.0;3560000.0;3600000.0;1420000.0;3600000.0;2780000.0;6700000.0;0.0;0.0;0.16883333333333334;0.016666666666666666;0.0;0.0;0.0;12160.6962890625;3435.40283203125;1277.75256347656;18977.744140625;507171.9334090549;505535.9177196148;259938.85211137828;259543.22980713073;252141.1616133279;430412.23801567365;433474.6235842054;456171.90429789264;471832.65708311246;521460.74635600136;476081.56633681175;456171.90429789264;458797.9111336141;470738.28534631076;456543.2252788729;410733.16902087076;497691.6621420069;441351.550520343;433656.0705203272;306141.9092990094;263425.85118522606;471832.65708311246;201972.2588119733;199607.60728605086;273.955091788801;367013.249182205;114656.6384166299;19616.769864561527;189522.56496765433;0;11;3;0;2;9;6;0;3;5;96329614920.31448;36988327530.167114;72708230060.3998;42917.37347953938;4497.673304518986;-0.0;0.0;345925.3411037723;91342.98437479197;0.0;68599.63703975709;2.8099717640291555;0.2288331804387902
447;2019-08-23 00:27:45.102;821;813;225;224;205;48;31;29;62;34;662;239;65;92;285;173;303;748;199;46;32;35;666;359;363;142;363;277;668;-1.0;-1.0;924.0;47.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19504.40234375;12684.3056640625;3413.69750976562;1274.80822753906;621.0;341741;725.0;0.0;Calculated values ==>;1566512865.102;355.26;354.46000000000004;295.66;295.56;293.66;277.96000000000004;274.27422755570615;276.26000000000005;276.06;279.36;276.56;339.36;297.06;279.66;282.36;301.66;290.46000000000004;303.46000000000004;347.96000000000004;277.76000000000005;276.36;345.66;335.26000000000005;276.66;242.98782864720522;264.73235714968143;274.27422755570615;293.06;6659999.999999999;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2770000.0;6680000.0;0.0;0.0;0.154;0.007833333333333333;0.0;0.0;0.0;12684.3056640625;3413.69750976562;1274.80822753906;19504.40234375;507083.26016297;505846.7594412675;260453.5428393083;260052.94216608882;252928.69440558428;430214.79039162316;432902.2481429067;454945.8713082701;471832.65708311246;521542.27200742107;476094.61314485676;455326.5121067421;458708.8848099951;470331.08322326024;456047.6658887129;411512.2275253648;497058.13012542087;435606.35181711527;433086.23799672595;304046.57827927166;260496.36997498586;471931.263865096;202762.85409328897;199607.60728605086;274.27422755570615;367333.99252797134;114863.71805693147;19638.045104203233;189579.65126766125;0;11;3;0;2;9;6;0;3;5;96546554685.01799;37073543150.05065;72874760585.1722;38836.18465110709;2108.4858765458216;-0.0;0.0;346606.7456551991;91398.04579396878;0.0;68599.63703975709;2.3568246717068893;0.18319609976630116
448;2019-08-23 00:28:45.142;819;812;227;227;207;50;34;31;27;36;663;239;36;85;285;174;303;746;199;42;35;35;665;360;364;140;364;276;666;-2.0;-1.0;728.0;102.0;0.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;19851.58984375;12880.34375;3392.80249023438;1267.85131835938;615.0;341742;720.0;0.0;Calculated values ==>;1566512925.142;355.06000000000006;354.36;295.86;295.86;293.86;278.16;274.38016830617;276.56;276.26000000000005;275.86;276.76000000000005;339.46000000000004;297.06;276.76000000000005;281.66;301.66;290.56;303.46000000000004;347.76;277.36;276.66;345.16;334.66;276.66;242.56692532238324;264.60387354146746;274.38016830617;293.06;6650000.0;3600000.0;3640000.0;1400000.0;3640000.0;2760000.0;6659999.999999999;0.0;0.0;0.12133333333333333;0.017;0.0;0.0;0.0;12880.34375;3392.80249023438;1267.85131835938;19851.58984375;506906.9647962596;505891.6290523585;261385.96646724464;261385.96646724464;253729.16193850894;430148.3826014536;433201.5241952028;450604.3935431621;472293.48310962116;521727.3100216526;476221.4075159186;451778.747100868;457999.9434910028;470194.89006686886;456021.5327257621;411895.8860830701;496975.7687258935;434653.35091899;433384.8821390699;301951.40411888575;257985.5697089033;472195.2020149266;203007.38216025318;199607.60728605086;274.3754904862962;367662.17777372635;115076.89882774328;19659.248059625283;189636.4099148474;0;11;3;0;2;9;6;0;3;5;96764800084.87933;37158199549.996864;73040771185.06671;30041.770714459613;4576.1929375294485;-0.0;0.0;347181.1112715215;91453.78858782184;0.0;68599.63703975709;1.9735458907825274;0.16837101252588169
449;2019-08-23 00:29:45.113;816;810;228;228;209;50;36;33;12;37;664;239;16;72;286;174;303;740;199;42;36;35;660;360;364;139;364;273;661;-1.0;-1.0;788.0;57.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19768.412109375;12743.59765625;3330.36889648438;1265.57006835938;639.0;341743;715.0;0.0;Calculated values ==>;1566512985.113;354.76;354.16;295.96000000000004;295.96000000000004;294.06;278.16;274.38016830617;276.76000000000005;276.46000000000004;274.36;276.86;339.56000000000006;297.06;274.76000000000005;280.36;301.76000000000005;290.56;303.46000000000004;347.16;277.36;276.76000000000005;344.66;337.06;276.66;242.35481222062532;264.2163659402789;274.38016830617;293.06;6600000.0;3600000.0;3640000.0;1390000.0;3640000.0;2730000.0;6609999.999999999;0.0;0.0;0.13133333333333333;0.0095;0.0;0.0;0.0;12743.59765625;3330.36889648438;1265.57006835938;19768.412109375;506951.36081298563;506070.6399768077;262115.63180843057;262115.63180843057;254681.9105257751;430148.3826014536;433567.68989926;449176.22553792247;472523.0838727012;522074.57431523135;476600.6484017975;449703.3112438269;456866.96011813096;470322.3987262669;456021.5327257621;413759.40657576674;496634.2220957778;434653.35091899;433567.68989926;299856.38484229014;268029.79939014546;472326.8440106818;203006.22259609774;199607.60728605086;274.3750413634569;367992.18487586424;115290.32846509747;19680.349700440805;189692.40926358878;0;11;3;0;2;9;6;0;3;5;96983094524.71965;37241859094.93567;73205391579.94629;32330.327053026314;2558.5459034385485;-0.0;0.0;347700.62753158784;91513.21600764387;0.0;68599.63703975709;2.0120994994769417;0.1605302196806532
450;2019-08-23 00:30:45.113;811;805;227;227;209;49;37;34;23;38;665;239;21;61;286;176;303;725;199;41;37;35;656;359;363;136;363;271;658;-2.0;-1.0;690.0;66.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;19502.765625;12394.2919921875;3339.97705078125;1267.57592773438;698.0;341744;710.0;0.0;Calculated values ==>;1566513045.113;354.26;353.66;295.86;295.86;294.06;278.06;274.27422755570615;276.86;276.56;275.46000000000004;276.96000000000004;339.66;297.06;275.26000000000005;279.26000000000005;301.76000000000005;290.76000000000005;303.46000000000004;345.66;277.26000000000005;276.86;344.16;342.96000000000004;276.66;241.71165711629368;263.95629194202945;274.27422755570615;293.06;6559999.999999999;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;2710000.0;6580000.0;0.0;0.0;0.115;0.011000000000000001;0.0;0.0;0.0;12394.2919921875;3339.97705078125;1267.57592773438;19502.765625;506645.6171914479;505676.04475778685;261888.42657621764;261888.42657621764;254822.30510952658;430214.79039162316;433997.93586973246;450978.4965836621;473013.45329280203;522339.99991785164;476852.5317974636;450718.69832406053;455820.9636019995;470458.371927768;456465.7803006746;415189.7214570681;494858.0899947084;434717.7860891638;433997.93586973246;297761.5184850505;292734.4514702754;472720.47428543336;202732.50362706522;199607.60728605086;274.2643072133842;368319.4446903174;115499.81087883444;19701.459250408254;189747.995479816;0;11;3;0;2;9;6;0;3;5;97201194524.71965;37324359094.93567;73368591579.94629;28548.289190008643;2969.86767724205;-0.0;0.0;348207.94933361316;91559.2861208162;0.0;68599.63703975709;1.8538080379841995;0.15154142374765608
451;2019-08-23 00:31:45.144;806;800;226;225;208;46;36;35;37;39;669;239;33;57;286;177;303;708;199;41;37;35;653;358;362;130;362;270;654;-1.0;-1.0;628.0;19.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;19075.9140625;12018.033203125;3283.16845703125;1279.63854980469;748.0;341745;705.0;0.0;Calculated values ==>;1566513105.144;353.76;353.16;295.76000000000005;295.66;293.96000000000004;277.76000000000005;274.1680685717883;276.76000000000005;276.66;276.86;277.06;340.06000000000006;297.06;276.46000000000004;278.86;301.76000000000005;290.86;303.46000000000004;343.96000000000004;277.26000000000005;276.86;343.66;347.96000000000004;276.66;240.39332010688793;263.82572766246335;274.1680685717883;293.06;6530000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;2700000.0;6540000.000000001;0.0;0.0;0.10466666666666667;0.0031666666666666666;0.0;0.0;0.0;12018.033203125;3283.16845703125;1279.63854980469;19075.9140625;506252.91384892416;505372.0709913769;261725.47701713265;261305.46276440012;254641.63948988504;430280.9020939914;434064.28222162405;452955.962531982;473889.0705746373;522833.4091043075;476978.1927064027;452444.40577210765;455485.8189051035;470594.11595874716;456769.0551310784;416230.3871815786;492895.3225839684;434960.5676705249;434244.55786418;295666.80309349706;313686.43059754226;473501.9964771252;202485.05596779907;199607.60728605086;274.16365402113325;368641.0997910977;115703.35203121671;19722.697004943107;189803.216875495;0;11;3;0;2;9;6;0;3;5;97418806900.21747;37404200325.11832;73530975435.31776;26215.954887051146;858.2203116128662;-0.0;0.0;348664.5538257952;91591.20333617518;0.0;68599.63703975709;1.6328590623772612;0.12388416144278565
