;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
452;2019-08-23 00:32:45.134;801;794;224;224;207;44;36;35;48;40;677;239;44;58;287;178;303;681;198;45;36;36;648;357;362;125;362;269;649;-1.0;-2.0;515.0;1.0;3.0;0;88;83;1;0;0;1;0;0;0;1;0;0;0;0;18631.44921875;11524.5791015625;3305.63354492188;1213.07922363281;774.0;341746;699.0;0.0;Calculated values ==>;1566513165.134;353.26;352.56000000000006;295.56;295.56;293.86;277.56;274.0616903277293;276.76000000000005;276.66;277.96000000000004;277.16;340.86;297.06;277.56;278.96000000000004;301.86;290.96000000000004;303.46000000000004;341.26;277.66;276.76000000000005;343.06000000000006;350.56000000000006;276.76000000000005;239.25999513918347;263.6948088759802;274.0616903277293;292.96000000000004;6480000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2690000.0;6490000.000000001;0.0;0.0;0.08583333333333334;0.00016666666666666666;0.0005;0.0005;0.0;11524.5791015625;3305.63354492188;1213.07922363281;18631.44921875;506039.5480809924;505027.6902330351;261205.16383964338;261205.16383964338;254508.36165166844;430346.717906069;434064.28222162405;454522.18011340883;474627.7726321263;523737.97200429713;477103.66746330203;454017.10370795045;455777.18079776154;470721.0972650737;457071.09370510135;417908.9812769319;489617.7946850565;435668.7067053961;434064.28222162405;293153.3411634106;324587.8981780222;474243.6194871087;202233.73843938275;261205.16383964338;274.06140080946057;368955.2754471535;115899.50776904765;19743.46619095037;189858.11440773946;0;11;3;0;2;9;6;0;3;5;97635970700.252;37480687575.13048;73692648485.34346;21654.757910353906;45.334980174620995;-0.0;86.42955919099033;349063.4099454025;91598.73170867004;0.0;68600.35716604274;1.3579833008149578;0.09825002784388932
453;2019-08-23 00:33:45.125;796;786;223;223;205;43;35;36;55;41;686;240;52;59;287;179;303;617;198;50;35;37;644;356;360;126;360;266;646;-1.0;0.0;257.0;20.0;17.0;0;28;74;1;0;0;1;0;0;0;1;0;0;0;0;17349.982421875;10887.69921875;3273.74829101562;830.089599609375;784.0;341747;692.0;0.0;Calculated values ==>;1566513225.125;352.76;351.76;295.46000000000004;295.46000000000004;293.66;277.46000000000004;273.955091788801;276.66;276.76000000000005;278.66;277.26000000000005;341.76;297.16;278.36;279.06;301.86;291.06;303.46000000000004;334.86;278.16;276.66;342.36;351.56000000000006;276.86;239.4893008659735;263.299902668528;273.955091788801;292.96000000000004;6440000.000000001;3560000.0;3600000.0;1260000.0;3600000.0;2660000.0;6459999.999999999;0.0;0.0;0.04283333333333333;0.0033333333333333335;0.0028333333333333335;0.0028333333333333335;0.0;10887.69921875;3273.74829101562;830.089599609375;17349.982421875;505739.2435944646;504241.1239682147;260976.86264101407;260976.86264101407;253909.93078523022;430412.23801567365;434376.6058122323;455900.14131549967;474595.92803017877;524902.4892496954;477590.9303717707;455526.61032282165;456396.7470934617;470991.46926966205;457371.91220730933;419205.68914214475;480684.62467885576;437009.2976769699;434376.6058122323;290221.2356813373;328782.02776382567;474211.2612040692;201944.48503391485;260976.86264101407;273.94427532653225;369255.07573372126;116086.24873950642;19760.490043831833;189912.93436542078;0;11;3;0;2;9;6;0;3;5;97852538210.02478;37555976280.05148;73853124410.1751;10877.767277394549;907.5559205671811;-0.0;491.2992723184517;349334.47365602624;91606.67127505426;0.0;68605.1708508059;0.8189035174120315;0.06202303796676114
454;2019-08-23 00:34:45.115;791;778;223;223;204;41;37;35;58;43;687;241;56;60;287;179;303;555;197;56;37;39;638;355;360;130;360;265;639;-2.0;-1.0;341.0;25.0;27.0;0;8;64;1;0;0;1;0;0;0;1;0;0;0;0;16661.203125;10072.72265625;3234.57104492188;759.9442749023441;789.0;341748;686.0;0.0;Calculated values ==>;1566513285.115;352.26;350.96000000000004;295.46000000000004;295.46000000000004;293.56;277.26000000000005;273.8482719121499;276.86;276.66;278.96000000000004;277.46000000000004;341.86;297.26000000000005;278.76000000000005;279.16;301.86;291.06;303.46000000000004;328.66;278.76000000000005;276.86;341.76;352.06000000000006;277.06;240.39332010688793;263.1675429290057;273.8482719121499;292.86;6380000.0;3550000.0;3600000.0;1300000.0;3600000.0;2650000.0;6390000.0;0.0;0.0;0.05683333333333333;0.004166666666666667;0.0045000000000000005;0.0045000000000000005;0.0;10072.72265625;3234.57104492188;759.9442749023441;16661.203125;505620.0677294614;503819.8388865943;261436.29452847817;261436.29452847817;253870.03012872793;430477.46260093397;434733.80906377075;456437.10219499015;474275.9111487288;525084.432697035;477827.25092278403;456189.40354586835;456684.40183009306;470991.46926966205;457534.26504509035;421081.16120556014;472091.81011455395;438034.446279952;434733.80906377075;287708.2272785495;330879.36315565393;473889.0705746373;201683.32462362704;261436.29452847817;273.83796738164654;369538.4550422326;116260.8898101288;19773.738117741155;189967.16132056314;0;11;3;0;2;9;6;0;3;5;98068502210.05911;37632763480.06369;74012397860.20041;14478.506358639137;1134.1906081292095;-0.0;779.8388154088167;349545.7407193134;91623.68299370371;0.0;68615.76190273574;1.1652988177251171;0.08649225409335085
455;2019-08-23 00:35:45.136;785;771;224;224;206;40;38;34;61;44;680;243;59;62;287;179;303;503;197;62;39;42;634;353;358;132;358;264;635;718.0;-1.0;32.0;61.0;9.0;0;1;53;1;0;0;1;0;0;0;1;0;0;0;0;15689.3427734375;9334.6357421875;3171.90991210938;704.5916137695309;790.0;341749;681.0;0.0;Calculated values ==>;1566513345.136;351.66;350.26;295.56;295.56;293.76000000000005;277.16;273.6339639331285;276.96000000000004;276.56;279.26000000000005;277.56;341.16;297.46000000000004;279.06;279.36;301.86;291.06;303.46000000000004;323.46000000000004;279.36;277.06;341.26;352.16;277.36;240.83765695389522;263.0348170998261;273.6339639331285;292.86;6340000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2640000.0;6350000.0;0.11966666666666666;0.0;0.005333333333333333;0.010166666666666666;0.0015;0.12116666666666666;0.0;9334.6357421875;3171.90991210938;704.5916137695309;15689.3427734375;505193.1091164263;503261.0741975791;262147.1046374016;262147.1046374016;254816.8178856685;430607.02586249536;435393.88335433026;456970.9563086607;474115.52784487547;524445.6530792003;478174.5276854945;456724.4461298918;457094.0657969381;471260.9416155886;457857.80638448976;422289.023102496;464250.7276652822;439488.030622605;435569.4238987748;285614.20965156396;331298.85215519386;473921.58982693544;201169.27031806853;201924.15409918822;273.62826013101767;369808.1372800671;116422.67440133101;19785.946855024475;190020.56734735973;0;11;3;0;2;9;6;0;3;5;98283977599.73044;37711390989.943756;74171153404.95825;1364.2756586164915;2772.981915006813;-0.0;28310.0185240499;349677.8101107033;91656.25416060002;0.0;68858.2622256119;2.45605472407768;-0.0027464535446672434
456;2019-08-23 00:36:45.106;779;764;226;226;205;37;42;32;62;45;672;244;61;65;287;179;303;471;197;75;42;44;631;349;354;131;354;263;633;-2.0;-2.0;0.0;59.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;0;0;0;15224.4267578125;8666.34765625;3162.49755859375;712.75244140625;791.0;341750;676.0;0.0;Calculated values ==>;1566513405.106;351.06000000000006;349.56000000000006;295.76000000000005;295.76000000000005;293.66;276.86;273.20264511476705;277.36;276.36;279.36;277.66;340.36;297.56;279.26000000000005;279.66;301.86;291.06;303.46000000000004;320.26000000000005;280.66;277.36;340.76;352.26;277.56;240.61611355647437;262.9017227912062;273.20264511476705;292.86;6310000.0;3490000.0;3540000.0;1310000.0;3540000.0;2630000.0;6330000.0;0.0;0.0;0.0;0.009833333333333333;0.0;0.0;0.0;8666.34765625;3162.49755859375;712.75244140625;15224.4267578125;504677.69514328765;502519.8991996889;263186.74678397086;263186.74678397086;254537.3989771527;430862.6128555636;437029.1878229431;457256.42423688935;474340.9607716398;523704.76070799184;478409.56504315697;457133.60651810706;457624.3085206216;471797.22028538445;458500.3044742087;423174.32250872685;459107.11339476355;442453.6454247534;437029.1878229431;283520.3318566784;331718.34850182006;474244.15781875124;200031.72723703753;201924.15409918822;273.1645814046966;370065.62321891065;116572.60759229203;19797.752149889675;190073.32768294297;0;11;3;0;2;9;6;0;3;5;98497470799.83229;37790251539.98138;74329174355.03365;0.0;2696.4222340535175;-0.0;0.0;349689.1733900486;91701.80973934663;0.0;69094.06108834763;0.2149983046784935;0.035706069234083065
457;2019-08-23 00:37:45.137;774;759;226;226;206;35;46;28;64;45;666;245;62;68;287;178;303;459;196;91;47;46;629;345;350;128;350;263;631;609.0;-1.0;0.0;46.0;22.0;0;1;33;1;0;0;1;0;0;0;1;0;0;0;0;14733.3193359375;8039.9228515625;3216.23315429688;716.7978515625;790.0;341751;670.0;0.0;Calculated values ==>;1566513465.137;350.56000000000006;349.06000000000006;295.76000000000005;295.76000000000005;293.76000000000005;276.66;272.7676641592781;277.76000000000005;275.96000000000004;279.56;277.66;339.76;297.66;279.36;279.96000000000004;301.86;290.96000000000004;303.46000000000004;319.06;282.26000000000005;277.86;340.16;352.16;277.76000000000005;239.943914813709;262.9017227912062;272.7676641592781;292.76000000000005;6290000.0;3450000.0;3500000.0;1280000.0;3500000.0;2630000.0;6310000.0;0.10149999999999999;0.0;0.0;0.007666666666666667;0.0036666666666666666;0.10516666666666666;0.0;8039.9228515625;3216.23315429688;716.7978515625;14733.3193359375;504203.5750195462;502043.26668264344;263337.9288825251;263337.9288825251;255019.31633373638;431113.4868728058;438613.5931938169;457501.7747322531;474725.2124086044;523089.02810461615;478520.82431758544;457256.42423688935;457991.3500410911;472329.9979627802;459002.611014268;423755.21405072743;457310.6596301326;445747.48360154976;438779.2676061731;281007.8604223974;331298.85215519386;474821.5746274813;199075.10949739063;201315.65153617502;272.7676641592781;370315.4000883368;116711.89844328491;19809.67122403322;190126.51123631818;0;11;3;0;2;9;6;0;3;5;98708779920.31569;37867991685.15922;74487055885.39482;0.0;2114.0562326640284;-0.0;24973.256956694797;349689.1733900486;91741.91777177664;0.0;69302.27908720831;2.2623751425023446;-0.015300270530826755
458;2019-08-23 00:38:45.097;770;757;225;226;205;31;53;23;65;45;664;246;64;70;287;177;303;461;197;107;53;48;633;340;345;133;345;262;636;1036.0;-1.0;0.0;1.0;0.0;0;1;19;1;0;0;1;0;0;0;0;0;0;0;0;13371.630859375;7230.1962890625;3237.9951171875;0.0;788.0;341752;664.0;0.0;Calculated values ==>;1566513525.097;350.16;348.86;295.66;295.76000000000005;293.66;276.26000000000005;272.21867820750657;278.46000000000004;275.46000000000004;279.66;277.66;339.56000000000006;297.76000000000005;279.56;280.16;301.86;290.86;303.46000000000004;319.26000000000005;283.86;278.46000000000004;339.56000000000006;351.96000000000004;277.96000000000004;241.05796691057077;262.7682575881327;272.21867820750657;292.86;6330000.0;3400000.0;3450000.0;1330000.0;3450000.0;2620000.0;6360000.0;0.17266666666666666;0.0;0.0;0.00016666666666666666;0.0;0.17266666666666666;0.0;7230.1962890625;3237.9951171875;0.0;13371.630859375;503312.3703162427;501312.6019914154;262518.1888865928;262964.2919211086;254389.11703897314;431420.45991060114;440850.09122131515;457785.4074473757;474083.7854598241;522964.360585008;478755.13058022637;457663.1597208959;458395.2689380471;472991.1422752114;459658.78497462807;422586.0274109497;456886.8018062278;449083.65554975445;440850.09122131515;278495.58437821403;330459.8814860452;474374.9679557028;197736.30463608046;197736.30463608046;272.21867820750657;370549.4518672371;116839.06460170347;19815.640557232684;190180.26061491063;0;11;3;0;2;9;6;0;3;5;98917140919.61975;37946239484.897865;74644450884.86911;0.0;46.10644388660372;-0.0;41977.647150383855;349689.1733900486;91759.90712645072;0.0;69859.8313367711;4.014423501005179;-0.0835841566354109
459;2019-08-23 00:39:45.128;768;759;223;224;202;29;59;18;67;48;655;247;65;69;287;175;303;499;196;120;59;53;633;337;342;151;341;263;636;774.0;-1.0;1.0;72.0;0.0;0;1;9;1;0;0;1;0;0;0;0;0;0;0;0;12893.548828125;6634.89794921875;3288.21704101562;0.0;785.0;341753;658.0;0.0;Calculated values ==>;1566513585.128;349.96000000000004;349.06000000000006;295.46000000000004;295.56;293.36;276.06;271.8864255623528;279.06;274.96000000000004;279.86;277.96000000000004;338.66;297.86;279.66;280.06;301.86;290.66;303.46000000000004;323.06;285.16;279.06;338.96000000000004;351.66;278.46000000000004;244.82967444194236;262.9017227912062;271.8864255623528;292.76000000000005;6330000.0;3370000.0000000005;3420000.0000000005;1510000.0;3410000.0;2630000.0;6360000.0;0.129;0.0;0.00016666666666666666;0.012;0.0;0.129;0.0;6634.89794921875;3288.21704101562;0.0;12893.548828125;503048.48403179727;501578.69997038355;261639.87094044042;262076.77733416832;253270.40321749216;431601.1154718507;442432.4479880549;457869.095680248;472030.90062267246;521959.39954575343;478743.2204259041;457624.3085206216;458113.51224297343;473516.2695400202;459864.5739638717;422586.0274109497;463441.90369031695;451501.11657675944;442432.4479880549;275983.5004908252;329201.48028520535;472529.3107597298;196975.09841239764;196975.09841239764;271.8864255623528;370768.4414513242;116954.66675088713;19815.640557232684;190234.6738153225;0;11;3;0;2;9;6;0;3;5;99123347405.09148;38031483505.09287;74802032260.2296;43.48233287797506;3306.650548167986;-0.0;31663.998095259787;349689.535930039;91787.86120359662;0.0;70473.82878341753;3.528542298538734;-0.012637056705647787
460;2019-08-23 00:40:45.128;767;760;221;222;201;26;63;15;68;51;640;249;67;70;287;173;303;533;195;130;64;58;636;334;339;155;339;265;638;460.0;-1.0;0.0;0.0;0.0;0;52;3;1;0;0;1;0;0;0;1;0;0;0;0;13437.0654296875;6302.84423828125;3324.3203125;890.807250976562;784.0;341754;651.0;0.0;Calculated values ==>;1566513645.128;349.86;349.16;295.26000000000005;295.36;293.26000000000005;275.76000000000005;271.55198750734434;279.46000000000004;274.66;279.96000000000004;278.26000000000005;337.16;298.06;279.86;280.16;301.86;290.46000000000004;303.46000000000004;326.46000000000004;286.16;279.56;338.26;351.56000000000006;278.96000000000004;245.62243170879464;263.1675429290057;271.55198750734434;292.66;6360000.0;3340000.0;3390000.0;1550000.0;3390000.0;2650000.0;6380000.0;0.07666666666666666;0.0;0.0;0.0;0.0;0.07666666666666666;0.0;6302.84423828125;3324.3203125;890.807250976562;13437.0654296875;502640.2824812263;501525.6183365312;260648.32245671333;261073.97928264964;252810.39222320725;431779.12508338504;443668.9739647352;457669.69556869747;471801.53898376384;520252.561050354;478719.69012249506;457546.87003621506;457915.0635832555;473777.5907658628;460070.2546454885;421689.13208376087;468736.317954499;453434.0755302418;443822.1741113835;273052.9745269728;328782.02776382567;472503.0851948182;196126.4230796253;196126.4230796253;271.55198750734434;370987.863236806;117062.4812691163;19823.06395099082;190289.77829326846;0;11;3;0;2;9;6;1;3;5;99327647405.09148;38123283505.09287;74960432260.2296;0.0;0.0;-0.0;18990.00757910146;349689.89828281297;91815.41662483136;0.0;70895.94549737054;1.8054818872900726;-0.0391695719488969
461;2019-08-23 00:41:45.139;767;761;217;219;197;25;67;12;70;48;627;252;69;78;287;171;303;569;195;138;68;58;640;332;337;134;337;268;643;146.0;-1.0;240.0;37.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;13329.08203125;6515.90185546875;3367.087890625;711.690673828125;781.0;341755;645.0;0.0;Calculated values ==>;1566513705.139;349.86;349.26;294.86;295.06;292.86;275.66;271.32779825182536;279.86;274.36;280.16;277.96000000000004;335.86;298.36;280.06;280.96000000000004;301.86;290.26000000000005;303.46000000000004;330.06;286.96000000000004;279.96000000000004;337.66;351.26;278.96000000000004;241.2770596917726;263.56353331371673;271.32779825182536;292.66;6400000.0;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;2680000.0;6430000.0;0.024333333333333332;0.0;0.04;0.006166666666666667;0.0;0.024333333333333332;0.0;6515.90185546875;3367.087890625;711.690673828125;13329.08203125;502271.2347925397;501193.1704508018;258688.19076086572;259501.8408115138;251151.29952738635;431896.3278553544;444681.2219145021;457431.3775308373;474246.50837657275;518662.2945945322;478685.1223013459;457307.8754880707;458415.94071865344;474038.093345492;460119.84322618606;420464.81168703374;473768.0630757305;454881.6337769999;444832.2839657383;270541.29595472733;327523.71359711495;475217.58053522854;195672.11416338902;195672.11416338902;271.32779825182536;371210.9553580675;117169.32373728028;19836.420548606657;190345.55025120304;0;11;3;0;2;9;6;1;3;5;99530484584.81427;38209999399.97436;75120361575.01103;10470.370534697931;1723.8637092930103;-0.0;6062.897465190499;349777.16736688226;91829.78478940316;0.0;71104.75798105919;1.7232357169406787;0.08506557384745016
462;2019-08-23 00:42:45.119;769;763;215;216;194;25;70;11;72;45;628;253;71;80;287;170;303;602;195;144;71;59;643;332;336;122;336;269;646;333.0;-1.0;384.0;65.0;0.0;0;1;6;1;0;0;1;0;0;0;0;0;0;0;0;12568.45703125;6551.92529296875;3395.89965820312;0.0;780.0;341756;640.0;0.0;Calculated values ==>;1566513765.119;350.06000000000006;349.46000000000004;294.66;294.76000000000005;292.56;275.66;271.32779825182536;280.16;274.26000000000005;280.36;277.66;335.96000000000004;298.46000000000004;280.26000000000005;281.16;301.86;290.16;303.46000000000004;333.36;287.56;280.26000000000005;337.16;351.16;279.06;238.5638546566975;263.6948088759802;271.32779825182536;292.66;6430000.0;3320000.0000000005;3360000.0;1220000.0;3360000.0;2690000.0;6459999.999999999;0.0555;0.0;0.064;0.010833333333333334;0.0;0.0555;0.0;6551.92529296875;3395.89965820312;0.0;12568.45703125;502260.13024912175;501180.97540011967;257720.42348227947;258116.2555077018;249975.9450633139;431896.3278553544;445331.4846231383;457516.6572740444;475488.36546185816;518682.1917192012;478673.79442858783;457393.05887810484;458501.98490670754;474168.03986279346;459988.539138038;419523.8787532935;478443.18918525096;455869.13645423634;445481.2799238027;268448.3696465944;327104.2899505934;476824.6954692541;195698.2500691251;195698.2500691251;271.32779825182536;371426.69624604844;117278.18599736536;19842.349327305237;190401.889694718;0;11;3;0;2;9;6;1;3;5;99732317284.87845;38286773799.99877;75281407875.06224;16756.378061114836;3045.536491834731;-0.0;13862.958156934608;350003.9813087289;91869.51654275796;0.0;71270.75142836406;3.3841440591411294;0.1406791537877296
463;2019-08-23 00:43:45.110;772;765;214;215;192;24;72;9;73;47;631;254;72;80;288;168;303;632;194;149;73;63;648;330;335;142;334;270;651;191.0;-1.0;490.0;49.0;0.0;0;1;6;1;0;0;1;0;0;0;0;0;0;0;0;12268.982421875;6603.10888671875;3401.36181640625;0.0;779.0;341757;634.0;0.0;Calculated values ==>;1566513825.11;350.36;349.66;294.56;294.66;292.36;275.56;271.1026128081217;280.36;274.06;280.46000000000004;277.86;336.26000000000005;298.56;280.36;281.16;301.96000000000004;289.96000000000004;303.46000000000004;336.36;288.06;280.46000000000004;336.56;351.06000000000006;279.46000000000004;242.98782864720522;263.82572766246335;271.1026128081217;292.56;6480000.0;3300000.0;3350000.0;1420000.0;3340000.0;2700000.0;6509999.999999999;0.03183333333333333;0.0;0.08166666666666668;0.008166666666666666;0.0;0.03183333333333333;0.0;6603.10888671875;3401.36181640625;0.0;12268.982421875;502198.39847345994;500982.90573193703;257059.85624212262;257448.10780982915;249092.60083731115;432012.3539207929;445826.9177267664;457478.62230173027;473113.08983516775;518909.1074941381;478662.5642138842;457354.8302603907;458342.4516849156;474548.54824368085;460038.94026831986;417908.9812769319;482332.814157367;456711.9454418202;445975.72234356974;265937.0223246507;326684.87348024134;474684.8554169639;195152.03289991265;195152.03289991265;271.1026128081217;371633.64386114135;117387.79483828836;19842.349327305237;190458.52504370347;0;11;3;0;2;9;6;1;3;5;99933587089.66728;38365961919.91569;75443083619.89261;21423.33813448178;2282.851383889252;-0.0;7984.554113956417;350322.09788537986;91913.91311452424;0.0;71452.78672104016;3.167658197292588;0.17220771219162423
464;2019-08-23 00:44:45.110;776;768;213;214;190;24;75;8;75;50;621;255;74;79;288;166;303;656;194;154;75;67;653;330;335;159;334;273;655;275.0;-1.0;888.0;63.0;0.0;0;1;12;1;0;0;1;0;0;0;0;0;0;0;0;12683.0859375;6989.80810546875;3448.88354492188;0.0;776.0;341758;630.0;0.0;Calculated values ==>;1566513885.11;350.76;349.96000000000004;294.46000000000004;294.56;292.16;275.56;271.1026128081217;280.66;273.96000000000004;280.66;278.16;335.26000000000005;298.66;280.56;281.06;301.96000000000004;289.76000000000005;303.46000000000004;338.76;288.56;280.66;336.16;350.76;279.86;246.40030039733224;264.2163659402789;271.1026128081217;292.56;6530000.0;3300000.0;3350000.0;1590000.0;3340000.0;2730000.0;6550000.0;0.04583333333333333;0.0;0.14800000000000002;0.0105;0.0;0.04583333333333333;0.0;6989.80810546875;3448.88354492188;0.0;12683.0859375;502271.785938451;501013.2998828746;256468.55499692317;256850.66546191843;248265.86312200825;432012.3539207929;446272.63604607404;457240.6883041983;471168.572429669;517621.6040825166;478404.7472224594;457116.2136468265;457737.58565271663;474548.54824368085;459776.67381272785;416230.3871815786;485397.9302578902;457385.25701590395;446272.63604607404;264262.8888514036;325426.6669566859;472881.531311235;195134.55399915777;195134.55399915777;271.1026128081217;371841.57776413613;117501.06914655659;19842.349327305237;190515.61042171455;0;11;3;0;2;9;6;1;3;5;100134587089.66728;38456261919.91569;75605983619.89261;38791.70787714601;2916.343261776811;-0.0;11510.495427150328;350823.88993547676;91957.23973657146;0.0;71615.24546721605;5.098200842447687;0.28584221598493254
465;2019-08-23 00:45:45.131;780;771;214;214;190;24;77;8;77;48;611;257;76;85;288;164;303;678;194;157;78;69;667;330;335;141;335;277;670;148.0;-1.0;889.0;8.0;0.0;0;22;26;1;0;0;1;0;0;0;1;0;0;0;0;14514.431640625;8038.9755859375;3586.29809570312;800.7272338867191;774.0;341759;626.0;0.0;Calculated values ==>;1566513945.131;351.16;350.26;294.56;294.56;292.16;275.56;271.1026128081217;280.86;273.96000000000004;280.86;277.96000000000004;334.26000000000005;298.86;280.76000000000005;281.66;301.96000000000004;289.56;303.46000000000004;340.96000000000004;288.86;280.96000000000004;335.76000000000005;350.56000000000006;280.06;242.77792619122317;264.73235714968143;271.1026128081217;292.56;6670000.0;3300000.0;3350000.0;1410000.0;3350000.0;2770000.0;6700000.0;0.024666666666666667;0.0;0.14816666666666667;0.0013333333333333333;0.0;0.024666666666666667;0.0;8038.9755859375;3586.29809570312;800.7272338867191;14514.431640625;501517.2735849427;500017.55386249756;256102.01490582025;256102.01490582025;247731.98262475707;432012.3539207929;446568.63409779785;456839.1663166335;473341.5640613463;516242.92070507177;478135.24414354225;456713.7017175488;457839.1615416674;474419.1947873456;459513.9299531423;411124.6904392631;486970.39578000375;457787.61407975823;446716.294075031;262588.8327430989;324587.8981780222;475400.1917402155;195062.29065573454;195062.29065573454;271.10261280812176;372068.30307060154;117626.35284491064;19849.02438972506;190574.2574548097;0;11;3;0;2;9;6;2;3;5;100335657440.15929;38546293420.13599;75771041370.2965;38786.607077089866;373.7838681126413;-0.0;6207.46541767598;351470.60216509644;91984.66705892512;0.0;71762.94681867014;3.6510424127031498;0.21576177836068308
466;2019-08-23 00:46:45.131;788;776;215;215;190;25;79;9;80;45;618;256;78;86;288;163;303;699;194;158;80;69;672;333;337;135;337;277;675;141.0;-1.0;1028.0;140.0;0.0;0;1;33;1;0;0;1;0;0;0;1;0;0;0;0;14957.3017578125;8511.603515625;3589.71118164062;739.8357543945309;772.0;341760;622.0;0.0;Calculated values ==>;1566514005.131;351.96000000000004;350.76;294.66;294.66;292.16;275.66;271.4400167685773;281.06;274.06;281.16;277.66;334.96000000000004;298.76000000000005;280.96000000000004;281.76000000000005;301.96000000000004;289.46000000000004;303.46000000000004;343.06000000000006;288.96000000000004;281.16;335.36;350.36;280.06;241.49495122638035;264.73235714968143;271.4400167685773;292.56;6720000.0;3329999.9999999995;3370000.0000000005;1350000.0;3370000.0000000005;2770000.0;6750000.0;0.0235;0.0;0.1713333333333333;0.02333333333333333;0.0;0.0235;0.0;8511.603515625;3589.71118164062;739.8357543945309;14957.3017578125;502137.08914157306;500230.84159618267;256232.92075406792;256232.92075406792;247560.106181106;431837.87352777255;446477.960048074;457214.93419936363;473825.7953575257;516972.01708093006;478022.2678536971;456964.5262146582;457963.7041322066;474159.88622932107;458907.31054948794;409124.9524044226;489472.4924752701;457598.2666638605;446626.16001173545;260914.8530628454;323749.15769815433;476158.38692529866;196106.44648760933;196106.44648760933;271.4400167685773;372313.90084892185;117764.27433742366;19861.8624146274;190634.0575321209;0;11;3;0;2;9;6;2;3;5;100537257440.15929;38629093420.13599;75937241370.2965;44736.58756128057;6534.545276879417;-0.0;5887.213267816964;352166.62878708285;92042.23646846671;0.0;71863.73580771592;4.451185765726101;0.32136618556509605
467;2019-08-23 00:47:45.122;796;782;215;215;192;29;18;13;81;43;632;254;80;86;289;161;303;707;195;152;19;70;667;337;341;133;342;276;669;-1.0;-1.0;1095.0;132.0;0.0;0;1;36;1;0;0;1;0;0;0;1;0;0;0;0;14906.341796875;8718.3564453125;3517.63403320312;735.4033813476559;770.0;341761;619.0;0.0;Calculated values ==>;1566514065.122;352.76;351.36;294.66;294.66;292.36;276.06;271.8864255623528;274.96000000000004;274.46000000000004;281.26000000000005;277.46000000000004;336.36;298.56;281.16;281.76000000000005;302.06;289.26000000000005;303.46000000000004;343.86;288.36;275.06;335.06;350.16;280.16;241.05796691057077;264.60387354146746;271.8864255623528;292.66;6670000.0;3370000.0000000005;3410000.0;1330000.0;3420000.0000000005;2760000.0;6690000.000000001;0.0;0.0;0.1825;0.022000000000000002;0.0;0.0;0.0;8718.3564453125;3517.63403320312;735.4033813476559;14906.341796875;503669.1117503429;501602.68519557285;256523.5932130188;256523.5932130188;248429.44452259134;431601.1154718507;435988.43106810213;457501.9359703019;473889.5882477202;518512.09448366635;477920.48533562355;457377.182543168;458124.1965307005;473630.75614206976;458000.93490000715;411124.6904392631;491231.5439012701;456130.21516160824;436158.01816876547;259659.41789560125;322910.4453824919;476506.321221936;197214.23733437166;196106.44648760933;271.8864255623528;372562.7272153954;117907.83579949757;19874.154230030104;190693.27652466763;0;11;3;0;2;9;6;2;3;5;100740626929.9459;38709481360.05164;76103116485.12245;47502.50500105727;6144.425845526417;-0.0;0.0;352935.17259209696;92147.87871232869;0.0;71912.788559213;4.135787674490453;0.3398602218546687
468;2019-08-23 00:48:45.142;801;787;216;216;193;32;15;14;82;41;646;251;81;87;289;160;303;711;195;149;16;71;669;339;343;136;343;276;672;-2.0;-1.0;1055.0;147.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;0;0;0;15391.056640625;9112.06640625;3530.23388671875;733.765014648438;767.0;341762;616.0;0.0;Calculated values ==>;1566514125.142;353.26;351.86;294.76000000000005;294.76000000000005;292.46000000000004;276.36;272.10816812424576;274.66;274.56;281.36;277.26000000000005;337.76;298.26000000000005;281.26000000000005;281.86;302.06;289.16;303.46000000000004;344.26;288.06;274.76000000000005;334.76000000000005;349.86;280.26000000000005;241.71165711629368;264.60387354146746;272.10816812424576;292.66;6690000.000000001;3390000.0;3429999.9999999995;1360000.0;3429999.9999999995;2760000.0;6720000.0;0.0;0.0;0.17583333333333334;0.0245;0.0;0.0;0.0;9112.06640625;3530.23388671875;733.765014648438;15391.056640625;504157.52118122776;502001.9872328633;256750.5763554398;256750.5763554398;248655.16094575732;431480.97241316177;434996.26267057884;457626.58823324984;473306.2826088756;519965.37255975365;477581.5007586985;457501.9359703019;458248.3511025769;473499.9725188238;457543.37589031697;410337.55274708447;491492.3782842859;455385.68968834745;435168.89323627844;258404.02479325983;321652.42942325486;476226.78109057224;197825.75567887202;196106.44648760933;272.10816812424576;372815.2896950678;118056.47218549905;19886.40138101617;190752.02833472585;0;11;3;0;2;9;6;2;3;5;100945895329.88068;38790208260.025986;76268771685.06981;45681.64639081144;6820.825122586656;-0.0;0.0;353711.96603164735;92255.95848494797;0.0;71912.788559213;3.925105799498439;0.3282130585375229
469;2019-08-23 00:49:45.123;803;791;218;217;194;35;16;16;82;40;658;248;81;88;289;160;303;715;194;48;17;71;658;344;348;138;349;276;660;-2.0;-1.0;1146.0;160.0;0.0;0;1;46;1;0;0;1;0;0;0;1;0;0;0;0;15337.4970703125;9212.6025390625;3461.64453125;730.7695922851559;763.0;341763;613.0;0.0;Calculated values ==>;1566514185.123;353.46000000000004;352.26;294.96000000000004;294.86;292.56;276.66;272.6583383277491;274.76000000000005;274.76000000000005;281.36;277.16;338.96000000000004;297.96000000000004;281.26000000000005;281.96000000000004;302.06;289.16;303.46000000000004;344.66;277.96000000000004;274.86;334.46000000000004;349.46000000000004;280.26000000000005;242.14157278889297;264.60387354146746;272.6583383277491;292.56;6580000.0;3440000.0;3479999.9999999995;1380000.0;3490000.0;2760000.0;6600000.0;0.0;0.0;0.191;0.02666666666666667;0.0;0.0;0.0;9212.6025390625;3461.64453125;730.7695922851559;15337.4970703125;505411.3047243503;503635.70176563226;258132.29489591488;257744.045068564;249432.48343239698;431175.4696738307;433948.6699279273;457626.58823324984;472947.9820155742;521209.3969418474;477242.10584193486;457501.9359703019;458372.40773382265;472710.9039237095;456727.81672313693;414480.9113511317;493268.4615996271;439388.197291209;434125.473874612;257148.6733736563;319975.17213553557;475974.9935310145;199173.36028338733;196106.44648760933;272.6583383277491;373071.2798865254;118209.12940314213;19898.601971318985;190810.2755373668;0;11;3;0;2;9;6;2;3;5;101153129684.69615;38872382229.95282;76434319244.92241;49364.56653842374;7381.3768866033915;-0.0;0.0;354503.7669889574;92374.27269021947;0.0;71912.788559213;4.233187086097271;0.35247191357095764
470;2019-08-23 00:50:45.114;803;792;220;219;197;39;18;18;82;39;665;246;81;89;288;161;302;701;194;32;19;72;657;346;351;141;351;276;659;-1.0;-1.0;1180.0;136.0;0.0;0;3;53;1;0;0;1;0;0;0;1;0;0;0;0;15810.9521484375;9639.625;3406.29345703125;737.624145507812;761.0;341764;611.0;0.0;Calculated values ==>;1566514245.114;353.46000000000004;352.36;295.16;295.06;292.86;277.06;272.8767566201714;274.96000000000004;274.96000000000004;281.36;277.06;339.66;297.76000000000005;281.26000000000005;282.06;301.96000000000004;289.26000000000005;303.36;343.26;276.36;275.06;334.26000000000005;349.26;280.36;242.77792619122317;264.60387354146746;272.8767566201714;292.56;6570000.0;3460000.0;3510000.0;1410000.0;3510000.0;2760000.0;6590000.000000001;0.0;0.0;0.19666666666666668;0.02266666666666667;0.0;0.0;0.0;9639.625;3406.29345703125;737.624145507812;15810.9521484375;505500.6531529752;503859.8123593102;258973.1192799459;258578.3306830078;250499.0614569547;431051.2098666511;433559.2873593697;457626.58823324984;472456.96783784614;521934.4060413144;477015.6120766654;457501.9359703019;458496.3669476979;472321.7014618058;456535.82378903864;414465.9376382733;491406.369354801;436017.21063027234;433738.0146404876;256311.7953858065;319136.5849023705;475693.69110441796;199668.3478150362;196106.44648760933;272.8767566201714;373330.8113618793;118366.20773447602;19910.83675034421;190867.49976918072;0;11;3;0;2;9;6;2;3;5;101362798230.30945;38956069675.19761;76599894405.40672;50731.78728224869;6256.574447892654;-0.0;0.0;355337.7781527936;92487.90523756681;0.0;71912.788559213;4.134522116226023;0.3363857431480556
471;2019-08-23 00:51:45.154;800;792;223;222;199;41;21;20;82;39;669;244;81;89;288;161;302;698;194;30;22;72;656;348;352;143;352;277;658;-1.0;0.0;1182.0;107.0;0.0;0;17;61;1;0;0;1;0;0;0;1;0;0;0;0;16507.47265625;10162.8408203125;3402.802734375;815.3766479492191;759.0;341765;609.0;0.0;Calculated values ==>;1566514305.154;353.16;352.36;295.46000000000004;295.36;293.06;277.26000000000005;273.0942459734351;275.26000000000005;275.16;281.36;277.06;340.06000000000006;297.56;281.26000000000005;282.06;301.96000000000004;289.26000000000005;303.36;342.96000000000004;276.16;275.36;334.06;349.06000000000006;280.36;243.1966462407574;264.73235714968143;273.0942459734351;292.56;6559999.999999999;3479999.9999999995;3520000.0000000005;1430000.0;3520000.0000000005;2770000.0;6580000.0;0.0;0.0;0.197;0.017833333333333333;0.0;0.0;0.0;10162.8408203125;3402.802734375;815.3766479492191;16507.47265625;505192.9905986763;503950.4256311362;260234.9337694389;259829.9755245555;251233.86032459274;430925.7729439634;433846.63347214006;457464.93021143845;472193.81962526246;522267.4872317554;476662.97926857404;457339.9834209646;458336.7359054425;472188.8217382259;456205.8309544034;414822.4541445245;491086.0577737206;435432.7099294878;434024.817754306;255474.93562877487;318298.0250993184;475440.25964544935;200133.43240254035;196106.44648760933;273.094245973435;373600.31111521827;118531.3382965727;19923.787051396976;190924.28006571854;0;11;3;0;2;9;6;2;3;5;101573838830.17535;39041326475.14344;76765905005.30124;50694.30506835293;4909.6384191652105;-0.0;0.0;356183.5590668021;92581.01904591573;0.0;71912.788559213;3.8664811469580798;0.30678204921108687
472;2019-08-23 00:52:45.105;797;792;225;224;203;42;23;22;81;38;672;242;80;89;288;163;302;699;194;30;24;71;653;349;354;143;354;278;655;-3.0;-1.0;1128.0;68.0;0.0;0;24;69;1;0;0;1;0;0;0;1;0;0;0;0;17165.517578125;10694.40625;3344.82373046875;853.4188842773441;754.0;341766;608.0;0.0;Calculated values ==>;1566514365.105;352.86;352.36;295.66;295.56;293.46000000000004;277.36;273.20264511476705;275.46000000000004;275.36;281.26000000000005;276.96000000000004;340.36;297.36;281.16;282.06;301.96000000000004;289.46000000000004;303.36;343.06000000000006;276.16;275.56;333.96000000000004;348.56000000000006;280.26000000000005;243.1966462407574;264.86050150153983;273.20264511476705;292.56;6530000.0;3490000.0;3540000.0;1430000.0;3540000.0;2780000.0;6550000.0;0.0;0.0;0.188;0.011333333333333334;0.0;0.0;0.0;10694.40625;3344.82373046875;853.4188842773441;17165.517578125;505064.9538379402;504221.9320383774;261242.19683570904;260827.05383803244;252775.91678829124;430862.6128555636;433707.6625020738;457177.6341702472;472095.1348084983;522497.30869534134;476309.29898988246;457052.28699861636;458176.7248117691;471922.4138350024;456315.9007471617;415873.58310418454;491534.15287291503;434951.03582335456;433886.7894946779;255056.51255035817;316201.74473053816;475342.15839346027;200313.14357101085;196106.44648760933;273.20264511476705;373880.6902036497;118705.0067435998;19937.682323745743;190980.4643648889;0;11;3;0;2;9;6;2;3;5;101785465860.08783;39127056405.10799;76932269030.23244;48290.52423265643;3116.995501321094;-0.0;0.0;357007.75899721467;92647.85303618907;0.0;71912.788559213;3.4518721418101452;0.26492619456960387
473;2019-08-23 00:53:45.135;795;791;225;225;204;42;26;23;79;38;675;240;79;89;289;165;302;698;195;31;26;70;654;350;354;142;354;277;656;-2.0;-1.0;1085.0;96.0;0.0;0;27;74;1;0;0;1;0;0;0;1;0;0;0;0;17640.521484375;11032.767578125;3332.193359375;822.1152954101559;751.0;341767;607.0;0.0;Calculated values ==>;1566514425.135;352.66;352.26;295.66;295.66;293.56;277.36;273.3108153835814;275.76000000000005;275.46000000000004;281.06;276.96000000000004;340.66;297.16;281.06;282.06;302.06;289.66;303.36;342.96000000000004;276.26000000000005;275.76000000000005;333.86;348.26;280.16;242.98782864720522;264.73235714968143;273.3108153835814;292.66;6540000.000000001;3500000.0;3540000.0;1420000.0;3540000.0;2770000.0;6559999.999999999;0.0;0.0;0.18083333333333332;0.016;0.0;0.0;0.0;11032.767578125;3332.193359375;822.1152954101559;17640.521484375;504710.2320774448;503998.49107727414;261179.32261172254;261179.32261172254;253091.30461767348;430799.1582183253;434243.5176279555;457089.7819856864;472226.9707426428;522888.72001806635;476208.3823906474;457089.7819856864;458336.7359054425;472047.52583013545;456426.3261694534;415526.2065541104;491291.1954263238;435126.7110676904;434243.5176279555;254638.09398592086;314944.0575458753;475371.1385028555;200648.39156382825;196106.44648760933;273.3108153835814;374170.885554195;118886.15705530546;19951.65208996223;191036.13399484893;0;11;3;0;2;9;6;2;3;5;101997972059.98654;39212599155.067215;77098852280.15305;46373.15143461934;4395.5639510244355;-0.0;0.0;357797.0173927144;92710.48900059315;0.0;71912.788559213;3.342889349276378;0.26593296707321334
474;2019-08-23 00:54:45.126;794;791;223;223;204;41;27;25;78;38;679;239;77;88;289;167;302;705;194;32;28;70;655;351;356;140;356;276;657;-2.0;-1.0;1063.0;75.0;0.0;0;29;78;1;0;0;1;0;0;0;1;0;0;0;0;18135.25390625;11346.203125;3356.26904296875;827.824096679688;747.0;341768;607.0;0.0;Calculated values ==>;1566514485.126;352.56000000000006;352.26;295.46000000000004;295.46000000000004;293.56;277.26000000000005;273.4187578820637;275.86;275.66;280.96000000000004;276.96000000000004;341.06000000000006;297.06;280.86;281.96000000000004;302.06;289.86;303.36;343.66;276.36;275.96000000000004;333.86;347.86;280.16;242.56692532238324;264.60387354146746;273.4187578820637;292.56;6550000.0;3510000.0;3560000.0;1400000.0;3560000.0;2760000.0;6570000.0;0.0;0.0;0.17716666666666667;0.0125;0.0;0.0;0.0;11346.203125;3356.26904296875;827.824096679688;18135.25390625;504487.4934443377;503907.8774589308;260294.73495586915;260294.73495586915;253047.29327616014;430735.4089219946;433928.6309241585;457127.3699855043;472489.9908694221;523382.9997252824;476221.4075159186;457002.3097389393;458372.40773382265;471780.66392652615;456537.1061020612;415175.8532402576;492172.24548596266;434818.82438352716;434107.6725091814;254638.09398592086;313267.23492439475;475624.7482208661;200863.3879315251;196106.44648760933;273.4187578820637;374468.9722957515;119072.62050392249;19965.399522457647;191091.86282089865;0;11;3;0;2;9;6;2;3;5;102210940109.76309;39297186464.97847;77264727394.979;45401.43548722998;3434.517003616762;-0.0;0.0;358561.6908980272;92775.72988754552;0.0;71912.788559213;3.1445602619965376;0.24420062104784887
475;2019-08-23 00:55:45.116;795;792;220;221;202;41;28;26;75;38;681;238;75;87;289;169;302;714;194;32;29;69;661;352;356;139;356;275;663;-3.0;-2.0;1040.0;87.0;0.0;0;29;80;1;0;0;1;0;0;0;1;0;0;0;0;18231.84375;11682.087890625;3456.96899414062;839.4695434570309;741.0;341769;609.0;0.0;Calculated values ==>;1566514545.116;352.66;352.36;295.16;295.26000000000005;293.36;277.26000000000005;273.5264737036516;275.96000000000004;275.76000000000005;280.66;276.96000000000004;341.26;296.96000000000004;280.66;281.86;302.06;290.06;303.36;344.56000000000006;276.36;276.06;334.06;347.26;280.06;242.35481222062532;264.4750485637546;273.5264737036516;292.56;6609999.999999999;3520000.0000000005;3560000.0;1390000.0;3560000.0;2750000.0;6630000.0;0.0;0.0;0.17333333333333334;0.0145;0.0;0.0;0.0;11682.087890625;3456.96899414062;839.4695434570309;18231.84375;504078.6610731422;503496.8020226057;258750.89091952713;259144.68483800252;252079.74572443942;430671.36484660726;434107.6725091814;456915.21818313224;472621.17715536855;523669.9241863013;476234.53209920385;456915.21818313224;458408.17369170516;471780.66392652615;456648.2394255332;413007.16556347016;492826.92440302146;434818.82438352716;434286.206695374;255474.93562877487;310752.19949742197;475653.6955893135;201154.5712237543;196106.44648760933;273.5264737036516;374771.9809330772;119264.49094534568;19979.29132044205;191148.63034171963;0;11;3;0;2;9;6;2;3;5;102424504509.79704;39380872514.991776;77429999845.00528;44331.84547295885;3980.2373033006083;-0.0;0.0;359309.3436099241;92837.50920850977;0.0;71912.788559213;3.0235630922089594;0.23822486399954051
476;2019-08-23 00:56:45.127;797;794;219;219;200;41;29;27;72;38;683;237;73;86;289;171;302;725;194;33;30;68;667;352;357;138;357;274;669;-2.0;-1.0;1081.0;54.0;0.0;0;28;83;1;0;0;1;0;0;0;1;0;0;0;0;18589.75390625;11907.4169921875;3510.16650390625;825.47509765625;734.0;341770;613.0;0.0;Calculated values ==>;1566514605.127;352.86;352.56000000000006;295.06;295.06;293.16;277.26000000000005;273.5264737036516;276.06;275.86;280.36;276.96000000000004;341.46000000000004;296.86;280.46000000000004;281.76000000000005;302.06;290.26000000000005;303.36;345.66;276.46000000000004;276.16;334.46000000000004;346.56000000000006;279.96000000000004;242.14157278889297;264.3458800820626;273.5264737036516;292.56;6670000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2740000.0;6690000.000000001;0.0;0.0;0.18016666666666667;0.009000000000000001;0.0;0.0;0.0;11907.4169921875;3510.16650390625;825.47509765625;18589.75390625;503802.9873430414;503219.3127786547;258040.7152910582;258040.7152910582;251139.48936676065;430671.36484660726;434039.8739435585;456703.53087032825;472752.1489716358;523956.49683550565;476247.7559496073;456828.508067201;458444.03341852216;471646.9053406188;456923.5641418908;410711.3823547699;493766.5400461023;434752.8493145431;434218.8704114113;257148.6733736563;307818.28838856175;475682.7157562618;201059.9004871442;196106.44648760933;273.5264737036516;375078.88383623114;119461.10619273622;19993.168402819585;191206.7004485895;0;11;3;0;2;9;6;2;3;5;102638443725.35461;39463987750.20839;77594730040.4346;46058.46074070366;2471.6053374220587;-0.0;0.0;360062.73425996926;92891.28442097109;0.0;71912.788559213;2.9877418589623943;0.2265847733803581
477;2019-08-23 00:57:45.127;801;797;218;218;199;41;31;29;70;38;685;237;70;84;290;171;302;734;193;34;31;68;667;354;358;137;358;273;668;-2.0;0.0;880.0;0.0;0.0;0;23;83;1;0;0;1;0;0;0;1;0;0;0;0;18486.43359375;11941.1240234375;3468.02685546875;798.432373046875;725.0;341771;624.0;0.0;Calculated values ==>;1566514665.127;353.26;352.86;294.96000000000004;294.96000000000004;293.06;277.26000000000005;273.7412296467126;276.26000000000005;276.06;280.16;276.96000000000004;341.66;296.86;280.16;281.56;302.16;290.26000000000005;303.36;346.56000000000006;276.56;276.26000000000005;335.56;345.66;279.96000000000004;241.92719264551067;264.2163659402789;273.7412296467126;292.46000000000004;6670000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;2730000.0;6680000.0;0.0;0.0;0.14666666666666667;0.0;0.0;0.0;0.0;11941.1240234375;3468.02685546875;798.432373046875;18486.43359375;504337.78532465774;503712.4359381678;257709.40098002861;257709.40098002861;250834.36269186015;430542.39183029096;434151.6192275535;456617.29726040433;472882.9073446267;524242.7200246662;476374.3155101843;456617.29726040433;458356.49456860044;471638.7932299228;456595.48309247516;410711.3823547699;495120.8319495675;434686.96261437517;434151.6192275535;261751.83340796042;304046.57827927166;475809.1241843815;201446.94854128102;196106.44648760933;273.7412296467126;375387.8520653978;119659.84403453309;20006.700965075444;191264.8520599176;0;11;3;0;2;9;6;2;3;5;102852943725.35461;39546487750.20839;77758830040.4346;37424.984478804756;0.0;-0.0;0.0;360758.4296367985;92911.88113211628;0.0;71912.788559213;2.309103331262839;0.163239192116733
478;2019-08-23 00:58:45.128;805;800;217;217;198;41;32;30;68;39;685;237;68;81;290;172;302;739;193;35;32;67;661;355;359;137;359;270;663;-2.0;-1.0;893.0;59.0;0.0;0;20;77;1;0;0;1;0;0;0;1;0;0;0;0;17760.833984375;11363.3974609375;3418.21459960938;773.6472778320309;698.0;341772;653.0;0.0;Calculated values ==>;1566514725.128;353.66;353.16;294.86;294.86;292.96000000000004;277.26000000000005;273.8482719121499;276.36;276.16;279.96000000000004;277.06;341.66;296.86;279.96000000000004;281.26000000000005;302.16;290.36;303.36;347.06000000000006;276.66;276.36;338.46000000000004;342.96000000000004;279.86;241.92719264551067;263.82572766246335;273.8482719121499;292.46000000000004;6609999.999999999;3550000.0;3590000.0;1370000.0;3590000.0;2700000.0;6630000.0;0.0;0.0;0.14883333333333332;0.009833333333333333;0.0;0.0;0.0;11363.3974609375;3418.21459960938;773.6472778320309;17760.833984375;505408.330289315;504564.5120870094;257586.0965158651;257586.0965158651;250686.41148397056;430477.46260093397;434084.4541166122;456858.67139676074;472980.6827117325;524481.7517105743;476752.8574192206;456858.67139676074;458465.4742133219;471504.80555226206;456569.29167028697;413007.16556347016;496302.1462378599;434621.1652425816;434084.4541166122;273890.2417152289;292734.4514702754;475711.8085599509;201879.00911078608;196106.44648760933;273.8482719121499;375689.91766252666;119854.05161674072;20019.80184716134;191322.2383617297;0;11;3;0;2;9;6;2;3;5;103068047310.09477;39628689120.10909;77921732755.23782;37949.47307022922;2692.689194583454;-0.0;0.0;361386.56058428966;92934.3205826953;0.0;71912.788559213;2.6127601848808646;0.2009412641913723
479;2019-08-23 00:59:45.118;806;800;216;215;198;42;33;31;67;40;685;238;67;80;290;172;302;723;194;36;33;67;650;356;360;137;360;269;652;-2.0;-1.0;816.0;32.0;0.0;0;18;73;1;0;0;1;0;0;0;1;0;0;0;0;17170.1328125;10881.568359375;3297.5791015625;755.140869140625;679.0;341773;696.0;0.0;Calculated values ==>;1566514785.118;353.76;353.16;294.76000000000005;294.66;292.96000000000004;277.36;273.955091788801;276.46000000000004;276.26000000000005;279.86;277.16;341.66;296.96000000000004;279.86;281.16;302.16;290.36;303.36;345.46000000000004;276.76000000000005;276.46000000000004;342.76;341.06000000000006;279.86;241.92719264551067;263.6948088759802;273.955091788801;292.56;6500000.0;3560000.0;3600000.0;1370000.0;3600000.0;2690000.0;6520000.0;0.0;0.0;0.136;0.005333333333333333;0.0;0.0;0.0;10881.568359375;3297.5791015625;755.140869140625;17170.1328125;506519.04364978184;505550.9366795507;257784.59414324697;257394.5054739259;251129.37809456998;430412.23801567365;434017.3760585396;456897.6817181035;473078.44118532055;524561.3349023856;476991.1870085672;456897.6817181035;458501.98490670754;471370.5971462768;456404.5795205577;416898.505855052;495174.27414864296;434555.4581654633;434017.3760585396;291896.6896268761;284776.6418597092;475711.8085599509;202071.63116573292;196106.44648760933;273.955091788801;375980.96053731523;120039.39543615359;20032.539625071266;191378.1939817571;0;11;3;0;2;9;6;2;3;5;103283711360.12906;39710875420.12216;78083405805.26352;34656.3428751224;1459.4142794358293;-0.0;0.0;361991.5082091861;92968.91567817391;0.0;71912.788559213;2.4183112282504924;0.18101332971503678
480;2019-08-23 01:00:45.119;803;794;217;217;198;42;33;32;68;41;684;238;67;79;290;172;302;682;194;37;34;68;644;355;360;137;360;269;645;-2.0;-2.0;747.0;1.0;0.0;0;18;70;1;0;0;1;0;0;0;1;0;0;0;0;16913.154296875;10657.677734375;3255.87768554688;756.9865112304691;662.0;341774;728.0;0.0;Calculated values ==>;1566514845.119;353.46000000000004;352.56000000000006;294.86;294.86;292.96000000000004;277.36;273.8482719121499;276.46000000000004;276.36;279.96000000000004;277.26000000000005;341.56000000000006;296.96000000000004;279.86;281.06;302.16;290.36;303.36;341.36;276.86;276.56;345.96000000000004;339.36;279.96000000000004;241.92719264551067;263.6948088759802;273.8482719121499;292.56;6440000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2690000.0;6450000.0;0.0;0.0;0.1245;0.00016666666666666666;0.0;0.0;0.0;10657.677734375;3255.87768554688;756.9865112304691;16913.154296875;506657.3593535234;505386.72760686436;258572.46565727692;258572.46565727692;251421.6319982547;430477.46260093397;434017.3760585396;457021.67461100663;473176.1828425327;524458.4440551451;476991.1870085672;456897.6817181035;458379.1505377118;471370.5971462768;456569.29167028697;418876.26705422095;490175.58028824214;434733.80906377075;434197.24731978856;305303.7579410727;277658.20189090865;475809.1241843815;201713.26813516463;196106.44648760933;273.8482719121499;376264.9926633401;120218.89214494663;20045.140896576828;191432.80703178604;0;11;3;0;2;9;6;2;3;5;103499714959.86813;39793076790.022865;78244808495.06854;31785.896606242328;45.68264267486948;-0.0;0.0;362545.2027656174;92981.45836155092;0.0;71912.788559213;2.1697616487720897;0.15447510458884925
