;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
481;2019-08-23 01:01:45.119;797;787;220;220;200;41;33;33;68;42;682;239;67;79;290;171;302;641;194;36;33;68;635;354;358;137;359;268;637;-2.0;-1.0;0.0;84.0;12.0;0;18;66;1;0;0;1;0;0;0;1;0;0;0;0;16437.826171875;10233.7939453125;3175.31127929688;756.9912109375;651.0;341775;739.0;0.0;Calculated values ==>;1566514905.119;352.86;351.86;295.16;295.16;293.16;277.26000000000005;273.7412296467126;276.46000000000004;276.46000000000004;279.96000000000004;277.36;341.36;297.06;279.86;281.06;302.16;290.26000000000005;303.36;337.26;276.76000000000005;276.46000000000004;347.06000000000006;338.26;279.96000000000004;241.92719264551067;263.56353331371673;273.7412296467126;292.56;6350000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;2680000.0;6370000.0;0.0;0.0;0.0;0.014;0.002;0.002;0.0;10233.7939453125;3175.31127929688;756.9912109375;16437.826171875;506671.88050204417;505185.3312656743;260290.32910337552;260290.32910337552;252490.73442923068;430542.39183029096;434509.0152533873;457184.2757992178;473273.90776018414;524332.3710604717;477228.95684193546;457060.57793600933;458538.5870789243;471504.80555226206;456595.48309247516;421683.28379731916;485200.55476386624;435041.38555822254;434509.0152533873;309913.9067706182;273052.9745269728;475809.1241843815;203982.16496547838;260290.32910337552;273.7412296467126;376542.91750057973;120392.98774227736;20057.757377594895;191486.40027315973;0;11;3;0;2;9;6;2;3;5;103715114959.86813;39875276790.022865;78405908495.06854;0.0;3805.5774290646436;-0.0;348.4373723000235;362810.0852373361;93013.55219548209;0.0;71915.69220398217;0.2932363774498265;0.04375190674087513
482;2019-08-23 01:02:45.120;789;777;222;222;203;39;32;33;68;43;680;239;67;79;291;171;302;583;194;39;32;68;629;353;357;137;357;268;631;-2.0;-1.0;0.0;86.0;15.0;0;17;61;1;0;0;1;0;0;0;1;0;0;0;0;16257.1181640625;9842.3837890625;3121.4892578125;745.2986450195309;645.0;341776;739.0;0.0;Calculated values ==>;1566514965.12;352.06000000000006;350.86;295.36;295.36;293.46000000000004;277.06;273.6339639331285;276.36;276.46000000000004;279.96000000000004;277.46000000000004;341.16;297.06;279.86;281.06;302.26000000000005;290.26000000000005;303.36;331.46000000000004;277.06;276.36;347.06000000000006;337.66;279.96000000000004;241.92719264551067;263.56353331371673;273.6339639331285;292.56;6290000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2680000.0;6310000.0;0.0;0.0;0.0;0.014333333333333333;0.0025;0.0025;0.0;9842.3837890625;3121.4892578125;745.2986450195309;16257.1181640625;506163.8832745029;504415.44102838583;261548.66378411974;261548.66378411974;253881.41003475865;430607.02586249536;434575.35254931415;457184.2757992178;473371.616014766;524126.66271341796;477228.95684193546;457060.57793600933;458538.5870789243;471898.1339981557;456759.7250202339;423461.4780408135;477371.8492424241;435807.7667011844;434575.35254931415;309913.9067706182;270541.29595472733;475809.1241843815;203621.36568755377;261548.66378411974;273.63396393312854;376815.3799106812;120560.29201155307;20070.276668364117;191538.87448546122;0;11;3;0;2;9;6;2;3;5;103929618534.60902;39957478159.92357;78566711174.8743;0.0;3901.357871787864;-0.0;432.56672191298605;362810.0852373361;93077.77772665262;0.0;71922.20067989887;0.3161332202341049;0.04622692598538795
483;2019-08-23 01:03:45.130;781;771;222;222;203;37;31;31;68;43;679;239;68;79;291;171;302;559;194;45;32;68;626;349;354;136;354;267;629;-2.0;0.0;0.0;99.0;0.0;0;14;56;1;0;0;1;0;0;0;1;0;0;0;0;16008.9443359375;9433.259765625;3152.02783203125;726.6370239257809;644.0;341777;736.0;0.0;Calculated values ==>;1566515025.13;351.26;350.26;295.36;295.36;293.46000000000004;276.86;273.20264511476705;276.26000000000005;276.26000000000005;279.96000000000004;277.46000000000004;341.06000000000006;297.06;279.96000000000004;281.06;302.26000000000005;290.26000000000005;303.36;329.06;277.66;276.36;346.76;337.56000000000006;279.96000000000004;241.71165711629368;263.43189868330234;273.20264511476705;292.56;6260000.0;3490000.0;3540000.0;1360000.0;3540000.0;2670000.0;6290000.0;0.0;0.0;0.0;0.0165;0.0;0.0;0.0;9433.259765625;3152.02783203125;726.6370239257809;16008.9443359375;505390.4292704911;503809.7861813925;261688.59880957656;261688.59880957656;253979.2112967348;430862.6128555636;435126.7110676904;457346.4778140661;473501.42000396166;524103.68069191725;477354.0616108226;457346.4778140661;458697.64696467144;472297.50666484167;457412.69247352745;424325.47976698074;473973.7299145461;437539.0193056962;435301.9155753477;308656.51637580903;270122.7006405761;475935.34010938636;202562.45029535078;261548.66378411974;273.20264511476705;377084.3085798493;120720.94914684871;20082.544843340547;191591.16250796086;0;11;3;0;2;9;6;2;3;5;104142954085.4227;40039391810.23599;78727237925.48656;0.0;4510.652681931588;-0.0;0.0;362810.0852373361;93147.88949821569;0.0;71925.80600338234;0.3388430155785789;0.05586895988496496
484;2019-08-23 01:04:45.111;775;766;222;222;203;34;33;28;68;43;677;239;68;79;291;171;302;545;193;53;34;68;626;346;351;135;351;267;629;-2.0;-1.0;48.0;76.0;3.0;0;8;51;1;0;0;1;0;0;0;1;0;0;0;0;15790.6142578125;9059.6728515625;3197.796875;693.4933471679691;635.0;341778;733.0;0.0;Calculated values ==>;1566515085.111;350.66;349.76;295.36;295.36;293.46000000000004;276.56;272.8767566201714;276.46000000000004;275.96000000000004;279.96000000000004;277.46000000000004;340.86;297.06;279.96000000000004;281.06;302.26000000000005;290.26000000000005;303.36;327.66;278.46000000000004;276.56;346.46000000000004;336.66;279.96000000000004;241.49495122638035;263.43189868330234;272.8767566201714;292.46000000000004;6260000.0;3460000.0;3510000.0;1350000.0;3510000.0;2670000.0;6290000.0;0.0;0.0;0.008;0.012666666666666666;0.0005;0.0005;0.0;9059.6728515625;3197.796875;693.4933471679691;15790.6142578125;504606.9467792413;503152.15653453476;261688.59880957656;261688.59880957656;253979.2112967348;431051.2098666511;436189.31740446365;457346.4778140661;473631.01605711324;523898.05444890703;477354.0616108226;457346.4778140661;458697.64696467144;472694.94626034814;457898.2943310054;424325.47976698074;471808.67947214347;439545.99013716064;436360.98980129673;307399.1840295507;266355.56789118156;476061.3643859297;200823.4219478399;261688.59880957656;272.8767566201714;377349.22098572616;120875.00811772703;20094.375515522872;191644.06095732382;0;11;3;0;2;9;6;2;3;5;104354387110.23444;40120666065.16363;78887387195.34396;2052.18444692981;3486.347270882471;-0.0;87.33619549586008;362827.1813588919;93214.5100612355;0.0;71926.53357454031;0.4343976491385079;0.05532945049918118
485;2019-08-23 01:05:45.111;770;763;221;222;202;31;35;24;69;43;676;239;68;79;291;171;302;544;192;62;36;69;629;343;348;134;347;266;632;1331.0;-2.0;13.0;70.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;0;0;0;15449.8466796875;8671.0185546875;3241.69848632812;703.649536132812;623.0;341779;729.0;0.0;Calculated values ==>;1566515145.111;350.16;349.46000000000004;295.26000000000005;295.36;293.36;276.26000000000005;272.5487779782249;276.66;275.56;280.06;277.46000000000004;340.76;297.06;279.96000000000004;281.06;302.26000000000005;290.26000000000005;303.36;327.56;279.36;276.76000000000005;346.06000000000006;335.46000000000004;280.06;241.2770596917726;263.299902668528;272.5487779782249;292.36;6290000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2660000.0;6320000.0;0.22183333333333335;0.0;0.0021666666666666666;0.011666666666666665;0.0;0.22183333333333335;0.0;8671.0185546875;3241.69848632812;703.649536132812;15449.8466796875;503678.39237583755;502479.97221956804;261045.2859608909;261479.43771246416;253459.27601058607;431237.1583312671;437229.27830592886;457631.30196289765;473760.40514917683;523875.2646405958;477478.9825332786;457508.28347498295;458856.332752082;473221.90316259634;458380.44106215466;423461.4780408135;471266.4198432422;441646.50493149564;437397.6503575355;305722.83045113535;261333.34086894934;476284.08216911287;198661.30914760736;198661.30914760736;272.5487779782249;377609.5581602053;121022.76387944579;20106.01837288371;191697.72341866823;0;11;3;0;2;9;6;2;3;5;104564087110.23444;40201366065.16363;79047287195.34396;561.1016510997956;3238.932351917564;-0.0;52959.6783584024;362848.95874304214;93270.55405809217;0.0;72368.59202915613;4.498895305105242;-0.05002534063490632
486;2019-08-23 01:06:45.122;768;762;219;220;200;29;38;21;69;43;675;240;69;80;291;170;302;566;192;71;39;70;629;340;345;133;345;264;632;723.0;-1.0;28.0;52.0;0.0;0;1;32;1;0;0;1;0;0;0;1;0;0;0;0;14838.181640625;7977.88623046875;3205.43334960938;708.353637695312;613.0;341780;725.0;0.0;Calculated values ==>;1566515205.122;349.96000000000004;349.36;295.06;295.16;293.16;276.06;272.21867820750657;276.96000000000004;275.26000000000005;280.06;277.46000000000004;340.66;297.16;280.06;281.16;302.26000000000005;290.16;303.36;329.76000000000005;280.26000000000005;277.06;345.66;334.46000000000004;280.16;241.05796691057077;263.0348170998261;272.21867820750657;292.36;6290000.0;3400000.0;3450000.0;1330000.0;3450000.0;2640000.0;6320000.0;0.12050000000000001;0.0;0.004666666666666667;0.008666666666666666;0.0;0.12050000000000001;0.0;7977.88623046875;3205.43334960938;708.353637695312;14838.181640625;503415.4070566377;502347.70156682585;260189.55632226367;260615.37824898105;252719.07180095188;431420.45991060114;438413.2918719164;457953.16244400444;473889.5882477202;523932.5578586723;477839.90187451435;457953.16244400444;459294.04290065635;473484.12871751405;458725.48832645523;423461.4780408135;474673.25852284825;443679.662227422;438578.20202464174;304046.57827927166;257148.6733736563;476506.321221936;197905.47604051422;197905.47604051422;272.21867820750657;377862.0046692395;121161.53018829253;20117.787223209933;191751.45936701234;0;11;3;0;2;9;6;2;3;5;104772025224.95026;40281480750.05414;79206316345.12662;1213.5558698829545;2414.540658238989;-0.0;29001.063481087367;362863.7502669791;93317.67497036283;0.0;73051.72342801829;2.7438661836453226;-0.01486072163739593
487;2019-08-23 01:07:45.112;767;760;216;217;197;28;41;19;70;42;675;240;69;80;291;169;302;576;190;78;42;70;625;339;344;130;343;263;628;851.0;-1.0;0.0;77.0;0.0;0;1;21;1;0;0;1;0;0;0;1;0;0;0;0;13945.732421875;7302.6826171875;3190.34375;701.323974609375;604.0;341781;721.0;0.0;Calculated values ==>;1566515265.112;349.86;349.16;294.76000000000005;294.86;292.86;275.96000000000004;272.10816812424576;277.26000000000005;275.06;280.16;277.36;340.66;297.16;280.06;281.16;302.26000000000005;290.06;303.36;330.76000000000005;280.96000000000004;277.36;345.26;333.56;280.16;240.39332010688793;262.9017227912062;272.10816812424576;292.16;6250000.0;3390000.0;3440000.0;1300000.0;3429999.9999999995;2630000.0;6280000.0;0.14183333333333334;0.0;0.0;0.012833333333333334;0.0;0.14183333333333334;0.0;7302.6826171875;3190.34375;701.323974609375;13945.732421875;503650.2411268902;502453.28582105786;259181.96620889552;259601.36816958542;251803.37754361393;431480.97241316177;439129.33893010666;458235.5827716876;474179.22265781194;524012.5165989103;477964.1159128352;458113.51224297343;459451.35042570473;473745.5287517161;458751.1088074588;424609.96722323145;476680.71846833173;444954.5190974324;439292.4418852125;302370.42649719206;253382.8652305231;476881.3026617584;197692.79265012516;197692.79265012516;272.10816812424576;378101.83064214006;121288.84703903095;20129.5325787621;191804.74862649382;0;11;3;0;2;9;6;2;3;5;104978690774.98311;40360367600.06668;79364389995.15175;0.0;3582.91921181596;-0.0;34266.883583176554;362873.8615470688;93367.64547281586;0.0;73578.86844815558;3.3811522454921676;-0.019262946075575615
488;2019-08-23 01:08:45.113;765;755;214;215;195;27;44;17;71;41;677;241;70;81;291;168;301;561;190;85;45;71;627;336;340;128;340;263;630;129.0;-1.0;0.0;40.0;0.0;0;1;11;1;0;0;1;0;0;0;1;0;0;0;0;13324.34765625;6720.564453125;3248.89013671875;706.58984375;597.0;341782;717.0;0.0;Calculated values ==>;1566515325.113;349.66;348.66;294.56;294.66;292.66;275.86;271.77519066394296;277.56;274.86;280.26000000000005;277.26000000000005;340.86;297.26000000000005;280.16;281.26000000000005;302.26000000000005;289.96000000000004;303.26000000000005;329.26000000000005;281.66;277.66;344.86;332.86;280.26000000000005;239.943914813709;262.9017227912062;271.77519066394296;292.16;6270000.0;3360000.0;3400000.0;1280000.0;3400000.0;2630000.0;6300000.0;0.021500000000000002;0.0;0.0;0.006666666666666667;0.0;0.021500000000000002;0.0;6720.564453125;3248.89013671875;706.58984375;13324.34765625;503204.21399390546;501606.3193868875;258234.8150385102;258644.5527938525;250992.6373639632;431660.74602318485;440489.1647061698;458357.56210949004;474339.62717879337;524217.6469003204;478075.54033699917;458235.5827716876;459572.4436253997;474136.0966252986;459094.54493689875;423747.69924921304;474155.7678193144;446789.11448022927;440648.5089751223;300694.37409284414;250454.15340279948;477226.4049361286;197347.56094704673;197347.56094704673;271.77519066394296;378329.08509669435;121405.70937881559;20141.265389444507;191858.40980315636;0;11;3;0;2;9;6;2;3;5;105183894194.73523;40437768889.97318;79522192624.96112;0.0;1865.8589599272125;-0.0;5230.970382603625;362873.8615470688;93413.05271430028;0.0;73908.02271661919;0.6647433313596576;0.01708929577283378
489;2019-08-23 01:09:45.143;763;753;213;214;191;25;49;13;73;41;680;242;72;83;290;166;301;560;190;94;49;72;628;333;338;134;338;264;631;271.0;-1.0;120.0;0.0;0.0;0;1;5;1;0;0;1;0;0;0;0;0;0;0;0;12170.3857421875;6335.24365234375;3288.3388671875;0.0;592.0;341783;713.0;0.0;Calculated values ==>;1566515385.143;349.46000000000004;348.46000000000004;294.46000000000004;294.56;292.26000000000005;275.66;271.4400167685773;278.06;274.46000000000004;280.46000000000004;277.26000000000005;341.16;297.36;280.36;281.46000000000004;302.16;289.76000000000005;303.26000000000005;329.16;282.56;278.06;344.46000000000004;332.36;280.36;241.2770596917726;263.0348170998261;271.4400167685773;292.16;6280000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;2640000.0;6310000.0;0.04516666666666667;0.0;0.02;0.0;0.0;0.04516666666666667;0.0;6335.24365234375;3288.3388671875;0.0;12170.3857421875;502848.92766736884;501247.6348484117;257770.41206345925;258175.64794276588;249533.02859849544;431837.87352777255;441706.5358500817;458442.02134100883;473565.85517348704;524445.6530792003;478063.02761233714;458319.9441651915;459657.8712528913;474273.6891304122;459304.3083576865;423457.6655663221;473877.36822284566;448491.2034267554;441706.5358500817;299018.4200587347;248362.34728340767;476574.65246191894;195856.97145362291;195856.97145362291;271.4400167685773;378541.6474363025;121514.56217884306;20147.156582263964;191912.91394995045;0;11;3;0;2;9;6;2;3;5;105387395894.63824;40516408189.9357;79680371674.88573;5251.700997747718;0.0;-0.0;11104.205325240056;362917.64760411665;93428.60931337126;0.0;74044.21724401842;1.6995652388071845;0.011017873939917596
490;2019-08-23 01:10:45.114;763;752;212;213;190;23;52;11;74;44;674;243;73;82;290;164;301;574;190;100;53;77;630;331;335;156;335;264;633;180.0;-1.0;0.0;52.0;0.0;0;1;1;1;0;0;1;0;0;0;0;0;0;0;0;11862.0546875;6162.21630859375;3299.97827148438;0.0;587.0;341784;710.0;0.0;Calculated values ==>;1566515445.114;349.46000000000004;348.36;294.36;294.46000000000004;292.16;275.46000000000004;271.215330690691;278.36;274.26000000000005;280.56;277.56;340.56000000000006;297.46000000000004;280.46000000000004;281.36;302.16;289.56;303.26000000000005;330.56;283.16;278.46000000000004;344.16;331.86;280.86;245.81826849250206;263.0348170998261;271.215330690691;292.16;6300000.0;3310000.0;3350000.0;1560000.0;3350000.0;2640000.0;6330000.0;0.030000000000000002;0.0;0.0;0.008666666666666666;0.0;0.030000000000000002;0.0;6162.21630859375;3299.97827148438;0.0;11862.0546875;502664.5706191813;500927.5020654242;257255.40581469727;257655.2931380701;249103.8007040582;431954.4880088244;442799.083608838;458564.00762032805;470965.1090261799;523829.9144946356;478174.5276854945;458442.02134100883;459536.6820166505;474661.81016538566;459356.2384819011;422872.06866791175;475770.14161248505;449911.0065897756;442952.9445721816;297761.5184850505;246270.64818160105;474273.3510065384;196058.53060832858;196058.53060832858;271.215330690691;378741.82097653643;121618.65734186371;20147.156582263964;191967.79005667337;0;11;3;0;2;9;6;2;3;5;105589198310.29291;40603366140.2178;79838695115.39934;0.0;2411.195110117818;-0.0;7406.832418915592;362961.3906265552;93448.69289426264;0.0;74198.4013340401;1.0376057526553573;0.023319301540159057
491;2019-08-23 01:11:45.134;763;752;211;212;188;22;55;8;75;46;657;245;74;83;290;162;301;595;191;107;56;81;633;329;333;155;333;268;635;162.0;-1.0;522.0;0.0;0.0;0;53;1;1;0;0;1;0;0;0;1;0;0;0;0;12695.443359375;6144.55615234375;3295.90991210938;908.214965820312;583.0;341785;706.0;0.0;Calculated values ==>;1566515505.134;349.46000000000004;348.36;294.26000000000005;294.36;291.96000000000004;275.36;270.9896433162861;278.66;273.96000000000004;280.66;277.76000000000005;338.86;297.66;280.56;281.46000000000004;302.16;289.36;303.26000000000005;332.66;283.86;278.76000000000005;343.76;331.46000000000004;281.26000000000005;245.62243170879464;263.56353331371673;270.9896433162861;292.26000000000005;6330000.0;3290000.0;3329999.9999999995;1550000.0;3329999.9999999995;2680000.0;6350000.0;0.027000000000000003;0.0;0.087;0.0;0.0;0.027000000000000003;0.0;6144.55615234375;3295.90991210938;908.214965820312;12695.443359375;502387.582326696;500739.9674459701;256748.81853149168;257143.64489863985;248335.3341838768;432069.9255137471;443668.2503702809;458047.44126800745;471299.7662074606;521758.53458031185;477901.9361353012;457924.41966874636;459028.25162606797;474919.5635023035;459408.631520899;421979.3633399354;478692.48179228714;451265.64827953913;443820.16326402157;296085.73418796173;244597.3647265701;474800.8605116533;194775.67944436343;194775.67944436343;270.9896433162861;378946.53500880103;121721.24796448465;20154.72756312941;192022.77411343082;0;11;3;0;2;9;6;3;3;5;105789665110.2292;40696697240.18814;79998348315.3486;22904.64327865703;0.0;-0.0;6724.20106313077;363152.32627782575;93468.79288460476;0.0;74316.19919922383;2.863055132834152;0.13987997840784827
492;2019-08-23 01:12:45.095;765;753;210;211;188;21;58;7;77;41;647;247;76;94;290;161;301;615;192;111;59;79;636;328;333;140;333;273;638;168.0;-1.0;352.0;0.0;0.0;0;28;7;1;0;0;1;0;0;0;1;0;0;0;0;12845.953125;6557.17041015625;3348.7763671875;820.2029418945309;579.0;341786;703.0;0.0;Calculated values ==>;1566515565.095;349.66;348.46000000000004;294.16;294.26000000000005;291.96000000000004;275.26000000000005;270.87642091645444;278.96000000000004;273.86;280.86;277.26000000000005;337.86;297.86;280.76000000000005;282.56;302.16;289.26000000000005;303.26000000000005;334.66;284.26000000000005;279.06;343.46000000000004;331.06;281.06;242.56692532238324;264.2163659402789;270.87642091645444;292.36;6360000.0;3279999.9999999995;3329999.9999999995;1400000.0;3329999.9999999995;2730000.0;6380000.0;0.028;0.0;0.058666666666666666;0.0;0.0;0.028;0.0;6557.17041015625;3348.7763671875;820.2029418945309;12845.953125;502375.304148319;500591.8718937409;256197.26022453452;256586.36292868902;248220.95375261497;432127.2027000197;444123.2170375856;457489.33615083026;472784.61766108364;520316.3602092802;477504.1365265163;457365.06229053467;459587.18126854446;474919.5635023035;459435.0007309549;421068.65710322605;481307.4872579803;451827.75118118734;444274.36206388916;294828.9587717387;242924.1476594651;476503.42210097535;194504.4711364909;194504.4711364909;270.87642091645444;379159.2416301514;121827.02688475937;20169.121683421792;192078.11050700926;0;11;3;0;2;9;6;3;3;5;105989335240.11487;40785139715.1375;80160542820.25574;15428.445414174574;0.0;-0.0;6993.5569459671515;363471.5610458528;93468.79288460476;0.0;74430.43954471168;2.0904054993681394;0.08635989688408723
493;2019-08-23 01:13:45.125;767;755;211;212;187;21;60;7;79;38;653;246;78;95;291;159;301;640;193;116;61;78;645;328;333;136;332;275;648;128.0;-2.0;665.0;63.0;2.0;0;11;16;1;0;0;1;0;0;0;1;0;0;0;0;13395.830078125;7131.96337890625;3418.99389648438;730.838012695312;576.0;341787;700.0;0.0;Calculated values ==>;1566515625.125;349.86;348.66;294.26000000000005;294.36;291.86;275.26000000000005;270.87642091645444;279.16;273.86;281.06;276.96000000000004;338.46000000000004;297.76000000000005;280.96000000000004;282.66;302.26000000000005;289.06;303.26000000000005;337.16;284.76000000000005;279.26000000000005;343.16;330.76000000000005;280.96000000000004;241.71165711629368;264.4750485637546;270.87642091645444;292.46000000000004;6450000.0;3279999.9999999995;3329999.9999999995;1360000.0;3320000.0000000005;2750000.0;6480000.0;0.021333333333333333;0.0;0.11083333333333334;0.0105;0.0003333333333333333;0.021666666666666667;0.0;7131.96337890625;3418.99389648438;730.838012695312;13395.830078125;501808.57183068676;499919.223926124;256062.897393604;256445.8174606503;247513.02350777402;432127.2027000197;444425.25523801765;457414.4746201617;473013.45329280203;520773.2836011906;477141.0460092358;457289.813397927;459395.6799107576;475168.78848603665;459172.24426951935;418217.9501710748;483841.2133112585;452526.50328622997;444575.8985696197;293572.2367247113;241669.27786274583;476906.3134052343;194790.97836439186;195733.6232725336;270.87642091645444;379378.03249750315;121941.16003767129;20182.05348737452;192134.53679155573;0;11;3;0;2;9;6;3;3;5;106189235140.01959;40867981115.098015;80325025020.17734;29107.43750168116;2962.2110179288456;-0.0;5391.582631436866;363842.87896948674;93493.49031895497;0.0;74533.70064588908;3.320502650017726;0.21489263298416977
494;2019-08-23 01:14:45.076;772;758;212;212;187;21;63;6;80;36;663;244;79;94;291;158;301;665;193;119;63;78;651;329;333;139;333;275;653;274.0;-1.0;595.0;202.0;3.0;0;21;21;1;0;0;1;0;0;0;1;0;0;0;0;13934.28515625;7547.91259765625;3440.55078125;793.8082885742191;586.0;341788;697.0;0.0;Calculated values ==>;1566515685.076;350.36;348.96000000000004;294.36;294.36;291.86;275.26000000000005;270.9896433162861;279.46000000000004;273.76000000000005;281.16;276.76000000000005;339.46000000000004;297.56;281.06;282.56;302.26000000000005;288.96000000000004;303.26000000000005;339.66;285.06;279.46000000000004;342.86;331.76000000000005;280.96000000000004;242.35481222062532;264.4750485637546;270.9896433162861;292.46000000000004;6509999.999999999;3290000.0;3329999.9999999995;1390000.0;3329999.9999999995;2750000.0;6530000.0;0.04566666666666667;0.0;0.09916666666666667;0.033666666666666664;0.0005;0.04616666666666667;0.0;7547.91259765625;3440.55078125;793.8082885742191;13934.28515625;501921.28125546704;499852.5262212802;256189.65846296775;256189.65846296775;247334.29914591982;432069.9255137471;444876.443621059;457539.03483931615;472424.9728513876;521808.6659705543;476914.6978226185;457414.4746201617;459272.57137703313;475040.3938270521;458881.91668578656;416206.18357353244;486913.8618626755;452943.7406914434;444876.443621059;292315.56762988004;245852.32104278926;476531.2488704858;195550.15914170968;196206.90462172328;270.9896433162861;379605.5974610779;122063.39243271391;20194.748497148077;192191.65298083416;0;11;3;0;2;9;6;3;3;5;106388871969.93703;40950413740.06392;80489890270.10915;25980.563506679307;9459.696687535463;-0.0;11480.243717136;364301.5707399154;93596.92167847473;0.0;74674.18437658422;3.982296897876935;0.26615323033723626
495;2019-08-23 01:15:45.106;778;762;213;213;188;22;65;7;81;34;672;241;80;95;291;157;301;682;193;122;66;78;658;329;333;144;333;275;661;233.0;-1.0;636.0;153.0;0.0;0;45;24;1;0;0;1;0;0;0;1;0;0;0;0;14349.5478515625;7780.6240234375;3525.5400390625;911.762939453125;613.0;341789;694.0;0.0;Calculated values ==>;1566515745.106;350.96000000000004;349.36;294.46000000000004;294.46000000000004;291.96000000000004;275.36;270.9896433162861;279.66;273.86;281.26000000000005;276.56;340.36;297.26000000000005;281.16;282.66;302.26000000000005;288.86;303.26000000000005;341.36;285.36;279.76000000000005;342.56000000000006;334.46000000000004;280.96000000000004;243.40439225979637;264.4750485637546;270.9896433162861;292.46000000000004;6580000.0;3290000.0;3329999.9999999995;1440000.0;3329999.9999999995;2750000.0;6609999.999999999;0.03883333333333334;0.0;0.10600000000000001;0.025500000000000002;0.0;0.03883333333333334;0.0;7780.6240234375;3525.5400390625;911.762939453125;14349.5478515625;502078.9648439762;499640.09891149815;256167.4690935618;256167.4690935618;247384.76522023347;432069.9255137471;445176.0128101724;457663.4946020585;471567.5291714911;522739.676253858;476574.82663839636;457539.03483931615;459395.6799107576;475040.3938270521;458749.9310511223;413727.5994882631;488501.2990794856;453359.5032537615;445325.4362261397;291058.95107146574;257148.6733736563;475902.36904636794;195424.63296770604;195424.63296770604;270.9896433162861;379841.4139186682;122191.19410673137;20208.96869725498;192249.73276302085;0;11;3;0;2;9;6;3;3;5;106588771869.84175;41035356190.02344;80654972770.03047;27797.319333241365;7152.182270005878;-0.0;9704.48119320251;364749.9438378796;93735.42321921722;0.0;74850.81202043999;3.654792076373634;0.23936034487198488
496;2019-08-23 01:16:45.117;785;766;214;214;189;23;67;7;76;31;677;238;78;98;292;156;301;697;194;125;68;76;666;330;334;148;334;275;668;215.0;-1.0;1034.0;298.0;0.0;0;84;31;1;0;0;1;0;0;0;1;0;0;0;0;15189.2138671875;8325.3369140625;3550.11865234375;1132.97045898438;644.0;341790;691.0;0.0;Calculated values ==>;1566515805.117;351.66;349.76;294.56;294.56;292.06;275.46000000000004;271.1026128081217;279.86;273.86;280.76000000000005;276.26000000000005;340.86;296.96000000000004;280.96000000000004;282.96000000000004;302.36;288.76000000000005;303.26000000000005;342.86;285.66;279.96000000000004;342.26;337.56000000000006;280.76000000000005;244.22491754036054;264.4750485637546;271.1026128081217;292.56;6659999.999999999;3300000.0;3340000.0;1480000.0;3340000.0;2750000.0;6680000.0;0.035833333333333335;0.0;0.17233333333333334;0.049666666666666665;0.0;0.035833333333333335;0.0;8325.3369140625;3550.11865234375;1132.97045898438;15189.2138671875;502283.60265646735;499524.45971599757;256198.75721232276;256198.75721232276;247471.8351632398;432012.3539207929;445277.33500040503;457040.1857366133;470735.8213545205;523256.5731051334;476234.53209920385;457289.813397927;459764.45107327175;475032.7536293036;458458.07145817776;410690.1333394435;489912.85228773864;453601.94983697264;445426.80366177455;289802.386634966;270122.7006405761;475198.36057579954;195906.1537664596;195906.1537664596;271.1026128081217;380087.61539562984;122325.43505455628;20226.01126618462;192308.70739563706;0;11;3;0;2;9;6;3;3;5;106788908555.36336;41122972250.251785;80820003020.46057;45002.09817618982;13871.512938197216;-0.0;8941.156621248785;365356.71687337186;93910.65279927662;0.0;75006.22082235655;5.213141667044949;0.4065083406736362
497;2019-08-23 01:17:45.117;793;771;212;213;190;26;17;10;59;28;678;234;64;102;292;156;301;704;193;123;18;72;659;334;338;152;339;276;661;-2.0;-1.0;842.0;250.0;0.0;0;99;36;1;0;0;1;0;0;0;1;0;0;0;0;15350.3525390625;8578.7763671875;3530.54736328125;1213.71569824219;683.0;341791;688.0;0.0;Calculated values ==>;1566515865.117;352.46000000000004;350.26;294.36;294.46000000000004;292.16;275.76000000000005;271.55198750734434;274.86;274.16;279.06;275.96000000000004;340.96000000000004;296.56;279.56;283.36;302.36;288.76000000000005;303.26000000000005;343.56000000000006;285.46000000000004;274.96000000000004;341.96000000000004;341.46000000000004;280.36;245.02929689885198;264.60387354146746;271.55198750734434;292.46000000000004;6590000.000000001;3340000.0;3379999.9999999995;1520000.0;3390000.0;2760000.0;6609999.999999999;0.0;0.0;0.14033333333333334;0.041666666666666664;0.0;0.0;0.0;8578.7763671875;3530.54736328125;1213.71569824219;15350.3525390625;503993.0723333956;500858.65275921725;255792.65834041257;256167.4690935618;248048.9162699112;431779.12508338504;436525.3854812959;454732.9756511011;469896.394289594;523279.59015532734;475652.68481839146;455366.90589584416;460099.20291881665;474387.7771182621;457815.2852395828;413360.6563013839;491624.61592190334;452629.93739888514;436692.89345250354;288545.87390705565;286451.7998164319;474290.0535130076;197132.2974439599;195906.1537664596;271.55198750734434;380342.1117823486;122466.30266523336;20245.56698416151;192367.71294576727;0;11;3;0;2;9;6;3;3;5;106990508555.36336;41212972250.251785;80985303020.46057;36149.96184173548;11548.239836210321;-0.0;0.0;366032.9840401879;94122.48407239668;0.0;75080.73046086697;3.580129138937841;0.33438842231282917
498;2019-08-23 01:18:48.088;798;775;212;213;190;28;12;13;38;26;672;232;46;103;292;156;301;705;194;122;13;66;661;336;341;149;341;277;663;-1.0;0.0;970.0;295.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;1;0;0;16468.44140625;9085.5400390625;3505.02099609375;2074.81469726562;715.0;341792;684.0;0.0;Calculated values ==>;1566515928.088;352.96000000000004;350.66;294.36;294.46000000000004;292.16;275.96000000000004;271.77519066394296;274.36;274.46000000000004;276.96000000000004;275.76000000000005;340.36;296.36;277.76000000000005;283.46000000000004;302.36;288.76000000000005;303.26000000000005;343.66;285.36;274.46000000000004;341.56000000000006;344.66;279.76000000000005;244.42749628697553;264.73235714968143;271.77519066394296;292.56;6609999.999999999;3360000.0;3410000.0;1490000.0;3410000.0;2770000.0;6630000.0;0.0;0.0;0.16166666666666665;0.04916666666666667;0.0;0.0;0.0;9085.5400390625;3505.02099609375;2074.81469726562;16468.44140625;504478.2790031022;501212.7144221891;255695.7544104394;256069.03106274482;247977.62324965498;431660.74602318485;434961.8985086628;451862.30002300174;470102.3489146995;522578.1469490395;475296.8613730419;452898.03541808366;460066.10101887473;474128.39115506154;457491.5836779645;412616.31853918324;491561.51895739324;451962.0604596327;435134.08349873225;286870.6033266602;299856.38484229014;474081.1628311174;197592.16563531695;195906.1537664596;271.77519066394296;380620.39807014505;122620.79428573935;20274.328379632516;192429.24583116305;0;11;3;0;2;9;6;3;3;6;107204295100.21442;41307743605.18576;81159417835.33928;41107.00505934237;13594.042362126855;-0.0;0.0;366708.6713262072;94342.37777395341;0.0;75080.73046086697;3.7299451728698254;0.35201720777698053
499;2019-08-23 01:19:45.088;802;779;213;213;190;30;13;15;29;23;634;232;34;104;292;157;301;713;194;102;14;57;664;339;344;147;344;277;666;-2.0;-1.0;1004.0;305.0;0.0;0;18;51;1;0;0;1;0;0;0;1;0;1;0;0;17268.173828125;9647.1484375;3497.24169921875;2218.98901367188;741.0;341793;678.0;0.0;Calculated values ==>;1566515985.088;353.36;351.06000000000006;294.46000000000004;294.46000000000004;292.16;276.16;272.10816812424576;274.46000000000004;274.66;276.06;275.46000000000004;336.56;296.36;276.56;283.56;302.36;288.86;303.26000000000005;344.46000000000004;283.36;274.56;340.96000000000004;347.26;278.86;244.02132995426717;264.73235714968143;272.10816812424576;292.56;6640000.000000001;3390000.0;3440000.0;1470000.0;3440000.0;2770000.0;6659999.999999999;0.0;0.0;0.1673333333333333;0.05083333333333333;0.0;0.0;0.0;9647.1484375;3497.24169921875;2218.98901367188;17268.173828125;504740.9687356701;501474.71912179975;255923.11085287557;255923.11085287557;247871.6174095118;431480.97241316177;434405.46270444314;450687.04355959815;470073.4883118012;518636.3793590703;475296.8613730419;451341.3102384132;460188.9280356586;473737.79561920126;457138.366296076;411472.30754209816;492383.7428153215;448538.1231140501;434579.9272658001;284357.86631585273;310752.19949742197;473448.9954467156;198255.09078968648;195906.1537664596;272.10816812424576;380887.4796074172;122769.0947361788;20308.320992344103;192484.68041083426;0;11;3;0;2;9;6;3;3;6;107399520100.21442;41392103605.18576;81317307835.33928;42240.28009683188;13989.023486732312;-0.0;0.0;367368.5040003602;94560.74371192355;0.0;75080.73046086697;3.659956773385659;0.34550472423754935
500;2019-08-23 01:20:45.099;804;782;214;214;192;34;15;16;37;22;627;236;36;101;292;157;301;717;194;26;16;49;658;344;348;146;348;277;660;-1.0;-1.0;1097.0;353.0;2.0;0;40;57;1;0;0;1;0;0;0;1;0;1;0;0;17665.142578125;9995.796875;3444.67041015625;2312.34790039062;759.0;341794;672.0;0.0;Calculated values ==>;1566516045.099;353.56000000000006;351.36;294.56;294.56;292.36;276.56;272.6583383277491;274.66;274.76000000000005;276.86;275.36;335.86;296.76000000000005;276.76000000000005;283.26000000000005;302.36;288.86;303.26000000000005;344.86;275.76000000000005;274.76000000000005;340.36;349.06000000000006;278.06;243.81672145450628;264.73235714968143;272.6583383277491;292.56;6580000.0;3440000.0;3479999.9999999995;1460000.0;3479999.9999999995;2770000.0;6600000.0;0.0;0.0;0.18283333333333335;0.05883333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9995.796875;3444.67041015625;2312.34790039062;17665.142578125;505543.7078902417;502431.54226002377;256595.03159397256;256595.03159397256;248755.60055539582;431175.4696738307;433771.3702311306;451732.25126087875;470109.113730285;517908.58067390637;475753.0141114097;451602.07058080134;459820.17321349715;473214.1334688824;456317.8373438773;413727.5994882631;493547.56616325333;435695.3204763856;433948.6699279273;281845.32903042674;318298.0250993184;472787.8654963541;199454.65410506315;256595.03159397256;272.6583383277491;381178.64394741587;122932.81595694789;20346.089056118846;192542.54028403238;0;11;3;0;2;9;6;3;3;6;107607158159.93063;41480019720.065605;81483538305.11209;46124.754013321624;16081.103936854286;-0.0;59.117879444651585;368105.0142857403;94811.37404725004;0.0;75081.22320018064;3.9526252987941084;0.37630057312276316
501;2019-08-23 01:21:45.140;805;784;216;216;194;38;18;18;51;22;640;240;47;101;291;157;301;716;196;26;19;43;658;346;351;145;351;277;660;138.0;-1.0;1146.0;351.0;3.0;0;58;64;1;0;0;1;0;0;0;1;0;1;0;0;18358.634765625;10541.630859375;3449.45434570312;2431.93041992188;771.0;341795;664.0;0.0;Calculated values ==>;1566516105.14;353.66;351.56000000000006;294.76000000000005;294.76000000000005;292.56;276.96000000000004;272.8767566201714;274.96000000000004;274.96000000000004;278.26000000000005;275.36;337.16;297.16;277.86;283.26000000000005;302.26000000000005;288.86;303.26000000000005;344.76;275.76000000000005;275.06;339.56000000000006;350.26;277.46000000000004;243.61107973660833;264.73235714968143;272.8767566201714;292.76000000000005;6580000.0;3460000.0;3510000.0;1450000.0;3510000.0;2770000.0;6600000.0;0.023;0.0;0.191;0.058499999999999996;0.0005;0.0235;0.0;10541.630859375;3449.45434570312;2431.93041992188;18358.634765625;505676.04475778685;502699.6334896738;257358.46542287;257358.46542287;249432.48343239698;431051.2098666511;433559.2873593697;453541.28331856837;470244.1503563232;519259.77326838905;476208.3823906474;453026.932019493;459820.17321349715;472694.94626034814;455986.76273286226;413727.5994882631;493408.06063744414;434975.17651431775;433738.0146404876;278495.58437821403;323329.7980282076;472325.57890635525;199780.69240691487;201005.75140725434;272.8767566201714;381479.0472279853;123104.07813767347;20385.651724901647;192600.03058199733;0;11;3;0;2;9;6;3;3;6;107817001455.37727;41567379375.25154;81649851875.46608;48468.27286412582;15943.875860217264;-0.0;5469.208185980982;368893.82816613436;95078.431243929;0.0;75127.32406490296;4.255086794409847;0.36560638557921815
502;2019-08-23 01:22:45.120;805;785;219;218;197;40;20;20;61;23;655;242;57;102;291;158;301;715;196;27;21;40;657;349;353;144;353;278;659;-2.0;-1.0;1251.0;341.0;3.0;0;69;73;1;0;0;1;0;0;0;1;0;1;0;0;19128.537109375;10991.126953125;3437.0615234375;2507.56567382812;781.0;341796;655.0;0.0;Calculated values ==>;1566516165.12;353.66;351.66;295.06;294.96000000000004;292.86;277.16;273.20264511476705;275.16;275.16;279.26000000000005;275.46000000000004;338.66;297.36;278.86;283.36;302.26000000000005;288.96000000000004;303.26000000000005;344.66;275.86;275.26000000000005;338.66;351.26;277.16;243.40439225979637;264.86050150153983;273.20264511476705;292.76000000000005;6570000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;2780000.0;6590000.000000001;0.0;0.0;0.2085;0.05683333333333333;0.0005;0.0005;0.0;10991.126953125;3437.0615234375;2507.56567382812;19128.537109375;505765.1771227838;502925.03166409675;258578.3306830078;258186.39683842091;250499.0614569547;430862.6128555636;433418.2568911692;454650.1987343439;470478.11419285595;520734.5533664758;476309.29898988246;454139.30610915436;459786.8078037514;472430.20003202657;455625.543053966;414091.1727182522;493368.78151760704;434665.382714426;433597.94252996583;274727.5295995403;327523.71359711495;472160.7387857882;200488.94161341217;258578.3306830078;273.20264511476705;381791.3361947686;123283.45797223883;20426.800471376602;192657.39908481963;0;11;3;0;2;9;6;3;3;6;108028131054.60518;41654050474.934586;81816296374.85739;52992.62210971427;15440.01380596337;-0.0;87.50980592347902;369739.05378533935;95339.87647938644;0.0;75173.6146126718;4.045886891905591;0.3755751734043373
503;2019-08-23 01:23:45.121;804;785;221;221;199;41;23;22;67;24;668;244;64;104;291;159;301;719;196;29;24;37;660;350;354;143;354;278;662;90.0;-1.0;1207.0;346.0;3.0;0;78;81;1;0;0;1;0;0;0;1;0;1;0;0;19891.384765625;11706.6767578125;3410.54711914062;2564.02221679688;788.0;341797;644.0;0.0;Calculated values ==>;1566516225.121;353.56000000000006;351.66;295.26000000000005;295.26000000000005;293.06;277.26000000000005;273.3108153835814;275.46000000000004;275.36;279.86;275.56;339.96000000000004;297.56;279.56;283.56;302.26000000000005;289.06;303.26000000000005;345.06000000000006;276.06;275.56;337.56000000000006;351.96000000000004;276.86;243.1966462407574;264.86050150153983;273.3108153835814;292.76000000000005;6600000.0;3500000.0;3540000.0;1430000.0;3540000.0;2780000.0;6620000.0;0.015000000000000001;0.0;0.20116666666666666;0.057666666666666665;0.0005;0.015500000000000002;0.0;11706.6767578125;3410.54711914062;2564.02221679688;19891.384765625;505365.06813396915;502650.4781248536;259200.76097736217;259200.76097736217;251072.18478967482;430799.1582183253;433707.6625020738;455413.0699727434;470711.50521904713;522082.8026758937;476536.8384448208;455032.147585316;460033.09530250664;472297.50666484167;455597.1919293177;412990.2586439917;493626.54903311084;434774.884458551;433886.7894946779;270122.7006405761;330459.8814860452;471996.43091952;200663.40445396313;202551.7062772986;273.3108153835815;382116.5076307265;123472.6094894925;20469.06440830257;192714.46344138903;0;11;3;0;2;9;6;3;3;6;108240234590.19177;41740151910.17271;81983099155.3187;51247.141046861296;15646.87119284711;-0.0;3585.69378986938;370607.73295845813;95598.9381727159;0.0;75204.22515288855;3.9861277681379645;0.3503647737769624
504;2019-08-23 01:24:45.111;805;786;221;221;200;41;25;23;70;25;678;246;68;107;291;161;301;724;196;30;26;35;660;351;356;142;356;277;661;303.0;-1.0;1179.0;355.0;3.0;0;83;85;1;0;0;1;0;0;0;1;0;1;0;0;20396.9765625;11959.2265625;3409.01440429688;2596.58935546875;792.0;341798;633.0;0.0;Calculated values ==>;1566516285.111;353.66;351.76;295.26000000000005;295.26000000000005;293.16;277.26000000000005;273.4187578820637;275.66;275.46000000000004;280.16;275.66;340.96000000000004;297.76000000000005;279.96000000000004;283.86;302.26000000000005;289.26000000000005;303.26000000000005;345.56000000000006;276.16;275.76000000000005;336.46000000000004;352.36;276.66;242.98782864720522;264.73235714968143;273.4187578820637;292.76000000000005;6600000.0;3510000.0;3560000.0;1420000.0;3560000.0;2770000.0;6609999.999999999;0.050499999999999996;0.0;0.19649999999999998;0.059166666666666666;0.0005;0.051;0.0;11959.2265625;3409.01440429688;2596.58935546875;20396.9765625;505497.62139356154;502876.0335515694;259257.1442543555;259257.1442543555;251460.91795941058;430735.4089219946;433569.0011647026;455958.6826844033;470944.3282388252;523199.20742090454;476889.9924346015;455706.1453028069;460556.8672069247;472031.47461952077;455707.73298722145;412990.2586439917;494422.3711004597;434464.2400499864;433749.0758717246;265518.4816520846;332137.8522128359;471931.263865096;200847.51662073334;201420.1600289061;273.4187578820637;382452.1880191235;123669.79248121628;20512.06233722888;192771.28364914682;0;11;3;0;2;9;6;3;3;6;108453199090.22563;41825637660.186295;82149571405.34515;50129.34413151115;16039.121711958127;-0.0;11848.77470798374;371452.3962010717;95862.94410530778;0.0;75332.82428696264;4.342776366485263;0.3341595917908403
505;2019-08-23 01:25:45.122;808;788;220;220;201;42;27;25;72;26;684;247;70;108;291;163;301;729;195;31;27;33;664;352;356;141;356;276;666;233.0;-1.0;1009.0;328.0;2.0;0;85;89;1;0;0;1;0;0;0;1;0;1;0;0;20841.7421875;12360.39453125;3474.17358398438;2603.96850585938;794.0;341799;624.0;0.0;Calculated values ==>;1566516345.122;353.96000000000004;351.96000000000004;295.16;295.16;293.26000000000005;277.36;273.5264737036516;275.86;275.66;280.36;275.76000000000005;341.56000000000006;297.86;280.16;283.96000000000004;302.26000000000005;289.46000000000004;303.26000000000005;346.06000000000006;276.26000000000005;275.86;335.56;352.56000000000006;276.46000000000004;242.77792619122317;264.60387354146746;273.5264737036516;292.66;6640000.000000001;3520000.0000000005;3560000.0;1410000.0;3560000.0;2760000.0;6659999.999999999;0.03883333333333334;0.0;0.16816666666666666;0.05466666666666666;0.0003333333333333333;0.03916666666666667;0.0;12360.39453125;3474.17358398438;2603.96850585938;20841.7421875;505538.69839250145;502687.04779996694;258587.30830288306;258587.30830288306;251606.36554491232;430671.36484660726;433928.6309241585;456375.44611769775;471176.58799080667;523899.90926337714;477128.8821352798;456123.9607488607;460833.7511934442;472031.47461952077;455818.6316555157;411472.30754209816;494622.5807367675;434641.7771524699;433928.6309241585;261751.83340796042;332976.8817968329;471866.4182417926;201064.59004287608;201554.14509189746;273.5264737036516;382795.9070118352;123872.49314503052;20555.408264644106;192828.6540649524;0;11;3;0;2;9;6;3;3;6;108666838249.93365;41910553225.070244;82315501820.11838;42934.77562991584;14803.833274874101;-0.0;9101.334028430225;372228.0727126509;96120.01585102794;0.0;75507.44053330469;3.6250134328314862;0.28830808016165366
506;2019-08-23 01:26:45.122;811;791;217;217;199;42;28;26;72;27;688;248;71;110;291;165;301;734;195;32;29;31;660;354;359;138;359;274;661;190.0;-1.0;1108.0;263.0;3.0;0;81;89;1;0;0;1;0;0;0;1;0;1;0;0;20640.62109375;12192.1787109375;3380.84594726562;2560.61303710938;795.0;341800;615.0;0.0;Calculated values ==>;1566516405.122;354.26;352.26;294.86;294.86;293.06;277.36;273.7412296467126;275.96000000000004;275.76000000000005;280.36;275.86;341.96000000000004;297.96000000000004;280.26000000000005;284.16;302.26000000000005;289.66;303.26000000000005;346.56000000000006;276.36;276.06;334.66;352.66;276.26000000000005;242.14157278889297;264.3458800820626;273.7412296467126;292.66;6600000.0;3540000.0;3590000.0;1380000.0;3590000.0;2740000.0;6609999.999999999;0.03166666666666666;0.0;0.18466666666666667;0.04383333333333333;0.0005;0.03216666666666666;0.0;12192.1787109375;3380.84594726562;2560.61303710938;20640.62109375;506291.549834485;503544.8647239304;257691.12624303234;257691.12624303234;251112.36465615281;430542.39183029096;433361.6067303726;456703.53087032825;471673.81221397576;524472.5598065507;477492.13046684826;456578.4500420801;461384.6613088347;471630.7986459004;455763.57488601323;412990.2586439917;495807.41388316004;434084.4541166122;433543.1123277296;257985.5697089033;333396.4077044029;472066.18378088326;201513.05598657037;202386.29023926146;273.7412296467126;383141.59337251226;124077.09792204875;20598.446444168847;192885.7792277128;0;11;3;0;2;9;6;3;3;6;108881338249.93365;41994253225.070244;82480501820.11838;47125.17436186729;11859.245434984046;-0.0;7435.544443845723;372978.57229591574;96342.2081736101;0.0;75645.24785390699;3.6628041960861752;0.28481547714575156
507;2019-08-23 01:27:45.093;813;793;215;215;198;43;30;28;71;29;692;249;70;110;291;166;301;726;194;34;30;30;654;356;360;136;360;273;655;151.0;-1.0;1136.0;265.0;3.0;0;72;89;1;0;0;1;0;0;0;1;0;1;0;0;20310.634765625;12137.4296875;3346.6201171875;2536.15502929688;796.0;341801;604.0;0.0;Calculated values ==>;1566516465.093;354.46000000000004;352.46000000000004;294.66;294.66;292.96000000000004;277.46000000000004;273.955091788801;276.16;275.96000000000004;280.26000000000005;276.06;342.36;298.06;280.16;284.16;302.26000000000005;289.76000000000005;303.26000000000005;345.76;276.56;276.16;333.56;352.76;276.16;241.71165711629368;264.2163659402789;273.955091788801;292.56;6540000.000000001;3560000.0;3600000.0;1360000.0;3600000.0;2730000.0;6550000.0;0.025166666666666667;0.0;0.18933333333333333;0.04416666666666667;0.0005;0.025666666666666667;0.0;12137.4296875;3346.6201171875;2536.15502929688;20310.634765625;507085.1916853747;504354.7467751306;257235.3616728905;257235.3616728905;251006.64932183162;430412.23801567365;433474.6235842054;456742.1801358189;472134.0588697756;524964.5624356009;477729.55526568997;456617.29726040433;461537.54218579957;471496.8019282337;455569.43109120143;415162.4696577179;495292.2469506258;434197.24731978856;433474.6235842054;253382.8652305231;333815.9410454577;472231.8376443816;201988.9542857301;203065.1830010644;273.955091788801;383482.6888951992;124279.7466642981;20640.898982708688;192941.81434813727;0;11;3;0;2;9;6;3;3;6;109096933994.77594;42076413495.01015;82644522504.9984;48233.277427616806;11935.727348340442;-0.0;5913.842308300619;373772.8419775941;96540.40377246356;0.0;75756.43897506356;3.667152937109347;0.2921806106500778
508;2019-08-23 01:28:45.143;813;795;215;215;197;43;31;29;70;30;695;249;69;110;291;167;301;716;195;35;32;29;653;355;360;135;360;275;654;-2.0;-2.0;993.0;259.0;3.0;0;62;94;1;0;0;1;0;0;0;1;0;1;0;0;20519.794921875;12442.470703125;3314.6484375;2487.47729492188;797.0;341802;594.0;0.0;Calculated values ==>;1566516525.143;354.46000000000004;352.66;294.66;294.66;292.86;277.46000000000004;273.8482719121499;276.26000000000005;276.06;280.16;276.16;342.66;298.06;280.06;284.16;302.26000000000005;289.86;303.26000000000005;344.76;276.66;276.36;332.56;352.86;276.06;241.49495122638035;264.4750485637546;273.8482719121499;292.66;6530000.0;3550000.0;3600000.0;1350000.0;3600000.0;2750000.0;6540000.000000001;0.0;0.0;0.1655;0.043166666666666666;0.0005;0.0005;0.0;12442.470703125;3314.6484375;2487.47729492188;20519.794921875;507173.26658008376;504710.2320774448;257288.13552452417;257288.13552452417;250698.43215778613;430477.46260093397;433656.0705203272;456288.82050964853;472363.3712700832;525115.5219668661;477480.22321864177;456163.22495542804;461231.4459496064;471496.8019282337;455875.4665706301;415513.3451594533;494007.9978289632;434376.6058122323;433836.9858812755;249199.05678690012;334235.48183727637;472265.74392498133;201689.5520879191;257288.13552452417;273.8403960971316;383823.22602030856;124484.74986114324;20682.797471712827;192997.37117819162;0;11;3;0;2;9;6;3;3;6;109313113994.60428;42157781244.94553;82809059504.86774;42136.17892379622;11679.87228096652;-0.0;88.27442517837567;374526.54834559315;96737.36443310436;0.0;75806.49829583567;2.9545364744224525;0.2706635766697632
