;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
509;2019-08-23 01:29:45.104;812;796;218;218;198;42;33;30;67;32;700;249;67;108;291;168;301;716;194;35;33;28;652;356;360;134;360;276;654;-2.0;-1.0;1079.0;314.0;2.0;0;51;98;1;0;0;1;0;0;0;1;0;1;0;0;20835.755859375;12804.9951171875;3356.3125;2432.01953125;797.0;341803;585.0;0.0;Calculated values ==>;1566516585.104;354.36;352.76;294.96000000000004;294.96000000000004;292.96000000000004;277.36;273.955091788801;276.46000000000004;276.16;279.86;276.36;343.16;298.06;279.86;283.96000000000004;302.26000000000005;289.96000000000004;303.26000000000005;344.76;276.66;276.46000000000004;331.66;352.86;275.96000000000004;241.2770596917726;264.60387354146746;273.955091788801;292.56;6520000.0;3560000.0;3600000.0;1340000.0;3600000.0;2760000.0;6540000.000000001;0.0;0.0;0.17983333333333332;0.052333333333333336;0.0003333333333333333;0.0003333333333333333;0.0;12804.9951171875;3356.3125;2432.01953125;20835.755859375;507130.1064846951;504842.73346757545;258461.26565305097;258461.26565305097;251047.39495408913;430412.23801567365;434017.3760585396;455745.92513786;472689.592463476;525552.5135997555;477355.2833880012;455745.92513786;460833.7511934442;471496.8019282337;455848.44397559477;415861.22739099455;494007.9978289632;434376.6058122323;434017.3760585396;245433.99809710225;334235.48183727637;472299.7188790419;201884.37632416835;258461.26565305097;273.9208594372976;384167.63160209113;124695.00865325496;20723.766631462564;193052.9263851548;0;11;3;0;2;9;6;3;3;6;109528973595.33899;42238428790.22003;82974252060.43;45652.76852832888;14151.736260371717;-0.0;58.51870346849621;375257.64738671726;96952.48791713479;0.0;75807.72077678244;3.219597171300227;0.29990061450855915
510;2019-08-23 01:30:45.134;811;797;220;220;201;42;34;31;64;33;704;248;64;105;292;168;301;716;195;36;34;28;651;356;361;134;361;276;653;-2.0;-1.0;753.0;279.0;2.0;0;44;98;1;0;0;1;0;0;0;1;0;1;0;0;20926.9921875;12831.40625;3288.70263671875;2388.41333007812;798.0;341804;576.0;0.0;Calculated values ==>;1566516645.134;354.26;352.86;295.16;295.16;293.26000000000005;277.36;273.955091788801;276.56;276.26000000000005;279.56;276.46000000000004;343.56000000000006;297.96000000000004;279.56;283.66;302.36;289.96000000000004;303.26000000000005;344.76;276.76000000000005;276.56;330.76000000000005;352.96000000000004;275.96000000000004;241.2770596917726;264.60387354146746;273.955091788801;292.66;6509999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;2760000.0;6530000.0;0.0;0.0;0.1255;0.0465;0.0003333333333333333;0.0003333333333333333;0.0;12831.40625;3288.70263671875;2388.41333007812;20926.9921875;507087.04183167976;505064.9538379402;259315.75385108526;259315.75385108526;252147.7832731392;430412.23801567365;433950.3860404442;455366.90589584416;472787.01963726926;525965.3174511476;477242.10584193486;455366.90589584416;460466.87795472605;471488.91633454995;455848.44397559477;416206.18357353244;494107.7219820354;434310.53623595677;433950.3860404442;241669.27786274583;334655.03009724553;472299.7188790419;201840.51761861533;259315.75385108526;273.90376816602765;384515.828513766;124908.75214955202;20763.956990424733;193108.3291988308;0;11;3;0;2;9;6;3;3;6;109745381745.23586;42318868990.181694;83139934860.35103;31817.561728792218;12576.352858609835;-0.0;58.21154406311964;375903.5562649282;97175.33336005808;0.0;75808.69401522077;2.4017112555384856;0.23502432198949877
511;2019-08-23 01:31:45.095;809;798;221;221;202;41;34;32;53;34;708;247;56;102;292;169;301;715;196;37;35;28;649;356;361;132;361;275;651;-2.0;-1.0;690.0;262.0;0.0;0;32;98;1;0;0;1;0;0;0;1;0;1;0;0;20941.642578125;12722.06640625;3275.9970703125;2314.35083007812;798.0;341805;568.0;0.0;Calculated values ==>;1566516705.095;354.06000000000006;352.96000000000004;295.26000000000005;295.26000000000005;293.36;277.26000000000005;273.955091788801;276.56;276.36;278.46000000000004;276.56;343.96000000000004;297.86;278.76000000000005;283.36;302.36;290.06;303.26000000000005;344.66;276.86;276.66;329.96000000000004;352.96000000000004;275.96000000000004;240.83765695389522;264.4750485637546;273.955091788801;292.76000000000005;6490000.000000001;3560000.0;3610000.0;1320000.0;3610000.0;2750000.0;6509999.999999999;0.0;0.0;0.115;0.043666666666666666;0.0;0.0;0.0;12722.06640625;3275.9970703125;2314.35083007812;20941.642578125;507001.19909015944;505376.40413220023;259838.72391487728;259838.72391487728;252591.8648698536;430412.23801567365;433950.3860404442;454138.7677080995;473145.2311080622;526456.3491802773;477254.150898306;454520.55096188234;460254.8701594778;471488.91633454995;455987.71266879217;416887.5748117756;494168.59524367936;434489.842356074;434130.71970383386;238323.1353838712;334655.03009724553;472562.30901117553;201811.83277270407;259315.75385108526;273.8925873795893;384864.5070148416;125121.55934025536;20803.121218431075;193162.99947090133;0;11;3;0;2;9;6;3;3;6;109961840955.11191;42398617120.13603;83305127415.25644;29017.597517570477;11822.770795746586;-0.0;0.0;376410.1864012452;97378.52722847491;0.0;75809.17879610849;2.2302011973651745;0.22072483342866026
512;2019-08-23 01:32:45.115;807;797;221;221;203;41;34;32;22;35;711;247;31;96;292;169;301;707;196;39;35;28;647;357;361;131;361;273;648;-1.0;-2.0;378.0;200.0;0.0;0;16;98;1;0;0;1;0;0;0;1;0;1;0;0;20955.849609375;12753.556640625;3294.18212890625;2211.98852539062;797.0;341806;562.0;0.0;Calculated values ==>;1566516765.115;353.86;352.86;295.26000000000005;295.26000000000005;293.46000000000004;277.26000000000005;274.0616903277293;276.56;276.36;275.36;276.66;344.26;297.86;276.26000000000005;282.76000000000005;302.36;290.06;303.26000000000005;343.86;277.06;276.66;329.36;352.86;275.96000000000004;240.61611355647437;264.2163659402789;274.0616903277293;292.76000000000005;6470000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2730000.0;6480000.0;0.0;0.0;0.063;0.03333333333333333;0.0;0.0;0.0;12753.556640625;3294.18212890625;2211.98852539062;20955.849609375;506915.7388271577;505513.0713651686;260019.87181535497;260019.87181535497;253086.1466975182;430346.717906069;433950.3860404442;450489.69507822045;473372.2673856561;526921.7797707807;477504.1365265163;451660.0887990883;459832.21133440844;471488.91633454995;455821.5469402733;417558.010762574;493360.5513772198;434846.9440822899;434130.71970383386;235813.6939595721;334235.48183727637;472693.2819402637;201999.53986153254;259315.75385108526;273.97025521310496;385213.76916488254;125333.9269645314;20840.853286212867;193217.76921470853;0;11;3;0;2;9;6;3;3;6;110178513155.04306;42477543420.11095;83469582215.20418;15654.879778651339;9023.124735957706;-0.0;0.0;376782.58113547676;97552.30092978259;0.0;75809.17879610849;1.3514990731253764;0.1434209915013773
513;2019-08-23 01:33:45.086;803;796;219;219;202;41;34;33;4;36;712;246;10;84;292;170;301;702;197;43;35;28;647;356;360;131;360;268;648;-2.0;-1.0;275.0;118.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20844.025390625;12734.091796875;3302.15356445312;2137.77294921875;796.0;341807;556.0;0.0;Calculated values ==>;1566516825.086;353.46000000000004;352.76;295.06;295.06;293.36;277.26000000000005;273.955091788801;276.56;276.46000000000004;273.56;276.76000000000005;344.36;297.76000000000005;274.16;281.56;302.36;290.16;303.26000000000005;343.36;277.46000000000004;276.66;328.76000000000005;352.76;275.96000000000004;240.61611355647437;263.56353331371673;273.955091788801;292.86;6470000.0;3560000.0;3600000.0;1310000.0;3600000.0;2680000.0;6480000.0;0.0;0.0;0.04583333333333333;0.019666666666666666;0.0;0.0;0.0;12734.091796875;3302.15356445312;2137.77294921875;20844.025390625;506391.21927182376;505381.2900915099;259204.14056482137;259204.14056482137;252724.00388660305;430412.23801567365;434197.24731978856;449043.3012938747;473469.2039465459;527414.1427489102;478013.94763173605;449828.1324052855;459150.43994744663;471622.92179102224;456126.82417621085;417558.010762574;492665.88524472015;435793.71486953663;434376.6058122323;233304.39079467155;333815.9410454577;472693.2819402637;201739.28477446362;259315.75385108526;273.86430041041456;385561.9330956869;125546.22137610463;20877.08377860217;193272.71211020535;0;11;3;0;2;9;6;3;3;6;110394708609.88492;42556105430.05348;83631803770.08551;11334.76742380634;5328.761944260735;-0.0;0.0;377007.38615369826;97671.84217915339;0.0;75809.17879610849;0.916887453469593;0.09369835607986537
514;2019-08-23 01:34:48.116;801;796;218;218;201;39;33;33;13;37;712;245;11;73;293;171;300;698;196;48;33;27;641;355;360;129;360;265;643;-2.0;-1.0;63.0;126.0;0.0;0;1;87;1;0;0;1;0;0;0;1;0;1;0;0;19736.509765625;11633.90234375;3266.01196289062;2144.52026367188;794.0;341808;550.0;0.0;Calculated values ==>;1566516888.116;353.26;352.76;294.96000000000004;294.96000000000004;293.26000000000005;277.06;273.8482719121499;276.46000000000004;276.46000000000004;274.46000000000004;276.86;344.36;297.66;274.26000000000005;280.46000000000004;302.46000000000004;290.26000000000005;303.16;342.96000000000004;277.96000000000004;276.46000000000004;328.16;352.56000000000006;275.86;240.16925963744896;263.1675429290057;273.8482719121499;292.76000000000005;6409999.999999999;3550000.0;3600000.0;1290000.0;3600000.0;2650000.0;6430000.0;0.0;0.0;0.0105;0.021;0.0;0.0;0.0;11633.90234375;3266.01196289062;2144.52026367188;19736.509765625;506661.6575494182;505828.59696040157;259093.3596034505;259093.3596034505;252584.69511632013;430477.46260093397;434017.3760585396;450758.35166519665;473824.7944200122;527647.2772364118;478273.80438275577;450500.3727044276;458282.4154582258;471748.9571321974;456430.83553010726;419181.4724684684;492616.6319084588;436664.20111153496;434017.3760585396;230795.22267914342;332976.8817968329;472857.82487454545;201065.10179646418;259315.75385108526;273.59637922011683;385917.181863706;125759.54285804719;20914.571687086333;193330.21092589988;0;11;3;0;2;9;6;3;3;6;110621616609.78192;42638044430.01629;83799778720.00926;2621.7791236216913;5707.647184639707;-0.0;0.0;377129.56408821006;97768.45674402545;0.0;75809.17879610849;0.488688919183588;0.06652340406794145
515;2019-08-23 01:35:45.107;798;791;218;218;200;38;33;33;27;37;711;244;23;69;293;171;300;658;196;52;33;27;635;353;358;127;358;263;636;-2.0;-2.0;151.0;19.0;0.0;0;1;74;1;0;0;1;0;0;0;1;0;1;0;0;18793.490234375;10708.79296875;3147.60595703125;2124.41357421875;791.0;341809;546.0;0.0;Calculated values ==>;1566516945.107;352.96000000000004;352.26;294.96000000000004;294.96000000000004;293.16;276.96000000000004;273.6339639331285;276.46000000000004;276.46000000000004;275.86;276.86;344.26;297.56;275.46000000000004;280.06;302.46000000000004;290.26000000000005;303.16;338.96000000000004;278.36;276.46000000000004;327.76000000000005;352.26;275.86;239.71726792356844;262.9017227912062;273.6339639331285;292.76000000000005;6350000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2630000.0;6360000.0;0.0;0.0;0.025166666666666667;0.0031666666666666666;0.0;0.0;0.0;10708.79296875;3147.60595703125;2124.41357421875;18793.490234375;506802.21095711447;505799.1437916588;259517.18521272906;259517.18521272906;252535.9916329473;430607.02586249536;434509.0152533873;452897.2952357793;474082.6425734972;527700.1821572422;478409.56504315697;452390.59391075175;458113.51224297343;472015.890752643;456759.7250202339;421063.0267137647;487735.45261451317;437810.91113443754;434509.0152533873;229122.51738040973;331718.34850182006;473118.57976311014;201076.10932148324;259315.75385108526;273.5918204076525;386222.1628688117;125936.39460144653;20948.36207723971;193380.97738423318;0;11;3;0;2;9;6;3;3;6;110826214300.41188;42710992910.2409;83950234960.47252;6337.499845509785;861.4678230651518;-0.0;0.0;377200.480514502;97820.45402660279;0.0;75809.17879610849;0.45047569818962185;0.03740162183169556
516;2019-08-23 01:36:45.097;792;785;219;219;200;36;35;33;40;38;710;243;35;67;293;171;300;604;197;57;36;27;627;352;357;136;356;262;629;275.0;0.0;41.0;54.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16794.66015625;9702.8828125;3186.67895507812;1206.3828125;790.0;341810;542.0;0.0;Calculated values ==>;1566517005.097;352.36;351.66;295.06;295.06;293.16;276.76000000000005;273.5264737036516;276.66;276.46000000000004;277.16;276.96000000000004;344.16;297.46000000000004;276.66;279.86;302.46000000000004;290.26000000000005;303.16;333.56;278.86;276.76000000000005;327.36;352.16;275.86;241.71165711629368;262.7682575881327;273.5264737036516;292.86;6270000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2620000.0;6290000.0;0.04583333333333333;0.0;0.006833333333333333;0.009000000000000001;0.0;0.04583333333333333;0.0;9702.8828125;3186.67895507812;1206.3828125;16794.66015625;506732.1475802517;505642.518506975;260385.65807776732;260385.65807776732;252858.59225918702;430671.36484660726;435106.3833865666;454700.1411767046;473013.45329280203;527675.537296492;478421.8236676965;454075.42441806814;458029.626017564;472281.9577142384;456923.5641418908;423454.2408792537;480725.62852816866;438877.95291599666;435282.4317724447;227449.86971758792;331298.85215519386;471938.4492427271;200763.58015713844;200763.58015713844;273.4650165566505;386518.6813596156;126106.46354942505;20976.114087583726;193433.7542940148;0;11;3;0;2;9;6;3;3;6;111040678549.59363;42789879759.93992;84107708709.8717;1735.2331669670355;2440.573821770298;-0.0;10748.780699034869;377267.7420772201;97847.96645403584;0.0;75898.73703939667;1.0587859226450995;0.021603776086651108
517;2019-08-23 01:37:45.098;784;777;220;220;201;35;37;30;51;39;707;244;46;66;293;171;300;550;196;62;38;28;623;349;353;142;353;263;625;132.0;-1.0;189.0;22.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16106.4501953125;8946.6064453125;3110.30639648438;1179.04943847656;788.0;341811;539.0;0.0;Calculated values ==>;1566517065.098;351.56000000000006;350.86;295.16;295.16;293.26000000000005;276.66;273.20264511476705;276.86;276.16;278.26000000000005;277.06;343.86;297.56;277.76000000000005;279.76000000000005;302.46000000000004;290.26000000000005;303.16;328.16;279.36;276.96000000000004;327.06;351.96000000000004;275.96000000000004;242.98782864720522;262.9017227912062;273.20264511476705;292.76000000000005;6230000.0;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;2630000.0;6250000.0;0.022000000000000002;0.0;0.0315;0.0036666666666666666;0.0;0.022000000000000002;0.0;8946.6064453125;3110.30639648438;1179.04943847656;16106.4501953125;506050.129154703;504958.77324807533;261089.19525715685;261089.19525715685;253421.89549514974;430862.6128555636;436406.3498978379;455900.0816055211;472325.50216173066;527290.9111906826;478409.56504315697;455279.5654911035;457746.7486710818;472679.4501234464;457412.69247352745;424604.6219288185;473092.72275018215;440578.63641352893;436577.989680017;226195.42121513622;330459.8814860452;471240.6132432691;200058.94547795478;200058.94547795478;273.1752861516832;386792.8618495689;126261.87855054348;20995.99302104021;193486.2300466709;0;11;3;0;2;9;6;3;3;6;111253682100.18271;42873281150.17058;84265211335.3073;8058.995788018338;994.3327818061525;-0.0;5203.418972445369;377349.3620123803;97876.59115288183;0.0;76031.67425260994;1.0771221041871486;0.04776102160218076
518;2019-08-23 01:38:45.098;776;773;222;222;201;32;41;26;58;38;697;243;54;72;293;170;300;542;196;69;42;29;625;344;348;145;348;264;627;1081.0;-1.0;250.0;64.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16077.1748046875;8622.8193359375;3195.84912109375;1175.75085449219;785.0;341812;536.0;0.0;Calculated values ==>;1566517125.098;350.76;350.46000000000004;295.36;295.36;293.26000000000005;276.36;272.6583383277491;277.26000000000005;275.76000000000005;278.96000000000004;276.96000000000004;342.86;297.46000000000004;278.56;280.36;302.46000000000004;290.16;303.16;327.36;280.06;277.36;326.76000000000005;351.66;276.06;243.61107973660833;263.0348170998261;272.6583383277491;292.76000000000005;6250000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;2640000.0;6270000.0;0.18016666666666667;0.0;0.041666666666666664;0.010666666666666666;0.0;0.18016666666666667;0.0;8622.8193359375;3195.84912109375;1175.75085449219;16077.1748046875;504828.2074295444;504254.3690508106;261830.5659032403;261830.5659032403;253325.37182510615;431175.4696738307;438233.6227573053;456601.04438692535;471830.8059033014;526188.7069401342;478174.5276854945;456106.4472582583;458319.9441651915;473337.7125656283;458085.1365881673;424032.9882550533;471597.99385762215;442752.3396054191;438399.6671979062;224941.0041839467;329201.48028520535;470938.95956923306;198761.60035856665;198761.60035856665;272.64214649373343;387061.0587245689;126408.2904320539;21015.61635681495;193538.78134265073;0;11;3;0;2;9;6;3;3;6;111463982100.18271;42959381150.17058;84423311335.3073;10743.310167848278;2903.2251649137747;-0.0;43174.79170888767;377506.0478953459;97909.07080243783;0.0;76434.82600828771;4.372748460661157;0.02539924589588435
519;2019-08-23 01:39:45.139;771;771;222;222;201;29;45;21;64;36;684;241;60;78;292;170;300;566;195;75;46;29;624;341;346;145;345;264;627;290.0;-1.0;80.0;34.0;3.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15727.78515625;8159.9306640625;3176.38623046875;1178.60632324219;780.0;341813;535.0;0.0;Calculated values ==>;1566517185.139;350.26;350.26;295.36;295.36;293.26000000000005;276.06;272.3289490889957;277.66;275.26000000000005;279.56;276.76000000000005;341.56000000000006;297.26000000000005;279.16;280.96000000000004;302.36;290.16;303.16;329.76000000000005;280.66;277.76000000000005;326.66;351.16;276.06;243.61107973660833;263.0348170998261;272.3289490889957;292.66;6240000.0;3410000.0;3460000.0;1450000.0;3450000.0;2640000.0;6270000.0;0.04833333333333333;0.0;0.013333333333333334;0.005666666666666667;0.0005;0.04883333333333333;0.0;8159.9306640625;3176.38623046875;1178.60632324219;15727.78515625;504265.4391082588;503992.2221104185;261830.5659032403;261830.5659032403;253325.37182510615;431359.6534126046;439339.5753302349;457339.9961729728;471632.7587203168;524855.9852821461;477951.48573243053;456847.7499277304;459051.05324613454;473607.189165412;458565.9630036484;424319.67957968864;475290.44845790294;444094.2764649755;439502.70404527674;224522.8720964353;327104.2899505934;470938.95956923306;197944.74183018025;198598.8628957747;272.3057515047622;387326.2811686656;126548.24225023352;21035.249406682713;193591.91959015603;0;11;3;0;2;9;6;3;3;6;111672324369.79883;43046440600.01017;84581819575.01524;3458.603391237234;1546.967233854633;-0.0;11764.137576134015;377624.4780467945;97946.18108039924;0.0;76892.96326483275;1.339976914713299;0.019776047928429272
520;2019-08-23 01:40:45.109;768;769;221;222;201;27;49;18;68;34;673;240;64;85;292;169;300;591;196;81;50;28;633;337;341;146;341;265;636;1087.0;-1.0;332.0;42.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15722.1064453125;7859.9697265625;3276.7080078125;1176.60095214844;772.0;341814;538.0;0.0;Calculated values ==>;1566517245.109;349.96000000000004;350.06000000000006;295.26000000000005;295.36;293.26000000000005;275.86;271.8864255623528;278.06;274.96000000000004;279.96000000000004;276.56;340.46000000000004;297.16;279.56;281.66;302.36;290.06;303.16;332.26000000000005;281.26000000000005;278.16;326.96000000000004;350.36;275.96000000000004;243.81672145450628;263.1675429290057;271.8864255623528;292.76000000000005;6330000.0;3370000.0000000005;3410000.0;1460000.0;3410000.0;2650000.0;6360000.0;0.18116666666666664;0.0;0.05533333333333333;0.007;0.0;0.18116666666666664;0.0;7859.9697265625;3276.7080078125;1176.60095214844;15722.1064453125;503048.48403179727;502904.98599587614;260778.88776893643;261207.2954833831;252902.09557590916;431601.1154718507;441069.5387617314;457669.69556869747;471301.5102264595;523647.12375323556;477715.50694185874;457177.8212541745;459743.66730036994;474128.39115506154;459068.92781838943;421672.80930516287;477975.33975552407;445998.657989748;441227.96672137745;225777.27872811773;323749.15769815433;470705.69158332614;196915.6023518577;196915.6023518577;271.8795864978431;387588.2325575886;126681.6746706341;21054.866320623347;193645.66848760803;0;11;3;0;2;9;6;3;3;6;111878321319.89711;43133696950.051796;84740440225.09091;14428.393157998467;1916.5306246202792;-0.0;44261.25667827799;377773.4618222902;97975.02913132588;0.0;77359.60811136609;4.922018091511939;0.03312904914835085
521;2019-08-23 01:41:45.120;768;769;220;222;199;24;53;14;71;30;664;238;68;96;292;168;300;628;196;86;54;25;641;334;338;132;338;270;644;285.0;-1.0;274.0;51.0;0.0;0;1;33;1;0;0;1;0;0;0;1;0;1;0;0;17081.962890625;8189.72998046875;3374.53198242188;2159.37060546875;756.0;341815;551.0;0.0;Calculated values ==>;1566517305.12;349.96000000000004;350.06000000000006;295.16;295.36;293.06;275.56;271.55198750734434;278.46000000000004;274.56;280.26000000000005;276.16;339.56000000000006;296.96000000000004;279.96000000000004;282.76000000000005;302.36;289.96000000000004;303.16;335.96000000000004;281.76000000000005;278.56;328.26000000000005;348.76;275.66;240.83765695389522;263.82572766246335;271.55198750734434;292.76000000000005;6409999.999999999;3340000.0;3379999.9999999995;1320000.0;3379999.9999999995;2700000.0;6440000.000000001;0.0475;0.0;0.04566666666666667;0.0085;0.0;0.0475;0.0;8189.72998046875;3374.53198242188;2159.37060546875;17081.962890625;502311.7828880803;502167.7691064273;259852.33006147656;260684.4038995254;251820.78844711947;431779.12508338504;442330.8926537905;457230.9396854061;472756.67973813636;522317.8371634;476865.5476822358;456858.67139676074;460299.8151021908;474517.1693874229;459410.78006946604;419181.4724684684;482534.7080336807;447320.21847353445;442486.26042757416;231213.40812182956;317040.2365367038;472270.6324499597;196085.7863391384;196085.7863391384;271.53569899663444;387861.64991900924;126815.44668838441;21082.671180188703;193701.10564906753;0;11;3;0;2;9;6;3;3;7;112082058664.61867;43217112239.93779;84900969649.87152;11925.628669479558;2347.571191941981;-0.0;11704.022519200698;377993.11893364124;98010.56982768199;0.0;77826.07093988413;1.8928823874601692;0.07251010182896733
522;2019-08-23 01:42:45.110;773;771;219;221;198;23;56;12;74;27;666;237;71;104;292;167;300;661;195;91;57;21;653;332;337;125;336;273;656;-2.0;-1.0;897.0;0.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;0;0;0;17257.609375;8927.603515625;3499.9130859375;989.9807739257809;740.0;341816;599.0;0.0;Calculated values ==>;1566517365.11;350.46000000000004;350.26;295.06;295.26000000000005;292.96000000000004;275.46000000000004;271.32779825182536;278.76000000000005;274.36;280.56;275.86;339.76;296.86;280.26000000000005;283.56;302.36;289.86;303.16;339.26;282.26000000000005;278.86;333.06;347.16;275.26000000000005;239.25999513918347;264.2163659402789;271.32779825182536;292.66;6530000.0;3320000.0000000005;3370000.0000000005;1250000.0;3360000.0;2730000.0;6559999.999999999;0.0;0.0;0.14950000000000002;0.0;0.0;0.0;0.0;8927.603515625;3499.9130859375;989.9807739257809;17257.609375;501870.23355547915;501323.8034206187;258745.24379485205;259543.8001527547;250966.0658360573;431896.3278553544;443002.5238901305;457116.2136468265;473378.49451345275;522281.23935648444;476374.3155101843;456742.1801358189;460808.766995706;474775.3567831941;459593.908248274;415149.57198661775;486013.6621143125;448241.7574880024;443156.4609731965;251290.9062238717;310333.04987691523;472801.12558535323;195587.17404549243;196085.7863391384;271.32779825182536;388147.7653274179;126958.06736013357;21108.911400922025;193758.38314347257;0;11;3;0;2;9;6;3;3;7;112284524914.65085;43294199389.95004;85063842499.89742;39098.59142039945;0.0;-0.0;0.0;378418.2499008188;98030.12966043573;0.0;77923.58820530614;2.914000303203085;0.2081352587058114
523;2019-08-23 01:43:45.121;781;775;217;219;197;22;59;10;75;26;680;239;73;99;292;165;300;689;196;96;59;21;667;331;336;136;335;272;670;221.0;-1.0;1078.0;111.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17311.703125;9086.9140625;3547.51123046875;1253.7783203125;727.0;341817;660.0;0.0;Calculated values ==>;1566517425.121;351.26;350.66;294.86;295.06;292.86;275.36;271.215330690691;279.06;274.16;280.66;275.76000000000005;341.16;297.06;280.46000000000004;283.06;302.36;289.66;303.16;342.06000000000006;282.76000000000005;279.06;339.16;345.86;275.26000000000005;241.71165711629368;264.08650396036035;271.215330690691;292.76000000000005;6670000.0;3310000.0;3360000.0;1360000.0;3350000.0;2720000.0;6700000.0;0.036833333333333336;0.0;0.17966666666666667;0.018500000000000003;0.0;0.036833333333333336;0.0;9086.9140625;3547.51123046875;1253.7783203125;17311.703125;501652.3162234099;500561.4537094375;257226.67423830472;257988.45917779027;250073.69337512675;431954.4880088244;443667.37349647365;457402.8244415097;471840.61823089625;523806.913165841;476726.68395740626;457154.36480965785;460354.4995738337;474904.15360486455;459487.96852453414;409868.95820868097;488558.6913773311;449152.835367758;443667.37349647365;276820.84063482966;304884.691753025;471351.1979698544;195278.49926642887;195278.49926642887;271.19982902111065;388435.8957465629;127108.21586252224;21127.612821388033;193817.12244649397;0;11;3;0;2;9;6;3;3;7;112486461930.17714;43372513745.154144;85227372475.32361;47095.00375645619;5107.344926013373;-0.0;9148.99020080665;379136.66154715756;98072.69867115153;0.0;77999.84376813551;4.417514359064127;0.29030349278024564
524;2019-08-23 01:44:45.131;791;781;213;214;193;23;61;10;78;25;691;239;76;97;292;164;300;706;196;99;62;21;664;334;338;141;338;274;667;204.0;-1.0;1424.0;157.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17253.283203125;9362.1142578125;3524.50341796875;1250.21166992188;716.0;341818;701.0;0.0;Calculated values ==>;1566517485.131;352.26;351.26;294.46000000000004;294.56;292.46000000000004;275.46000000000004;271.55198750734434;279.26000000000005;274.16;280.96000000000004;275.66;342.26;297.06;280.76000000000005;282.86;302.36;289.56;303.16;343.76;283.06;279.36;343.26;344.76;275.26000000000005;242.77792619122317;264.3458800820626;271.55198750734434;292.76000000000005;6640000.000000001;3340000.0;3379999.9999999995;1410000.0;3379999.9999999995;2740000.0;6670000.0;0.034;0.0;0.23733333333333334;0.026166666666666668;0.0;0.034;0.0;9362.1142578125;3524.50341796875;1250.21166992188;17253.283203125;503272.0173360937;501652.3162234099;255874.9246913747;256247.46908204298;248835.4176862459;431779.12508338504;443566.02528230817;457451.8592797401;471077.96398673364;524782.0923667391;476474.42434079736;457202.82351932646;459798.28379389516;474517.1693874229;458880.9836667614;411063.3188553026;491294.33949569304;449216.27859552973;443719.18950943276;293991.1381695566;300275.376401361;470683.2724168255;196091.7079107314;196091.7079107314;271.53807278964564;388723.985306177;127261.98338881752;21148.482882400545;193876.0657241308;0;11;3;0;2;9;6;3;3;7;112688695630.145;43455627595.14094;85391199775.29758;62029.47592491139;7185.145937909462;-0.0;8419.334374355847;380046.18377280177;98175.15316790526;0.0;78146.27087335606;5.49161020047069;0.3864941593360565
525;2019-08-23 01:45:45.102;800;786;209;209;190;26;18;12;81;25;692;239;79;97;292;164;300;716;197;100;20;20;666;338;342;147;342;276;668;-1.0;-1.0;1307.0;252.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17286.591796875;9977.298828125;3496.76708984375;1238.57946777344;704.0;341819;721.0;0.0;Calculated values ==>;1566517545.102;353.16;351.76;294.06;294.06;292.16;275.76000000000005;271.99741764416325;274.96000000000004;274.36;281.26000000000005;275.66;342.36;297.06;281.06;282.86;302.36;289.56;303.16;344.76;283.16;275.16;345.26;343.56000000000006;275.16;244.02132995426717;264.60387354146746;271.99741764416325;292.86;6659999.999999999;3379999.9999999995;3420000.0000000005;1470000.0;3420000.0000000005;2760000.0;6680000.0;0.0;0.0;0.21783333333333335;0.042;0.0;0.0;0.0;9977.298828125;3496.76708984375;1238.57946777344;17286.591796875;504294.3527016481;502234.605560969;254361.5710635115;254361.5710635115;247801.55909841583;431541.1909327263;435751.23265865544;457501.9359703019;470272.71409377275;524726.4935459282;476221.4075159186;457252.3274001958;459484.59515872056;473998.39572997385;458242.13264531264;410271.3441971148;492603.8663388676;448618.9025079562;436091.6834119342;302370.42649719206;295247.87795992935;469774.4847024;197120.29153251363;196091.7079107314;271.9652962368197;389011.67847869225;127423.06726955756;21169.212784235206;193934.5480315358;0;11;3;0;2;9;6;3;3;7;112892597029.99585;43541985835.07777;85556120025.17694;56719.80154669822;11451.476113135228;-0.0;0.0;381035.2827886407;98330.38328737827;0.0;78216.39808188316;4.633515990665909;0.40744624694884846
526;2019-08-23 01:46:48.112;807;791;208;208;188;31;15;15;81;24;684;238;80;100;292;162;300;723;196;39;16;19;667;342;346;142;346;279;669;-2.0;-1.0;1280.0;282.0;0.0;0;1;69;1;0;0;1;0;0;0;1;0;1;0;0;18948.98046875;10960.078125;3507.3046875;2178.37353515625;690.0;341820;733.0;0.0;Calculated values ==>;1566517608.112;353.86;352.26;293.96000000000004;293.96000000000004;291.96000000000004;276.26000000000005;272.43898195401505;274.66;274.66;281.26000000000005;275.56;341.56000000000006;296.96000000000004;281.16;283.16;302.36;289.36;303.16;345.46000000000004;277.06;274.76000000000005;346.46000000000004;342.16;275.06;242.98782864720522;264.9883086891361;272.43898195401505;292.76000000000005;6670000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;2790000.0;6690000.000000001;0.0;0.0;0.21333333333333335;0.047;0.0;0.0;0.0;10960.078125;3507.3046875;2178.37353515625;18948.98046875;505137.89693789603;502816.14725334913;253956.10804758623;253956.10804758623;247109.46127054677;431298.55289687274;434265.3283905379;457014.8854017479;470845.5270076962;523659.82602340565;475726.28892836464;456889.23809861357;459382.8665471989;473476.37725677673;457326.50524770265;409868.95820868097;493486.4208376919;438353.3083713128;434440.7148213678;307399.1840295507;289383.54333396035;470351.2200979448;198180.67252732767;196091.7079107314;272.4035695415794;389328.79006315215;127606.29839755989;21199.115868774374;193995.84338745577;0;11;3;0;2;9;6;3;3;8;113109351429.96304;43633035285.06399;85730972775.15048;55217.96541320965;12792.015735819004;-0.0;0.0;382014.8937185124;98542.54751254096;0.0;78216.39808188316;4.085724897601578;0.365472447688832
527;2019-08-23 01:47:45.133;811;796;210;210;189;37;17;17;78;24;673;237;78;107;291;161;300;730;198;26;18;15;664;349;353;140;353;279;666;237.0;-1.0;1184.0;266.0;0.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19314.197265625;11702.8349609375;3443.59887695312;2199.87060546875;675.0;341821;739.0;0.0;Calculated values ==>;1566517665.133;354.26;352.76;294.16;294.16;292.06;276.86;273.20264511476705;274.86;274.86;280.96000000000004;275.56;340.46000000000004;296.86;280.96000000000004;283.86;302.26000000000005;289.26000000000005;303.16;346.16;275.76000000000005;274.96000000000004;347.06000000000006;340.66;274.66;242.56692532238324;264.9883086891361;273.20264511476705;292.96000000000004;6640000.000000001;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;2790000.0;6659999.999999999;0.0395;0.0;0.19733333333333333;0.044333333333333336;0.0;0.0395;0.0;11702.8349609375;3443.59887695312;2199.87060546875;19314.197265625;505936.6544493565;503759.7202774644;254816.62223544656;254816.62223544656;247541.03344985345;430862.6128555636;432876.025869022;456637.6261191919;471112.8868819084;522520.0916142652;475612.07981162576;456637.6261191919;460246.46417347225;472430.20003202657;456040.21575561777;411063.3188553026;494761.71640678134;434488.71713331627;433057.3050548142;309913.9067706182;283101.5729112263;470225.6346856305;199988.63150337603;199988.63150337603;273.14762845196674;389631.81848733115;127785.7792260319;21233.78973804406;194050.89164738802;0;11;3;0;2;9;6;3;3;8;113308639824.64307;43713434894.9349;85890061364.89505;50645.40160418766;11980.50714107995;-0.0;9206.212605281808;382853.2874742078;98738.73557152647;0.0;78289.30744967802;4.141061952711702;0.31574281242646446
528;2019-08-23 01:48:45.143;813;799;214;214;193;43;20;19;51;25;673;239;58;105;289;160;300;733;201;28;21;12;663;353;358;138;358;279;664;-2.0;-1.0;1032.0;176.0;0.0;0;0;91;1;0;0;1;0;0;0;1;0;1;0;0;20021.5234375;12406.2958984375;3381.15161132812;2192.57080078125;656.0;341822;743.0;0.0;Calculated values ==>;1566517725.143;354.46000000000004;353.06000000000006;294.56;294.56;292.46000000000004;277.46000000000004;273.6339639331285;275.16;275.06;278.26000000000005;275.66;340.46000000000004;297.06;278.96000000000004;283.66;302.06;289.16;303.16;346.46000000000004;275.96000000000004;275.26000000000005;347.46000000000004;338.76;274.36;242.14157278889297;264.9883086891361;273.6339639331285;293.26000000000005;6630000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2790000.0;6640000.000000001;0.0;0.0;0.17200000000000001;0.029333333333333333;0.0;0.0;0.0;12406.2958984375;3381.15161132812;2192.57080078125;20021.5234375;506290.2139949156;504341.1820173305;256394.9952925374;256394.9952925374;248945.12657166927;430607.02586249536;432148.0978057406;453197.025511999;471477.517547777;522520.0916142652;475840.44842547126;454097.2039778904;460000.18611216475;471512.9270034456;455234.082041154;411453.14285915275;495375.08503768075;433611.6846174708;432333.0157846803;311590.51834565785;275146.1813398168;470199.78104355885;200997.69723255548;199988.63150337603;273.56113301901837;389959.6707927505;127986.72213473206;21270.399517036723;194107.7740469348;0;11;3;0;2;9;6;3;3;8;113521975374.60916;43796848794.921646;86057489264.86844;43378.28446406429;7896.594458456098;-0.0;0.0;383636.94877977157;98904.40569191516;0.0;78366.03867444956;2.8517701170773084;0.25125847086774966
529;2019-08-23 01:49:45.104;812;801;220;219;197;48;22;22;25;26;678;243;31;96;288;160;300;733;201;29;23;10;657;356;361;136;361;277;658;-1.0;-2.0;953.0;158.0;0.0;0;0;94;1;0;0;1;0;0;0;1;0;1;0;0;20387.0;12541.921875;3353.22607421875;2176.75;635.0;341823;745.0;0.0;Calculated values ==>;1566517785.104;354.36;353.26;295.16;295.06;292.86;277.96000000000004;273.955091788801;275.36;275.36;275.66;275.76000000000005;340.96000000000004;297.46000000000004;276.26000000000005;282.76000000000005;301.96000000000004;289.16;303.16;346.46000000000004;276.06;275.46000000000004;347.66;336.66;274.16;241.71165711629368;264.73235714968143;273.955091788801;293.26000000000005;6570000.0;3560000.0;3610000.0;1360000.0;3610000.0;2770000.0;6580000.0;0.0;0.0;0.15883333333333333;0.026333333333333334;0.0;0.0;0.0;12541.921875;3353.22607421875;2176.75;20387.0;506688.9512051501;505146.2985489724;259029.43513859075;258633.6673452111;250538.62487188366;430412.23801567365;431743.6496443418;450161.14096806425;471840.61823089625;523199.20742090454;476549.40166463883;450949.15997327166;459203.7342267987;470983.07327534776;454728.515857866;413712.4506417631;495962.8930480051;433040.73848485097;431930.71218638326;312428.86344474956;266355.56789118156;470272.87658027647;201749.30365373933;199988.63150337603;273.8682076247807;390296.1896097064;128194.48881403827;21306.786856679413;194163.85738329278;0;11;3;0;2;9;6;3;3;8;113737535170.34285;43878995365.20125;86224180845.43579;39456.08016009194;7071.120753732144;-0.0;0.0;384326.7864678458;99029.05557731693;0.0;78366.03867444956;2.574560848260847;0.22634385754746814
530;2019-08-23 01:50:45.155;809;799;224;223;203;49;26;25;31;28;684;244;30;85;288;161;300;722;200;30;27;10;654;357;361;134;361;275;655;-2.0;-1.0;937.0;147.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;20753.72265625;12595.1220703125;3300.6982421875;2183.91357421875;620.0;341824;745.0;0.0;Calculated values ==>;1566517845.155;354.06000000000006;353.06000000000006;295.56;295.46000000000004;293.46000000000004;278.06;274.0616903277293;275.76000000000005;275.66;276.26000000000005;275.96000000000004;341.56000000000006;297.56;276.16;281.66;301.96000000000004;289.26000000000005;303.16;345.36;276.16;275.86;347.66;335.16;274.16;241.2770596917726;264.4750485637546;274.0616903277293;293.16;6540000.000000001;3570000.0000000005;3610000.0;1340000.0;3610000.0;2750000.0;6550000.0;0.0;0.0;0.15616666666666665;0.0245;0.0;0.0;0.0;12595.1220703125;3300.6982421875;2183.91357421875;20753.72265625;506559.23676238826;505150.21429975575;260827.05383803244;260415.3984899239;252775.91678829124;430346.717906069;432488.3262666401;451305.66595513717;472299.7188790419;523979.84191224456;476914.6978226185;451175.4201514005;458160.3398784604;470983.07327534776;454700.04539168015;414795.0984417753;494739.6997910211;433223.753696834;432673.03185780125;312428.86344474956;260077.89159075968;470541.90478511597;201996.1077637283;199988.63150337603;273.9689184813868;390639.32037794066;128404.14223389096;21343.156607758778;194219.35388444902;0;11;3;0;2;9;6;3;3;8;113954319279.90906;43960064215.03903;86389921605.10414;38933.84267089168;6579.372027023998;-0.0;0.0;384980.59108541574;99142.90637458595;0.0;78366.03867444956;2.517360873953426;0.21862547504375132
531;2019-08-23 01:51:45.105;804;796;225;225;205;48;29;28;46;30;689;244;43;80;288;164;300;715;202;32;29;11;653;356;361;133;361;274;654;-2.0;0.0;815.0;132.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;20998.96875;12617.7958984375;3323.27514648438;2172.162109375;626.0;341825;743.0;0.0;Calculated values ==>;1566517905.105;353.56000000000006;352.76;295.66;295.66;293.66;277.96000000000004;273.955091788801;276.06;275.96000000000004;277.76000000000005;276.16;342.06000000000006;297.56;277.46000000000004;281.16;301.96000000000004;289.56;303.16;344.66;276.36;276.06;347.46000000000004;335.76000000000005;274.26000000000005;241.05796691057077;264.3458800820626;273.955091788801;293.36;6530000.0;3560000.0;3610000.0;1330000.0;3610000.0;2740000.0;6540000.000000001;0.0;0.0;0.13583333333333333;0.022000000000000002;0.0;0.0;0.0;12617.7958984375;3323.27514648438;2172.162109375;20998.96875;505989.37956187414;504842.73346757545;261305.46276440012;261305.46276440012;253542.16440422903;430412.23801567365;433040.73848485097;453415.99526627373;472625.7912797831;524575.7460270715;477040.277117424;453031.6629465932;457700.4938646047;470983.07327534776;455289.7775501878;415149.57198661775;493869.2353775022;433588.14229367237;433040.73848485097;311590.51834565785;262588.8327430989;470773.7228275629;201714.1035472499;199988.63150337603;273.8544789971093;390986.96952402336;128614.0747940894;21379.42698795866;194274.5076629166;0;11;3;0;2;9;6;3;3;8;114170738780.08119;44040097465.10269;86554484355.23503;34189.50695850074;5919.311624166887;-0.0;0.0;385589.4445317725;99246.97527534774;0.0;78366.03867444956;2.2143378954492654;0.1945801599752386
532;2019-08-23 01:52:48.106;800;793;225;225;207;47;31;29;57;32;694;245;53;80;289;167;300;711;202;37;31;12;651;356;361;131;361;272;652;-2.0;-1.0;545.0;170.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21054.623046875;12503.9931640625;3357.08227539062;2172.72875976562;615.0;341826;739.0;0.0;Calculated values ==>;1566517968.106;353.16;352.46000000000004;295.66;295.66;293.86;277.86;273.955091788801;276.26000000000005;276.06;278.86;276.36;342.56000000000006;297.66;278.46000000000004;281.16;302.06;289.86;303.16;344.26;276.86;276.26000000000005;347.06000000000006;334.66;274.36;240.61611355647437;264.08650396036035;273.955091788801;293.36;6509999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;2720000.0;6520000.0;0.0;0.0;0.09083333333333334;0.028333333333333332;0.0;0.0;0.0;12503.9931640625;3357.08227539062;2172.72875976562;21054.623046875;505640.2891466989;504625.42265007907;261433.19184395173;261433.19184395173;254366.48695001221;430412.23801567365;433406.2193873385;455151.83698219666;473081.36623795505;525249.8588723828;477403.58284704824;454646.90861390857;458022.24305046286;471109.6633894645;455709.01711372373;415849.3489336662;493514.0321225099;434489.842356074;433406.2193873385;309913.9067706182;257985.5697089033;471138.3846282677;201510.29115652316;199988.63150337603;273.7749279644185;391354.94429259934;128833.89393727077;21417.445386476968;194332.9617181182;0;11;3;0;2;9;6;3;3;8;114398172389.81955;44123258785.00702;86726477085.03717;23039.107079165344;7639.462648366096;-0.0;0.0;386090.2028524446;99365.616433259;0.0;78366.03867444956;1.7011701684584384;0.1657206191435587
533;2019-08-23 01:53:45.126;798;790;224;224;206;44;32;30;61;33;698;246;59;83;289;170;300;707;200;41;32;14;646;355;360;134;360;270;648;-2.0;-1.0;633.0;225.0;0.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;20689.15625;12084.607421875;3251.16088867188;2139.37841796875;607.0;341827;736.0;0.0;Calculated values ==>;1566518025.126;352.96000000000004;352.16;295.56;295.56;293.76000000000005;277.56;273.8482719121499;276.36;276.16;279.26000000000005;276.46000000000004;342.96000000000004;297.76000000000005;279.06;281.46000000000004;302.06;290.16;303.16;343.86;277.26000000000005;276.36;346.76;333.86;274.56;241.2770596917726;263.82572766246335;273.8482719121499;293.16;6459999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;2700000.0;6480000.0;0.0;0.0;0.1055;0.0375;0.0;0.0;0.0;12084.607421875;3251.16088867188;2139.37841796875;20689.15625;505823.44097744115;504589.2229463901;261269.58033749028;261269.58033749028;254185.29575189232;430477.46260093397;433836.9858812755;455986.4950298549;472787.01963726926;525819.4333864219;477765.45676935033;455736.36858304456;458711.2380596926;471244.30704492773;456292.2259040405;417548.4149600766;493360.5513772198;435442.3189386135;433836.9858812755;308656.51637580903;254638.09398592086;470933.0218839325;201223.55993807982;199988.63150337603;273.65839171346886;391685.5318335315;129028.6219935126;21451.594879698103;194385.29533271387;0;11;3;0;2;9;6;3;3;8;114603729489.7508;44198810284.98175;86881001284.98547;26877.489652182267;10114.104822969477;-0.0;0.0;386485.514566982;99506.21482449191;0.0;78366.03867444956;2.1168116668679824;0.20948273181480584
534;2019-08-23 01:54:45.087;796;788;223;223;205;42;33;31;64;35;698;246;62;88;289;172;300;693;201;44;33;15;642;355;359;140;359;268;644;-2.0;-1.0;380.0;253.0;0.0;0;0;84;1;0;0;1;0;0;0;1;0;1;0;0;20084.955078125;11571.154296875;3270.67065429688;2087.43872070312;600.0;341828;731.0;0.0;Calculated values ==>;1566518085.087;352.76;351.96000000000004;295.46000000000004;295.46000000000004;293.66;277.36;273.8482719121499;276.46000000000004;276.26000000000005;279.56;276.66;342.96000000000004;297.76000000000005;279.36;281.96000000000004;302.06;290.36;303.16;342.46000000000004;277.56;276.46000000000004;346.26;333.16;274.66;242.56692532238324;263.56353331371673;273.8482719121499;293.26000000000005;6420000.0;3550000.0;3590000.0;1400000.0;3590000.0;2680000.0;6440000.000000001;0.0;0.0;0.06333333333333332;0.042166666666666665;0.0;0.0;0.0;11571.154296875;3270.67065429688;2087.43872070312;20084.955078125;505917.89643607254;504686.11402083095;261105.9909933245;261105.9909933245;254003.97954218535;430477.46260093397;434263.8640799596;456688.88995733054;472195.2020149266;525976.8602682414;478013.94763173605;456440.5972329449;459638.2961607305;471378.7279092983;456569.29167028697;418859.816727456;491819.14875511656;436205.073990345;434263.8640799596;306560.99450073834;251709.28920128586;470225.6346856305;200922.54352454486;199988.63150337603;273.5405361053627;392025.0952346351;129225.62520568007;21486.795460574045;194439.60860228664;0;11;3;0;2;9;6;3;3;8;114819289284.62737;44280956854.934715;87042296374.89313;16198.535274076425;11355.613677292444;-0.0;0.0;386844.2481126937;99685.01285091651;0.0;78366.03867444956;1.6276046900459853;0.1829116029449909
535;2019-08-23 01:55:45.077;794;785;222;222;205;40;35;31;66;35;692;245;64;94;289;174;300;676;200;48;35;14;639;354;358;143;358;267;641;-1.0;-1.0;314.0;217.0;0.0;0;0;77;1;0;0;1;0;0;0;1;0;1;0;0;19569.685546875;10983.291015625;3212.9130859375;2056.4482421875;595.0;341829;727.0;0.0;Calculated values ==>;1566518145.077;352.56000000000006;351.66;295.36;295.36;293.66;277.16;273.7412296467126;276.66;276.26000000000005;279.76000000000005;276.66;342.36;297.66;279.56;282.56;302.06;290.56;303.16;340.76;277.96000000000004;276.66;345.86;332.66;274.56;243.1966462407574;263.43189868330234;273.7412296467126;293.16;6390000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;2670000.0;6409999.999999999;0.0;0.0;0.052333333333333336;0.036166666666666666;0.0;0.0;0.0;10983.291015625;3212.9130859375;2056.4482421875;19569.685546875;505923.65218973055;504561.59625917446;260877.29433707055;260877.29433707055;254146.70118782236;430542.39183029096;434864.4174955049;457099.57039784227;471798.96558121993;525439.4511395096;478026.0716307362;456852.27101820137;460522.43606938334;471512.9270034456;457009.37578815996;419817.6930779098;489748.52468784805;437128.95628557174;434864.4174955049;304884.691753025;249617.41799618208;469720.77526323247;200597.66925878896;199988.63150337603;273.4087177402623;392355.4954973395;129413.54759102895;21521.322096538395;194493.62946181977;0;11;3;0;2;9;6;3;3;8;115034353434.66156;44365842704.94821;87202769624.91864;13423.599492943791;9733.285667160706;-0.0;0.0;387091.05809393764;99860.7243886769;0.0;78366.03867444956;1.4248065282101192;0.16067884325785453
536;2019-08-23 01:56:45.098;792;783;222;222;203;38;37;31;68;36;681;245;66;99;290;175;299;653;200;51;37;12;634;352;357;144;357;266;636;-2.0;-1.0;0.0;223.0;0.0;0;0;71;1;0;0;1;0;0;0;1;0;1;0;0;19054.40234375;10459.22265625;3138.70532226562;2045.28967285156;590.0;341830;723.0;0.0;Calculated values ==>;1566518205.098;352.36;351.46000000000004;295.36;295.36;293.46000000000004;276.96000000000004;273.5264737036516;276.86;276.26000000000005;279.96000000000004;276.76000000000005;341.26;297.66;279.76000000000005;283.06;302.16;290.66;303.06;338.46000000000004;278.26000000000005;276.86;345.46000000000004;332.16;274.36;243.40439225979637;263.299902668528;273.5264737036516;293.16;6340000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2660000.0;6360000.0;0.0;0.0;0.0;0.03716666666666667;0.0;0.0;0.0;10459.22265625;3138.70532226562;2045.28967285156;19054.40234375;506108.5972757593;504750.3809263767;261207.2954833831;261207.2954833831;253640.970235692;430671.36484660726;435458.00827567605;457508.28347498295;471765.34391292307;524388.978929406;478150.02747028554;457261.95882343844;461279.75142594206;471772.5611843801;457472.440607225;421057.8113324171;487025.4453027377;437869.33121613413;435458.00827567605;303208.48990285693;247525.65490268572;469386.1838448776;198541.31257207686;199988.63150337603;272.58808755775385;392677.4755508056;129592.2977460635;21555.51520931631;194546.57814090472;0;11;3;0;2;9;6;3;3;8;115248928510.1866;44451972840.158966;87362725590.31004;0.0;10066.401048972428;-0.0;0.0;387202.9605754845;100025.77952746814;0.0;78366.03867444956;0.6434993920891108;0.1076385007432354
537;2019-08-23 01:57:45.118;789;779;223;223;205;37;38;30;69;36;671;246;68;103;290;176;299;621;200;55;39;9;629;351;355;145;355;267;631;-2.0;-1.0;0.0;168.0;12.0;0;0;66;1;0;0;1;0;0;0;1;0;1;0;0;18711.755859375;10089.78125;3165.03857421875;2037.93957519531;584.0;341831;717.0;0.0;Calculated values ==>;1566518265.118;352.06000000000006;351.06000000000006;295.46000000000004;295.46000000000004;293.66;276.86;273.4187578820637;276.96000000000004;276.16;280.06;276.76000000000005;340.26;297.76000000000005;279.96000000000004;283.46000000000004;302.16;290.76000000000005;303.06;335.26000000000005;278.66;277.06;344.86;331.56;274.06;243.61107973660833;263.43189868330234;273.4187578820637;293.16;6290000.0;3510000.0;3550000.0;1450000.0;3550000.0;2670000.0;6310000.0;0.0;0.0;0.0;0.028;0.002;0.002;0.0;10089.78125;3165.03857421875;2037.93957519531;18711.755859375;506163.8832745029;504677.69514328765;261988.7831117016;261988.7831117016;254637.47574818085;430735.4089219946;436107.93194895133;457469.7858516945;471632.7587203168;523280.97321174;478137.92314730264;457346.4778140661;461608.0752008267;472039.44190697034;457771.0809724508;422568.44564727915;482979.02622594143;438990.6112634131;436280.8366206006;300694.37409284414;245015.67932991832;468951.0004552658;197975.033180219;261988.7831117016;272.3586777800587;392992.29844172666;129763.59652579422;21589.55346200935;194599.1268504251;0;11;3;0;2;9;6;3;3;8;115462599710.1187;44538701740.13141;87522678890.25922;0.0;7587.327083701311;-0.0;348.58410701779803;387202.9605754845;100172.94296666069;0.0;78368.9445102963;0.5189325865561694;0.08253295195380718
