;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
538;2019-08-23 01:58:45.129;785;776;224;224;204;35;41;28;71;35;662;246;69;107;290;175;299;605;199;58;41;7;629;347;352;144;352;267;631;-2.0;-1.0;215.0;165.0;11.0;0;8;62;1;0;0;1;0;0;0;1;0;1;0;0;18788.375;9884.3759765625;3149.357421875;2097.994140625;583.0;341832;713.0;0.0;Calculated values ==>;1566518325.129;351.66;350.76;295.56;295.56;293.56;276.66;272.9856168485579;277.26000000000005;275.96000000000004;280.26000000000005;276.66;339.36;297.76000000000005;280.06;283.86;302.16;290.66;303.06;333.66;278.96000000000004;277.26000000000005;344.46000000000004;331.46000000000004;273.86;243.40439225979637;263.43189868330234;272.9856168485579;293.06;6290000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;2670000.0;6310000.0;0.0;0.0;0.035833333333333335;0.0275;0.0018333333333333333;0.0018333333333333333;0.0;9884.3759765625;3149.357421875;2097.994140625;18788.375;505642.518506975;504284.2169236499;262433.56569789065;262433.56569789065;254258.1965209878;430988.63858405815;437321.19041309715;457716.1131832329;471666.44639072387;522354.7688696591;478137.92314730264;457469.7858516945;462088.4620370337;472438.13977026055;458279.15358710865;422568.44564727915;480641.5178303597;440144.69838941464;437321.19041309715;299018.4200587347;244597.3647265701;468888.98623916827;198393.05135720863;262433.56569789065;272.50854425145667;393304.8568236609;129930.07835186158;21624.025895048362;194651.75646398115;0;11;3;0;2;9;6;3;3;8;115674738594.82877;44625417635.01289;87682908260.04024;9292.409715432537;7438.63820925389;-0.0;320.6273119778786;387280.4115197443;100298.18230026668;0.0;78374.52229451998;1.1268822540351369;0.1263638344006218
539;2019-08-23 01:59:45.139;783;775;224;224;204;32;43;25;72;34;655;246;71;110;290;175;299;614;200;61;44;6;630;345;350;143;349;268;632;-2.0;-2.0;383.0;189.0;9.0;0;15;59;1;0;0;1;0;0;0;1;0;1;0;0;18737.220703125;9696.91015625;3167.14428710938;2153.53637695312;608.0;341833;710.0;0.0;Calculated values ==>;1566518385.139;351.46000000000004;350.66;295.56;295.56;293.56;276.36;272.7676641592781;277.46000000000004;275.66;280.36;276.56;338.66;297.76000000000005;280.26000000000005;284.16;302.16;290.66;303.06;334.56;279.26000000000005;277.56;344.16;333.96000000000004;273.76000000000005;243.1966462407574;263.56353331371673;272.7676641592781;293.16;6300000.0;3450000.0;3500000.0;1430000.0;3490000.0;2680000.0;6320000.0;0.0;0.0;0.06383333333333334;0.0315;0.0015;0.0015;0.0;9696.91015625;3167.14428710938;2153.53637695312;18737.220703125;505291.47596671316;504061.9513258746;262361.1602981464;262361.1602981464;254208.85343139098;431113.4868728058;438114.31783764425;457678.09077143855;471700.2039591064;521552.3868006113;478013.94763173605;457554.78245182877;462297.00175415917;472834.91297398217;458599.17868273624;422270.34921716957;481846.4047095411;441061.50799676985;438281.1220538176;297761.5184850505;255056.51255035817;468926.6663542118;198151.91094269833;262361.1602981464;272.40451685160014;393617.62224002014;130093.28293250648;21659.461220926045;194704.40275113337;0;11;3;0;2;9;6;3;3;8;115885373694.79529;44711531984.99921;87843435010.01472;16566.421145734585;8529.404795462675;-0.0;263.8799426335068;387495.93769192934;100431.27150312233;0.0;78379.39400012327;1.6886667233954546;0.17546301397267136
540;2019-08-23 02:00:45.140;782;775;223;223;204;30;46;22;73;32;653;245;72;113;290;174;299;631;199;64;46;6;636;342;347;141;346;268;638;87.0;-2.0;292.0;142.0;0.0;0;17;56;1;0;0;1;0;0;0;1;0;1;0;0;18879.478515625;9569.416015625;3237.81884765625;2186.29809570312;641.0;341834;706.0;0.0;Calculated values ==>;1566518445.14;351.36;350.66;295.46000000000004;295.46000000000004;293.56;276.16;272.43898195401505;277.76000000000005;275.36;280.46000000000004;276.36;338.46000000000004;297.66;280.36;284.46000000000004;302.16;290.56;303.06;336.26000000000005;279.56;277.76000000000005;343.76;337.26;273.76000000000005;242.77792619122317;263.56353331371673;272.43898195401505;293.06;6360000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2680000.0;6380000.0;0.0145;0.0;0.048666666666666664;0.023666666666666666;0.0;0.0145;0.0;9569.416015625;3237.81884765625;2186.29809570312;18879.478515625;504618.996168008;503514.87790264894;261503.68997433482;261503.68997433482;253917.7454287857;431298.55289687274;439281.91116155847;457801.30300618423;471767.92807864514;521346.2019770424;477901.9361353012;457678.09077143855;462656.49369980936;473229.7871043518;458942.61813365493;420438.923683457;483645.4187752064;442173.676269564;439281.91116155847;296085.73418796173;268866.9448851554;469200.3069803008;197570.10131921727;197570.10131921727;272.1607784298783;393931.09995891823;130253.8383269281;21695.62711105299;194757.77833364892;0;11;3;0;2;9;6;3;3;8;116094477180.37358;44796733405.23484;88004237690.45944;12664.585148765724;6428.581533978978;-0.0;3504.8212427139474;387739.53347158583;100555.92346704386;0.0;78410.80036685208;1.5071823290265665;0.12835725956364047
541;2019-08-23 02:01:45.110;784;776;221;222;202;29;49;20;74;30;653;245;73;115;290;174;299;658;197;66;49;7;641;340;345;139;345;268;643;361.0;-1.0;414.0;256.0;0.0;0;16;55;1;0;0;1;0;0;0;1;0;1;0;0;18977.892578125;9569.0908203125;3324.81787109375;2193.06689453125;679.0;341835;703.0;0.0;Calculated values ==>;1566518505.11;351.56000000000006;350.76;295.26000000000005;295.36;293.36;276.06;272.21867820750657;278.06;275.16;280.56;276.16;338.46000000000004;297.66;280.46000000000004;284.66;302.16;290.56;303.06;338.96000000000004;279.76000000000005;278.06;343.46000000000004;341.06000000000006;273.86;242.35481222062532;263.56353331371673;272.21867820750657;292.86;6409999.999999999;3400000.0;3450000.0;1390000.0;3450000.0;2680000.0;6430000.0;0.06016666666666667;0.0;0.06899999999999999;0.042666666666666665;0.0;0.06016666666666667;0.0;9569.0908203125;3324.81787109375;2193.06689453125;18977.892578125;504429.7926057577;503190.01883217477;260329.18611896783;260748.28926114526;252948.11352157855;431420.45991060114;440207.7581819022;457924.41966874636;471835.9296657252;521346.2019770424;477901.9361353012;457801.30300618423;462895.76528150367;473360.99414080416;459259.5667902086;418852.2529876282;486985.1375515855;442903.18194929115;440207.7581819022;294828.9587717387;284776.6418597092;469571.6626778283;197173.80042013613;197173.80042013613;271.99468976793514;394246.42031121673;130413.24613955808;21732.1035718232;194812.43962846094;0;11;3;0;2;9;6;3;3;8;116301973379.64764;44880691404.94111;88164957289.89716;17991.7927281541;11622.30878966153;-0.0;14622.543125332924;387994.8755514257;100706.27234050518;0.0;78561.78620537271;2.932108187699417;0.19360968478135626
542;2019-08-23 02:02:45.141;788;777;218;219;200;28;51;18;73;28;655;245;73;115;290;173;299;679;197;69;52;8;645;340;344;138;344;268;647;185.0;-1.0;440.0;276.0;0.0;0;13;51;1;0;0;1;0;0;0;1;0;1;0;0;18655.4609375;9337.990234375;3354.4169921875;2180.80541992188;706.0;341836;699.0;0.0;Calculated values ==>;1566518565.141;351.96000000000004;350.86;294.96000000000004;295.06;293.16;275.96000000000004;272.21867820750657;278.26000000000005;274.96000000000004;280.46000000000004;275.96000000000004;338.66;297.66;280.46000000000004;284.66;302.16;290.46000000000004;303.06;341.06000000000006;280.06;278.36;343.06000000000006;343.76;273.96000000000004;242.14157278889297;263.56353331371673;272.21867820750657;292.86;6450000.0;3400000.0;3440000.0;1380000.0;3440000.0;2680000.0;6470000.0;0.030833333333333334;0.0;0.07333333333333333;0.046;0.0;0.030833333333333334;0.0;9337.990234375;3354.4169921875;2180.80541992188;18655.4609375;504595.83646584966;502956.44709393074;258858.93450600342;259262.98467391793;252048.9275938119;431420.45991060114;440745.04656131705;457801.30300618423;471771.9322026706;521552.3868006113;477901.9361353012;457801.30300618423;462895.76528150367;473491.9938690942;459126.2401605501;417539.27638087654;489544.1756164753;443574.1957415159;440904.80191067583;293153.3411634106;296085.73418796173;469805.9777390899;197133.80027806066;197133.80027806066;271.97872558115944;394560.19362372573;130570.88655419563;21768.571339810645;194868.12867693245;0;11;3;0;2;9;6;3;3;8;116508780175.12074;44963834340.13131;88325840370.2652;19115.616866729062;12542.920163207345;-0.0;7516.272550338967;388304.2637334377;100907.75329364244;0.0;78746.3716563264;2.6339171308449774;0.22217038112480011
543;2019-08-23 02:03:48.111;792;780;215;216;197;28;54;18;73;27;657;244;73;117;290;172;299;696;198;71;54;9;650;339;344;138;343;269;653;-2.0;-1.0;535.0;275.0;0.0;0;13;50;1;0;0;1;0;0;0;1;0;1;0;0;18454.771484375;9404.0615234375;3416.255859375;2186.34130859375;726.0;341837;695.0;0.0;Calculated values ==>;1566518628.111;352.36;351.16;294.66;294.76000000000005;292.86;275.96000000000004;272.10816812424576;278.56;274.96000000000004;280.46000000000004;275.86;338.86;297.56;280.46000000000004;284.86;302.16;290.36;303.06;342.76;280.26000000000005;278.56;342.66;345.76;274.06;242.14157278889297;263.6948088759802;272.10816812424576;292.96000000000004;6500000.0;3390000.0;3440000.0;1380000.0;3429999.9999999995;2690000.0;6530000.0;0.0;0.0;0.08916666666666666;0.04583333333333333;0.0;0.0;0.0;9404.0615234375;3416.255859375;2186.34130859375;18454.771484375;504673.3348866515;502806.18546237116;257341.1824281305;257730.34974228666;250738.77875485664;431480.97241316177;441223.3612479996;457640.15836882865;471673.81221397576;521677.11793376185;477665.4045840362;457640.15836882865;462985.2082288914;473622.7871965842;459151.32441021403;415837.9488601411;491317.5549719962;443882.79809769965;441223.3612479996;291477.81744585035;304465.6318710359;469904.45810332865;196867.88324867337;197133.80027806066;271.86851576294265;394884.75353159616;130734.80141526864;21806.76567725781;194927.34385327363;0;11;3;0;2;9;6;3;3;8;116725396975.21916;45050732940.17079;88494914820.34201;23252.194531547175;12514.176347505034;-0.0;0.0;388674.8055507935;101126.89848364194;0.0;78812.10772336944;2.38336671837111;0.25119754305602515
544;2019-08-23 02:04:45.132;797;784;213;213;193;28;56;17;69;26;659;244;71;117;290;171;299;709;198;74;57;9;651;340;344;138;344;269;654;276.0;-1.0;591.0;322.0;0.0;0;13;48;1;0;0;1;0;0;0;1;0;1;0;0;17887.802734375;9280.5498046875;3385.3251953125;2196.73754882812;740.0;341838;691.0;0.0;Calculated values ==>;1566518685.132;352.86;351.56000000000006;294.46000000000004;294.46000000000004;292.46000000000004;275.96000000000004;272.21867820750657;278.76000000000005;274.86;280.06;275.76000000000005;339.06000000000006;297.56;280.26000000000005;284.86;302.16;290.26000000000005;303.06;344.06000000000006;280.56;278.86;342.26;347.16;274.06;242.14157278889297;263.6948088759802;272.21867820750657;292.96000000000004;6509999.999999999;3400000.0;3440000.0;1380000.0;3440000.0;2690000.0;6540000.000000001;0.046;0.0;0.0985;0.05366666666666667;0.0;0.046;0.0;9280.5498046875;3385.3251953125;2196.73754882812;17887.802734375;505244.36319743993;503248.2221793578;256519.604559355;256519.604559355;249319.62782975315;431420.45991060114;441540.67097980744;457145.56807780295;471575.67402331997;521883.36603929434;477665.4045840362;457393.05887810484;462985.2082288914;473491.9938690942;458859.2016692854;415489.06825150875;493034.7315780818;444343.6829272174;441698.86417420814;289802.386634966;310333.04987691523;469904.45810332865;197283.43214718913;197283.43214718913;272.03842497890633;395172.5715762073;130882.77575149508;21841.47783547;194981.20954114816;0;11;3;0;2;9;6;3;3;8;116921549214.90422;45129421920.04445;88648301310.09573;25596.42038916546;14630.661726312823;-0.0;11243.109873242875;389061.66622675484;101341.87429049221;0.0;78901.14846879344;3.4630649099965574;0.2731247467240043
545;2019-08-23 02:05:45.132;802;787;211;212;191;29;59;17;58;25;660;243;62;118;291;169;299;718;198;76;59;9;655;340;344;138;344;269;657;-2.0;-1.0;267.0;272.0;0.0;0;16;46;1;0;0;1;0;0;0;1;0;1;0;0;17467.400390625;9139.6865234375;3437.83837890625;2194.79931640625;749.0;341839;687.0;0.0;Calculated values ==>;1566518745.132;353.36;351.86;294.26000000000005;294.36;292.26000000000005;276.06;272.21867820750657;279.06;274.86;278.96000000000004;275.66;339.16;297.46000000000004;279.36;284.96000000000004;302.26000000000005;290.06;303.06;344.96000000000004;280.76000000000005;279.06;341.86;348.06000000000006;274.06;242.14157278889297;263.6948088759802;272.21867820750657;292.96000000000004;6550000.0;3400000.0;3440000.0;1380000.0;3440000.0;2690000.0;6570000.0;0.0;0.0;0.0445;0.04533333333333334;0.0;0.0;0.0;9139.6865234375;3437.83837890625;2194.79931640625;17467.400390625;505547.045479589;503374.75993635174;255613.68044396455;255989.24277913515;248529.1059818652;431420.45991060114;442014.3407464807;455777.18079776154;471477.517547777;521986.4762338104;477553.1452392825;456276.2067687335;463104.81721679115;473614.9314736935;458591.64458766737;414062.5584500895;493986.453453355;444649.61920076335;442014.3407464807;288127.0477506168;314105.63291466556;469904.45810332865;196942.19792662322;197283.43214718913;271.90220472051544;395467.19826891564;131036.27772089612;21878.07397601362;195038.0692376;0;11;3;0;2;9;6;3;3;8;117127949214.90422;45212221920.04445;88809701310.09573;11518.156737765654;12374.289128010647;-0.0;0.0;389370.95436947927;101566.91554761157;0.0;78994.84105107047;1.6173789250746642;0.19599798894701162
546;2019-08-23 02:06:45.123;806;790;211;211;190;30;61;17;53;25;661;242;55;116;291;168;299;725;198;78;61;8;657;340;344;139;344;270;659;-2.0;-1.0;410.0;287.0;0.0;0;18;45;1;0;0;1;0;0;0;1;0;1;0;0;17201.33203125;9135.4638671875;3414.7919921875;2222.8681640625;758.0;341840;682.0;0.0;Calculated values ==>;1566518805.123;353.76;352.16;294.26000000000005;294.26000000000005;292.16;276.16;272.21867820750657;279.26000000000005;274.86;278.46000000000004;275.66;339.26;297.36;278.66;284.76000000000005;302.26000000000005;289.96000000000004;303.06;345.66;280.96000000000004;279.26000000000005;341.36;348.96000000000004;273.96000000000004;242.35481222062532;263.82572766246335;272.21867820750657;292.96000000000004;6570000.0;3400000.0;3440000.0;1390000.0;3440000.0;2700000.0;6590000.000000001;0.0;0.0;0.06833333333333333;0.04783333333333333;0.0;0.0;0.0;9135.4638671875;3414.7919921875;2222.8681640625;17201.33203125;505897.3403249112;503593.0835901746;255516.4686538976;255516.4686538976;248120.71564181428;431420.45991060114;442328.6218347097;454983.4308131345;471344.5575217925;522008.38439368166;477315.85821069847;455234.8412542021;462715.4438510529;473614.9314736935;458457.66969668935;413329.64452877786;494759.22622645035;444954.5190974324;442328.6218347097;286033.001929769;317878.7554427003;469670.3247129736;197046.6338628292;197283.43214718913;271.94392424886166;395756.06103621266;131188.54779672023;21914.882349561223;195095.16592484456;0;11;3;0;2;9;6;3;3;8;117334318254.6877;45295309454.957275;88971377054.9261;17625.681124937524;13040.499878998571;-0.0;0.0;389613.78325494967;101778.67368729488;0.0;78994.84105107047;2.0758088103291032;0.2334777937339082
547;2019-08-23 02:07:45.123;809;792;211;211;190;30;63;18;57;24;662;242;56;115;291;166;299;730;198;81;64;7;656;341;345;138;345;270;659;354.0;-1.0;324.0;270.0;0.0;0;19;45;1;0;0;1;0;0;0;1;0;1;0;0;17100.3125;9149.001953125;3452.41528320312;2235.22998046875;765.0;341841;676.0;0.0;Calculated values ==>;1566518865.123;354.06000000000006;352.36;294.26000000000005;294.26000000000005;292.16;276.16;272.3289490889957;279.46000000000004;274.96000000000004;278.86;275.56;339.36;297.36;278.76000000000005;284.66;302.26000000000005;289.76000000000005;303.06;346.16;281.26000000000005;279.56;340.76;349.66;273.86;242.14157278889297;263.82572766246335;272.3289490889957;292.96000000000004;6559999.999999999;3410000.0;3450000.0;1380000.0;3450000.0;2700000.0;6590000.000000001;0.059000000000000004;0.0;0.054000000000000006;0.045000000000000005;0.0;0.059000000000000004;0.0;9149.001953125;3452.41528320312;2235.22998046875;17100.3125;506382.08925087634;503859.8123593102;255516.4686538976;255516.4686538976;248120.71564181428;431359.6534126046;442433.8829563713;455485.8189051035;471379.3427040597;522111.54453349544;477315.85821069847;455360.3838755622;462595.434846531;473484.12871751405;458028.5412351052;413697.806996421;495451.0603608735;445212.3426914018;442590.6058731119;283520.3318566784;320813.78693149507;469707.477533517;197526.96673679695;197526.96673679695;272.1395372296288;396041.9080739731;131340.91834522283;21952.033167432317;195152.39265213948;0;11;3;0;2;9;6;3;3;8;117541018254.6877;45378409454.957275;89133377054.9261;13929.778017088554;12248.122985852404;-0.0;14458.754709042585;389876.74541446654;101989.41221116864;0.0;79115.33067364583;2.7389379229815454;0.18535612804640342
548;2019-08-23 02:08:45.124;811;794;212;212;190;31;66;18;64;24;663;243;62;115;292;165;299;734;198;83;66;5;658;341;345;138;345;271;660;180.0;-2.0;668.0;282.0;0.0;0;19;44;1;0;0;1;0;0;0;1;0;1;0;0;17023.34765625;9032.4814453125;3473.87963867188;2243.93017578125;773.0;341842;670.0;0.0;Calculated values ==>;1566518925.124;354.26;352.56000000000006;294.36;294.36;292.16;276.26000000000005;272.3289490889957;279.76000000000005;274.96000000000004;279.56;275.56;339.46000000000004;297.46000000000004;279.36;284.66;302.36;289.66;303.06;346.56000000000006;281.46000000000004;279.76000000000005;340.16;350.46000000000004;273.66;242.14157278889297;263.95629194202945;272.3289490889957;292.96000000000004;6580000.0;3410000.0;3450000.0;1380000.0;3450000.0;2710000.0;6600000.0;0.030000000000000002;0.0;0.11133333333333333;0.047;0.0;0.030000000000000002;0.0;9032.4814453125;3473.87963867188;2243.93017578125;17023.34765625;506468.6868172789;504035.8175020602;255841.4538515118;255841.4538515118;248084.7522049267;431359.6534126046;442903.18194929115;456196.2878183081;471379.3427040597;522133.5893348593;477303.3197561923;455946.17688706075;462444.79301204707;473607.189165412;457893.8503279882;412957.9845936068;495905.2133393554;445515.78104279365;442903.18194929115;281007.8604223974;324168.52440917626;469510.4172373617;197536.72645914432;197536.72645914432;272.14342488179824;396326.2766487922;131492.43323250153;21989.360124276544;195210.11273863347;0;11;3;0;2;9;6;3;3;8;117748021705.2602;45461210835.18627;89295679760.37497;28797.431164653564;12782.763466576218;-0.0;7360.993664704405;390232.8114263004;102198.00640869445;0.0;79297.16494111721;3.317981145865985;0.2755335004494426
549;2019-08-23 02:09:45.114;813;795;213;214;190;32;68;18;70;24;664;243;67;115;292;165;299;737;198;85;68;4;656;342;346;138;346;271;658;304.0;0.0;815.0;323.0;0.0;0;18;44;1;0;0;1;0;0;0;1;0;1;0;0;16878.595703125;9040.509765625;3391.89013671875;2242.80151367188;779.0;341843;663.0;0.0;Calculated values ==>;1566518985.114;354.46000000000004;352.66;294.46000000000004;294.56;292.16;276.36;272.43898195401505;279.96000000000004;274.96000000000004;280.16;275.56;339.56000000000006;297.46000000000004;279.86;284.66;302.36;289.66;303.06;346.86;281.66;279.96000000000004;339.46000000000004;351.06000000000006;273.56;242.14157278889297;263.95629194202945;272.43898195401505;292.96000000000004;6559999.999999999;3420000.0000000005;3460000.0;1380000.0;3460000.0;2710000.0;6580000.0;0.050666666666666665;0.0;0.13583333333333333;0.05383333333333333;0.0;0.050666666666666665;0.0;9040.509765625;3391.89013671875;2242.80151367188;16878.595703125;506908.88866299705;504349.66398952244;256316.91097654533;256696.524134288;248156.80750798524;431298.55289687274;443008.9600704418;456944.1368567838;471379.3427040597;522236.7992590937;477303.3197561923;456570.673783639;462444.79301204707;473476.37725677673;457732.3657178652;413697.806996421;496513.2070479818;445622.0239281127;443008.9600704418;278076.8904731985;326684.87348024134;469411.85696526687;197829.20770536803;197829.20770536803;272.2639185114106;396608.7457574661;131643.01639123994;22026.74332345614;195267.31795097946;0;11;3;0;2;9;6;3;3;8;117955287155.29314;45543997035.19943;89458252660.40082;35196.444543067315;14620.199285157885;-0.0;12422.440786497073;390766.00484356657;102426.32637199137;0.0;79461.99941791114;4.241105988964368;0.32227411054701316
550;2019-08-23 02:10:45.145;813;795;215;215;192;32;70;19;74;24;665;243;72;116;292;165;299;736;197;87;70;2;657;342;346;137;346;271;659;337.0;-1.0;485.0;253.0;0.0;0;15;44;1;0;0;1;0;0;0;1;0;1;0;0;16920.326171875;9018.0234375;3429.4248046875;2220.89599609375;785.0;341844;655.0;0.0;Calculated values ==>;1566519045.145;354.46000000000004;352.66;294.66;294.66;292.36;276.36;272.43898195401505;280.16;275.06;280.56;275.56;339.66;297.46000000000004;280.36;284.76000000000005;302.36;289.66;303.06;346.76;281.86;280.16;338.66;351.66;273.36;241.92719264551067;263.95629194202945;272.43898195401505;292.86;6570000.0;3420000.0000000005;3460000.0;1370000.0;3460000.0;2710000.0;6590000.000000001;0.05616666666666667;0.0;0.08083333333333333;0.042166666666666665;0.0;0.05616666666666667;0.0;9018.0234375;3429.4248046875;2220.89599609375;16920.326171875;506820.6604372997;504259.38471773174;257026.93692005018;257026.93692005018;248792.49620926194;431298.55289687274;443320.441850402;457440.67790159176;471512.23439352604;522339.99991785164;477303.3197561923;457192.60694647784;462565.0488064749;473476.37725677673;457732.3657178652;413329.64452877786;496278.362225204;445924.5289467712;443320.441850402;274727.5295995403;329201.48028520535;469351.06416570285;197761.2846954119;197761.2846954119;272.23689631569465;396890.5489624191;131793.58191969706;22063.960021339128;195324.1916116125;0;11;3;0;2;9;6;3;3;8;118162994414.94336;45626539660.06043;89620936670.12686;20990.75095083287;11452.03570099727;-0.0;13792.239326871944;391234.4733889852;102643.70725196613;0.0;79680.56795391609;3.152027606363268;0.21315042204668083
551;2019-08-23 02:11:45.125;814;794;216;216;193;32;72;19;77;25;666;243;75;117;293;164;299;738;197;89;72;0;657;342;346;136;346;271;659;-1.0;-1.0;552.0;267.0;0.0;0;9;44;1;0;0;1;0;0;0;1;0;1;0;0;16901.111328125;9072.3017578125;3439.38696289062;2191.24340820312;790.0;341845;648.0;0.0;Calculated values ==>;1566519105.125;354.56000000000006;352.56000000000006;294.76000000000005;294.76000000000005;292.46000000000004;276.36;272.43898195401505;280.36;275.06;280.86;275.66;339.76;297.46000000000004;280.66;284.86;302.46000000000004;289.56;303.06;346.96000000000004;282.06;280.36;337.96000000000004;352.16;273.16;241.71165711629368;263.95629194202945;272.43898195401505;292.86;6570000.0;3420000.0000000005;3460000.0;1360000.0;3460000.0;2710000.0;6590000.000000001;0.0;0.0;0.092;0.0445;0.0;0.0;0.0;9072.3017578125;3439.38696289062;2191.24340820312;16901.111328125;506952.3057275188;504126.26303614426;257410.7750257608;257410.7750257608;249130.6499137449;431298.55289687274;443630.80121917883;457812.0453385027;471742.7696466962;522443.191346844;477303.3197561923;457564.5650489552;462685.2251850258;473599.56046336424;457597.2172902416;413329.64452877786;496553.4386903505;446226.0561495474;443630.80121917883;271797.11229066993;331298.85215519386;469290.60212070297;197470.4890174704;197761.2846954119;272.1210846912788;397172.3003265712;131944.2843788026;22100.715593777168;195381.41262966118;0;11;3;0;2;9;6;3;3;8;118370525215.00935;45708412360.08647;89783482470.17856;23951.42318153497;12095.99503309385;-0.0;0.0;391608.8666675014;102839.87543028279;0.0;79795.46496990065;2.4517162902329477;0.2541768912654681
552;2019-08-23 02:12:45.106;814;794;217;217;194;32;74;19;78;25;667;243;77;118;293;164;299;736;201;91;75;0;654;342;347;134;347;271;657;401.0;-1.0;389.0;231.0;0.0;0;1;44;1;0;0;1;0;0;0;1;0;1;0;0;16853.572265625;9021.9931640625;3401.99365234375;2169.43383789062;794.0;341846;640.0;0.0;Calculated values ==>;1566519165.106;354.56000000000006;352.56000000000006;294.86;294.86;292.56;276.36;272.43898195401505;280.56;275.06;280.96000000000004;275.66;339.86;297.46000000000004;280.86;284.96000000000004;302.46000000000004;289.56;303.06;346.76;282.26000000000005;280.66;337.16;352.56000000000006;273.16;241.2770596917726;263.95629194202945;272.43898195401505;293.26000000000005;6540000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2710000.0;6570000.0;0.06683333333333333;0.0;0.06483333333333334;0.0385;0.0;0.06683333333333333;0.0;9021.9931640625;3401.99365234375;2169.43383789062;16853.572265625;507216.522058107;504306.9884702243;257904.45390643016;257904.45390643016;249546.51521653344;431298.55289687274;443737.11554775643;457935.639530854;472007.13841251616;522546.3735816716;477303.3197561923;457812.0453385027;462805.3225414343;473468.7396791802;457597.2172902416;414423.98195317347;496473.08220398065;446332.8405080175;443891.9049251926;268448.3696465944;332976.8817968329;469562.8289471395;197716.89157154338;197716.89157154338;272.2192292721743;397453.5002814093;132095.0224208502;22137.04306345287;195438.4060810941;0;11;3;0;2;9;6;3;3;8;118578359379.82431;45789386710.01437;89946030980.03383;16870.84882602864;10466.068588960452;-0.0;16452.69672580222;391948.9445418216;103027.83308818689;0.0;79932.52735898839;3.0006408489224183;0.18316255394549855
553;2019-08-23 02:13:45.126;814;794;217;218;195;32;76;19;79;25;669;244;78;118;293;164;299;734;203;93;76;2;655;342;346;133;346;272;657;-1.0;-1.0;560.0;237.0;0.0;0;1;45;1;0;0;1;0;0;0;1;0;1;0;0;16947.412109375;9099.07421875;3417.4599609375;2166.02001953125;796.0;341847;632.0;0.0;Calculated values ==>;1566519225.126;354.56000000000006;352.56000000000006;294.86;294.96000000000004;292.66;276.36;272.43898195401505;280.76000000000005;275.06;281.06;275.66;340.06000000000006;297.56;280.96000000000004;284.96000000000004;302.46000000000004;289.56;303.06;346.56000000000006;282.46000000000004;280.76000000000005;336.36;352.76;273.36;241.05796691057077;264.08650396036035;272.43898195401505;293.46000000000004;6550000.0;3420000.0000000005;3460000.0;1330000.0;3460000.0;2720000.0;6570000.0;0.0;0.0;0.09333333333333332;0.0395;0.0;0.0;0.0;9099.07421875;3417.4599609375;2166.02001953125;16947.412109375;507128.50087975187;504306.9884702243;257904.45390643016;258295.46239397646;249888.8125771221;431298.55289687274;444248.22693289357;457898.554973004;472138.9942397944;522671.96307615197;477290.87961403525;457774.7695993312;462655.1026071222;473599.56046336424;457597.2172902416;414062.5584500895;496198.1883430489;446826.2371805412;444248.22693289357;265099.94585879904;333815.9410454577;469894.2286541028;197602.39860958295;197716.89157154338;272.17364332893743;397735.2690427347;132246.08165195727;22173.18388851395;195495.2538041134;0;11;3;0;2;9;6;3;3;8;118786328679.75822;45869513409.98891;90108985279.98204;24294.307927252627;10755.527286758534;-0.0;0.0;392292.1018623142;103204.73866930576;0.0;80069.6788669285;2.3871756057182574;0.24643721412780348
554;2019-08-23 02:14:45.127;813;795;217;218;195;32;78;19;80;25;673;245;79;118;293;164;299;735;203;95;78;2;655;342;347;131;347;272;657;297.0;-2.0;563.0;229.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;1;0;0;17143.63671875;9181.912109375;3381.5166015625;2181.619140625;798.0;341848;623.0;0.0;Calculated values ==>;1566519285.127;354.46000000000004;352.66;294.86;294.96000000000004;292.66;276.36;272.43898195401505;280.96000000000004;275.06;281.16;275.66;340.46000000000004;297.66;281.06;284.96000000000004;302.46000000000004;289.56;303.06;346.66;282.66;280.96000000000004;335.46000000000004;352.96000000000004;273.36;240.61611355647437;264.08650396036035;272.43898195401505;293.46000000000004;6550000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2720000.0;6570000.0;0.0495;0.0;0.09383333333333334;0.03816666666666667;0.0;0.0495;0.0;9181.912109375;3381.5166015625;2181.619140625;17143.63671875;506997.0657293534;504439.888304066;257904.45390643016;258295.46239397646;249888.8125771221;431298.55289687274;444354.64257971465;458022.24305046286;472402.05409754877;523084.79847165506;477403.58284704824;457898.554973004;462655.1026071222;473468.7396791802;457597.2172902416;414062.5584500895;496335.67799175304;446933.1457541712;444354.64257971465;261333.34086894934;334655.03009724553;470164.3944795548;197799.3680927677;197799.3680927677;272.2520485891829;398019.365851956;132398.42574413883;22209.414818787558;195551.91288659323;0;11;3;0;2;9;6;3;3;8;118994232145.3332;45948714730.20795;90272188000.4334;24417.57976686373;10395.265173762373;-0.0;12204.486087103875;392698.0410264278;103380.99821124096;0.0;80171.38461300316;3.1886862288308992;0.22615497191237582
555;2019-08-23 02:15:45.117;813;796;217;217;196;32;80;20;81;25;678;245;80;118;294;163;299;737;203;97;80;0;659;342;347;130;346;273;661;-2.0;-1.0;608.0;240.0;0.0;0;1;50;1;0;0;1;0;0;0;1;0;1;0;0;17423.720703125;9486.2626953125;3437.05541992188;2197.8935546875;798.0;341849;614.0;0.0;Calculated values ==>;1566519345.117;354.46000000000004;352.76;294.86;294.86;292.76000000000005;276.36;272.43898195401505;281.16;275.16;281.26000000000005;275.66;340.96000000000004;297.66;281.16;284.96000000000004;302.56;289.46000000000004;303.06;346.86;282.86;281.16;334.56;352.96000000000004;273.16;240.39332010688793;264.2163659402789;272.43898195401505;293.46000000000004;6590000.000000001;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2730000.0;6609999.999999999;0.0;0.0;0.10133333333333333;0.04;0.0;0.0;0.0;9486.2626953125;3437.05541992188;2197.8935546875;17423.720703125;506644.05031194695;504211.93609151914;257691.12624303234;257691.12624303234;250076.90324663074;431298.55289687274;444661.79778857564;457985.4410881629;472533.2602288536;523520.4491160509;477278.5379679164;457861.56236386235;462504.5650592453;473722.66953740333;457461.9307405585;412582.7371532831;496221.20660673204;447231.8925582234;444661.79778857564;257567.11924055516;334655.03009724553;470104.43507593067;197582.51025037456;197799.3680927677;272.1657215382627;398307.3791536321;132553.9679395154;22245.904675264443;195608.72484987573;0;11;3;0;2;9;6;3;3;8;119202397445.3663;46027001680.22039;90435660750.45938;26387.49699156255;10900.876993022244;-0.0;0.0;393121.3461035421;103558.43648468381;0.0;80273.07171307007;2.4659646858033457;0.25120028295416963
556;2019-08-23 02:16:45.118;814;798;217;217;195;31;81;19;81;25;683;245;80;118;294;164;299;741;202;99;82;0;663;341;346;130;346;275;666;225.0;-1.0;1027.0;70.0;0.0;0;1;58;1;0;0;1;0;0;0;1;0;1;0;0;18254.5234375;10108.0478515625;3445.732421875;2216.01049804688;799.0;341850;605.0;0.0;Calculated values ==>;1566519405.118;354.56000000000006;352.96000000000004;294.86;294.86;292.66;276.26000000000005;272.3289490889957;281.26000000000005;275.06;281.26000000000005;275.66;341.46000000000004;297.66;281.16;284.96000000000004;302.56;289.56;303.06;347.26;283.06;281.36;333.66;353.06000000000006;273.16;240.39332010688793;264.4750485637546;272.3289490889957;293.36;6630000.0;3410000.0;3460000.0;1300000.0;3460000.0;2750000.0;6659999.999999999;0.0375;0.0;0.17116666666666666;0.011666666666666665;0.0;0.0375;0.0;10108.0478515625;3445.732421875;2216.01049804688;18254.5234375;506422.49441134173;504027.1767576925;257430.52791450452;257430.52791450452;249546.02315400663;431359.6534126046;445014.0181698929;457663.4946020585;472533.2602288536;523876.5450369598;477027.8950477282;457539.03483931615;462202.52935997414;473722.66953740333;457759.0236558859;411043.9340294844;496286.2890248748;447719.5415016135;445166.39904373715;253801.27034056993;335074.5858427641;470104.43507593067;197874.5243920769;197874.5243920769;272.2778438847981;398604.7028097565;132717.25658197413;22282.687822035026;195666.0823710975;0;11;3;0;2;9;6;3;3;8;119410300910.11516;46105002980.12617;90600063490.26079;44467.21206760851;3176.0156246449606;-0.0;9273.445299437259;393711.81185258704;103675.74587814664;0.0;80350.35171178386;3.6092218226896158;0.23109793414023586
557;2019-08-23 02:17:45.108;817;800;217;217;196;32;83;20;81;26;689;245;81;116;294;164;299;747;201;101;83;-1;665;344;349;130;349;278;667;-2.0;-1.0;1411.0;244.0;0.0;0;1;70;1;0;0;1;0;0;0;1;0;1;0;0;19033.44921875;11037.39453125;3455.17407226562;2238.28759765625;798.0;341851;596.0;0.0;Calculated values ==>;1566519465.108;354.86;353.16;294.86;294.86;292.76000000000005;276.36;272.6583383277491;281.46000000000004;275.16;281.26000000000005;275.76000000000005;342.06000000000006;297.66;281.26000000000005;284.76000000000005;302.56;289.56;303.06;347.86;283.26000000000005;281.46000000000004;332.76000000000005;352.96000000000004;273.06;240.39332010688793;264.86050150153983;272.6583383277491;293.26000000000005;6650000.0;3440000.0;3490000.0;1300000.0;3490000.0;2780000.0;6670000.0;0.0;0.0;0.23516666666666666;0.04066666666666666;0.0;0.0;0.0;11037.39453125;3455.17407226562;2238.28759765625;19033.44921875;506642.5671327606;504204.1909776164;257379.18731827813;257379.18731827813;249847.5204685204;431175.4696738307;444722.5222426009;457177.6341702472;472630.20280472847;524257.2494215746;476650.5362258664;457177.6341702472;461503.2472689723;473330.18049206154;457272.4336488369;410250.3652320777;497016.89642387774;447447.0663129865;444722.5222426009;250035.78352995744;334655.03009724553;470007.06263144274;198415.78174072414;197874.5243920769;272.50513537418817;398915.38412642374;132893.43923318892;22319.80078631332;195723.58034063212;0;11;3;0;2;9;6;3;3;8;119618766160.1483;46182989980.138565;90765935840.28716;60852.16229634284;11044.712089555887;-0.0;0.0;394589.3270288506;103794.23219143978;0.0;80427.61754283965;4.2972621078927755;0.3784590681346015
558;2019-08-23 02:18:45.119;821;805;216;216;196;34;30;21;79;26;695;245;79;114;295;165;299;751;200;102;31;-1;666;348;352;131;352;279;668;-1.0;-1.0;1424.0;254.0;0.0;0;0;81;1;0;0;1;0;0;0;1;0;1;0;0;19793.076171875;11777.5478515625;3504.22412109375;2232.73266601562;799.0;341852;588.0;0.0;Calculated values ==>;1566519525.119;355.26;353.66;294.76000000000005;294.76000000000005;292.76000000000005;276.56;273.0942459734351;276.16;275.26000000000005;281.06;275.76000000000005;342.66;297.66;281.06;284.56;302.66;289.66;303.06;348.26;283.36;276.26000000000005;331.96000000000004;353.06000000000006;273.06;240.61611355647437;264.9883086891361;273.0942459734351;293.16;6659999.999999999;3479999.9999999995;3520000.0000000005;1310000.0;3520000.0000000005;2790000.0;6680000.0;0.0;0.0;0.23733333333333334;0.042333333333333334;0.0;0.0;0.0;11777.5478515625;3504.22412109375;2232.73266601562;19793.076171875;507083.26016297;504781.8051159776;256949.26719121885;256949.26719121885;249809.7864635015;430925.7729439634;435432.7099294878;456763.48519930156;472499.14586990676;524798.4218642442;476524.374987441;456763.48519930156;461105.5836633544;473060.0525661929;456755.2348300254;409847.13511284237;497471.0554935669;447023.5454876279;435606.5810759271;246688.97952812296;335074.5858427641;469871.8556297344;199466.25043083774;197874.5243920769;272.93751703611355;399238.99782253936;133083.5986089478;22357.06611918506;195781.58595791142;0;11;3;0;2;9;6;3;3;8;119829104714.86084;46261304335.03153;90933066475.05875;61065.21038504875;11447.170620086627;-0.0;0.0;395605.4913957928;103981.69890969584;0.0;80427.61754283965;4.140133135425862;0.36473742212959687
559;2019-08-23 02:19:45.179;824;809;216;216;197;38;26;22;76;27;700;245;76;110;294;165;299;751;201;69;26;-1;658;352;357;131;357;279;660;-1.0;-2.0;1454.0;201.0;0.0;0;0;91;1;0;0;1;0;0;0;1;0;1;0;0;20253.0234375;12318.3623046875;3382.98876953125;2237.884765625;797.0;341853;581.0;0.0;Calculated values ==>;1566519585.179;355.56000000000006;354.06000000000006;294.76000000000005;294.76000000000005;292.86;276.96000000000004;273.5264737036516;275.76000000000005;275.36;280.76000000000005;275.86;343.16;297.66;280.76000000000005;284.16;302.56;289.66;303.06;348.26;280.06;275.76000000000005;331.26000000000005;352.86;273.06;240.61611355647437;264.9883086891361;273.5264737036516;293.26000000000005;6580000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2790000.0;6600000.0;0.0;0.0;0.24233333333333332;0.033499999999999995;0.0;0.0;0.0;12318.3623046875;3382.98876953125;2237.884765625;20253.0234375;508178.15534230054;506027.1704280386;257358.46542287;257358.46542287;250459.65091504066;430671.36484660726;433499.7890287786;456385.5870551769;472596.2217928923;525315.6017606526;476524.374987441;456385.5870551769;460615.19711612194;472274.35810857965;456095.78065482876;412957.9845936068;498237.70906672283;440855.13019932323;433499.7890287786;243760.74795305103;334235.48183727637;469871.8556297344;200589.59795807113;197874.5243920769;273.3967941422197;399573.0490364626;133284.59865930967;22394.358519558467;195839.03679205265;0;11;3;0;2;9;6;3;3;8;120042017414.65799;46339982934.95657;91100633874.89911;61987.89469119863;9020.95563200072;-0.0;0.0;396631.9593796592;104152.43719601934;0.0;80427.61754283965;3.9582985004013325;0.33871225929269094
560;2019-08-23 02:20:45.120;823;810;217;217;198;43;27;24;51;29;709;246;57;100;293;165;299;741;201;36;28;0;657;355;359;140;359;277;659;-2.0;-1.0;1038.0;136.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19687.001953125;12657.14453125;3338.3896484375;1266.8701171875;797.0;341854;574.0;0.0;Calculated values ==>;1566519645.12;355.46000000000004;354.16;294.86;294.86;292.96000000000004;277.46000000000004;273.8482719121499;275.86;275.56;278.26000000000005;276.06;344.06000000000006;297.76000000000005;278.86;283.16;302.46000000000004;289.66;303.06;347.26;276.76000000000005;275.96000000000004;330.56;352.86;273.16;242.56692532238324;264.73235714968143;273.8482719121499;293.26000000000005;6570000.0;3550000.0;3590000.0;1400000.0;3590000.0;2770000.0;6590000.000000001;0.0;0.0;0.17300000000000001;0.02266666666666667;0.0;0.0;0.0;12657.14453125;3338.3896484375;1266.8701171875;19687.001953125;508134.27264009224;506248.0937969419;257797.2372218362;257797.2372218362;250845.27498260883;430477.46260093397;433179.5611339069;453541.28331856837;471605.12922355125;526402.7903563485;476889.9924346015;454309.18364073464;459697.0714688479;471882.5327644829;455596.8419422081;413329.64452877786;496965.41504066635;434799.06761956174;433361.6067303726;240832.718256323;334235.48183727637;468743.2512102924;201378.2188502252;197874.5243920769;273.7188573660215;399905.5552949807;133492.5232224863;22423.536090721966;195894.9932008928;0;11;3;0;2;9;6;3;3;8;120256606194.60336;46421202989.9359;91267269854.85669;43624.21015302337;6060.27406682819;-0.0;0.0;397511.19482061145;104277.99052784537;0.0;80427.61754283965;2.8781902778656336;0.24491629405986157
561;2019-08-23 02:21:45.120;820;811;219;219;199;45;29;26;20;31;723;246;28;85;293;166;299;738;202;36;30;2;656;356;361;146;361;276;657;-1.0;-1.0;723.0;107.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19971.33203125;12900.2685546875;3361.09252929688;1247.21569824219;796.0;341855;568.0;0.0;Calculated values ==>;1566519705.12;355.16;354.26;295.06;295.06;293.06;277.66;273.955091788801;276.06;275.76000000000005;275.16;276.26000000000005;345.46000000000004;297.76000000000005;275.96000000000004;281.66;302.46000000000004;289.76000000000005;303.06;346.96000000000004;276.76000000000005;276.16;329.96000000000004;352.76;273.36;243.81672145450628;264.60387354146746;273.955091788801;293.36;6559999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;2760000.0;6570000.0;0.0;0.0;0.12050000000000001;0.017833333333333333;0.0;0.0;0.0;12900.2685546875;3361.09252929688;1247.21569824219;19971.33203125;507828.34493925446;506557.17780552484;258689.30385632432;258689.30385632432;251274.68197198378;430412.23801567365;433040.73848485097;449683.2893021975;471003.6945412344;527924.3328481899;477015.6120766654;450735.4194538811;457999.9434910028;471615.1628672948;455569.43109120143;413697.806996421;496747.63565891876;434310.53623595677;433223.753696834;238323.1353838712;333815.9410454577;468114.7691587129;201599.8310819374;197874.5243920769;273.8098894997493;400236.0414115172;133705.50166486914;22444.486805850545;195950.82221904056;0;11;3;0;2;9;6;3;3;8;120472606194.60336;46507002989.9359;91433169854.85669;29894.05671554135;4752.84972903583;-0.0;0.0;398123.8470445162;104368.0998928109;0.0;80427.61754283965;1.9788533857159762;0.17195101852041228
562;2019-08-23 02:22:45.141;815;809;220;220;201;46;31;28;14;33;722;245;16;71;293;166;298;734;199;37;32;4;653;357;362;149;362;275;654;-2.0;-1.0;822.0;87.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19978.638671875;12806.73046875;3331.89697265625;1218.5654296875;795.0;341856;563.0;0.0;Calculated values ==>;1566519765.141;354.66;354.06000000000006;295.16;295.16;293.26000000000005;277.76000000000005;274.0616903277293;276.26000000000005;275.96000000000004;274.56;276.46000000000004;345.36;297.66;274.76000000000005;280.26000000000005;302.46000000000004;289.76000000000005;302.96000000000004;346.56000000000006;276.86;276.36;329.46000000000004;352.66;273.56;244.42749628697553;264.4750485637546;274.0616903277293;293.06;6530000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;2750000.0;6540000.000000001;0.0;0.0;0.137;0.0145;0.0;0.0;0.0;12806.73046875;3331.89697265625;1218.5654296875;19978.638671875;507435.6555295098;506559.23676238826;259257.84516535728;259257.84516535728;252105.10367774768;430346.717906069;433154.95317096787;449072.69241234916;470801.063269159;527898.7719698192;477027.8950477282;449337.52953526564;456414.30994734116;471481.1489739306;455402.2042817116;414410.9898580958;496490.53034592845;434244.55786418;433337.9007451696;236231.924509345;333396.4077044029;467899.06101517385;201956.7335315765;197874.5243920769;273.9535809107724;400569.074355606;133919.80163600264;22465.042173828548;196006.61665291275;0;11;3;0;2;9;6;3;3;8;120689582110.13428;46595533965.15253;91598527710.2613;33854.88636666586;3856.1637485121614;-0.0;0.0;398655.2741725856;104439.86678158872;0.0;80427.61754283965;2.17264683265582;0.1792445299348639
563;2019-08-23 02:23:45.151;809;806;220;220;202;46;33;29;17;33;698;241;17;69;294;168;298;727;195;37;34;4;651;357;362;140;362;274;652;-2.0;-1.0;554.0;97.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20842.990234375;12787.98828125;3303.87524414062;2136.91040039062;794.0;341857;558.0;0.0;Calculated values ==>;1566519825.151;354.06000000000006;353.76;295.16;295.16;293.36;277.76000000000005;274.0616903277293;276.46000000000004;276.06;274.86;276.46000000000004;342.96000000000004;297.26000000000005;274.86;280.06;302.56;289.96000000000004;302.96000000000004;345.86;276.86;276.56;328.96000000000004;352.56000000000006;273.56;242.56692532238324;264.3458800820626;274.0616903277293;292.66;6509999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2740000.0;6520000.0;0.0;0.0;0.09233333333333334;0.016166666666666666;0.0;0.0;0.0;12787.98828125;3303.87524414062;2136.91040039062;20842.990234375;506824.5692967064;506341.67610920983;259373.9931021499;259373.9931021499;252548.19577845917;430346.717906069;433520.3008126533;449652.50847036584;471998.58498376724;525504.0340251214;476700.90493710723;449652.50847036584;456327.9752008312;471607.52207625285;455681.92639110074;415125.23937881045;495724.85733080475;434244.55786418;433702.1600636701;234140.81001818314;332976.8817968329;469139.01059756253;201808.40194609005;197874.5243920769;273.89576594557553;400909.3112931441;134133.1265071059;22493.009132791183;196061.9239710609;0;11;3;0;2;9;6;3;4;8;120906818310.09976;46682248415.13875;91763255160.23512;22884.272502408134;4321.844839865472;-0.0;0.0;399128.17930080666;104508.02821149296;0.0;80427.61754283965;1.492482020625401;0.1288536648975734
564;2019-08-23 02:24:45.132;803;802;219;219;201;44;34;30;25;34;680;239;23;69;294;169;298;717;193;36;34;3;646;357;361;137;361;272;647;-2.0;-1.0;626.0;103.0;2.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20682.3359375;12668.650390625;3240.560546875;2129.07495117188;791.0;341858;554.0;0.0;Calculated values ==>;1566519885.132;353.46000000000004;353.36;295.06;295.06;293.26000000000005;277.56;274.0616903277293;276.56;276.16;275.66;276.56;341.16;297.06;275.46000000000004;280.06;302.56;290.06;302.96000000000004;344.86;276.76000000000005;276.56;328.56;352.26;273.46000000000004;241.92719264551067;264.08650396036035;274.0616903277293;292.46000000000004;6459999.999999999;3570000.0000000005;3610000.0;1370000.0;3610000.0;2720000.0;6470000.0;0.0;0.0;0.10433333333333333;0.017166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12668.650390625;3240.560546875;2129.07495117188;20682.3359375;506479.98524402874;506259.93138543627;259262.98467391793;259262.98467391793;252407.6767460806;430346.717906069;433950.3860404442;451059.66023283626;472491.6353866644;523806.913165841;476726.68395740626;450799.6524007807;456656.2351293225;471741.32451053325;455821.5469402733;416857.5730179217;494842.19842030125;434310.53623595677;433950.3860404442;232467.98657752166;331718.34850182006;469449.5019888445;201804.66160538318;259262.98467391793;273.8943073671034;401255.2460968799;134345.1979852751;22528.547753227882;196116.44366589858;0;11;3;0;2;9;6;3;4;8;121123649624.90671;46765322100.06478;91927003290.08932;26005.604856797603;4594.569759916086;-0.0;58.229133788842084;399535.46593014995;104582.30813699758;0.0;80428.10263196057;1.6996295512621928;0.14374215493054446
565;2019-08-23 02:25:45.132;797;797;217;217;200;43;34;31;35;35;684;238;32;68;294;170;298;698;189;39;34;3;644;355;360;134;360;270;645;-2.0;-1.0;423.0;96.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20609.048828125;12574.02734375;3238.28759765625;2133.99755859375;790.0;341859;550.0;0.0;Calculated values ==>;1566519945.132;352.86;352.86;294.86;294.86;293.16;277.46000000000004;273.8482719121499;276.56;276.26000000000005;276.66;276.66;341.56000000000006;296.96000000000004;276.36;279.96000000000004;302.56;290.16;302.96000000000004;342.96000000000004;277.06;276.56;328.16;352.16;273.46000000000004;241.2770596917726;263.82572766246335;273.8482719121499;292.06;6440000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;2700000.0;6450000.0;0.0;0.0;0.07050000000000001;0.016;0.0;0.0;0.0;12574.02734375;3238.28759765625;2133.99755859375;20609.048828125;505870.5936621219;505781.29383954423;258572.46565727692;258572.46565727692;252135.76595087204;430477.46260093397;434197.24731978856;452700.4269021879;472981.82504853373;524378.7949953531;476865.5476822358;452316.21134581626;456858.67139676074;471874.90834666864;456292.2259040405;417530.59585752327;492413.61015241424;435089.031508698;434197.24731978856;230795.22267914342;331298.85215519386;469856.7474154118;201131.69911814394;259262.98467391793;273.62244960937096;401599.34096992674;134555.55363306156;22564.07335747593;196170.434067103;0;11;3;0;2;9;6;3;4;8;121339949624.90671;46846622100.06478;92089603290.08932;17735.5953087751;4299.6007727562865;-0.0;0.0;399899.9759315297;104656.42622476985;0.0;80428.58787474215;1.2278397627106619;0.10744206780397443
566;2019-08-23 02:26:48.133;794;793;215;215;198;41;32;31;44;35;696;236;40;69;294;171;298;685;188;43;32;2;639;354;359;130;359;268;641;-1.0;-1.0;242.0;61.0;16.0;0;0;91;1;0;0;1;0;0;0;1;1;0;0;0;19900.958984375;11997.5556640625;3241.47338867188;2133.01342773438;788.0;341860;547.0;0.0;Calculated values ==>;1566520008.133;352.56000000000006;352.46000000000004;294.66;294.66;292.96000000000004;277.26000000000005;273.7412296467126;276.36;276.26000000000005;277.56;276.66;342.76;296.76000000000005;277.16;280.06;302.56;290.26000000000005;302.96000000000004;341.66;277.46000000000004;276.36;327.86;351.96000000000004;273.36;240.39332010688793;263.56353331371673;273.7412296467126;291.96000000000004;6390000.0;3540000.0;3590000.0;1300000.0;3590000.0;2680000.0;6409999.999999999;0.0;0.0;0.04033333333333333;0.010166666666666666;0.0026666666666666666;0.0026666666666666666;0.0;11997.5556640625;3241.47338867188;2133.01342773438;19900.958984375;505923.65218973055;505613.6747911581;258000.2292619236;258000.2292619236;251592.48614946005;430542.39183029096;434084.4541166122;454187.15326228563;473501.9964771252;525771.4111843251;476891.8739083081;453681.57950494776;457307.8754880707;472008.27457252366;456595.48309247516;419167.51336277305;491010.4014431185;436030.9469220937;434084.4541166122;229540.68826423294;330459.8814860452;470299.12750842277;200802.14653768085;258000.2292619236;273.48893792641496;401953.8091642683;134770.55839685243;22601.41029620376;196227.13287563494;0;11;3;0;2;9;6;3;4;8;121566438219.64615;46929783419.96911;92259075979.89435;10219.861937892392;2739.885973202543;-0.0;469.5579329458362;400144.590064859;104718.02271143261;0.0;80432.69657186708;0.7730412735945831;0.0654901881504325
