;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
567;2019-08-23 02:27:45.114;790;789;213;213;197;39;33;30;51;36;709;235;48;72;294;172;298;658;189;47;34;2;633;354;358;131;358;266;635;-1.0;-1.0;230.0;56.0;17.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18306.873046875;11265.5595703125;3202.70336914062;1243.25500488281;785.0;341861;545.0;0.0;Calculated values ==>;1566520065.114;352.16;352.06000000000006;294.46000000000004;294.46000000000004;292.86;277.06;273.7412296467126;276.46000000000004;276.16;278.26000000000005;276.76000000000005;344.06000000000006;296.66;277.96000000000004;280.36;302.56;290.36;302.96000000000004;338.96000000000004;277.86;276.56;327.66;351.66;273.36;240.61611355647437;263.299902668528;273.7412296467126;292.06;6330000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;2660000.0;6350000.0;0.0;0.0;0.03833333333333333;0.009333333333333334;0.0028333333333333335;0.0028333333333333335;0.0;11265.5595703125;3202.70336914062;1243.25500488281;18306.873046875;505936.79804300587;505627.00687758374;257541.4783760783;257541.4783760783;251493.83379016203;430542.39183029096;434509.0152533873;455401.8918781268;473469.2039465459;527262.1229479776;477030.7572152786;455027.1040612277;457999.7881933942;472141.42416869383;456733.5978404523;421053.0113619073;487842.25896577095;436957.42395210196;434686.96261437517;228704.35009887922;329201.48028520535;470164.3944795548;200799.85298131072;257541.4783760783;273.48803869218193;402256.1870092741;134954.6633376127;22628.130178451487;196278.13226966676;0;11;3;0;2;9;6;3;4;8;121770715105.30942;47004143625.21055;92411215250.38834;9759.744824377947;2514.0690539836114;-0.0;501.9122053418412;400302.7092282781;104759.60265759597;0.0;80440.38481355173;0.8131439704913492;0.06831191075937727
568;2019-08-23 02:28:45.124;785;783;213;213;195;37;35;30;56;37;719;236;53;69;294;173;298;620;190;51;36;4;626;352;357;138;356;264;627;-2.0;-1.0;221.0;41.0;7.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17252.908203125;10276.2548828125;3132.47485351562;1199.13732910156;780.0;341862;543.0;0.0;Calculated values ==>;1566520125.124;351.66;351.46000000000004;294.46000000000004;294.46000000000004;292.66;276.86;273.5264737036516;276.66;276.16;278.76000000000005;276.86;345.06000000000006;296.76000000000005;278.46000000000004;280.06;302.56;290.46000000000004;302.96000000000004;335.16;278.26000000000005;276.76000000000005;327.46000000000004;351.16;273.56;242.14157278889297;263.0348170998261;273.5264737036516;292.16;6260000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2640000.0;6270000.0;0.0;0.0;0.036833333333333336;0.006833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10276.2548828125;3132.47485351562;1199.13732910156;17252.908203125;505911.49938260164;505561.2687608551;258004.6982577053;258004.6982577053;251123.07130100802;430671.36484660726;435106.3833865666;456353.9449326525;472654.2065195329;528441.2471060728;477393.1432058374;455982.54772463517;457953.16244400444;472407.0773584596;457198.2954874291;423155.94715505955;483284.13671946106;437869.33121613413;435282.4317724447;227868.02628245065;327104.2899505934;469411.85696526687;200413.08206101964;258004.6982577053;273.32750218318006;402552.5679082287;135134.20837721362;22648.486840109697;196330.9342203725;0;11;3;0;2;9;6;3;4;8;121985250855.27533;47084857075.19772;92570241750.36307;9427.155115771811;1838.1582951790228;-0.0;206.8240224338626;400462.6267095594;104795.87726359343;0.0;80446.29193313813;0.7853396654008538;0.06512965217576058
569;2019-08-23 02:29:45.095;779;776;214;213;195;35;37;29;60;38;718;236;57;71;294;172;298;574;192;56;38;6;620;350;354;141;354;263;622;437.0;-1.0;187.0;38.0;6.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16341.365234375;9528.01171875;3065.35180664062;1186.85900878906;772.0;341863;546.0;0.0;Calculated values ==>;1566520185.095;351.06000000000006;350.76;294.56;294.46000000000004;292.66;276.66;273.3108153835814;276.86;276.06;279.16;276.96000000000004;344.96000000000004;296.76000000000005;278.86;280.26000000000005;302.56;290.36;302.96000000000004;330.56;278.76000000000005;276.96000000000004;327.76000000000005;350.36;273.76000000000005;242.77792619122317;262.9017227912062;273.3108153835814;292.36;6200000.0;3500000.0;3540000.0;1410000.0;3540000.0;2630000.0;6220000.0;0.07283333333333333;0.0;0.03116666666666667;0.006333333333333333;0.001;0.07383333333333333;0.0;9528.01171875;3065.35180664062;1186.85900878906;16341.365234375;505669.8490233204;505099.4318700825;258721.2485131358;258305.5223206714;251344.29348850276;430799.1582183253;436171.05879841355;457010.69313776627;472358.58907936385;528416.1403446655;477517.999396471;456641.3738539494;458357.56210949004;472671.8756181357;457386.8188767707;424884.43223734497;477105.52828749607;439378.06636752916;436343.5466474219;229122.51738040973;323749.15769815433;469200.3069803008;200211.52034053343;201003.97715551223;273.239605984514;402832.38487640186;135299.16416492107;22668.360532647886;196382.55781236754;0;11;3;0;2;9;6;3;4;8;122198447760.11937;47168516620.13653;92728265335.24747;8003.57421884709;1703.5956487185265;-0.0;17375.90488081933;400607.81258013746;104825.37761437317;0.0;80592.7438545667;1.965358301087637;0.03251147728150841
570;2019-08-23 02:30:45.095;772;771;215;215;195;34;39;27;63;38;709;236;61;75;294;171;298;551;193;60;40;7;620;346;350;143;350;264;622;539.0;-1.0;30.0;91.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15872.39453125;9055.5771484375;3108.8759765625;1174.63610839844;752.0;341864;564.0;0.0;Calculated values ==>;1566520245.095;350.36;350.26;294.66;294.66;292.66;276.56;272.8767566201714;277.06;275.86;279.46000000000004;276.96000000000004;344.06000000000006;296.76000000000005;279.26000000000005;280.66;302.56;290.26000000000005;302.96000000000004;328.26000000000005;279.16;277.16;329.56;348.36;273.86;243.1966462407574;263.0348170998261;272.8767566201714;292.46000000000004;6200000.0;3460000.0;3500000.0;1430000.0;3500000.0;2640000.0;6220000.0;0.08983333333333333;0.0;0.005;0.015166666666666667;0.0005;0.09033333333333333;0.0;9055.5771484375;3108.8759765625;1174.63610839844;15872.39453125;504759.2504191079;504447.2933208439;259140.7245838374;259140.7245838374;251344.29348850276;431051.2098666511;437443.2197878351;457217.078912893;472095.1348084983;527417.79191792;477393.1432058374;456970.9563086607;458685.9034793936;473198.9375997832;457898.2943310054;424884.43223734497;473624.5018808702;440900.69398610573;437611.58439915784;236650.15891445865;315363.2798926983;469026.00599727634;198910.68585693982;199244.06245505915;272.7095382930071;403100.83287444874;135454.02740548097;22688.03965862445;196434.0097105609;0;11;3;0;2;9;6;3;4;8;122409647760.11937;47253716620.13653;92886365335.24747;1291.531965279766;4096.749022128437;-0.0;21532.532815616916;400685.2717983385;104873.71381996355;0.0;80916.98083537033;2.018189797817735;0.021261610164858676
571;2019-08-23 02:31:45.096;767;768;216;216;195;30;43;24;66;36;698;236;64;81;294;170;298;565;192;66;43;8;619;342;347;143;347;263;621;693.0;-1.0;162.0;45.0;3.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15427.8388671875;8364.5810546875;3148.46508789062;1173.63415527344;732.0;341865;628.0;0.0;Calculated values ==>;1566520305.096;349.86;349.96000000000004;294.76000000000005;294.76000000000005;292.66;276.16;272.43898195401505;277.46000000000004;275.56;279.76000000000005;276.76000000000005;342.96000000000004;296.76000000000005;279.56;281.26000000000005;302.56;290.16;302.96000000000004;329.66;279.76000000000005;277.46000000000004;335.96000000000004;346.36;273.96000000000004;243.1966462407574;262.9017227912062;272.43898195401505;292.36;6190000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;2630000.0;6210000.0;0.11549999999999999;0.0;0.027000000000000003;0.007500000000000001;0.0005;0.11599999999999999;0.0;8364.5810546875;3148.46508789062;1173.63415527344;15427.8388671875;504198.1103845391;504146.4208941132;259629.2412024945;259629.2412024945;251389.12906854425;431298.55289687274;438789.3042975564;457746.7486710818;471897.7078724963;526369.6358497102;477517.999396471;457501.7747322531;459572.4436253997;473592.04555877845;458406.0642754178;425166.3819149797;475875.5642812809;442488.6835883741;438789.3042975564;263425.85118522606;306980.0860723078;469125.32372254826;198131.29438804404;198396.3717450029;272.38396730311746;403361.6724997086;135599.19780979806;22707.60890361339;196486.1550884435;0;11;3;0;2;9;6;3;4;8;122618751244.86678;47339518050.03288;93044467970.05649;7009.61726564202;2032.4552200087817;-0.0;27885.580176096206;400754.44919478334;104924.79137319802;0.0;81328.80530676394;2.9107419588716654;0.015254491461130159
572;2019-08-23 02:32:45.106;763;765;215;216;195;28;46;20;68;35;688;235;66;86;293;169;298;573;188;71;47;9;619;339;343;142;343;263;622;-1.0;-1.0;112.0;86.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14929.1875;7688.4697265625;3147.6455078125;1191.5390625;716.0;341866;694.0;0.0;Calculated values ==>;1566520365.106;349.46000000000004;349.66;294.66;294.76000000000005;292.66;275.96000000000004;272.10816812424576;277.76000000000005;275.16;279.96000000000004;276.66;341.96000000000004;296.66;279.76000000000005;281.76000000000005;302.46000000000004;290.06;302.96000000000004;330.46000000000004;280.26000000000005;277.86;342.56000000000006;344.76;274.06;242.98782864720522;262.9017227912062;272.10816812424576;291.96000000000004;6190000.0;3390000.0;3429999.9999999995;1420000.0;3429999.9999999995;2630000.0;6220000.0;0.0;0.0;0.018666666666666668;0.014333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7688.4697265625;3147.6455078125;1191.5390625;14929.1875;503675.56360320834;503662.6283653989;259140.7245838374;259564.08830341665;251344.29348850276;431480.97241316177;440159.31854726805;457991.3500410911;471931.263865096;525345.2996569688;477406.3647006147;457746.7486710818;460176.62678201264;473990.79380180786;458751.1088074588;425166.3819149797;476955.84902670915;444085.17651752284;440320.0265704647;291058.95107146574;300275.376401361;469361.0659032374;196352.24128148085;259140.7245838374;271.66213043465535;403614.6898819316;135732.99552885775;22727.321965387837;196538.63142133076;0;11;3;0;2;9;6;3;4;8;122825785744.83388;47425032300.019295;93202294270.0314;4883.930030179392;3913.1264862451776;-0.0;211.37585231773187;400853.57860771514;104974.3461451613;0.0;81562.98563051355;0.7489766621479013;0.08040610414067759
573;2019-08-23 02:33:45.117;761;762;214;215;194;26;50;15;71;33;682;234;69;91;293;168;298;596;188;76;51;10;627;335;339;140;339;266;629;434.0;-2.0;798.0;0.0;5.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15187.7734375;7765.119140625;3235.30151367188;1209.42895507812;702.0;341867;723.0;0.0;Calculated values ==>;1566520425.117;349.26;349.36;294.56;294.66;292.56;275.76000000000005;271.6637117239857;278.16;274.66;280.26000000000005;276.46000000000004;341.36;296.56;280.06;282.26000000000005;302.46000000000004;289.96000000000004;302.96000000000004;332.76000000000005;280.76000000000005;278.26000000000005;345.46000000000004;343.36;274.16;242.56692532238324;263.299902668528;271.6637117239857;291.96000000000004;6270000.0;3350000.0;3390000.0;1400000.0;3390000.0;2660000.0;6290000.0;0.07233333333333333;0.0;0.133;0.0;0.0008333333333333334;0.07316666666666667;0.0;7765.119140625;3235.30151367188;1209.42895507812;15187.7734375;502677.5501653143;502624.8521536456;258294.3345423641;258705.23533127183;250677.66571565566;431720.082569444;441652.2246798996;457877.0538169731;471998.58498376724;524491.6971803589;476918.59149654844;457631.30196289765;460314.4866512826;474509.60348293243;459252.8440399618;422861.4544935584;479546.43397899764;445640.50899455306;441809.07932658866;303208.48990285693;294410.04551340896;469732.021654708;196395.53166622907;197100.52942108252;271.6637117239857;403865.71056908864;135861.79904606967;22747.333700398725;196591.83239837308;0;11;3;0;2;9;6;3;4;8;123030423255.36722;47509647810.23982;93361023365.44508;34777.04244604896;0.0;-0.0;17904.508901419533;401184.14730569767;105006.96151101937;0.0;81713.97901423437;4.314676513871096;0.1608971428442055
574;2019-08-23 02:34:45.127;761;761;213;214;191;24;54;12;72;30;682;233;70;94;293;166;298;630;189;81;54;11;635;333;337;137;337;269;637;376.0;-2.0;923.0;0.0;3.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15482.0234375;7965.59521484375;3301.53100585938;1233.34826660156;687.0;341868;732.0;0.0;Calculated values ==>;1566520485.127;349.26;349.26;294.46000000000004;294.56;292.26000000000005;275.56;271.4400167685773;278.56;274.36;280.36;276.16;341.36;296.46000000000004;280.16;282.56;302.46000000000004;289.76000000000005;302.96000000000004;336.16;281.26000000000005;278.56;346.36;341.86;274.26000000000005;241.92719264551067;263.6948088759802;271.4400167685773;292.06;6350000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;2690000.0;6370000.0;0.06266666666666666;0.0;0.15383333333333335;0.0;0.0005;0.06316666666666666;0.0;7965.59521484375;3301.53100585938;1233.34826660156;15482.0234375;501937.3184709251;501751.65014159505;257428.93554645954;257827.79421230534;249292.32386896844;431837.87352777255;442693.82381636294;457516.6572740444;472100.0868749512;524252.63722875464;476428.10941993154;457269.3626557622;460212.0949488599;474767.8090213335;459304.3083576865;420433.5072498952;483611.95021127566;446774.1331868076;442693.82381636294;306980.0860723078;288127.0477506168;470236.29553865286;195856.97145362291;196344.34847810445;271.4400167685773;404121.3348066131;135992.9101805588;22767.693569988962;196646.3150816279;0;11;3;0;2;9;6;3;4;8;123233257055.33499;47592761660.226616;93521550115.41957;40251.98166870818;0.0;-0.0;15561.075192199994;401809.4933801992;105006.96151101937;0.0;81992.90536161479;4.464875066749757;0.19341777418659495
575;2019-08-23 02:35:45.128;766;762;210;212;190;22;56;10;72;28;686;232;71;95;292;165;298;659;190;85;57;11;646;331;335;135;335;270;648;-2.0;-1.0;1145.0;0.0;7.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15728.466796875;8158.09228515625;3412.98315429688;1245.39624023438;673.0;341869;736.0;0.0;Calculated values ==>;1566520545.128;349.76;349.36;294.16;294.36;292.16;275.36;271.215330690691;278.76000000000005;274.16;280.36;275.96000000000004;341.76;296.36;280.26000000000005;282.66;302.36;289.66;302.96000000000004;339.06000000000006;281.66;278.86;346.76;340.46000000000004;274.26000000000005;241.49495122638035;263.82572766246335;271.215330690691;292.16;6459999.999999999;3310000.0;3350000.0;1350000.0;3350000.0;2700000.0;6480000.0;0.0;0.0;0.19083333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;8158.09228515625;3412.98315429688;1245.39624023438;15728.466796875;501582.24591487896;500860.2852140213;255682.5310733916;256445.8174606503;248525.00189804495;431954.4880088244;443412.89947339543;457354.8302603907;472168.09959432366;524584.6999903856;476188.72090561356;457230.9396854061;460178.15064566437;474904.15360486455;459487.96852453414;416857.5730179217;486589.94080849906;447743.7408564977;443565.68258230924;308656.51637580903;282264.0715131367;470505.470076914;195317.0280954896;255682.5310733916;271.215330690691;404381.426559709;136127.27648229754;22788.350118457714;196702.27029879967;0;11;3;0;2;9;6;3;4;8;123434860415.09146;47674363020.128044;93683252810.22424;50005.547246468625;0.0;-0.0;219.19701009373725;402561.65198935167;105006.96151101937;0.0;82124.40982151285;3.9187652820364156;0.27113837305624916
576;2019-08-23 02:36:45.098;773;764;208;209;187;22;59;9;72;26;693;231;71;96;292;164;298;682;190;88;59;12;655;330;334;133;334;269;658;407.0;-1.0;650.0;35.0;8.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15697.3837890625;8189.13134765625;3470.95532226562;1243.09826660156;655.0;341870;737.0;0.0;Calculated values ==>;1566520605.098;350.46000000000004;349.56000000000006;293.96000000000004;294.06;291.86;275.36;271.1026128081217;279.06;274.06;280.36;275.76000000000005;342.46000000000004;296.26000000000005;280.26000000000005;282.76000000000005;302.36;289.56;302.96000000000004;341.36;281.96000000000004;279.06;346.86;338.66;274.36;241.05796691057077;263.6948088759802;271.1026128081217;292.16;6550000.0;3300000.0;3340000.0;1330000.0;3340000.0;2690000.0;6580000.0;0.06783333333333334;0.0;0.10833333333333334;0.005833333333333333;0.0013333333333333333;0.06916666666666668;0.0;8189.13134765625;3470.95532226562;1243.09826660156;15697.3837890625;501685.18465358834;500193.2202181713;254454.32183827905;254822.30510952658;247158.6965085013;432012.3539207929;444072.78596830665;457516.6572740444;472236.3865531139;525384.164445088;476202.55972775037;457393.05887810484;460454.98036258493;475032.7536293036;459513.9299531423;413683.6700767884;488816.94406559994;448368.5045380112;444072.78596830665;309075.640036128;274727.5295995403;470871.3547390081;195002.77980693112;196148.83362922218;271.084987857995;404643.17770700593;136263.43523253748;22809.077203964123;196759.6077697214;0;11;3;0;2;9;6;3;4;8;123635460065.18716;47754722820.16638;93844871960.30135;28439.00339227061;1609.2333537704487;-0.0;17148.07337012001;403215.0297260252;105020.36508383488;0.0;82269.06471112372;3.657725619553695;0.1427019806072943
577;2019-08-23 02:37:45.129;781;768;205;207;185;23;61;8;71;24;698;231;71;96;292;163;298;697;190;91;62;13;654;331;336;132;336;267;657;238.0;-1.0;898.0;205.0;3.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14979.525390625;7731.5546875;3471.17309570312;1234.30615234375;638.0;341871;737.0;0.0;Calculated values ==>;1566520665.129;351.26;349.96000000000004;293.66;293.86;291.66;275.46000000000004;271.215330690691;279.26000000000005;273.96000000000004;280.26000000000005;275.56;342.96000000000004;296.26000000000005;280.26000000000005;282.76000000000005;302.36;289.46000000000004;302.96000000000004;342.86;282.26000000000005;279.36;346.86;336.96000000000004;274.46000000000004;240.83765695389522;263.43189868330234;271.215330690691;292.16;6540000.000000001;3310000.0;3360000.0;1320000.0;3360000.0;2670000.0;6570000.0;0.03966666666666666;0.0;0.14966666666666667;0.034166666666666665;0.0005;0.04016666666666666;0.0;7731.5546875;3471.17309570312;1234.30615234375;14979.525390625;502848.03597330383;500826.83141612355;253407.58806037958;254134.30869743897;246534.31323000274;431954.4880088244;443972.2305479809;457716.1131832329;472173.3745042847;526055.5057302547;476455.595755614;457716.1131832329;460764.2704667944;474775.3567831941;459224.3863893441;414049.003723926;491047.76272435137;448429.2290817808;444124.2689371925;309075.640036128;267611.2341011182;471102.4418883194;195153.31356433904;195878.47050827314;271.14943854199873;404898.9506975427;136396.17616333844;22829.732907356243;196817.48872949323;0;11;3;0;2;9;6;3;4;8;123836563914.84851;47834263895.03244;94005755040.03043;39296.899009627785;9428.261884402662;-0.0;9971.206236894926;403779.7872191142;105112.39173321363;0.0;82495.17547103306;4.719482750880219;0.3249510130414329
578;2019-08-23 02:38:45.069;789;771;203;203;182;25;63;10;70;24;701;231;70;98;293;162;298;699;191;93;64;13;646;333;338;133;338;268;648;55.0;-1.0;785.0;159.0;14.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14182.095703125;7371.9775390625;3414.71997070312;1232.11975097656;640.0;341872;734.0;0.0;Calculated values ==>;1566520725.069;352.06000000000006;350.26;293.46000000000004;293.46000000000004;291.36;275.66;271.4400167685773;279.46000000000004;274.16;280.16;275.56;343.26;296.26000000000005;280.16;282.96000000000004;302.46000000000004;289.36;302.96000000000004;343.06000000000006;282.46000000000004;279.56;346.56000000000006;337.16;274.46000000000004;241.05796691057077;263.56353331371673;271.4400167685773;292.26000000000005;6459999.999999999;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;2680000.0;6480000.0;0.009166666666666667;0.0;0.13083333333333333;0.026500000000000003;0.0023333333333333335;0.0115;0.0;7371.9775390625;3414.71997070312;1232.11975097656;14182.095703125;504637.59280910535;502064.9120408374;253086.1466975182;253086.1466975182;245855.72272866627;431837.87352777255;443872.08847984654;457431.3775308373;472041.5853210863;526284.9753730062;476329.1729675122;457431.3775308373;460851.81720988004;474638.8054818826;458774.7278509113;416857.5730179217;492247.9670661873;448345.5721801398;444024.724361453;307818.28838856175;268448.3696465944;470968.9690187135;195686.25474483686;207332.60963378672;271.37147646278754;405141.7211933799;136521.91306924462;22850.265903020987;196874.8137893258;0;11;3;0;2;9;6;3;4;8;124038561715.04135;47913684395.10826;94166094540.18349;34244.98689783506;7294.991928257731;-0.0;2721.9593193681617;404392.0234198783;105251.61282133694;0.0;82600.84607438982;3.682719953654384;0.2934761622481826
579;2019-08-23 02:39:45.120;792;773;202;202;180;27;26;11;71;23;702;231;70;99;293;160;298;689;194;96;29;15;641;335;339;136;339;268;643;-2.0;-2.0;1114.0;188.0;8.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13707.8515625;7213.07080078125;3353.90063476562;1233.79162597656;630.0;341873;732.0;0.0;Calculated values ==>;1566520785.12;352.36;350.46000000000004;293.36;293.36;291.16;275.86;271.6637117239857;275.76000000000005;274.26000000000005;280.26000000000005;275.46000000000004;343.36;296.26000000000005;280.16;283.06;302.46000000000004;289.16;302.96000000000004;342.06000000000006;282.76000000000005;276.06;346.36;336.16;274.66;241.71165711629368;263.56353331371673;271.6637117239857;292.56;6409999.999999999;3350000.0;3390000.0;1360000.0;3390000.0;2680000.0;6430000.0;0.0;0.0;0.18566666666666667;0.03133333333333333;0.0013333333333333333;0.0013333333333333333;0.0;7213.07080078125;3353.90063476562;1233.79162597656;13707.8515625;505482.3913489404;502791.91197106364;252948.11352157855;252948.11352157855;245369.0744100978;431720.082569444;437791.62698668573;457554.78245182877;471547.0194386176;526387.6649279769;476329.1729675122;457431.3775308373;460972.7007199732;474509.60348293243;458188.77482019964;418520.2996299807;491363.4025341206;448595.470644506;438285.0008780551;306980.0860723078;264262.8888514036;470763.29942817445;196282.36779375342;252948.11352157855;271.6183997042219;405374.3349739211;136643.55844925897;22870.832631326695;196931.26690532104;0;11;3;0;2;9;6;3;4;8;124241834349.6346;47994452989.94664;94327031219.86145;48509.57832151599;8600.40252454519;-0.0;247.1158498086354;405082.2309734954;105384.18703388906;0.0;82625.60939836585;4.860456599021424;0.4118113043700447
580;2019-08-23 02:40:45.130;791;773;204;204;181;28;13;13;72;23;699;231;71;101;294;159;298;678;195;97;14;17;640;336;340;138;340;270;643;-1.0;-1.0;832.0;73.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13631.4384765625;7178.56884765625;3313.39868164062;1233.28833007812;619.0;341874;728.0;0.0;Calculated values ==>;1566520845.13;352.26;350.46000000000004;293.56;293.56;291.26000000000005;275.96000000000004;271.77519066394296;274.46000000000004;274.46000000000004;280.36;275.46000000000004;343.06000000000006;296.26000000000005;280.26000000000005;283.26000000000005;302.56;289.06;302.96000000000004;340.96000000000004;282.86;274.56;345.96000000000004;335.06;274.86;242.14157278889297;263.82572766246335;271.77519066394296;292.66;6400000.0;3360000.0;3400000.0;1380000.0;3400000.0;2700000.0;6430000.0;0.0;0.0;0.13866666666666666;0.012166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7178.56884765625;3313.39868164062;1233.28833007812;13631.4384765625;505440.7731074688;502791.91197106364;253681.37843612407;253681.37843612407;245697.1076677863;431660.74602318485;435374.39488948527;457354.8302603907;471281.1494085178;525922.2749948124;476075.75522560923;457230.9396854061;460906.8437965437;474502.14947604295;457894.0973600838;418845.1310735492;489821.06090097333;448554.4278439743;435545.25532487856;305303.7579410727;259659.41789560125;470691.5974162874;196616.74491681572;253681.37843612407;271.7561768150163;405602.20036301855;136763.5087685085;22891.395057538848;196986.83699330766;0;11;3;0;2;9;6;3;4;8;124445568300.41165;48076666690.26021;94488458120.47714;36155.6811676424;3334.5773720769052;-0.0;212.17452303688026;405787.8923959013;105483.66177643462;0.0;82629.43745605747;3.386061126419847;0.26685891150674457
581;2019-08-23 02:41:45.091;789;773;210;209;183;29;13;14;75;23;695;232;73;103;294;158;298;678;196;100;14;18;639;336;340;141;340;274;642;-3.0;-1.0;1057.0;26.0;3.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14222.681640625;7709.52294921875;3335.24365234375;1244.78540039062;609.0;341875;724.0;0.0;Calculated values ==>;1566520905.091;352.06000000000006;350.46000000000004;294.16;294.06;291.46000000000004;276.06;271.77519066394296;274.46000000000004;274.56;280.66;275.46000000000004;342.66;296.36;280.46000000000004;283.46000000000004;302.56;288.96000000000004;302.96000000000004;340.96000000000004;283.16;274.56;345.56000000000006;334.06;274.96000000000004;242.77792619122317;264.3458800820626;271.77519066394296;292.76000000000005;6390000.0;3360000.0;3400000.0;1410000.0;3400000.0;2740000.0;6420000.0;0.0;0.0;0.17616666666666667;0.004333333333333333;0.0005;0.0005;0.0;7709.52294921875;3335.24365234375;1244.78540039062;14222.681640625;505267.99248021253;502883.75456936227;255988.23285132067;255605.37039626113;246392.25611137468;431660.74602318485;435374.39488948527;457078.1538310574;470880.6574889378;525194.6815850902;475680.2529965488;456828.508067201;460532.3006771913;474502.14947604295;457760.0600538124;419167.51336277305;489925.39196402003;448990.95888148213;435545.25532487856;303627.53096179874;255474.93562877487;470387.0459242999;196652.44961558862;255988.23285132067;271.7704530594111;405834.167154045;136887.49555624757;22912.032249048232;197042.20633257987;0;11;3;0;2;9;6;3;4;8;124649435700.29492;48160312285.21231;94651552040.38376;45878.32822595842;1186.1832506710823;-0.0;89.77851123677894;406471.0647895726;105521.31029414925;0.0;82631.95209576271;3.8369413287296625;0.2838432275604947
582;2019-08-23 02:42:45.121;786;772;215;214;189;29;14;14;77;24;690;234;75;103;294;158;298;678;194;102;15;20;638;336;341;142;341;278;641;-3.0;-1.0;996.0;68.0;3.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15386.5546875;8622.8515625;3322.32348632812;1262.34289550781;603.0;341876;720.0;0.0;Calculated values ==>;1566520965.121;351.76;350.36;294.66;294.56;292.06;276.06;271.77519066394296;274.56;274.56;280.86;275.56;342.16;296.56;280.66;283.46000000000004;302.56;288.96000000000004;302.96000000000004;340.96000000000004;283.36;274.66;345.16;333.46000000000004;275.16;242.98782864720522;264.86050150153983;271.77519066394296;292.56;6380000.0;3360000.0;3410000.0;1420000.0;3410000.0;2780000.0;6409999.999999999;0.0;0.0;0.166;0.011333333333333334;0.0005;0.0005;0.0;8622.8515625;3322.32348632812;1262.34289550781;15386.5546875;504963.98901600705;502842.92575319944;258000.2292619236;257602.3906711043;248448.6078158961;431660.74602318485;435305.8235598911;456675.6174673089;470845.5270076962;524360.691508582;475397.19285026705;456423.9752947124;459909.997651345;474372.73939511634;457760.0600538124;419487.49545956746;490029.6353258957;449096.1217057552;435477.12358362536;301951.40411888575;252964.46457616048;470450.12188174675;196639.02968698312;258000.2292619236;271.7650875533597;406081.0341618131;137023.6667286741;22932.935431205322;197097.71379857208;0;11;3;0;2;9;6;3;4;8;124853837850.19751;48245254735.17183;94817234840.3048;43166.07357153408;3103.192378207321;-0.0;88.73844716085088;407213.47248920536;105557.07296343798;0.0;82633.44048090265;3.5099709568657427;0.2708366073572244
583;2019-08-23 02:43:45.132;785;773;218;218;193;29;16;14;79;24;688;235;77;102;294;158;298;683;194;104;17;21;641;337;341;142;341;279;643;-2.0;-1.0;1342.0;79.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16364.189453125;9314.775390625;3339.60913085938;1261.04809570312;597.0;341877;716.0;0.0;Calculated values ==>;1566521025.132;351.66;350.46000000000004;294.96000000000004;294.96000000000004;292.46000000000004;276.06;271.8864255623528;274.76000000000005;274.56;281.06;275.56;341.96000000000004;296.66;280.86;283.36;302.56;288.96000000000004;302.96000000000004;341.46000000000004;283.56;274.86;344.76;332.86;275.26000000000005;242.98782864720522;264.9883086891361;271.8864255623528;292.56;6409999.999999999;3370000.0000000005;3410000.0;1420000.0;3410000.0;2790000.0;6430000.0;0.0;0.0;0.22366666666666665;0.013166666666666667;0.0005;0.0005;0.0;9314.775390625;3339.60913085938;1261.04809570312;16364.189453125;504561.59625917446;502791.91197106364;259093.3596034505;259093.3596034505;249748.2169071051;431601.1154718507;435647.9883754444;456763.48519930156;470845.5270076962;524073.9901141681;475383.51187971636;456511.66026909;459630.0752842337;474372.73939511634;457598.2666638605;418520.2996299807;490523.6035048303;449386.2034958823;435818.42265699356;300275.376401361;250454.15340279948;470549.00337383006;196916.24548040726;259093.3596034505;271.87984330211225;406345.67220403795;137173.174357787;22953.96754461735;197153.24008159203;0;11;3;0;2;9;6;3;4;8;125058475359.91783;48330470355.05537;94984365475.07639;58119.165950459355;3602.8313122634;-0.0;88.36253152677153;408057.6708920731;105612.96673942948;0.0;82634.91659296062;4.4418568573933594;0.33933788560028405
584;2019-08-23 02:44:45.112;784;774;219;220;196;29;18;15;81;24;686;235;79;100;295;159;298;694;193;106;19;22;644;338;342;143;342;279;646;-2.0;-2.0;1264.0;166.0;7.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17405.458984375;10049.35546875;3347.21484375;1256.49987792969;593.0;341878;712.0;0.0;Calculated values ==>;1566521085.112;351.56000000000006;350.56000000000006;295.06;295.16;292.76000000000005;276.06;271.99741764416325;274.96000000000004;274.66;281.26000000000005;275.56;341.76;296.66;281.06;283.16;302.66;289.06;302.96000000000004;342.56000000000006;283.76000000000005;275.06;344.36;332.46000000000004;275.36;243.1966462407574;264.9883086891361;271.99741764416325;292.46000000000004;6440000.000000001;3379999.9999999995;3420000.0000000005;1430000.0;3420000.0000000005;2790000.0;6459999.999999999;0.0;0.0;0.21066666666666667;0.027666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10049.35546875;3347.21484375;1256.49987792969;17405.458984375;504157.9723342314;502649.1447133585;259322.17222896067;259730.6118296833;250674.0359409284;431541.1909327263;435751.23265865544;457014.8854017479;470711.50521904713;523866.9267433707;475383.51187971636;456763.48519930156;459382.8665471989;474365.3889671361;457570.76213521435;417530.59585752327;491754.2039179922;449491.85059721814;435921.67051568866;298599.4468028795;248780.69988749037;470513.52464679367;197177.8440066473;259322.17222896067;271.9882526527911;406626.9921365276;137334.48832574737;22974.940117882143;197208.94504022045;0;11;3;0;2;9;6;3;4;8;125263307059.98297;48415941855.08255;95151709675.12961;54739.00338723452;7562.287164377382;-0.0;206.03274800118268;408997.842141938;105705.97837921308;0.0;82637.3690691928;4.265817503586264;0.34866200285660665
585;2019-08-23 02:45:45.113;786;776;217;218;197;30;15;16;81;24;683;235;80;98;295;160;297;705;192;108;16;23;653;338;343;143;343;277;655;-1.0;-1.0;977.0;75.0;12.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17992.880859375;10416.03125;3466.63452148438;1253.69006347656;588.0;341879;709.0;0.0;Calculated values ==>;1566521145.113;351.76;350.76;294.86;294.96000000000004;292.86;276.16;271.99741764416325;274.66;274.76000000000005;281.26000000000005;275.56;341.46000000000004;296.66;281.16;282.96000000000004;302.66;289.16;302.86;343.66;283.96000000000004;274.76000000000005;344.06000000000006;331.96000000000004;275.46000000000004;243.1966462407574;264.73235714968143;271.99741764416325;292.36;6530000.0;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;2770000.0;6550000.0;0.0;0.0;0.16283333333333333;0.0125;0.002;0.002;0.0;10416.03125;3466.63452148438;1253.69006347656;17992.880859375;503605.66793077945;502087.434586071;258012.80166929483;258405.69929009792;250658.24476164658;431541.1909327263;434996.26267057884;457339.9834209646;470711.50521904713;523716.498695135;475639.0499863016;457214.93419936363;459450.58987938706;474235.7702641428;457705.3049437597;414035.95250941266;492375.1818533578;449597.89665656287;435168.89323627844;297342.5633918147;246688.97952812296;470612.52513297374;197193.76980171123;258012.80166929483;271.99460373241146;406921.9832179719;137505.0360572791;22995.858716006085;197265.72806456345;0;11;3;0;2;9;6;3;4;8;125468810484.73473;48501743284.978905;95318512454.92812;42360.47511766843;3417.7344416407814;-0.0;354.3121831339672;409807.0179478734;105797.4800841557;0.0;82642.03868810565;3.0477958000887746;0.2333369203483632
586;2019-08-23 02:46:45.113;790;779;215;215;195;30;16;16;78;24;680;234;78;97;295;161;297;718;194;110;17;24;662;339;344;143;343;275;664;-2.0;0.0;1044.0;128.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18148.9921875;10645.4853515625;3464.38452148438;1245.16149902344;585.0;341880;704.0;0.0;Calculated values ==>;1566521205.113;352.16;351.06000000000006;294.66;294.66;292.66;276.16;272.10816812424576;274.76000000000005;274.76000000000005;280.96000000000004;275.56;341.16;296.56;280.96000000000004;282.86;302.66;289.26000000000005;302.86;344.96000000000004;284.16;274.86;343.56000000000006;331.66;275.56;243.1966462407574;264.4750485637546;272.10816812424576;292.56;6620000.0;3390000.0;3440000.0;1430000.0;3429999.9999999995;2750000.0;6640000.000000001;0.0;0.0;0.174;0.021333333333333333;0.0;0.0;0.0;10645.4853515625;3464.38452148438;1245.16149902344;18148.9921875;503320.2343457368;501659.6688390237;256772.20120434402;256772.20120434402;249621.20752605647;431480.97241316177;434927.4583627278;457289.813397927;470711.50521904713;523566.6001411238;475780.1382644174;457289.813397927;459641.6192752612;474235.7702641428;457678.10463056795;410610.56005154026;493286.61900603183;449704.3403175058;435100.535971394;295247.87795992935;245433.99809710225;470711.50521904713;197468.58989117702;258012.80166929483;272.10816812424576;407223.1654933625;137680.54869562545;23016.68247902692;197323.48655658818;0;11;3;0;2;9;6;3;4;8;125674910484.73473;48587543284.978905;95484112454.92812;45208.89289017449;5829.182193661229;-0.0;0.0;410536.76268127206;105874.53772278322;0.0;82644.99128963177;3.323866545572173;0.27181071391734396
587;2019-08-23 02:47:45.124;796;783;211;211;192;32;17;17;74;24;676;234;74;96;295;161;297;724;196;108;18;26;657;344;348;142;348;275;659;-1.0;0.0;963.0;166.0;3.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18036.025390625;10751.2109375;3413.64770507812;1242.68603515625;601.0;341881;700.0;0.0;Calculated values ==>;1566521265.124;352.76;351.46000000000004;294.26000000000005;294.26000000000005;292.36;276.36;272.6583383277491;274.86;274.86;280.56;275.56;340.76;296.56;280.56;282.76000000000005;302.66;289.26000000000005;302.86;345.56000000000006;283.96000000000004;274.96000000000004;343.16;333.26000000000005;275.76000000000005;242.98782864720522;264.4750485637546;272.6583383277491;292.76000000000005;6570000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2750000.0;6590000.000000001;0.0;0.0;0.1605;0.027666666666666666;0.0005;0.0005;0.0;10751.2109375;3413.64770507812;1242.68603515625;18036.025390625;504572.7199643019;502657.31347836135;255516.4686538976;255516.4686538976;248792.49620926194;431175.4696738307;434125.473874612;456790.14739767695;470845.5270076962;523153.2123420618;475780.1382644174;456790.14739767695;459518.6957150432;473584.6446424813;456864.18588339887;412551.2390185317;494620.5916127761;448672.7574835486;434301.7878523922;293572.2367247113;252127.67657613798;471043.10962919577;198831.56772676136;255516.4686538976;272.6583383277491;407524.76258996536;137858.8871878962;23037.41834274397;197380.81400006372;0;11;3;0;2;9;6;3;4;8;125882548545.27588;48673058960.20178;95649142705.35822;41402.352037181954;7531.185992634019;-0.0;89.3926595992473;411258.6553802834;105985.89453629951;0.0;82645.73636503582;3.1817484040957447;0.2737750574835834
588;2019-08-23 02:48:45.124;800;786;208;209;189;35;19;18;64;25;673;235;66;94;295;162;297;727;197;30;19;27;659;346;351;142;350;275;661;-1.0;-1.0;1212.0;173.0;3.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18187.560546875;11141.3876953125;3404.64184570312;1252.65368652344;638.0;341882;697.0;0.0;Calculated values ==>;1566521325.124;353.16;351.76;293.96000000000004;294.06;292.06;276.66;272.8767566201714;275.06;274.96000000000004;279.56;275.66;340.46000000000004;296.66;279.76000000000005;282.56;302.66;289.36;302.86;345.86;276.16;275.06;342.86;336.96000000000004;275.86;242.98782864720522;264.4750485637546;272.8767566201714;292.86;6590000.000000001;3460000.0;3510000.0;1420000.0;3500000.0;2750000.0;6609999.999999999;0.0;0.0;0.20199999999999999;0.028833333333333332;0.0005;0.0005;0.0;11141.3876953125;3404.64184570312;1252.65368652344;18187.560546875;504923.96647803835;502876.0335515694;254316.03989778174;254681.9105257751;247716.13273767618;431051.2098666511;433738.0146404876;455533.634604728;470944.3282388252;522843.07430271927;475893.808871977;455785.79566519;459272.57137703313;473322.76296484616;456672.7187982772;411786.88151964155;494838.8225234965;435671.6748976907;433738.0146404876;292315.56762988004;267611.2341011182;471141.87126780767;199358.52866710455;254316.03989778174;272.8767566201714;407826.6258061112;138041.32550983632;23058.212840424636;197437.63307965358;0;11;3;0;2;9;6;3;4;8;126092248545.27588;48758258960.20178;95814142705.35822;51747.37139939994;7836.419711653606;-0.0;89.71098737135294;412034.9030755883;106113.95791716858;0.0;82647.22889542724;3.777118715463996;0.31860567838954
589;2019-08-23 02:49:45.115;803;789;209;209;188;38;21;20;49;26;671;235;53;91;295;161;297;731;198;29;21;28;653;350;355;140;355;277;655;-2.0;-1.0;957.0;268.0;3.0;0;1;82;1;0;0;1;0;0;0;1;1;0;0;0;19263.66796875;11591.509765625;3349.64721679688;2139.38110351562;680.0;341883;694.0;0.0;Calculated values ==>;1566521385.115;353.46000000000004;352.06000000000006;294.06;294.06;291.96000000000004;276.96000000000004;273.3108153835814;275.26000000000005;275.16;278.06;275.76000000000005;340.26;296.66;278.46000000000004;282.26000000000005;302.66;289.26000000000005;302.86;346.26;276.06;275.26000000000005;342.56000000000006;341.16;275.96000000000004;242.56692532238324;264.73235714968143;273.3108153835814;292.96000000000004;6530000.0;3500000.0;3550000.0;1400000.0;3550000.0;2770000.0;6550000.0;0.0;0.0;0.1595;0.04466666666666667;0.0005;0.0005;0.0;11591.509765625;3349.64721679688;2139.38110351562;19263.66796875;505857.515221786;503823.07695756934;254964.6424654035;254964.6424654035;247596.29353843024;430799.1582183253;433096.3383396171;453284.35323537514;471309.8407669174;522474.60338628816;475639.0499863016;453797.7280035201;458584.9323983025;472664.41708243766;455874.1840987435;414035.95250941266;495980.95996951195;434531.2036186236;433096.3383396171;291058.95107146574;285195.4229665811;471506.718606615;200435.88350783003;254964.6424654035;273.31081538358137;408138.6725627117;138230.73790569024;23086.475556935155;197493.9103789207;0;11;3;0;2;9;6;3;5;8;126304016775.0537;48842846270.11304;95979717865.1845;40329.33092154344;12107.830634412394;-0.0;89.06584793710681;412802.09383157996;106280.13507289851;0.0;82648.71847891553;3.075209173131265;0.28913921295804335
590;2019-08-23 02:50:45.075;803;789;211;210;191;42;23;22;41;26;656;235;43;93;294;161;297;724;199;31;24;27;651;353;357;140;357;277;653;-1.0;-1.0;751.0;215.0;7.0;0;1;88;1;0;0;1;0;0;0;1;1;0;0;0;19607.7578125;11984.44921875;3322.41552734375;2172.03735351562;718.0;341884;690.0;0.0;Calculated values ==>;1566521445.075;353.46000000000004;352.06000000000006;294.26000000000005;294.16;292.26000000000005;277.36;273.6339639331285;275.46000000000004;275.36;277.26000000000005;275.76000000000005;338.76;296.66;277.46000000000004;282.46000000000004;302.56;289.26000000000005;302.86;345.56000000000006;276.26000000000005;275.56;342.16;344.96000000000004;275.86;242.56692532238324;264.73235714968143;273.6339639331285;293.06;6509999.999999999;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;2770000.0;6530000.0;0.0;0.0;0.12516666666666668;0.035833333333333335;0.0011666666666666668;0.0011666666666666668;0.0;11984.44921875;3322.41552734375;2172.03735351562;19607.7578125;506035.628017525;504004.47153358645;255810.90640303557;255434.58831000692;248677.20606492469;430607.02586249536;432954.9278654199;452251.66274923744;471309.8407669174;520920.2694850051;475639.0499863016;452510.59276023495;458832.74068814603;472274.35810857965;455373.56023501215;414757.7552405876;495213.48997081857;434397.36110999016;433137.0898171864;289383.54333396035;301113.3779324612;471408.2891495208;201205.7689074411;255810.90640303557;273.6339639331284;408462.3851587293;138427.07325313502;23122.38009177516;197549.47383480865;0;11;3;0;2;9;6;3;5;8;126517474375.1895;48926790270.16644;96145807065.29016;31422.57771253151;9682.256975341192;-0.0;206.88054731650934;413399.6277821961;106461.59808038629;0.0;82651.18305473091;2.3635188869278276;0.2232344167609829
591;2019-08-23 02:51:45.116;800;789;215;214;194;44;26;25;39;27;660;237;40;90;294;162;297;720;201;32;27;26;650;354;358;140;358;277;652;-1.0;-2.0;1030.0;175.0;12.0;0;1;95;1;0;0;1;0;0;0;1;1;0;0;0;20247.64453125;12478.34765625;3348.76245117188;2172.94165039062;746.0;341885;686.0;0.0;Calculated values ==>;1566521505.116;353.16;352.06000000000006;294.66;294.56;292.56;277.56;273.7412296467126;275.76000000000005;275.66;277.06;275.86;339.16;296.86;277.16;282.16;302.56;289.36;302.86;345.16;276.36;275.86;341.76;347.76;275.76000000000005;242.56692532238324;264.73235714968143;273.7412296467126;293.26000000000005;6500000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;2770000.0;6520000.0;0.0;0.0;0.1716666666666667;0.029166666666666667;0.002;0.002;0.0;12478.34765625;3348.76245117188;2172.94165039062;20247.64453125;505729.5881024363;504095.0848433187;257394.5054739259;257007.15673152308;249739.46023572012;430542.39183029096;433249.0945367028;451992.21766540984;471408.2891495208;521334.97823191504;475866.92920925224;452122.00497936545;458460.8829368198;472141.42416869383;455345.50774349156;415113.8068865032;494760.4190621914;434330.5690018519;433430.6572209153;287708.2272785495;312848.0458788934;471309.8407669174;201432.65105833032;257394.5054739259;273.7356466565649;408794.7404653559;138631.0691954219;23158.612992315837;197605.1049731795;0;11;3;0;2;9;6;3;5;8;126732120949.794;49010847670.011566;96312120634.98373;43012.72560088199;7871.418033167123;-0.0;352.07230349397884;414020.3458430303;106607.97866361462;0.0;82655.8441780717;2.8464482562004423;0.24886401984869544
592;2019-08-23 02:52:45.106;797;788;218;218;198;44;28;27;19;29;673;240;24;85;294;163;297;718;201;34;29;26;648;355;360;139;360;276;649;-2.0;-1.0;625.0;232.0;13.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20854.65625;12734.892578125;3322.50268554688;2160.3154296875;762.0;341886;680.0;0.0;Calculated values ==>;1566521565.106;352.86;351.96000000000004;294.96000000000004;294.96000000000004;292.96000000000004;277.56;273.8482719121499;275.96000000000004;275.86;275.06;276.06;340.46000000000004;297.16;275.56;281.66;302.56;289.46000000000004;302.86;344.96000000000004;276.56;276.06;341.16;349.36;275.76000000000005;242.35481222062532;264.60387354146746;273.8482719121499;293.26000000000005;6480000.0;3550000.0;3600000.0;1390000.0;3600000.0;2760000.0;6490000.000000001;0.0;0.0;0.10416666666666667;0.03866666666666666;0.0021666666666666666;0.0021666666666666666;0.0;12734.892578125;3322.50268554688;2160.3154296875;20854.65625;505513.0713651686;504234.1686564851;258743.72214262252;258743.72214262252;251253.6033748884;430477.46260093397;433110.10878034565;449551.1319171869;471737.69219339563;522762.40203878476;476335.00748499105;450210.48221916886;457999.9434910028;471874.90834666864;455317.5800407417;415816.58826677484;494781.7473700795;434197.24731978856;433292.63855411526;285195.4229665811;319555.8750819185;471442.86907493527;201629.9360673633;258743.72214262252;273.81714182824925;409137.20255205856;138841.14451235253;23194.717449576285;197660.68958368164;0;11;3;0;2;9;6;3;5;8;126947485049.82825;49094533720.02487;96477992985.0101;25825.12456768996;10432.766742959448;-0.0;378.1893188915676;414593.89898640104;106760.48811429439;0.0;82661.92867734029;2.0110145147323784;0.1999765009951339
593;2019-08-23 02:53:45.147;793;786;220;220;200;44;30;28;11;30;685;241;13;78;294;164;297;713;199;35;31;26;645;355;359;141;359;274;646;-2.0;-1.0;737.0;222.0;9.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21041.462890625;12670.435546875;3288.9453125;2137.888671875;773.0;341887;673.0;0.0;Calculated values ==>;1566521625.147;352.46000000000004;351.76;295.16;295.16;293.16;277.56;273.8482719121499;276.16;275.96000000000004;274.26000000000005;276.16;341.66;297.26000000000005;274.46000000000004;280.96000000000004;302.56;289.56;302.86;344.46000000000004;276.66;276.26000000000005;340.46000000000004;350.46000000000004;275.76000000000005;242.77792619122317;264.3458800820626;273.8482719121499;293.06;6450000.0;3550000.0;3590000.0;1410000.0;3590000.0;2740000.0;6459999.999999999;0.0;0.0;0.12283333333333334;0.037000000000000005;0.0015;0.0015;0.0;12670.435546875;3288.9453125;2137.888671875;21041.462890625;505255.07603069703;504241.1239682147;259730.6118296833;259730.6118296833;252092.25416937316;430477.46260093397;433724.0844890748;448859.5006669305;471570.8910797328;524162.9485343869;476700.90493710723;449124.4217084396;457451.8592797401;472008.27457252366;455457.29115110595;416848.5059812418;494390.4230740794;434621.1652425816;433904.5296488982;282264.0715131367;324168.52440917626;471176.58799080667;201618.47048988804;259730.6118296833;273.8126684613786;409486.57545409695;139053.0002497414;23230.56029305006;197715.82263230602;0;11;3;0;2;9;6;3;5;8;127163332445.28766;49178591120.20378;96643105735.36153;30369.439873413383;9973.65034753399;-0.0;261.2608767288224;415062.5070212329;106930.65779361913;0.0;82667.26107029543;2.2436727832097225;0.21399070010088977
594;2019-08-23 02:54:48.137;789;783;219;219;201;43;31;29;25;31;692;242;21;70;295;166;297;706;199;35;32;25;642;355;359;139;359;272;643;-1.0;-1.0;409.0;208.0;7.0;0;0;97;1;0;0;1;0;0;0;1;1;0;0;0;20936.10546875;12476.638671875;3231.1171875;2126.78588867188;779.0;341888;667.0;0.0;Calculated values ==>;1566521688.137;352.06000000000006;351.46000000000004;295.06;295.06;293.26000000000005;277.46000000000004;273.8482719121499;276.26000000000005;276.06;275.66;276.26000000000005;342.36;297.36;275.26000000000005;280.16;302.66;289.76000000000005;302.86;343.76;276.66;276.36;339.86;351.06000000000006;275.66;242.35481222062532;264.08650396036035;273.8482719121499;293.06;6420000.0;3550000.0;3590000.0;1390000.0;3590000.0;2720000.0;6430000.0;0.0;0.0;0.06816666666666667;0.034666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;12476.638671875;3231.1171875;2126.78588867188;20936.10546875;504998.1531233781;504116.5443263762;259501.8408115138;259501.8408115138;252584.69511632013;430477.46260093397;433904.5296488982;451059.66023283626;471934.1488268154;525043.825990549;477065.33781204734;450539.1081496948;456780.9202301007;472133.93339747994;455736.23341735575;417855.26693304343;493724.2996786421;434621.1652425816;434084.4541166122;279751.69817897916;326684.87348024134;471344.5575217925;201510.9880443149;259501.8408115138;273.770717555552;409853.8208751188;139273.00222269678;23267.87027230138;197772.8641235473;0;11;3;0;2;9;6;3;5;8;127389466545.3219;49266777120.21713;96815068435.38756;17010.901154184205;9354.230408552556;-0.0;203.67971552261483;415477.01919925795;107099.74990598166;0.0;82671.32865472742;1.4897389377088432;0.15681630315289316
