;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
595;2019-08-23 02:55:45.128;786;780;218;218;201;41;32;30;40;33;696;243;35;70;295;169;297;695;200;37;33;24;640;354;359;140;358;270;641;-1.0;-1.0;507.0;169.0;3.0;0;0;92;1;0;0;1;0;0;0;1;1;0;0;0;20565.986328125;12122.7431640625;3241.41870117188;2116.0986328125;783.0;341889;662.0;0.0;Calculated values ==>;1566521745.128;351.76;351.16;294.96000000000004;294.96000000000004;293.26000000000005;277.26000000000005;273.7412296467126;276.36;276.16;277.16;276.46000000000004;342.76;297.46000000000004;276.66;280.16;302.66;290.06;302.86;342.66;276.86;276.46000000000004;339.36;351.46000000000004;275.56;242.56692532238324;263.82572766246335;273.7412296467126;293.16;6400000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2700000.0;6409999.999999999;0.0;0.0;0.0845;0.028166666666666666;0.0005;0.0005;0.0;12122.7431640625;3241.41870117188;2116.0986328125;20565.986328125;504783.60818807525;503901.91481828736;259212.64216705612;259212.64216705612;252674.37296196868;430542.39183029096;434084.4541166122;453338.36804366286;471998.58498376724;525613.7261046858;477428.32413936575;452700.4269021879;457106.95004262665;472266.8753462787;456318.79741749674;418513.25198927516;492403.2942793061;434976.4790924014;434263.8640799596;277658.20189090865;328362.5824867039;471112.8868819084;201225.5240158163;259212.64216705612;273.65470903955077;410182.3272238665;139467.71657945562;23301.45447112039;197824.09694193953;0;11;3;0;2;9;6;3;5;8;127594064235.09593;49346279565.129326;96969514045.21698;21303.535320353036;7601.827387394928;-0.0;87.52561095645173;415780.2939279675;107233.96416831244;0.0;82673.63366621951;1.6586073372272612;0.1619215430321813
596;2019-08-23 02:56:45.108;783;777;217;217;199;39;32;31;49;33;696;244;45;75;295;170;297;685;200;42;32;23;637;353;358;139;358;268;638;-3.0;-1.0;367.0;89.0;3.0;0;1;86;1;0;0;1;0;0;0;1;1;0;0;0;20097.71875;11609.5732421875;3239.19287109375;2103.166015625;783.0;341890;656.0;0.0;Calculated values ==>;1566521805.108;351.46000000000004;350.86;294.86;294.86;293.06;277.06;273.6339639331285;276.36;276.26000000000005;278.06;276.46000000000004;342.76;297.56;277.66;280.66;302.66;290.16;302.86;341.66;277.36;276.36;338.76;351.46000000000004;275.46000000000004;242.35481222062532;263.56353331371673;273.6339639331285;293.16;6370000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2680000.0;6380000.0;0.0;0.0;0.06116666666666667;0.014833333333333334;0.0005;0.0005;0.0;11609.5732421875;3239.19287109375;2103.166015625;20097.71875;504660.0020125254;503778.9493659759;258983.43834170426;258983.43834170426;252083.07825558176;430607.02586249536;434330.5690018519;454816.6015382149;472130.5325463717;525771.4111843251;477789.8815867969;454313.26469778223;458047.44126800745;472266.8753462787;456621.79914449;419481.52025453624;491319.4773452398;436093.27495369175;434330.5690018519;275146.1813398168;328362.5824867039;471147.87813747115;200992.0675126923;258983.43834170426;273.55892918390646;410521.07847822225;139665.4199598028;23336.603289688966;197878.08403669344;0;11;3;0;2;9;6;3;5;8;127809092535.1643;49429951665.15593;97130860245.26828;15525.600664561132;4007.3111909342197;-0.0;87.67356533007383;416087.1010914505;107330.67474222211;0.0;82675.09317269131;1.1574247272597689;0.10653063378122128
597;2019-08-23 02:57:48.139;781;774;216;216;199;38;31;31;53;34;694;245;50;81;295;171;297;665;198;45;31;22;631;352;357;138;357;267;633;-2.0;-1.0;300.0;102.0;2.0;0;1;79;1;0;0;1;0;0;0;1;1;0;0;0;19411.201171875;10974.7509765625;3171.5400390625;2101.77661132812;784.0;341891;650.0;0.0;Calculated values ==>;1566521868.139;351.26;350.56000000000006;294.76000000000005;294.76000000000005;293.06;276.96000000000004;273.5264737036516;276.26000000000005;276.26000000000005;278.46000000000004;276.56;342.56000000000006;297.66;278.16;281.26000000000005;302.66;290.26000000000005;302.86;339.66;277.66;276.26000000000005;338.16;351.56000000000006;275.36;242.14157278889297;263.43189868330234;273.5264737036516;292.96000000000004;6310000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2670000.0;6330000.0;0.0;0.0;0.05;0.017;0.0003333333333333333;0.0003333333333333333;0.0;10974.7509765625;3171.5400390625;2101.77661132812;19411.201171875;504939.6920024448;503839.3403851802;258874.40512590337;258874.40512590337;252306.96065892183;430671.36484660726;434397.36110999016;455484.92409539985;472360.27449258295;525644.8339492485;478026.0716307362;455109.83360149694;458942.10632704047;472399.60263878497;456923.5641418908;421355.4454886886;489041.8556281907;436846.2480136892;434397.36110999016;272634.34865687083;328782.02776382567;471182.93757713656;200621.7453630688;258874.40512590337;273.40940548808703;410866.9516348336;139863.13003446237;23373.414642229855;197934.205551334;0;11;3;0;2;9;6;3;5;8;128034428359.80292;49517249600.01592;97299468169.99786;12743.158936616554;4599.540267639153;-0.0;58.50765199469559;416334.57445027883;107406.0217496409;0.0;82676.3728877322;1.0709708536284277;0.10393127165044774
598;2019-08-23 02:58:48.090;777;770;216;216;198;36;33;31;56;35;693;245;53;86;295;172;297;640;197;50;33;21;627;351;355;138;355;266;628;-2.0;-1.0;0.0;93.0;3.0;0;1;74;1;0;0;1;0;0;0;1;1;0;0;0;19076.650390625;10486.4599609375;3177.95703125;2089.13671875;781.0;341892;644.0;0.0;Calculated values ==>;1566521928.09;350.86;350.16;294.76000000000005;294.76000000000005;292.96000000000004;276.76000000000005;273.4187578820637;276.46000000000004;276.26000000000005;278.76000000000005;276.66;342.46000000000004;297.66;278.46000000000004;281.76000000000005;302.66;290.36;302.86;337.16;278.16;276.46000000000004;337.56000000000006;351.26;275.26000000000005;242.14157278889297;263.299902668528;273.4187578820637;292.86;6270000.0;3510000.0;3550000.0;1380000.0;3550000.0;2660000.0;6280000.0;0.0;0.0;0.0;0.015500000000000002;0.0005;0.0005;0.0;10486.4599609375;3177.95703125;2089.13671875;19076.650390625;504777.8904644095;503769.7511096642;259181.96620889552;259181.96620889552;252168.54934489;430735.4089219946;435236.64933579275;456024.44544099725;472458.26935960614;525621.0687372535;478150.02747028554;455651.22432670655;459708.4517651504;472664.41708243766;457224.1086291105;422562.04190678895;486041.89161329693;438154.8016244343;435236.64933579275;270122.7006405761;327523.71359711495;471084.70712553355;199283.2292111974;259181.96620889552;272.8779554821764;411187.4217998432;140041.8274034043;23408.310398472575;197987.074815043;0;11;3;0;2;9;6;3;5;8;128247853919.71465;49599981979.981705;97459237584.93178;0.0;4212.92290767221;-0.0;88.02734156344862;416440.6807170973;107479.39896903043;0.0;82677.59301542597;0.2730146053489862;0.04429570145746982
599;2019-08-23 02:59:45.110;774;766;217;217;198;35;34;29;59;34;691;244;57;90;295;172;297;609;198;54;35;20;622;349;353;137;353;266;624;-1.0;-1.0;20.0;81.0;2.0;0;1;67;1;0;0;1;0;0;0;1;1;0;0;0;18531.376953125;10140.78515625;3114.53515625;2096.32958984375;781.0;341893;637.0;0.0;Calculated values ==>;1566521985.11;350.56000000000006;349.76;294.86;294.86;292.96000000000004;276.66;273.20264511476705;276.56;276.06;279.06;276.56;342.26;297.56;278.86;282.16;302.66;290.36;302.86;334.06;278.56;276.66;336.86;351.26;275.16;241.92719264551067;263.299902668528;273.20264511476705;292.96000000000004;6220000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2660000.0;6240000.0;0.0;0.0;0.0033333333333333335;0.013500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;10140.78515625;3114.53515625;2096.32958984375;18531.376953125;504838.76520386414;503610.6030493557;259859.7217838043;259859.7217838043;252352.62580824335;430862.6128555636;435888.81895161734;456396.7470934617;472491.6353866644;525415.7996549061;478038.29307996825;456148.64740695804;460193.45115688175;472928.3843141856;457549.1369847078;424026.4510288879;482029.79245221027;439268.9956247608;436061.7692676645;267192.67376467976;327523.71359711495;471119.972000508;199028.48331587983;259859.7217838043;272.76875890023706;411485.2564829576;140205.1837250972;23441.456966366488;198036.90785732234;0;11;3;0;2;9;6;3;5;8;128449704719.64713;49678384479.955475;97610910784.88104;857.8942125919395;3673.2350972424806;-0.0;58.73401582795341;416447.47476265085;107541.85295920957;0.0;82678.75528384204;0.29898176123477355;0.043806480913002196
600;2019-08-23 03:00:45.130;770;763;218;218;199;33;37;27;63;33;689;244;60;93;295;172;297;592;197;58;37;18;621;346;351;136;350;266;623;158.0;-1.0;-1.0;75.0;2.0;0;1;60;1;0;0;1;0;0;0;1;1;0;0;0;18279.294921875;9638.408203125;3154.4560546875;2096.7314453125;779.0;341894;630.0;0.0;Calculated values ==>;1566522045.13;350.16;349.46000000000004;294.96000000000004;294.96000000000004;293.06;276.46000000000004;272.8767566201714;276.86;275.86;279.46000000000004;276.46000000000004;342.06000000000006;297.56;279.16;282.46000000000004;302.66;290.36;302.86;332.36;278.96000000000004;276.86;336.16;351.06000000000006;274.96000000000004;241.71165711629368;263.299902668528;272.8767566201714;292.86;6210000.0;3460000.0;3510000.0;1360000.0;3500000.0;2660000.0;6230000.0;0.026333333333333334;0.0;0.0;0.0125;0.0003333333333333333;0.02666666666666667;0.0;9638.408203125;3154.4560546875;2096.7314453125;18279.294921875;504407.6261605332;503308.76828030497;260355.53327849295;260355.53327849295;252770.1943762018;431051.2098666511;436873.4469329229;456891.7448795973;472525.0707617092;525210.4992257287;478038.29307996825;456520.64591992885;460556.3034768516;473322.76296484616;458033.76506992674;424313.8191967323;479658.51360529294;440361.85145725927;436873.4469329229;264262.8888514036;326684.87348024134;471057.33072014985;198861.4051060434;199630.08170819902;272.6900366138957;411792.11433490366;140370.06527923164;23476.41078917896;198089.16686480228;0;11;3;0;2;9;6;3;5;8;128660975120.41922;49760311780.25488;97770563985.46451;0.0;3402.449070176331;-0.0;6326.48973932597;416454.62626415474;107600.83664883186;0.0;82731.98321872883;0.65340516985699;0.029016436244839464
601;2019-08-23 03:01:45.111;768;762;218;218;198;30;40;24;66;32;689;243;63;96;294;172;297;600;195;63;40;16;624;342;347;134;347;265;626;-2.0;-1.0;29.0;30.0;2.0;0;1;52;1;0;0;1;0;0;0;1;1;0;0;0;18040.275390625;9144.3525390625;3177.9326171875;2103.82934570312;777.0;341895;622.0;0.0;Calculated values ==>;1566522105.111;349.96000000000004;349.36;294.96000000000004;294.96000000000004;292.96000000000004;276.16;272.43898195401505;277.16;275.56;279.76000000000005;276.36;342.06000000000006;297.46000000000004;279.46000000000004;282.76000000000005;302.56;290.36;302.86;333.16;279.46000000000004;277.16;335.36;350.86;274.76000000000005;241.2770596917726;263.1675429290057;272.43898195401505;292.66;6240000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2650000.0;6260000.0;0.0;0.0;0.004833333333333333;0.005;0.0003333333333333333;0.0003333333333333333;0.0;9144.3525390625;3177.9326171875;2103.82934570312;18040.275390625;503872.73163366097;502901.4582421186;260155.65931537654;260155.65931537654;252260.16659822225;431298.55289687274;438293.41839209036;457423.94948013773;472689.592463476;525289.6346622455;478050.611800243;457054.6125532047;461072.1881165725;473592.04555877845;458674.6048078876;423446.2955604082;480485.4299960258;442015.72380621004;438293.41839209036;260914.8530628454;325846.0620002231;471128.47311997804;197476.12409884756;260155.65931537654;272.1233307923684;412094.6815772612;140526.5387196586;23511.40437759307;198141.92005988417;0;11;3;0;2;9;6;3;5;8;128870308810.23283;49841286130.182785;97929813540.32272;1256.4144893429022;1368.2617451056524;-0.0;59.37925302557127;416465.0930693517;107640.57998288139;0.0;82785.18194201899;0.1860553295283174;0.021807555622748647
602;2019-08-23 03:02:45.101;767;762;217;217;197;28;43;21;69;30;690;242;66;100;294;171;297;617;194;68;43;13;623;340;345;129;344;264;626;131.0;-1.0;119.0;40.0;2.0;0;1;41;1;0;0;1;0;0;0;1;1;0;0;0;17345.19140625;8494.6240234375;3170.24584960938;2114.56469726562;776.0;341896;615.0;0.0;Calculated values ==>;1566522165.101;349.86;349.36;294.86;294.86;292.86;275.96000000000004;272.21867820750657;277.46000000000004;275.26000000000005;280.06;276.16;342.16;297.36;279.76000000000005;283.16;302.56;290.26000000000005;302.86;334.86;279.96000000000004;277.46000000000004;334.66;350.76;274.46000000000004;240.16925963744896;263.0348170998261;272.21867820750657;292.56;6230000.0;3400000.0;3450000.0;1290000.0;3440000.0;2640000.0;6260000.0;0.021833333333333333;0.0;0.01983333333333333;0.006666666666666667;0.0003333333333333333;0.022166666666666668;0.0;8494.6240234375;3170.24584960938;2114.56469726562;17345.19140625;503833.0996164722;502901.4582421186;259729.6995760747;259729.6995760747;251893.59308945795;431420.45991060114;439234.22058383125;457953.16244400444;473148.0712050766;525471.2484380689;478063.02761233714;457585.54517211486;461705.23917211685;473983.3048477219;458859.2016692854;423737.28669773566;482962.925206512;443214.61474839994;439234.22058383125;257985.5697089033;325426.6669566859;471501.512214833;197508.91225806993;198444.56319518277;272.1282869023514;412389.51132080035;140673.50569245758;23546.55180240945;198194.81273020135;0;11;3;0;2;9;6;3;5;8;129077874210.26584;49920172980.19533;98088487090.34795;5165.4776286877;1826.6173330450874;-0.0;5337.504072115042;416518.5999177158;107667.1995378715;0.0;82830.14847406435;0.8947826538841942;0.039961964386173256
603;2019-08-23 03:03:45.112;767;762;214;215;195;26;46;18;71;28;694;240;69;102;294;171;297;627;194;73;46;10;622;338;343;128;342;263;625;161.0;0.0;-1.0;46.0;2.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15780.68359375;7702.94287109375;3245.28369140625;1248.99047851562;773.0;341897;608.0;0.0;Calculated values ==>;1566522225.112;349.86;349.36;294.56;294.66;292.66;275.76000000000005;271.99741764416325;277.76000000000005;274.96000000000004;280.26000000000005;275.96000000000004;342.56000000000006;297.16;280.06;283.36;302.56;290.26000000000005;302.86;335.86;280.46000000000004;277.76000000000005;333.96000000000004;350.46000000000004;274.16;239.943914813709;262.9017227912062;271.99741764416325;292.56;6220000.0;3379999.9999999995;3429999.9999999995;1280000.0;3420000.0000000005;2630000.0;6250000.0;0.026833333333333334;0.0;0.0;0.007666666666666667;0.0003333333333333333;0.02716666666666667;0.0;7702.94287109375;3245.28369140625;1248.99047851562;15780.68359375;503924.44047735614;502993.53962188796;258536.032598906;258951.73706047263;251210.97641551596;431541.1909327263;440159.31854726805;458357.56210949004;473084.92450057325;525959.9909892435;477964.1159128352;458113.51224297343;462096.16889190953;474243.1291721176;459176.52728579496;424026.4510288879;484514.72093663434;444391.576858299;440159.31854726805;255056.51255035817;324168.52440917626;471343.5045025567;196813.84414500155;197571.17161069362;271.8429308626821;412665.610887732;140808.51016267692;23574.58656760083;198248.28527780686;0;11;3;0;2;9;6;3;5;8;129284312049.9837;49997287115.089935;98246616075.13184;0.0;2104.7273960745897;-0.0;6590.311325110272;416561.65345626464;107699.96675012381;0.0;82929.56515862333;0.7128707058295369;0.01654903677964189
604;2019-08-23 03:04:45.113;767;761;211;212;192;25;49;15;73;28;701;240;71;98;294;169;297;628;193;77;49;10;623;335;340;134;339;264;625;682.0;0.0;4.0;0.0;3.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15180.931640625;7312.30908203125;3203.90112304688;1237.9853515625;771.0;341898;603.0;0.0;Calculated values ==>;1566522285.113;349.86;349.26;294.26000000000005;294.36;292.36;275.66;271.6637117239857;278.06;274.66;280.46000000000004;275.96000000000004;343.26;297.16;280.26000000000005;282.96000000000004;302.56;290.06;302.86;335.96000000000004;280.86;278.06;333.46000000000004;350.26;274.16;241.2770596917726;263.0348170998261;271.6637117239857;292.46000000000004;6230000.0;3350000.0;3400000.0;1340000.0;3390000.0;2640000.0;6250000.0;0.11366666666666667;0.0;0.0006666666666666666;0.0;0.0005;0.11416666666666667;0.0;7312.30908203125;3203.90112304688;1237.9853515625;15180.931640625;503833.0996164722;502862.00071383803;257310.09415637614;257715.3292894774;250134.50428631937;431720.082569444;441282.7427348412;458442.02134100883;472299.7188790419;526598.5185847353;477839.90187451435;458197.77561315906;461465.5983461234;474631.3602704118;459385.2837268105;423737.28669773566;484657.9893551562;445594.1784665252;441282.7427348412;252964.46457616048;323329.7980282076;470541.90478511597;196395.53166622907;196662.31077202535;271.6637117239857;412923.62864793115;140933.6393475868;23595.31171157309;198302.02938024915;0;11;3;0;2;9;6;3;5;8;129489215464.73619;50075888424.99499;98404718709.94086;174.6976597831865;0.0;-0.0;27927.49931575481;416563.109294358;107717.50643739317;0.0;83217.21837442344;2.390822650526809;-0.05208376566269049
605;2019-08-23 03:05:45.133;766;761;210;211;190;23;52;12;75;28;704;240;73;99;294;167;297;641;192;82;53;11;631;332;337;137;337;267;633;441.0;-1.0;38.0;2.0;2.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15116.18359375;7379.25634765625;3324.75952148438;1240.70104980469;769.0;341899;598.0;0.0;Calculated values ==>;1566522345.133;349.76;349.26;294.16;294.26000000000005;292.16;275.46000000000004;271.32779825182536;278.36;274.36;280.66;275.96000000000004;343.56000000000006;297.16;280.46000000000004;283.06;302.56;289.86;302.86;337.26;281.36;278.46000000000004;332.96000000000004;350.06000000000006;274.26000000000005;241.92719264551067;263.43189868330234;271.32779825182536;292.36;6310000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2670000.0;6330000.0;0.0735;0.0;0.006333333333333333;0.0003333333333333333;0.0003333333333333333;0.07383333333333333;0.0;7379.25634765625;3324.75952148438;1240.70104980469;15116.18359375;502968.36150601454;502122.7420309535;256464.76232312794;256858.59308778655;249103.8007040582;431896.3278553544;442384.00692235265;458207.6271742694;471904.2073218062;526671.2825722701;477466.1714161401;457962.05894119164;461126.39508584014;474889.18739180727;459593.908248274;421355.4454886886;485638.7567990084;446921.8812793313;442539.0561581324;250872.52762923925;322491.0997442508;470236.29553865286;195580.2388613629;195855.11255644987;271.3250116870196;413176.1887667908;141056.10986936593;23615.97431681792;198356.4530207714;0;11;3;0;2;9;6;3;5;8;129692383164.67163;50157215524.96915;98564071809.89021;1663.3067926484077;91.55201889243;-0.0;18213.497835924227;416578.43110369134;107718.26962519487;0.0;83601.85485333505;1.6717312585109139;-0.02355892356400025
606;2019-08-23 03:06:45.114;768;763;210;211;187;22;55;10;76;26;702;238;75;101;293;165;297;663;192;86;56;11;637;330;335;138;335;268;640;-1.0;-1.0;156.0;59.0;2.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15080.501953125;7394.5205078125;3352.64721679688;1235.06494140625;766.0;341900;593.0;0.0;Calculated values ==>;1566522405.114;349.96000000000004;349.46000000000004;294.16;294.26000000000005;291.86;275.36;271.1026128081217;278.66;274.16;280.76000000000005;275.76000000000005;343.36;296.96000000000004;280.66;283.26000000000005;302.46000000000004;289.66;302.86;339.46000000000004;281.76000000000005;278.76000000000005;332.46000000000004;349.76;274.26000000000005;242.14157278889297;263.56353331371673;271.1026128081217;292.36;6370000.0;3300000.0;3350000.0;1380000.0;3350000.0;2680000.0;6400000.0;0.0;0.0;0.026000000000000002;0.009833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7394.5205078125;3352.64721679688;1235.06494140625;15080.501953125;502680.61083813926;501739.1531706087;256092.20837992174;256479.49026049257;247805.76598244216;432012.3539207929;443259.8502485656;458170.3683090913;471575.67402331997;526387.6649279769;477116.64023492776;458047.44126800745;461214.2177501216;475025.22409237945;459645.3618929277;419481.52025453624;488017.81876766676;447889.6565246097;443412.89947339543;248780.69988749037;321233.1047070471;470101.35966640816;194641.9515379731;256092.20837992174;270.9394641594024;413427.74812809273;141179.18569051888;23636.599166870263;198412.08045616088;0;11;3;0;2;9;6;3;5;8;129893919325.29327;50239689400.22354;98724520985.38512;6851.738836049073;2708.6841799296108;-0.0;62.44023036449123;416649.36734722333;107741.59753741148;0.0;83754.10610952052;0.8030943409766887;0.07718966388874622
607;2019-08-23 03:07:45.134;772;765;208;209;186;21;58;9;76;25;696;236;75;103;293;163;297;679;192;90;58;11;640;330;334;140;334;267;643;192.0;-1.0;23.0;134.0;2.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14618.1416015625;7119.72607421875;3357.35424804688;1228.90625;765.0;341901;590.0;0.0;Calculated values ==>;1566522465.134;350.36;349.66;293.96000000000004;294.06;291.76000000000005;275.26000000000005;271.1026128081217;278.96000000000004;274.06;280.76000000000005;275.66;342.76;296.76000000000005;280.66;283.46000000000004;302.46000000000004;289.46000000000004;302.86;341.06000000000006;282.16;278.96000000000004;332.16;349.66;274.26000000000005;242.56692532238324;263.43189868330234;271.1026128081217;292.36;6400000.0;3300000.0;3340000.0;1400000.0;3340000.0;2670000.0;6430000.0;0.032;0.0;0.0038333333333333336;0.022333333333333334;0.0003333333333333333;0.03233333333333333;0.0;7119.72607421875;3357.35424804688;1228.90625;14618.1416015625;502934.76443647273;501727.2219807352;255175.1591771949;255554.62996989163;247358.33647972246;432012.3539207929;443921.08783189376;458330.2709679158;471211.3733730803;525850.1853952967;477017.4694491988;458207.6271742694;461608.0752008267;475153.6372947311;459382.3773176194;418513.25198927516;489961.7693055165;448657.95830579236;443921.08783189376;247525.65490268572;320813.78693149507;469830.78476507135;194516.44809459912;195141.7956315331;270.8887791803642;413675.3193205352;141300.1780626823;23657.139104489874;198468.01577390975;0;11;3;0;2;9;6;3;5;8;130094686225.22948;50323117200.19703;98885074485.33409;1011.2863210143807;6148.6868523072135;-0.0;8043.863781144994;416714.91439858126;107815.43356646507;0.0;83821.68116043943;1.2988086788420061;0.07666617453381346
608;2019-08-23 03:08:45.115;776;767;207;208;185;21;60;8;75;24;689;234;75;105;293;161;297;692;191;93;60;10;643;329;333;140;333;267;646;408.0;-2.0;231.0;51.0;2.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14110.357421875;6861.548828125;3427.38500976562;1222.28308105469;762.0;341902;587.0;0.0;Calculated values ==>;1566522525.115;350.76;349.86;293.86;293.96000000000004;291.66;275.26000000000005;270.9896433162861;279.16;273.96000000000004;280.66;275.56;342.06000000000006;296.56;280.66;283.66;302.46000000000004;289.26000000000005;302.86;342.36;282.46000000000004;279.16;331.86;349.36;274.16;242.56692532238324;263.43189868330234;270.9896433162861;292.26000000000005;6430000.0;3290000.0;3329999.9999999995;1400000.0;3329999.9999999995;2670000.0;6459999.999999999;0.068;0.0;0.0385;0.0085;0.0003333333333333333;0.06833333333333334;0.0;6861.548828125;3427.38500976562;1222.28308105469;14110.357421875;503190.01883217477;501715.8580658913;254652.23279573876;255026.868702538;246916.4062115662;432069.9255137471;444425.25523801765;458207.6271742694;471112.8868819084;525131.3175617097;476792.85390428954;458207.6271742694;461848.42866048316;475281.85537920886;459277.13558165677;417522.3742013945;491474.7443285749;449275.42826197064;444425.25523801765;246270.64818160105;319555.8750819185;469732.021654708;194673.61549278774;194966.19411377772;270.94846942906867;413914.6476675339;141416.6517917338;23677.55921381419;198524.5373635015;0;11;3;0;2;9;6;3;5;8;130294722860.05136;50407090600.12226;99045223755.1915;10146.059449737044;2337.9964523763224;-0.0;17046.369176823064;416807.86283692566;107886.1335318602;0.0;84030.70022456608;2.5653608377698864;0.060803578796327994
609;2019-08-23 03:09:45.155;780;770;206;207;183;21;62;7;75;22;682;233;75;107;293;159;297;700;192;96;63;10;641;329;333;141;333;267;644;290.0;-1.0;222.0;140.0;2.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13691.1103515625;6587.02587890625;3373.23901367188;1224.39782714844;759.0;341903;584.0;0.0;Calculated values ==>;1566522585.155;351.16;350.16;293.76000000000005;293.86;291.46000000000004;275.26000000000005;270.9896433162861;279.36;273.86;280.66;275.36;341.36;296.46000000000004;280.66;283.86;302.46000000000004;289.06;302.86;343.16;282.76000000000005;279.46000000000004;331.56;349.06000000000006;274.16;242.77792619122317;263.43189868330234;270.9896433162861;292.36;6409999.999999999;3290000.0;3329999.9999999995;1410000.0;3329999.9999999995;2670000.0;6440000.000000001;0.04833333333333333;0.0;0.037000000000000005;0.02333333333333333;0.0003333333333333333;0.048666666666666664;0.0;6587.02587890625;3373.23901367188;1224.39782714844;13691.1103515625;503901.91481828736;502300.9348848554;254375.46984215407;254749.28610223337;246322.4811229724;432069.9255137471;444726.29404370283;458207.6271742694;470781.97481897497;524412.0576883834;476680.47935083363;458207.6271742694;462088.4620370337;475281.85537920886;459013.7788542735;418185.5413435965;492792.9114284573;449705.0009206582;444876.443621059;245015.67932991832;318298.0250993184;469596.2179012159;194521.0690632495;194931.03071242012;270.88688645360565;414146.4810180973;141528.79796185842;23697.9618140413;198581.24701157204;0;11;3;0;2;9;6;3;5;8;130494656059.92433;50491446800.068665;99205530555.08965;9756.402650107737;6418.420139552548;-0.0;12164.010094887091;416973.8272568861;107959.15231683874;0.0;84274.28233156042;2.5337226159324158;0.13082364973471586
610;2019-08-23 03:10:45.096;783;771;205;206;182;21;64;7;75;21;676;233;75;109;294;158;297;702;191;99;65;10;643;328;333;141;332;269;646;-2.0;-1.0;195.0;55.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13459.86328125;6584.6904296875;3387.275390625;1232.72155761719;756.0;341904;583.0;0.0;Calculated values ==>;1566522645.096;351.46000000000004;350.26;293.66;293.76000000000005;291.36;275.26000000000005;270.87642091645444;279.56;273.86;280.66;275.26000000000005;340.76;296.46000000000004;280.66;284.06;302.56;288.96000000000004;302.86;343.36;283.06;279.66;331.46000000000004;348.76;274.16;242.77792619122317;263.6948088759802;270.87642091645444;292.26000000000005;6430000.0;3279999.9999999995;3329999.9999999995;1410000.0;3320000.0000000005;2690000.0;6459999.999999999;0.0;0.0;0.0325;0.009166666666666667;0.0;0.0;0.0;6584.6904296875;3387.275390625;1232.72155761719;13459.86328125;504116.5443263762;502249.59032867436;253909.93078523022;254279.93971616673;245923.68701699446;432127.2027000197;445026.34923868143;457886.8707363419;470683.2724168255;523635.0132923029;476428.10941993154;457886.8707363419;462025.5249902102;475530.32643408794;459040.68428847555;417522.3742013945;492868.2473597031;450132.8533366682;445176.0128101724;244597.3647265701;317040.2365367038;469596.2179012159;194265.31914305678;194931.03071242012;270.77978783289797;414372.5166445015;141638.4543295046;23718.417674180848;198637.52923293383;0;11;3;0;2;9;6;3;5;8;130694259589.87352;50575963610.04715;99366172435.04875;8567.700426781768;2523.866571949792;-0.0;0.0;417126.37795997673;108033.59809567731;0.0;84375.54940502041;0.9899041913993114;0.09036699528464084
611;2019-08-23 03:11:45.126;786;773;206;206;181;21;66;6;77;20;673;233;76;111;294;156;297;708;190;102;67;11;648;327;332;141;331;273;650;148.0;-1.0;728.0;66.0;2.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14009.1806640625;7207.40283203125;3406.15185546875;1252.94519042969;751.0;341905;582.0;0.0;Calculated values ==>;1566522705.126;351.76;350.46000000000004;293.76000000000005;293.76000000000005;291.26000000000005;275.26000000000005;270.7629442988711;279.76000000000005;273.76000000000005;280.86;275.16;340.46000000000004;296.46000000000004;280.76000000000005;284.26000000000005;302.56;288.76000000000005;302.86;343.96000000000004;283.36;279.86;331.36;348.26;274.26000000000005;242.77792619122317;264.2163659402789;270.7629442988711;292.16;6480000.0;3270000.0000000005;3320000.0000000005;1410000.0;3310000.0;2730000.0;6500000.0;0.024666666666666667;0.0;0.12133333333333333;0.011000000000000001;0.0003333333333333333;0.025;0.0;7207.40283203125;3406.15185546875;1252.94519042969;14009.1806640625;504059.84700044856;502147.3599350618;254091.52056212263;254091.52056212263;245461.73721612495;432184.1853817459;445522.543663592;457489.33615083026;470584.5501933917;523004.27244725556;475921.0858663621;457365.06229053467;461658.70893287956;475657.9730316497;458936.20235976623;415816.58826677484;493298.2247501735;450739.40546523925;445671.2107892161;244179.05427248686;314944.0575458753;469695.1433260035;194170.58794191503;194969.53371018445;270.73774625477853;414601.5397982864;141753.44590701937;23739.14192068281;198694.16943257113;0;11;3;0;2;9;6;3;5;8;130893859339.7784;50660605910.006805;99528853734.97122;31949.341449348383;3030.7701092249736;-0.0;6267.541926975791;417464.18879645795;108079.90987898453;0.0;84427.80503581167;3.475974711150083;0.21674221702550314
612;2019-08-23 03:12:45.097;789;776;207;207;182;21;69;6;78;19;672;233;77;110;294;155;296;716;190;105;69;13;656;328;332;142;332;276;659;159.0;0.0;635.0;140.0;2.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14824.701171875;8013.92431640625;3465.75146484375;1271.81982421875;748.0;341906;582.0;0.0;Calculated values ==>;1566522765.097;352.06000000000006;350.76;293.86;293.86;291.36;275.26000000000005;270.87642091645444;280.06;273.76000000000005;280.96000000000004;275.06;340.36;296.46000000000004;280.86;284.16;302.56;288.66;302.76000000000005;344.76;283.66;280.06;331.36;347.96000000000004;274.46000000000004;242.98782864720522;264.60387354146746;270.87642091645444;292.16;6559999.999999999;3279999.9999999995;3320000.0000000005;1420000.0;3320000.0000000005;2760000.0;6590000.000000001;0.026500000000000003;0.0;0.10583333333333332;0.02333333333333333;0.0003333333333333333;0.026833333333333338;0.0;8013.92431640625;3465.75146484375;1271.81982421875;14824.701171875;503732.2955705169;501718.0227862972;254042.8878268069;254042.8878268069;245489.97979058878;432127.2027000197;445967.8478406813;457127.3699855043;470351.2200979448;522658.93611099717;475538.7942857516;457002.3097389393;461077.89399605815;475530.32643408794;458645.2690718622;412536.2755478852;493508.2402952196;451162.68525318033;445967.8478406813;244179.05427248686;313686.43059754226;469757.3781218893;194415.45842059393;195156.17182936677;270.8404689647704;414841.706010275;141880.22899170703;23760.17145993041;198751.40761503237;0;11;3;0;2;9;6;3;5;8;131092963059.63275;50745464874.94473;99693474129.8508;27803.677307286343;6424.644793030225;-0.0;6730.113306303609;417961.8899471847;108158.66691880235;0.0;84536.06647767623;3.2120495253164094;0.22168580091246418
613;2019-08-23 03:13:45.127;794;780;209;209;183;22;71;6;79;18;672;233;78;108;294;155;297;725;191;107;71;14;660;330;334;143;334;277;662;211.0;-1.0;1239.0;235.0;11.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15273.5439453125;8489.4365234375;3490.22924804688;1274.90625;742.0;341907;584.0;0.0;Calculated values ==>;1566522825.127;352.56000000000006;351.16;294.06;294.06;291.46000000000004;275.36;271.1026128081217;280.26000000000005;273.76000000000005;281.06;274.96000000000004;340.36;296.46000000000004;280.96000000000004;283.96000000000004;302.56;288.66;302.86;345.66;283.86;280.26000000000005;331.56;347.36;274.56;243.1966462407574;264.73235714968143;271.1026128081217;292.26000000000005;6600000.0;3300000.0;3340000.0;1430000.0;3340000.0;2770000.0;6620000.0;0.035166666666666666;0.0;0.20650000000000002;0.03916666666666667;0.0018333333333333333;0.037;0.0;8489.4365234375;3490.22924804688;1274.90625;15273.5439453125;504035.8175020602;501978.9151507525;254635.53438138418;254635.53438138418;245715.51792123355;432012.3539207929;445873.7884544358;457089.7819856864;470117.3168609056;522578.1469490395;475410.9738257068;456964.5262146582;460679.3345248324;475274.4544731428;458325.5282587552;411398.85508675035;494462.1947498148;451086.7923121461;445873.7884544358;245015.67932991832;311171.3556482807;469720.77526323247;194991.22680557353;197946.57537914973;271.08033304567317;415092.6501298166;142017.82576319014;23781.404788648422;198809.40310442878;0;11;3;0;2;9;6;3;5;8;131292862960.33142;50831007625.24371;99859457080.43092;54123.35164469331;10760.240647924977;-0.0;9173.306883785584;418644.9565534592;108301.94590166709;0.0;84668.66124397452;5.5872720036803;0.4026223641541279
614;2019-08-23 03:14:45.148;800;785;209;209;185;24;17;9;80;18;672;233;79;106;295;155;296;730;192;108;19;16;657;334;338;144;338;277;659;-3.0;-1.0;1024.0;301.0;8.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15661.4697265625;8885.2978515625;3481.81591796875;1258.88159179688;736.0;341908;588.0;0.0;Calculated values ==>;1566522885.148;353.16;351.66;294.06;294.06;291.66;275.56;271.55198750734434;274.86;274.06;281.16;274.96000000000004;340.36;296.46000000000004;281.06;283.76000000000005;302.66;288.66;302.76000000000005;346.16;283.96000000000004;275.06;331.96000000000004;346.76;274.76000000000005;243.40439225979637;264.73235714968143;271.55198750734434;292.36;6570000.0;3340000.0;3379999.9999999995;1440000.0;3379999.9999999995;2770000.0;6590000.000000001;0.0;0.0;0.17066666666666666;0.050166666666666665;0.0013333333333333333;0.0013333333333333333;0.0;8885.2978515625;3481.81591796875;1258.88159179688;15661.4697265625;505103.3697508913;502925.03166409675;254775.29384901255;254775.29384901255;246466.3799490881;431779.12508338504;436525.3854812959;457214.93419936363;469982.10152365523;522578.1469490395;475410.9738257068;457089.7819856864;460434.3106618631;474881.87112838036;457681.48607619986;412155.3506904628;495451.0603608735;450508.9227740976;436860.00363720994;246688.97952812296;308656.51637580903;469783.5483368761;196081.31778964755;254775.29384901255;271.5339076261846;415350.5321371454;142162.6658924028;23802.527077512383;198867.52381585533;0;11;3;0;2;9;6;3;5;8;131494533520.0238;50917137760.112335;100025715250.17732;44566.80386725821;13730.728565785965;-0.0;242.77961305092984;419467.6623610908;108506.10874346347;0.0;84747.15609491404;4.296222807490312;0.3949640199859398
615;2019-08-23 03:15:45.098;804;790;210;210;187;27;12;10;81;19;669;233;80;104;295;154;296;732;194;107;13;17;658;337;341;143;341;277;660;-2.0;-1.0;866.0;292.0;8.0;0;0;47;1;0;0;1;0;0;0;1;0;1;0;0;17389.634765625;9314.390625;3467.03564453125;2630.11499023438;725.0;341909;597.0;0.0;Calculated values ==>;1566522945.098;353.56000000000006;352.16;294.16;294.16;291.86;275.86;271.8864255623528;274.36;274.16;281.26000000000005;275.06;340.06000000000006;296.46000000000004;281.16;283.56;302.66;288.56;302.76000000000005;346.36;283.86;274.46000000000004;332.86;345.66;274.86;243.1966462407574;264.73235714968143;271.8864255623528;292.56;6580000.0;3370000.0000000005;3410000.0;1430000.0;3410000.0;2770000.0;6600000.0;0.0;0.0;0.14433333333333334;0.048666666666666664;0.0013333333333333333;0.0013333333333333333;0.0;9314.390625;3467.03564453125;2630.11499023438;17389.634765625;505543.7078902417;503502.19002791925;255097.23754341083;255097.23754341083;247089.30496877953;431601.1154718507;434961.8985086628;457339.9834209646;470216.3998685916;522267.4872317554;475410.9738257068;457214.93419936363;460188.9280356586;474494.80755299923;457059.47920021677;411770.57238532475;495629.18136164855;449819.8220137273;435134.08349873225;250454.15340279948;304046.57827927166;470018.21299050737;196882.75602442812;255097.23754341083;271.86646952121947;415625.72848657356;142314.2035764358;23834.90837546769;198925.38265634188;0;11;3;0;2;9;6;3;5;9;131698063770.18568;51003166010.18076;100191776750.3094;37592.6598209001;13292.592239015856;-0.0;240.04912794042855;420151.7540072051;108731.11542173242;0.0;84751.17631478146;3.317338631232648;0.31520170757437077
616;2019-08-23 03:16:45.109;805;793;211;211;188;32;13;12;82;18;645;232;81;110;294;154;296;732;193;25;14;17;653;342;346;134;346;278;655;-1.0;-2.0;901.0;321.0;7.0;0;0;57;1;0;0;1;0;0;0;1;0;1;0;0;17422.296875;9823.40625;3424.1025390625;2225.3974609375;702.0;341910;624.0;0.0;Calculated values ==>;1566523005.109;353.66;352.46000000000004;294.26000000000005;294.26000000000005;291.96000000000004;276.36;272.43898195401505;274.46000000000004;274.36;281.36;274.96000000000004;337.66;296.36;281.26000000000005;284.16;302.56;288.56;302.76000000000005;346.36;275.66;274.56;335.56;343.36;274.86;241.2770596917726;264.86050150153983;272.43898195401505;292.46000000000004;6530000.0;3420000.0000000005;3460000.0;1340000.0;3460000.0;2780000.0;6550000.0;0.0;0.0;0.15016666666666667;0.0535;0.0011666666666666668;0.0011666666666666668;0.0;9823.40625;3424.1025390625;2225.3974609375;17422.296875;506121.17902779573;504354.7467751306;255711.81995860438;255711.81995860438;247596.29353843024;431298.55289687274;433913.10603014665;457302.8776268838;471323.8536851003;519696.2492112189;475168.6709747811;457177.6341702472;460769.7717471655;473722.66953740333;456237.9984248948;413656.92239832255;496118.4432432339;435998.4138876882;434089.46066921996;261751.83340796042;294410.04551340896;471226.17219587084;198244.25421907447;255711.81995860438;272.4288018054414;415915.8811014111;142473.71445514358;23875.37839731617;198982.8193359211;0;11;3;0;2;9;6;3;5;9;131904201554.90396;51086281245.06717;100358307275.0818;38901.96994840603;14604.532611758606;-0.0;208.10724749571818;420789.32612120674;108963.63408244518;0.0;84754.91163592167;3.47152687024523;0.33268962044000594
617;2019-08-23 03:17:45.079;805;794;213;212;190;37;16;14;82;19;635;234;82;112;293;155;296;725;192;24;16;17;651;346;350;129;350;278;653;-1.0;-1.0;731.0;185.0;2.0;0;0;66;1;0;0;1;0;0;0;1;0;1;0;0;17987.591796875;10437.3447265625;3355.47778320312;2241.62866210938;685.0;341911;671.0;0.0;Calculated values ==>;1566523065.079;353.66;352.56000000000006;294.46000000000004;294.36;292.16;276.86;272.8767566201714;274.76000000000005;274.56;281.36;275.06;336.66;296.56;281.36;284.36;302.46000000000004;288.66;302.76000000000005;345.66;275.56;274.76000000000005;340.26;341.66;274.86;240.16925963744896;264.86050150153983;272.8767566201714;292.36;6509999.999999999;3460000.0;3500000.0;1290000.0;3500000.0;2780000.0;6530000.0;0.0;0.0;0.12183333333333332;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10437.3447265625;3355.47778320312;2241.62866210938;17987.591796875;506298.86418314994;504667.77842109423;256570.90940716318;256189.65846296775;248339.2265159293;431051.2098666511;433451.1501115372;457302.8776268838;472083.1644897155;518656.86758389283;475397.19285026705;457302.8776268838;461014.61437166575;473075.0357205281;455711.33081271226;414386.50350020546;495351.31315114716;434867.2671453463;433451.1501115372;281426.5920051367;287289.4124756198;471889.3439495091;199294.7086391765;256570.90940716318;272.8613062611012;416210.815965948;142642.4696268997;23912.58500241713;199039.28759038227;0;11;3;0;2;9;6;3;5;9;132112897155.00352;51165141795.10479;100525023875.16135;31433.995255002337;8405.001255401921;-0.0;58.960080234791334;421375.16609832627;109155.2843250385;0.0;84757.13608420662;2.4882645600381688;0.22379795723170226
618;2019-08-23 03:18:45.100;804;794;216;215;193;40;19;17;79;20;647;235;79;109;293;156;296;724;193;26;19;18;651;348;352;132;352;276;653;-2.0;-1.0;741.0;285.0;2.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17775.5390625;10944.1455078125;3375.30053710938;1313.13073730469;668.0;341912;712.0;0.0;Calculated values ==>;1566523125.1;353.56000000000006;352.56000000000006;294.76000000000005;294.66;292.46000000000004;277.16;273.0942459734351;275.06;274.86;281.06;275.16;337.86;296.66;281.06;284.06;302.46000000000004;288.76000000000005;302.76000000000005;345.56000000000006;275.76000000000005;275.06;344.36;339.96000000000004;274.96000000000004;240.83765695389522;264.60387354146746;273.0942459734351;292.46000000000004;6509999.999999999;3479999.9999999995;3520000.0000000005;1320000.0;3520000.0000000005;2760000.0;6530000.0;0.0;0.0;0.1235;0.0475;0.0003333333333333333;0.0003333333333333333;0.0;10944.1455078125;3375.30053710938;1313.13073730469;17775.5390625;506167.27825613844;504667.77842109423;257730.34974228666;257341.1824281305;249357.84968003596;430925.7729439634;433488.7356836257;457252.3274001958;471784.17857572425;520069.0980856209;475766.52641378896;457252.3274001958;460955.8662298505;472811.52260275534;455515.67972321814;414386.50350020546;495213.48997081857;434732.59635344753;433488.7356836257;298599.4468028795;280170.41352433193;471589.48105234385;199809.8624940382;257730.34974228666;273.07295491352573;416508.9463651197;142820.71107459412;23942.218365415294;199095.3970410694;0;11;3;0;2;9;6;3;5;9;132323570864.68217;51243469199.98531;100691282044.90775;31794.144415910465;12909.531881519519;-0.0;58.586128647113;421902.2516768539;109332.96760163014;0.0;84758.11597878892;2.8633962941393944;0.27952786171724037
619;2019-08-23 03:19:45.130;802;792;218;217;195;40;21;19;73;22;669;236;75;101;293;158;296;724;193;27;22;20;646;349;353;140;353;274;647;-2.0;-1.0;781.0;241.0;2.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17653.73046875;10592.5634765625;3358.00415039062;1264.18542480469;653.0;341913;730.0;0.0;Calculated values ==>;1566523185.13;353.36;352.36;294.96000000000004;294.86;292.66;277.16;273.20264511476705;275.26000000000005;275.06;280.46000000000004;275.36;340.06000000000006;296.76000000000005;280.66;283.26000000000005;302.46000000000004;288.96000000000004;302.76000000000005;345.56000000000006;275.86;275.36;346.16;338.46000000000004;275.16;242.56692532238324;264.3458800820626;273.20264511476705;292.46000000000004;6459999.999999999;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;2740000.0;6470000.0;0.0;0.0;0.13016666666666665;0.04016666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10592.5634765625;3358.00415039062;1264.18542480469;17653.73046875;506348.8035746947;504943.51448601054;258858.93450600342;258458.04618241332;250283.75287392968;430862.6128555636;433597.94252996583;456828.508067201;470915.85626126267;522510.32059246674;476134.3508397133;457078.1538310574;460287.9848056689;472679.4501234464;455625.543053966;416153.97018789506;495803.76137109014;434665.382714426;433777.1097633112;306141.9092990094;273890.2417152289;470718.74820856744;200082.04971957425;258858.93450600342;273.1843714716827;416804.3379008689;143000.27338637892;23963.706738991983;199151.53596909763;0;11;3;0;2;9;6;3;5;9;132535176615.42175;51325110000.27065;100856364545.48471;33419.830661582746;10870.574055974563;-0.0;58.3060584191026;422445.97319596284;109531.23423557695;0.0;84759.09056740199;2.9148492009768545;0.2727154501088871
620;2019-08-23 03:20:45.101;800;790;217;217;197;40;24;21;65;24;680;236;67;96;293;160;296;713;191;28;24;21;645;348;353;142;353;274;647;-1.0;0.0;1153.0;218.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17943.548828125;10581.0966796875;3280.50390625;1264.2138671875;640.0;341914;733.0;0.0;Calculated values ==>;1566523245.101;353.16;352.16;294.86;294.86;292.86;277.16;273.0942459734351;275.56;275.26000000000005;279.66;275.56;341.16;296.76000000000005;279.86;282.76000000000005;302.46000000000004;289.16;302.76000000000005;344.46000000000004;275.96000000000004;275.56;346.46000000000004;337.16;275.26000000000005;242.98782864720522;264.3458800820626;273.0942459734351;292.26000000000005;6450000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2740000.0;6470000.0;0.0;0.0;0.19216666666666665;0.036333333333333336;0.0;0.0;0.0;10581.0966796875;3280.50390625;1264.2138671875;17943.548828125;506175.2821321295;504679.44718707685;258458.04618241332;258458.04618241332;250984.27655537758;430925.7729439634;434133.9136240739;455825.75649328245;470845.5270076962;523646.7523224724;476134.3508397133;456077.0789174574;459675.6330642728;472679.4501234464;456068.10570371663;416498.3740893002;494290.81588454376;434841.5652676192;434133.9136240739;307399.1840295507;268448.3696465944;470549.00337383006;199816.7955025268;258858.93450600342;273.0756846729956;417100.83851686213;143176.63527142082;23984.76654924603;199206.83013109397;0;11;3;0;2;9;6;3;5;9;132746874245.26689;51409669110.2088;101020685085.3645;49196.3886703902;9836.603552657352;-0.0;0.0;423134.10893012024;109703.71064494623;0.0;84759.57621637794;3.902797591891081;0.33399726066313373
621;2019-08-23 03:21:45.131;798;788;216;216;196;38;24;22;57;26;680;235;59;92;293;163;296;711;189;28;25;22;647;348;352;146;352;274;649;-2.0;0.0;1211.0;244.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;17862.18359375;11031.74609375;3328.76049804688;1236.9755859375;624.0;341915;733.0;0.0;Calculated values ==>;1566523305.131;352.96000000000004;351.96000000000004;294.76000000000005;294.76000000000005;292.76000000000005;276.96000000000004;273.0942459734351;275.56;275.36;278.86;275.76000000000005;341.16;296.66;279.06;282.36;302.46000000000004;289.46000000000004;302.76000000000005;344.26;275.96000000000004;275.66;346.46000000000004;335.56;275.36;243.81672145450628;264.3458800820626;273.0942459734351;292.06;6470000.0;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;2740000.0;6490000.000000001;0.0;0.0;0.20183333333333334;0.04066666666666666;0.0;0.0;0.0;11031.74609375;3328.76049804688;1236.9755859375;17862.18359375;505734.14112533745;504234.1686564851;257949.07632585306;257949.07632585306;250551.77089539912;430925.7729439634;434379.6870157575;454816.10878090456;470506.91766066244;523646.7523224724;476020.8981894789;455069.1842652718;459184.11401121685;472811.52260275534;456480.83049003116;415806.6298921203;493814.5985047685;435083.5893917863;434556.38421811117;307399.1840295507;261751.83340796042;470109.113730285;199797.23437721402;258858.93450600342;273.0679824971818;417399.3688107872;143356.83234795847;24005.62021630152;199261.93487303852;0;11;3;0;2;9;6;3;5;9;132958479995.16605;51496112310.1676;101185167285.2861;51471.30948381154;10992.683093691552;-0.0;0.0;423973.4258630809;109877.3748222774;0.0;84759.57621637794;4.004748450148659;0.3432561542236682
622;2019-08-23 03:22:45.102;796;787;215;215;196;37;26;23;53;27;672;234;54;88;294;165;296;715;191;31;26;22;648;349;353;147;353;274;650;-1.0;-1.0;1161.0;161.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18291.572265625;11072.0234375;3353.91918945312;1248.40954589844;627.0;341916;730.0;0.0;Calculated values ==>;1566523365.102;352.76;351.86;294.66;294.66;292.76000000000005;276.86;273.20264511476705;275.76000000000005;275.46000000000004;278.46000000000004;275.86;340.36;296.56;278.56;281.96000000000004;302.56;289.66;302.76000000000005;344.66;276.26000000000005;275.76000000000005;346.16;335.86;275.36;244.02132995426717;264.3458800820626;273.20264511476705;292.26000000000005;6480000.0;3490000.0;3529999.9999999995;1470000.0;3529999.9999999995;2740000.0;6500000.0;0.0;0.0;0.19349999999999998;0.026833333333333334;0.0;0.0;0.0;11072.0234375;3353.91918945312;1248.40954589844;18291.572265625;505381.2900915099;504011.01240165427;257501.99264299078;257501.99264299078;250511.34079045354;430862.6128555636;434488.71713331627;454308.6002973701;470471.85281878355;522820.36745010904;475907.3977994358;454435.6487264574;458691.105835673;472803.95652552205;456590.98366521427;415456.28511634486;494268.23047764756;435367.2694147528;434488.71713331627;306141.9092990094;263007.33956846996;469973.84253148653;200067.87992044436;258858.93450600342;273.1787996121958;417700.5044901006;143540.94139817916;24026.32174847267;199317.5969540449;0;11;3;0;2;9;6;3;5;9;133169877770.01141;51583969825.10333;101349487825.1659;49195.57939293513;7242.476663396299;-0.0;0.0;424811.9111392491;110029.26103963745;0.0;84759.57621637794;3.6006627536469296;0.29521469036840614
