;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
623;2019-08-23 03:23:45.112;795;787;214;214;195;36;27;24;44;27;660;232;48;91;294;166;296;721;190;34;27;20;652;349;354;136;353;274;654;-2.0;-1.0;976.0;268.0;2.0;0;1;83;1;0;0;1;0;0;0;1;0;1;0;0;19651.2421875;11605.8154296875;3376.7265625;2189.1181640625;618.0;341917;728.0;0.0;Calculated values ==>;1566523425.112;352.66;351.86;294.56;294.56;292.66;276.76000000000005;273.20264511476705;275.86;275.56;277.56;275.86;339.16;296.36;277.96000000000004;282.26000000000005;302.56;289.76000000000005;302.76000000000005;345.26;276.56;275.86;345.96000000000004;334.96000000000004;275.16;241.71165711629368;264.3458800820626;273.20264511476705;292.16;6520000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2740000.0;6540000.000000001;0.0;0.0;0.16266666666666665;0.04466666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11605.8154296875;3376.7265625;2189.1181640625;19651.2421875;504890.1875244311;503647.778245189;256902.56429608972;256902.56429608972;250005.69094381545;430862.6128555636;434421.13070797606;453159.8949702265;471938.4492427271;521579.667902293;475680.2529965488;453671.615268447;459061.00279978494;472803.95652552205;456728.30163737986;414023.4062073431;494700.454323826;435650.93343008397;434421.13070797606;305303.7579410727;259240.94887492666;471253.26030847814;199980.9171397824;256902.56429608972;273.14459330604615;418016.74730884645;143729.95488570744;24054.97258706183;199373.69501675467;0;11;3;0;2;9;6;3;5;10;133382013119.9777;51668883975.089836;101513915225.13977;41183.78039375224;12116.831328201744;-0.0;59.172855470628775;425565.1979975737;110190.61549413622;0.0;84760.0694056913;3.107433066569464;0.2820557346921929
624;2019-08-23 03:24:45.123;796;787;213;213;194;36;28;24;21;28;658;232;28;89;294;167;296;728;192;34;28;19;653;350;355;130;355;272;655;-1.0;-1.0;996.0;178.0;2.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19523.578125;11576.2451171875;3375.888671875;2190.9140625;607.0;341918;724.0;0.0;Calculated values ==>;1566523485.123;352.76;351.86;294.46000000000004;294.46000000000004;292.56;276.76000000000005;273.3108153835814;275.96000000000004;275.56;275.26000000000005;275.96000000000004;338.96000000000004;296.36;275.96000000000004;282.06;302.56;289.86;302.76000000000005;345.96000000000004;276.56;275.96000000000004;345.56000000000006;333.86;275.06;240.39332010688793;264.08650396036035;273.3108153835814;292.36;6530000.0;3500000.0;3550000.0;1300000.0;3550000.0;2720000.0;6550000.0;0.0;0.0;0.166;0.029666666666666668;0.0003333333333333333;0.0003333333333333333;0.0;11576.2451171875;3375.888671875;2190.9140625;19523.578125;504932.62886197894;503556.828691445;256468.55499692317;256468.55499692317;249623.25377419888;430799.1582183253;434353.62711375504;450539.1081496948;472824.0414856702;521535.90022698283;475934.87287928036;451448.68046149536;459131.1419717613;472539.58287756174;456701.4910723406;413656.92239832255;495567.99286082725;435411.8238451251;434353.62711375504;303627.53096179874;254638.09398592086;471951.27487021044;200260.48398138233;256468.55499692317;273.25884636467936;418343.2639947576;143923.17414037095;24091.479547282528;199429.97712679303;0;11;3;0;2;9;6;3;5;10;133594752114.68697;51748698604.98076;101677745254.91586;41546.25161193987;8060.160129701901;-0.0;59.29502403894396;426254.7413231165;110358.78791534808;0.0;84761.05681901179;2.897133998325388;0.2475089516621028
625;2019-08-23 03:25:45.113;798;788;213;213;193;37;28;25;17;29;668;234;19;81;294;167;296;731;192;30;29;19;653;350;355;131;355;269;654;-2.0;-2.0;897.0;190.0;2.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18139.251953125;10898.7001953125;3377.07177734375;1275.97009277344;597.0;341919;720.0;0.0;Calculated values ==>;1566523545.113;352.96000000000004;351.96000000000004;294.46000000000004;294.46000000000004;292.46000000000004;276.86;273.3108153835814;275.96000000000004;275.66;274.86;276.06;339.96000000000004;296.56;275.06;281.26000000000005;302.56;289.86;302.76000000000005;346.26;276.16;276.06;345.16;332.86;275.06;240.61611355647437;263.6948088759802;273.3108153835814;292.36;6530000.0;3500000.0;3550000.0;1310000.0;3550000.0;2690000.0;6540000.000000001;0.0;0.0;0.14950000000000002;0.03166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;10898.7001953125;3377.07177734375;1275.97009277344;18139.251953125;505197.2123025988;503780.82475399936;256519.604559355;256519.604559355;249319.62782975315;430799.1582183253;434353.62711375504;450558.0579483891;472790.3263854694;522811.02988360473;476540.815603852;450817.431538563;458624.72603856906;472539.58287756174;456701.4910723406;413656.92239832255;496078.73165591725;434708.2881056637;434531.2036186236;301951.40411888575;250454.15340279948;471819.166456567;200223.0594925088;256519.604559355;273.24414085028286;418657.06860263896;144110.4341361364;24120.365433464183;199486.2424181004;0;11;3;0;2;9;6;3;5;10;133807716614.72083;51826985554.9932;101840018204.94167;37425.08226915411;8600.543387195177;-0.0;59.33719968642286;426912.72608982207;110497.6039714783;0.0;84762.04525610936;2.963331224382829;0.259899729277352
626;2019-08-23 03:26:45.134;798;788;212;212;192;37;28;26;28;31;680;235;26;69;294;167;296;729;192;34;29;20;647;350;354;137;354;267;649;-1.0;-1.0;589.0;122.0;2.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17429.576171875;10316.1435546875;3298.2109375;1234.52844238281;589.0;341920;716.0;0.0;Calculated values ==>;1566523605.134;352.96000000000004;351.96000000000004;294.36;294.36;292.36;276.86;273.3108153835814;275.96000000000004;275.76000000000005;275.96000000000004;276.26000000000005;341.16;296.66;275.76000000000005;280.06;302.56;289.86;302.76000000000005;346.06000000000006;276.56;276.06;344.76;332.06;275.16;241.92719264551067;263.43189868330234;273.3108153835814;292.36;6470000.0;3500000.0;3540000.0;1370000.0;3540000.0;2670000.0;6490000.000000001;0.0;0.0;0.09816666666666667;0.02033333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10316.1435546875;3298.2109375;1234.52844238281;17429.576171875;505734.14112533745;504234.1686564851;256394.06988217897;256394.06988217897;249169.0379208692;430799.1582183253;434598.2514892846;452328.65360515594;472198.00020708365;524206.48130673874;476905.1838756558;452073.0145892409;457469.7858516945;472671.8756181357;456701.4910723406;415806.6298921203;496292.8843465728;435650.93343008397;434774.884458551;300275.376401361;247107.31509690773;471119.972000508;200207.8333409809;256394.06988217897;273.2381569317306;418953.5792468215;144287.28637778008;24141.29357692909;199541.88924376818;0;11;3;0;2;9;6;3;5;10;134020491060.24147;51907413695.19;102000874485.33527;24749.86052259985;5508.546819410383;-0.0;59.460271525457344;427431.0319579381;110615.22087500092;0.0;84763.03558153116;2.0417608346114298;0.17800134869132153
627;2019-08-23 03:27:45.134;795;785;212;212;192;36;28;27;40;32;684;236;36;65;295;166;296;714;190;39;28;20;641;349;354;137;354;267;643;-1.0;0.0;409.0;94.0;2.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17060.357421875;9970.318359375;3261.849609375;1237.22412109375;583.0;341921;712.0;0.0;Calculated values ==>;1566523665.134;352.66;351.66;294.36;294.36;292.36;276.76000000000005;273.20264511476705;275.96000000000004;275.86;277.16;276.36;341.56000000000006;296.76000000000005;276.76000000000005;279.66;302.66;289.76000000000005;302.76000000000005;344.56000000000006;277.06;275.96000000000004;344.36;331.46000000000004;275.16;241.92719264551067;263.43189868330234;273.20264511476705;292.16;6409999.999999999;3490000.0;3540000.0;1370000.0;3540000.0;2670000.0;6430000.0;0.0;0.0;0.06816666666666667;0.015666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9970.318359375;3261.849609375;1237.22412109375;17060.357421875;505876.0499299248;504380.660032993;256708.56855064607;256708.56855064607;249401.87851497365;430862.6128555636;434598.2514892846;453852.4841310001;472295.8960165899;524617.6011586952;477017.4694491988;453346.4092352501;456975.9699685958;472796.506129986;456728.30163737986;417847.90408235934;494826.2236025068;436515.5988461327;434598.2514892846;298599.4468028795;244597.3647265701;471119.972000508;199908.77500600618;256708.56855064607;273.11620262254087;419240.9953601028;144456.34022706395;24161.89151495806;199596.55641499214;0;11;3;0;2;9;6;3;5;10;134232891060.24147;51989613695.19;102161074485.33527;17310.49617202042;4248.975419580528;-0.0;59.29656097954618;427781.5349303933;110696.53356032584;0.0;84764.02522180203;1.4941034162558207;0.1311151707669546
628;2019-08-23 03:28:45.115;790;781;212;212;192;34;27;27;49;33;684;236;45;67;295;166;296;694;191;43;27;21;638;348;353;140;352;267;640;-2.0;-1.0;36.0;111.0;2.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16718.828125;9691.390625;3262.22314453125;1224.17407226562;579.0;341922;709.0;0.0;Calculated values ==>;1566523725.115;352.16;351.26;294.36;294.36;292.36;276.56;273.0942459734351;275.86;275.86;278.06;276.46000000000004;341.56000000000006;296.76000000000005;277.66;279.86;302.66;289.76000000000005;302.76000000000005;342.56000000000006;277.46000000000004;275.86;344.06000000000006;331.06;275.26000000000005;242.56692532238324;263.43189868330234;273.0942459734351;292.26000000000005;6380000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2670000.0;6400000.0;0.0;0.0;0.006;0.018500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;9691.390625;3262.22314453125;1224.17407226562;16718.828125;505488.9800792074;504124.8103428718;256869.5399813108;256869.5399813108;249520.3428577764;430925.7729439634;434665.382714426;454984.5902320973;471998.58498376724;524617.6011586952;477017.4694491988;454482.53466479125;457223.07283723226;473060.0525661929;456892.2160557466;418832.21523188;492366.2296026943;437429.86544464197;434665.382714426;297342.5633918147;242924.1476594651;470817.3119576869;198971.9634666671;256869.5399813108;272.74218923075614;419522.39943322545;144620.13591672253;24182.396671194787;199650.90647158987;0;11;3;0;2;9;6;3;5;10;134444923895.05267;52072687380.116035;102321223755.19267;1536.0757605925812;5029.138947083867;-0.0;59.2652809110384;427938.53996234934;110773.82669606632;0.0;84765.01292427871;0.46724355467206025;0.06554662397684215
629;2019-08-23 03:29:45.115;784;777;212;212;192;33;28;27;55;33;679;235;52;71;295;167;296;676;193;48;29;21;632;347;352;141;352;267;634;-2.0;-1.0;263.0;70.0;2.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16318.1669921875;9327.0185546875;3224.78637695312;1224.94812011719;574.0;341923;704.0;0.0;Calculated values ==>;1566523785.115;351.56000000000006;350.86;294.36;294.36;292.36;276.46000000000004;272.9856168485579;275.96000000000004;275.86;278.66;276.46000000000004;341.06000000000006;296.66;278.36;280.26000000000005;302.66;289.86;302.76000000000005;340.76;277.96000000000004;276.06;343.56000000000006;330.56;275.26000000000005;242.77792619122317;263.43189868330234;272.9856168485579;292.46000000000004;6320000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2670000.0;6340000.0;0.0;0.0;0.04383333333333333;0.011666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;9327.0185546875;3224.78637695312;1224.94812011719;16318.1669921875;505242.2189480527;504143.0034770193;257199.37032080002;257199.37032080002;249761.52932093487;430988.63858405815;435083.5893917863;455734.45731961867;471866.4182417926;524103.68069191725;476905.1838756558;455359.9999389805;457716.1131832329;473060.0525661929;457192.23189894925;420735.39908108395;490477.89221312915;438496.945660814;435258.38108644163;295247.87795992935;240832.718256323;470683.2724168255;199350.34445886104;257199.37032080002;272.88751810360753;419797.7077258687;144778.6226598866;24202.806022797977;199704.9648842689;0;11;3;0;2;9;6;3;5;10;134656423895.05267;52156987380.116035;102481423755.19267;11238.170280396542;3165.550826176252;-0.0;59.3530035885472;428044.9920126909;110842.11577751015;0.0;84766.00140998287;1.049817330384387;0.09536511548396326
630;2019-08-23 03:30:45.126;779;772;213;213;193;32;30;27;59;34;673;234;56;75;295;167;296;653;193;52;31;21;631;346;351;142;350;269;633;-2.0;-1.0;243.0;103.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16139.7216796875;9183.03515625;3238.62231445312;1231.6552734375;569.0;341924;700.0;0.0;Calculated values ==>;1566523845.126;351.06000000000006;350.36;294.46000000000004;294.46000000000004;292.46000000000004;276.36;272.8767566201714;276.16;275.86;279.06;276.56;340.46000000000004;296.56;278.76000000000005;280.66;302.66;289.86;302.76000000000005;338.46000000000004;278.36;276.26000000000005;343.16;330.06;275.26000000000005;242.98782864720522;263.6948088759802;272.8767566201714;292.46000000000004;6310000.0;3460000.0;3510000.0;1420000.0;3500000.0;2690000.0;6330000.0;0.0;0.0;0.0405;0.017166666666666667;0.0005;0.0005;0.0;9183.03515625;3238.62231445312;1231.6552734375;16139.7216796875;504677.69514328765;503575.98845627264;257655.2931380701;257655.2931380701;250154.26728800565;431051.2098666511;435671.6748976907;455902.093392346;471832.65708311246;523326.0852129229;476540.815603852;455527.0399303971;457886.8707363419;473322.76296484616;457355.01675759477;421044.65917305707;487347.9881783563;439381.7679936309;435844.66473665717;293572.2367247113;238741.38928724395;470549.00337383006;198951.72548994524;257655.2931380701;272.72577430417317;420068.23971953895;144932.90138651562;24223.281470860355;199758.8364979425;0;11;3;0;2;9;6;3;5;10;134867362559.76439;52241902944.999985;102642253234.97287;10406.48990004723;4662.41993700669;-0.0;89.09468579929354;428225.39724884555;110907.36082651395;0.0;84767.23870085449;1.1102070835781843;0.1099053412014723
631;2019-08-23 03:31:45.116;774;769;215;215;194;31;32;25;61;33;669;233;59;79;295;167;296;649;193;56;33;20;630;345;350;139;350;269;632;-2.0;-1.0;479.0;1.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16295.5654296875;9115.2890625;3219.41625976562;1240.2412109375;576.0;341925;697.0;0.0;Calculated values ==>;1566523905.116;350.56000000000006;350.06000000000006;294.66;294.66;292.56;276.26000000000005;272.7676641592781;276.36;275.66;279.26000000000005;276.46000000000004;340.06000000000006;296.46000000000004;279.06;281.06;302.66;289.86;302.76000000000005;338.06000000000006;278.76000000000005;276.46000000000004;342.86;330.76000000000005;275.16;242.35481222062532;263.6948088759802;272.7676641592781;292.46000000000004;6300000.0;3450000.0;3500000.0;1390000.0;3500000.0;2690000.0;6320000.0;0.0;0.0;0.07983333333333334;0.00016666666666666666;0.0005;0.0005;0.0;9115.2890625;3219.41625976562;1240.2412109375;16295.5654296875;504112.6031428776;503272.1673504035;258524.28353897636;258524.28353897636;250550.23354617902;431113.4868728058;436253.2250260269;456151.60580436233;472130.5325463717;522914.0586297741;476428.10941993154;455902.093392346;458379.1505377118;473322.76296484616;457517.40846788685;421351.76571154135;486887.9610657436;440254.1434915634;436424.48062999244;292315.56762988004;241669.27786274583;470852.7170844846;199065.67995883993;258524.28353897636;272.7666121735481;420338.4887298168;145085.36200735692;24243.877175043857;199812.64451657154;0;11;3;0;2;9;6;3;5;10;135077627509.79782;52326188895.01338;102803626334.99852;20524.026413334206;45.29783952094077;-0.0;88.95009854550804;428483.1085924476;110946.58526949433;0.0;84768.72216010651;1.521794159621354;0.10728455329980754
632;2019-08-23 03:32:45.097;770;765;217;217;196;31;35;24;63;33;668;233;61;81;295;166;296;641;195;60;35;20;626;345;350;135;349;269;627;-2.0;-1.0;153.0;89.0;3.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16471.849609375;9028.8564453125;3175.06884765625;1252.89172363281;609.0;341926;694.0;0.0;Calculated values ==>;1566523965.097;350.16;349.66;294.86;294.86;292.76000000000005;276.26000000000005;272.7676641592781;276.66;275.56;279.46000000000004;276.46000000000004;339.96000000000004;296.46000000000004;279.26000000000005;281.26000000000005;302.66;289.76000000000005;302.76000000000005;337.26;279.16;276.66;342.56000000000006;334.06;275.16;241.49495122638035;263.6948088759802;272.7676641592781;292.66;6260000.0;3450000.0;3500000.0;1350000.0;3490000.0;2690000.0;6270000.0;0.0;0.0;0.025500000000000002;0.014833333333333334;0.0005;0.0005;0.0;9028.8564453125;3175.06884765625;1252.89172363281;16471.849609375;503952.29293179244;503204.21399390546;259665.32563615922;259665.32563615922;251484.67409977032;431113.4868728058;436765.7177630592;456400.704995931;472656.1521691498;522811.02988360473;476428.10941993154;456151.60580436233;458624.72603856906;473453.8069405934;457381.5641334785;422559.43770216784;486292.99663701723;440900.69398610573;436765.7177630592;291058.95107146574;255474.93562877487;471386.32401312795;198601.33915750147;259665.32563615922;272.58285881919085;420611.46405199845;145236.51533940347;24264.64670371265;199865.9150180836;0;11;3;0;2;9;6;3;5;10;135287561009.6109;52408362864.940216;102964975224.85486;6573.883828879953;4046.310608691793;-0.0;88.55019606344999;428708.8530025575;110980.67120923234;0.0;84770.20086082337;0.7957858548885601;0.08444774993974852
633;2019-08-23 03:33:45.148;766;760;218;218;197;30;37;23;65;33;674;234;63;82;295;166;296;621;194;64;38;19;620;344;348;134;348;269;622;-2.0;-1.0;148.0;0.0;3.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16282.2392578125;8654.4716796875;3141.87939453125;1261.45043945312;648.0;341927;690.0;0.0;Calculated values ==>;1566524025.148;349.76;349.16;294.96000000000004;294.96000000000004;292.86;276.16;272.6583383277491;276.86;275.46000000000004;279.66;276.46000000000004;340.56000000000006;296.56;279.46000000000004;281.36;302.66;289.76000000000005;302.76000000000005;335.26000000000005;279.56;276.96000000000004;342.16;337.96000000000004;275.06;241.2770596917726;263.6948088759802;272.6583383277491;292.56;6200000.0;3440000.0;3479999.9999999995;1340000.0;3479999.9999999995;2690000.0;6220000.0;0.0;0.0;0.024666666666666667;0.0;0.0005;0.0005;0.0;8654.4716796875;3141.87939453125;1261.45043945312;16282.2392578125;503976.29424234363;503006.95821827225;260423.07427298615;260423.07427298615;252076.4894311369;431175.4696738307;437565.62453412754;456649.39548440085;472787.01963726926;523429.06993066566;476540.815603852;456400.704995931;458747.3744246312;473584.6446424813;457543.89092831855;424312.6235225227;483988.01301015134;441963.96893853013;437733.20489803574;289383.54333396035;271797.11229066993;471421.5176682964;198802.51660615116;260423.07427298615;272.6583383277491;420884.6468012258;145384.0016643098;24285.61736503665;199918.60099858895;0;11;3;0;2;9;6;3;5;10;135497139000.02362;52489131460.09927;103126512415.17297;6360.22301233016;0.0;-0.0;88.6550653125248;428816.7288430368;111014.41912573804;0.0;84771.67882654168;0.4938716575596999;0.034462428375996355
634;2019-08-23 03:34:45.138;762;756;217;217;197;29;40;22;66;32;680;234;65;84;295;166;296;601;192;68;40;18;620;342;347;133;346;268;622;557.0;-1.0;19.0;4.0;3.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16239.0478515625;8422.396484375;3146.45532226562;1250.34838867188;686.0;341928;687.0;0.0;Calculated values ==>;1566524085.138;349.36;348.76;294.86;294.86;292.86;276.06;272.43898195401505;277.16;275.36;279.76000000000005;276.36;341.16;296.56;279.66;281.56;302.66;289.76000000000005;302.76000000000005;333.26000000000005;279.96000000000004;277.16;341.86;341.76;274.96000000000004;241.05796691057077;263.56353331371673;272.43898195401505;292.36;6200000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;2680000.0;6220000.0;0.09283333333333334;0.0;0.0031666666666666666;0.0006666666666666666;0.0005;0.09333333333333334;0.0;8422.396484375;3146.45532226562;1250.34838867188;16239.0478515625;503453.04501442955;502481.23401473695;259991.48618201312;259991.48618201312;252076.4894311369;431298.55289687274;438293.41839209036;456936.7813661786;472820.39598721155;524126.66271341796;476666.9288697633;456812.8855534163;459150.43994744663;473845.7048116553;457867.37683749734;424312.6235225227;481094.14540172543;442802.5112894338;438293.41839209036;288127.0477506168;287708.2272785495;471456.77876420494;198260.50933883103;198591.21100049093;272.435251073608;421155.612358726;145526.2851811605;24306.545533331537;199970.9950541057;0;11;3;0;2;9;6;3;5;10;135705604250.05676;52569218110.11201;103287585565.19858;819.1415280866006;182.13084628358257;-0.0;22372.20602321595;428876.5469095435;111015.93662983114;0.0;84958.82147333544;1.823317994997296;-0.03278699626796189
635;2019-08-23 03:35:45.148;759;753;216;217;196;28;43;20;68;31;683;234;66;86;295;165;296;607;193;73;43;18;623;340;344;131;344;267;626;137.0;0.0;80.0;75.0;3.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15857.12890625;8089.06494140625;3209.85107421875;1247.29736328125;710.0;341929;683.0;0.0;Calculated values ==>;1566524145.148;349.06000000000006;348.46000000000004;294.76000000000005;294.86;292.76000000000005;275.96000000000004;272.21867820750657;277.46000000000004;275.16;279.96000000000004;276.26000000000005;341.46000000000004;296.56;279.76000000000005;281.76000000000005;302.66;289.66;302.76000000000005;333.86;280.46000000000004;277.46000000000004;341.46000000000004;344.16;274.96000000000004;240.61611355647437;263.43189868330234;272.21867820750657;292.46000000000004;6230000.0;3400000.0;3440000.0;1310000.0;3440000.0;2670000.0;6260000.0;0.022833333333333334;0.0;0.013333333333333334;0.0125;0.0005;0.023333333333333334;0.0;8089.06494140625;3209.85107421875;1247.29736328125;15857.12890625;502783.386164303;501714.14998843;259307.70558862737;259729.6995760747;251529.1977506709;431420.45991060114;439455.195743194;457346.4778140661;472984.3684616349;524514.8335210555;476792.85390428954;457099.57039784227;459551.67958315444;474105.95058298536;458054.95045220194;423444.42396085215;481509.9888324215;444190.320866611;439455.195743194;286451.7998164319;297761.5184850505;471721.96164693194;197411.77551723685;198738.1168759095;272.089589045565;421423.1250763552;145663.90362560545;24327.36271688027;200023.97310227132;0;11;3;0;2;9;6;3;5;10;135912938800.02382;52648431310.09942;103448112315.17307;3465.7960306243904;3428.877326621189;-0.0;5616.731840236639;428912.26067382924;111046.03337988969;0.0;85192.10149568529;0.9972256026282357;0.05447017623532002
636;2019-08-23 03:36:45.079;758;752;215;215;194;26;46;18;69;31;686;234;68;87;294;165;295;621;192;78;46;17;622;338;342;132;342;267;624;297.0;-2.0;165.0;0.0;3.0;0;88;30;1;0;0;1;0;0;0;1;0;0;0;0;15576.7646484375;7755.92578125;3172.09106445312;1182.1162109375;727.0;341930;679.0;0.0;Calculated values ==>;1566524205.079;348.96000000000004;348.36;294.66;294.66;292.56;275.76000000000005;271.99741764416325;277.76000000000005;274.96000000000004;280.06;276.26000000000005;341.76;296.56;279.96000000000004;281.86;302.56;289.66;302.66;335.26000000000005;280.96000000000004;277.76000000000005;341.06000000000006;345.86;274.86;240.83765695389522;263.43189868330234;271.99741764416325;292.36;6220000.0;3379999.9999999995;3420000.0000000005;1320000.0;3420000.0000000005;2670000.0;6240000.0;0.0495;0.0;0.0275;0.0;0.0005;0.05;0.0;7755.92578125;3172.09106445312;1182.1162109375;15576.7646484375;502744.22924505663;501768.2859812121;259014.3320460906;259014.3320460906;250893.70705804913;431541.1909327263;440376.30863671866;457469.7858516945;472853.8412306012;524823.1119794903;476792.85390428954;457346.4778140661;459673.32793837955;474243.1291721176;458376.00759217836;423442.9410372549;483764.5689935206;445350.84797427204;440376.30863671866;284776.6418597092;304884.691753025;471492.10713068635;197200.826366783;197818.96142357608;271.99741764416325;421684.77294780605;145795.79336712058;24347.58454811674;200077.094793143;0;11;3;0;2;9;6;3;5;10;136118502130.0042;52727240575.091896;103608128085.15779;7157.396385835067;0.0;-0.0;12127.86736065713;429000.6854716973;111074.57449753443;0.0;85339.80310326963;1.5924898311432738;0.018834551379642562
637;2019-08-23 03:37:45.130;757;751;213;214;193;25;49;16;70;30;687;234;69;89;294;164;295;626;190;82;49;17;621;337;341;133;341;268;624;426.0;-1.0;212.0;0.0;3.0;0;80;29;1;0;0;1;0;0;0;1;0;0;0;0;15372.5546875;7708.28076171875;3173.27685546875;1122.15478515625;736.0;341931;675.0;0.0;Calculated values ==>;1566524265.13;348.86;348.26;294.46000000000004;294.56;292.46000000000004;275.66;271.8864255623528;278.06;274.76000000000005;280.16;276.16;341.86;296.56;280.06;282.06;302.56;289.56;302.66;335.76000000000005;281.36;278.06;340.66;346.76;274.86;241.05796691057077;263.56353331371673;271.8864255623528;292.16;6210000.0;3370000.0000000005;3410000.0;1330000.0;3410000.0;2680000.0;6240000.0;0.071;0.0;0.035333333333333335;0.0;0.0005;0.0715;0.0;7708.28076171875;3173.27685546875;1122.15478515625;15372.5546875;502705.1726301862;501636.184894111;258184.0970466784;258597.38707080053;250534.25482303364;431601.1154718507;441069.5387617314;457431.3775308373;472625.7912797831;524846.4967281502;476666.9288697633;457307.8754880707;459760.03826864855;474372.73939511634;458402.4075775136;423734.3915763967;484482.3511219016;446148.4122057148;441069.5387617314;283101.5729112263;308656.51637580903;471359.25143505377;196932.73060853916;197361.0618423723;271.8864255623528;421942.9031671258;145924.7712933623;24366.803128374926;200130.0178056027;0;11;3;0;2;9;6;3;5;10;136323576295.40804;52806808150.24858;103768764510.47412;9204.285524587869;0.0;-0.0;17425.156099734177;429137.14871646644;111074.57449753443;0.0;85586.28763317446;2.218433825449083;0.019445378579641705
638;2019-08-23 03:38:45.150;757;750;212;212;192;24;51;14;71;29;687;234;70;91;294;164;295;634;189;87;52;17;623;335;340;134;339;269;625;217.0;-1.0;306.0;76.0;3.0;0;78;28;1;0;0;1;0;0;0;1;0;0;0;0;15267.2958984375;7635.13623046875;3198.18310546875;1124.48693847656;740.0;341932;671.0;0.0;Calculated values ==>;1566524325.15;348.86;348.16;294.36;294.36;292.36;275.56;271.6637117239857;278.26000000000005;274.56;280.26000000000005;276.06;341.86;296.56;280.16;282.26000000000005;302.56;289.56;302.66;336.56;281.86;278.36;340.26;347.16;274.86;241.2770596917726;263.6948088759802;271.6637117239857;292.06;6230000.0;3350000.0;3400000.0;1340000.0;3390000.0;2690000.0;6250000.0;0.036166666666666666;0.0;0.051000000000000004;0.012666666666666666;0.0005;0.03666666666666667;0.0;7635.13623046875;3198.18310546875;1124.48693847656;15267.2958984375;502520.2962817075;501410.61221044173;257715.3292894774;257715.3292894774;250134.50428631937;431720.082569444;441598.01268113137;457393.05887810484;472397.21216106473;524767.0916303833;476540.815603852;457269.3626557622;459847.1156640873;474631.3602704118;458721.8305952437;423149.6196616067;485515.218460356;447085.5343797173;441755.19541447266;281426.5920051367;310333.04987691523;471226.17219587084;196246.95230503587;197085.1574457328;271.604212883759;422198.32036595687;146052.67572219265;24385.531383404035;200183.13100376018;0;11;3;0;2;9;6;3;5;10;136527944395.3431;52886934850.223114;103929918210.42291;13318.451435226518;3483.070118617243;-0.0;8971.234725520462;429324.9007542301;111103.60975704179;0.0;85806.33087995618;2.1553080630273973;0.10677251187691181
639;2019-08-23 03:39:45.101;758;751;211;211;190;23;54;13;71;28;685;233;70;92;294;163;295;643;190;91;54;18;623;335;339;134;339;271;626;296.0;-1.0;547.0;0.0;7.0;0;74;31;1;0;0;1;0;0;0;1;0;0;0;0;15330.912109375;7812.763671875;3207.728515625;1112.72180175781;744.0;341933;667.0;0.0;Calculated values ==>;1566524385.101;348.96000000000004;348.26;294.26000000000005;294.26000000000005;292.16;275.46000000000004;271.6637117239857;278.56;274.46000000000004;280.26000000000005;275.96000000000004;341.66;296.46000000000004;280.16;282.36;302.56;289.46000000000004;302.66;337.46000000000004;282.26000000000005;278.56;339.86;347.56000000000006;274.96000000000004;241.2770596917726;263.95629194202945;271.6637117239857;292.16;6230000.0;3350000.0;3390000.0;1340000.0;3390000.0;2710000.0;6260000.0;0.04933333333333333;0.0;0.09116666666666666;0.0;0.0011666666666666668;0.0505;0.0;7812.763671875;3207.728515625;1112.72180175781;15330.912109375;502651.8746598785;501449.5504448172;257252.53033752416;257252.53033752416;249385.7484599997;431720.082569444;442277.8788097124;457068.422064553;472299.7188790419;524402.1215452444;476174.9804139011;456944.1368567838;459656.0437687735;474631.3602704118;458588.7599558128;423149.6196616067;486685.3321977708;447864.9955682184;442277.8788097124;279751.69817897916;312009.6876057385;471323.8536851003;196395.53166622907;197801.46892926228;271.6637117239857;422453.0971947788;146181.30308978466;24404.15956411658;200236.47000479314;0;11;3;0;2;9;6;3;5;10;136731478040.25891;52967269190.18989;104091785910.35596;23764.67850798053;0.0;-0.0;12346.058698962734;429633.67446566146;111132.61163712441;0.0;85983.82991572877;2.976188933856606;0.11253681121308493
640;2019-08-23 03:40:45.161;758;751;210;210;189;24;56;13;70;28;684;233;70;93;294;162;295;652;189;94;57;18;626;335;339;135;339;271;628;-1.0;-1.0;290.0;17.0;7.0;0;73;32;1;0;0;1;0;0;0;1;0;0;0;0;15329.2294921875;7918.462890625;3242.658203125;1105.71459960938;745.0;341934;663.0;0.0;Calculated values ==>;1566524445.161;348.96000000000004;348.26;294.16;294.16;292.06;275.56;271.6637117239857;278.76000000000005;274.46000000000004;280.16;275.96000000000004;341.56000000000006;296.46000000000004;280.16;282.46000000000004;302.56;289.36;302.66;338.36;282.56;278.86;339.46000000000004;347.66;274.96000000000004;241.49495122638035;263.95629194202945;271.6637117239857;292.06;6260000.0;3350000.0;3390000.0;1350000.0;3390000.0;2710000.0;6280000.0;0.0;0.0;0.04833333333333333;0.0028333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;7918.462890625;3242.658203125;1105.71459960938;15329.2294921875;502374.444635093;501262.6642509367;256739.5582428356;256739.5582428356;248955.0033680089;431720.082569444;442588.9666431174;456944.1368567838;472168.09959432366;524299.0988402712;476174.9804139011;456944.1368567838;459778.24126687995;474631.3602704118;458455.5609425139;422258.097709402;487742.5930358769;448303.9128379184;442744.0844044231;278076.8904731985;312428.86344474956;471190.70470879815;196341.40882240518;256739.5582428356;271.6420440562757;422708.85387572815;146312.52773790184;24422.665021080353;200290.27698062078;0;11;3;0;2;9;6;3;5;10;136935081440.06494;53048049890.11293;104254548510.2009;12595.798521661634;778.7396716781134;-0.0;217.0052805218521;429936.98144459474;111139.10762387948;0.0;86088.6268076578;1.1079909940604606;0.08100747672958507
641;2019-08-23 03:41:45.122;759;752;210;210;188;24;59;13;66;27;683;232;67;92;295;160;295;662;190;97;59;19;626;334;339;136;339;271;629;-2.0;-2.0;392.0;0.0;3.0;0;73;32;1;0;0;1;0;0;0;1;0;0;0;0;15265.0712890625;7939.08447265625;3239.95166015625;1108.67309570312;746.0;341935;659.0;0.0;Calculated values ==>;1566524505.122;349.06000000000006;348.36;294.16;294.16;291.96000000000004;275.56;271.55198750734434;279.06;274.46000000000004;279.76000000000005;275.86;341.46000000000004;296.36;279.86;282.36;302.66;289.16;302.66;339.36;282.86;279.06;339.06000000000006;347.76;275.06;241.71165711629368;263.95629194202945;271.55198750734434;292.16;6260000.0;3340000.0;3390000.0;1360000.0;3390000.0;2710000.0;6290000.0;0.0;0.0;0.06533333333333333;0.0;0.0005;0.0005;0.0;7939.08447265625;3239.95166015625;1108.67309570312;15265.0712890625;502506.29913653457;501301.8128555217;256683.99447874082;256683.99447874082;248568.08428288472;431779.12508338504;443053.4796101845;456445.9817565722;471938.4492427271;524196.0675636616;476061.8929626201;456570.673783639;459656.0437687735;474753.04778749077;458349.1677089868;422258.097709402;489042.8049729449;448740.9379914778;443053.4796101845;276402.16793126165;312848.0458788934;471155.3045861351;196126.4230796253;256683.99447874082;271.55198750734434;422963.64066296344;146444.58807080536;24441.106257264048;200344.26361531377;0;11;3;0;2;9;6;3;5;10;137138349229.94855;53129297045.06641;104417042820.10785;17007.544500227195;0.0;-0.0;93.18474256572185;430183.5156181946;111145.59290296653;0.0;86091.21004431942;1.391693840142954;0.09615059190881262
642;2019-08-23 03:42:45.122;760;752;209;210;188;25;61;13;67;26;680;232;67;92;295;159;295;666;191;99;61;20;626;335;340;137;339;272;628;367.0;-1.0;394.0;57.0;3.0;0;77;34;1;0;0;1;0;0;0;1;0;0;0;0;15303.083984375;8064.69384765625;3265.23291015625;1120.93664550781;746.0;341936;654.0;0.0;Calculated values ==>;1566524565.122;349.16;348.36;294.06;294.16;291.96000000000004;275.66;271.6637117239857;279.26000000000005;274.46000000000004;279.86;275.76000000000005;341.16;296.36;279.86;282.36;302.66;289.06;302.66;339.76;283.06;279.26000000000005;338.56000000000006;347.76;275.16;241.92719264551067;264.08650396036035;271.6637117239857;292.26000000000005;6260000.0;3350000.0;3400000.0;1370000.0;3390000.0;2720000.0;6280000.0;0.06116666666666667;0.0;0.06566666666666666;0.0095;0.0005;0.06166666666666667;0.0;8064.69384765625;3265.23291015625;1120.93664550781;15303.083984375;502638.08607455646;501395.2330191195;256343.78449927305;256739.5582428356;248607.40702038913;431720.082569444;443156.7350318823;456406.55620663636;471708.256711685;523806.913165841;475934.87287928036;456406.55620663636;459499.0963885439;474753.04778749077;458055.18620850856;422258.097709402;489707.8010106084;448845.6545754521;443156.7350318823;274308.8830629234;312848.0458788934;471119.972000508;196354.5387218072;196840.9380118948;271.64730113407455;423218.3752902421;146577.95289014129;24459.686338440806;200398.47348673304;0;11;3;0;2;9;6;3;5;10;137342049229.94855;53211197045.06641;104579942820.10785;17076.749148170446;2610.2716161476574;-0.0;15189.474149565896;430467.5513985979;111167.34516643443;0.0;86218.56553508718;2.801130635212284;0.10217290032924181
643;2019-08-23 03:43:45.103;761;753;209;210;188;25;63;13;71;26;678;232;69;92;295;158;295;672;193;102;64;21;629;335;339;138;339;273;631;-2.0;-1.0;530.0;67.0;3.0;0;81;36;1;0;0;1;0;0;0;1;0;0;0;0;15420.3427734375;8180.82763671875;3267.43627929688;1145.68054199219;746.0;341937;649.0;0.0;Calculated values ==>;1566524625.103;349.26;348.46000000000004;294.06;294.16;291.96000000000004;275.66;271.6637117239857;279.46000000000004;274.46000000000004;280.26000000000005;275.76000000000005;340.96000000000004;296.36;280.06;282.36;302.66;288.96000000000004;302.66;340.36;283.36;279.56;338.06000000000006;347.76;275.26000000000005;242.14157278889297;264.2163659402789;271.6637117239857;292.46000000000004;6290000.0;3350000.0;3390000.0;1380000.0;3390000.0;2730000.0;6310000.0;0.0;0.0;0.08833333333333333;0.011166666666666667;0.0005;0.0005;0.0;8180.82763671875;3267.43627929688;1145.68054199219;15420.3427734375;502492.8572720094;501247.6348484117;256180.94164387687;256573.78108767158;248489.89892490738;431720.082569444;443668.9739647352;456742.1801358189;471575.67402331997;523520.4491160509;475807.6598332865;456492.3109256235;459341.78727360204;474753.04778749077;457921.4662174549;421348.4987838566;490231.7898082945;449465.21811509307;443822.1741113835;272215.72791638016;312848.0458788934;471084.70712553355;196340.43152862156;256180.94164387687;271.64165274186763;423474.3227706198;146713.28936559777;24478.56883363558;200452.89515760855;0;11;3;0;2;9;6;3;5;10;137545684724.76724;53293670919.99297;104743391044.96231;23002.15446030243;3067.9777441655174;-0.0;93.82061623375331;430801.43649793114;111214.64892679245;0.0;86345.88599377207;2.077502636917335;0.16902106738611988
644;2019-08-23 03:44:45.113;762;754;209;210;187;25;65;13;76;25;675;232;73;93;295;157;295;681;193;105;66;21;631;336;340;139;340;273;633;291.0;-1.0;683.0;57.0;7.0;0;84;39;1;0;0;1;0;0;0;1;0;0;0;0;15645.8779296875;8439.62890625;3233.86791992188;1164.65197753906;746.0;341938;644.0;0.0;Calculated values ==>;1566524685.113;349.36;348.56000000000006;294.06;294.16;291.86;275.66;271.77519066394296;279.66;274.46000000000004;280.76000000000005;275.66;340.66;296.36;280.46000000000004;282.46000000000004;302.66;288.86;302.66;341.26;283.66;279.76000000000005;337.56000000000006;347.76;275.26000000000005;242.35481222062532;264.2163659402789;271.77519066394296;292.46000000000004;6310000.0;3360000.0;3400000.0;1390000.0;3400000.0;2730000.0;6330000.0;0.0485;0.0;0.11383333333333333;0.0095;0.0011666666666666668;0.04966666666666667;0.0;8439.62890625;3233.86791992188;1164.65197753906;15645.8779296875;502440.1457206872;501193.60547778616;256073.8254598839;256464.76232312794;248069.1154414728;431660.74602318485;443772.36507682153;457365.06229053467;471344.5575217925;523210.770350684;475807.6598332865;456991.63776925986;459464.5300002452;474624.02687675855;457625.88908848027;420731.5547499245;491277.78512586036;449714.4480176175;443925.5999514631;270122.7006405761;312848.0458788934;470951.1231468757;196642.54847540674;198038.5851830958;271.76649446276446;423733.25109063345;146851.8162540679;24497.82481342378;200507.0817221826;0;11;3;0;2;9;6;3;5;10;137749418674.73486;53376784769.97977;104907218344.93628;29678.91282262206;2605.931459378955;-0.0;12212.388400162245;431240.51856003475;111261.93938391059;0.0;86448.45482751603;3.4660162740364155;0.17554214767084078
645;2019-08-23 03:45:45.114;763;755;209;210;188;26;68;14;79;25;673;232;77;94;296;156;295;687;193;107;68;22;633;336;340;139;340;271;636;362.0;-1.0;632.0;3.0;3.0;0;87;39;1;0;0;1;0;0;0;1;0;0;0;0;15612.7412109375;8445.4384765625;3264.44311523438;1171.86706542969;746.0;341939;639.0;0.0;Calculated values ==>;1566524745.114;349.46000000000004;348.66;294.06;294.16;291.96000000000004;275.76000000000005;271.77519066394296;279.96000000000004;274.56;281.06;275.66;340.46000000000004;296.36;280.86;282.56;302.76000000000005;288.76000000000005;302.66;341.86;283.86;279.96000000000004;337.06;347.76;275.36;242.35481222062532;263.95629194202945;271.77519066394296;292.46000000000004;6330000.0;3360000.0;3400000.0;1390000.0;3400000.0;2710000.0;6360000.0;0.060333333333333336;0.0;0.10533333333333333;0.0005;0.0005;0.060833333333333336;0.0;8445.4384765625;3264.44311523438;1171.86706542969;15612.7412109375;502387.582326696;501046.2189032906;255915.253465888;256303.41296261162;248297.06235068614;431660.74602318485;444231.27792510815;458059.1371151768;471344.5575217925;523165.2758930832;476061.8929626201;457812.0453385027;459900.34950328217;474745.8346850553;457491.5836779645;420105.79629827547;491802.98178568826;450002.4549998169;444231.27792510815;268029.79939014546;312848.0458788934;471049.5101358118;196663.41213381875;197150.41356942483;271.77483574219207;423993.7439256673;146992.52749446206;24517.2961300189;200561.2352168352;0;11;3;0;2;9;6;3;5;10;137953422075.29907;53460186160.21042;105070421065.38763;27533.683031369717;137.19304900099652;-0.0;15030.752581637404;431717.2981396638;111284.79913586649;0.0;86675.48478676182;3.314893792625958;0.1267597568167218
646;2019-08-23 03:46:45.144;766;756;210;210;187;26;70;14;81;25;671;233;79;96;296;156;295;693;193;110;70;23;635;335;340;138;340;272;637;155.0;-1.0;692.0;31.0;7.0;0;87;38;1;0;0;1;0;0;0;1;0;0;0;0;15582.0927734375;8382.6298828125;3263.296875;1178.50817871094;745.0;341940;635.0;0.0;Calculated values ==>;1566524805.144;349.76;348.76;294.16;294.16;291.86;275.76000000000005;271.6637117239857;280.16;274.56;281.26000000000005;275.66;340.26;296.46000000000004;281.06;282.76000000000005;302.76000000000005;288.76000000000005;302.66;342.46000000000004;284.16;280.16;336.66;347.66;275.46000000000004;242.14157278889297;264.08650396036035;271.6637117239857;292.46000000000004;6350000.0;3350000.0;3400000.0;1380000.0;3400000.0;2720000.0;6370000.0;0.025833333333333333;0.0;0.11533333333333333;0.005166666666666667;0.0011666666666666668;0.027;0.0;8382.6298828125;3263.296875;1178.50817871094;15582.0927734375;502600.05438552564;501085.9952145834;256250.1974098325;256250.1974098325;247917.78403893736;431720.082569444;444535.9144397934;458145.8343517774;471477.517547777;522878.39902295906;476048.1292404931;457898.554973004;459988.4328812879;474745.8346850553;457653.6290216278;419470.8756883492;492532.75619989645;450433.012011956;444535.9144397934;266355.56789118156;312428.86344474956;471281.1494085178;196388.59839479736;198975.21069791616;271.6609364202664;424253.83085388807;147132.8315143415;24536.892383607585;200615.66024897783;0;11;3;0;2;9;6;3;5;10;138157524075.20178;53543327710.17079;105233402515.30995;30189.33454703836;1420.2781802375557;-0.0;6630.139001030685;432198.5637984944;111297.78455223408;0.0;86856.08247024624;2.9817884310365548;0.1730709749160367
647;2019-08-23 03:47:45.105;768;758;209;210;188;26;72;14;82;24;670;233;81;98;296;156;295;696;192;112;72;23;637;337;341;138;341;273;639;272.0;-1.0;621.0;61.0;3.0;0;86;44;1;0;0;1;0;0;0;1;0;0;0;0;15925.9794921875;8826.3583984375;3300.53442382812;1178.99597167969;744.0;341941;629.0;0.0;Calculated values ==>;1566524865.105;349.96000000000004;348.96000000000004;294.06;294.16;291.96000000000004;275.76000000000005;271.8864255623528;280.36;274.56;281.36;275.56;340.16;296.46000000000004;281.26000000000005;282.96000000000004;302.76000000000005;288.76000000000005;302.66;342.76;284.36;280.36;336.06;347.56000000000006;275.46000000000004;242.14157278889297;264.2163659402789;271.8864255623528;292.36;6370000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;2730000.0;6390000.0;0.04533333333333334;0.0;0.1035;0.010166666666666666;0.0005;0.04583333333333334;0.0;8826.3583984375;3300.53442382812;1178.99597167969;15925.9794921875;502680.61083813926;501165.85354663484;255759.12869135858;256144.59824798984;248183.11472795345;431601.1154718507;444639.9171869228;458109.2223504308;471379.3427040597;522694.45679788693;475921.0858663621;457985.4410881629;460076.88124568114;474616.80548615125;457329.1465261923;418826.42250767193;492745.0132610917;450538.60120741004;444639.9171869228;263844.3676079864;312009.6876057385;471281.1494085178;196926.4520015915;197568.26302002533;271.88391868511627;424516.2274538933;147276.14653458333;24556.525481702116;200670.32328901722;0;11;3;0;2;9;6;3;5;10;138361691280.08487;53626073890.12341;105396796240.2164;27032.416731104866;2789.272756970417;-0.0;11324.117482649468;432675.10177438665;111332.84134162316;0.0;87005.60402196868;3.0923005300816637;0.15795819684667048
648;2019-08-23 03:48:45.085;770;760;210;210;188;27;74;15;82;24;670;233;81;98;296;157;295;702;191;115;74;24;641;337;341;138;341;273;643;355.0;-1.0;807.0;43.0;3.0;0;87;45;1;0;0;1;0;0;0;1;0;0;0;0;16052.951171875;8921.1767578125;3355.10571289062;1183.10241699219;743.0;341942;624.0;0.0;Calculated values ==>;1566524925.085;350.16;349.16;294.16;294.16;291.96000000000004;275.86;271.8864255623528;280.56;274.66;281.36;275.56;340.16;296.46000000000004;281.26000000000005;282.96000000000004;302.76000000000005;288.86;302.66;343.36;284.66;280.56;335.56;347.46000000000004;275.56;242.14157278889297;264.2163659402789;271.8864255623528;292.26000000000005;6409999.999999999;3370000.0000000005;3410000.0;1380000.0;3410000.0;2730000.0;6430000.0;0.059166666666666666;0.0;0.1345;0.007166666666666667;0.0005;0.059666666666666666;0.0;8921.1767578125;3355.10571289062;1183.10241699219;16052.951171875;502577.49335580127;501059.476942197;255936.6412691148;255936.6412691148;248033.1680846706;431601.1154718507;444943.5994098722;458109.2223504308;471379.3427040597;522694.45679788693;475921.0858663621;457985.4410881629;460076.88124568114;474616.80548615125;457463.7745899158;417507.31062862364;493171.19546786917;450967.57690479467;444943.5994098722;261751.83340796042;311590.51834565785;471379.3427040597;196932.73060853916;197427.1767872591;271.8864255623528;424782.6297124822;147423.99336222367;24576.203073562894;200725.76846895157;0;11;3;0;2;9;6;3;5;10;138566223080.1499;53708846290.149734;105560541640.26846;35128.238139284425;1966.8673866845634;-0.0;14768.47988314925;433192.9345633188;111372.46263133248;0.0;87222.96985398233;3.853339943977113;0.18124383415301504
649;2019-08-23 03:49:45.116;773;763;211;211;188;27;76;15;82;24;671;233;81;99;297;157;295;709;192;117;77;25;641;338;342;137;342;273;643;371.0;-1.0;1145.0;64.0;3.0;0;83;46;1;0;0;1;0;0;0;1;0;0;0;0;16019.8896484375;8945.888671875;3322.6953125;1156.90478515625;744.0;341943;619.0;0.0;Calculated values ==>;1566524985.116;350.46000000000004;349.46000000000004;294.26000000000005;294.26000000000005;291.96000000000004;275.86;271.99741764416325;280.76000000000005;274.66;281.36;275.56;340.26;296.46000000000004;281.26000000000005;283.06;302.86;288.86;302.66;344.06000000000006;284.86;280.86;335.06;347.56000000000006;275.66;241.92719264551067;264.2163659402789;271.99741764416325;292.36;6409999.999999999;3379999.9999999995;3420000.0000000005;1370000.0;3420000.0000000005;2730000.0;6430000.0;0.06183333333333333;0.0;0.19083333333333333;0.010666666666666666;0.0005;0.06233333333333333;0.0;8945.888671875;3322.6953125;1156.90478515625;16019.8896484375;502975.5383088272;501460.34018151596;256321.262886387;256321.262886387;248033.1680846706;431541.1909327263;445048.10368929204;458109.2223504308;471512.23439352604;522797.73790078866;475921.0858663621;457985.4410881629;460199.08230812656;474609.6962834426;457301.2678980131;417507.31062862364;494138.1843088363;451073.6873613015;445199.60059868364;259659.41789560125;312009.6876057385;471610.25455702154;197204.79680378534;197678.9930557848;271.99741764416325;425050.04147693247;147572.9625015297;24595.713208578953;200781.44556237938;0;11;3;0;2;9;6;3;5;10;138771228944.8047;53791388915.010735;105724426269.9925;49789.26120848484;2926.9915493678523;-0.0;15428.784536840692;433900.9460070357;111413.26585984573;0.0;87474.74373972452;5.075795635042095;0.27050345840602275
650;2019-08-23 03:50:45.126;777;766;211;211;189;28;78;16;82;25;671;233;81;99;297;156;295;711;193;119;79;26;644;338;342;137;342;273;647;155.0;-1.0;759.0;92.0;3.0;0;82;50;1;0;0;1;0;0;0;1;0;0;0;0;16441.126953125;9364.0302734375;3381.63500976562;1151.5888671875;743.0;341944;614.0;0.0;Calculated values ==>;1566525045.126;350.86;349.76;294.26000000000005;294.26000000000005;292.06;275.96000000000004;271.99741764416325;280.96000000000004;274.76000000000005;281.36;275.66;340.26;296.46000000000004;281.26000000000005;283.06;302.86;288.76000000000005;302.66;344.26;285.06;281.06;334.56;347.46000000000004;275.76000000000005;241.92719264551067;264.2163659402789;271.99741764416325;292.46000000000004;6440000.000000001;3379999.9999999995;3420000.0000000005;1370000.0;3420000.0000000005;2730000.0;6470000.0;0.025833333333333333;0.0;0.1265;0.015333333333333334;0.0005;0.026333333333333334;0.0;9364.0302734375;3381.63500976562;1151.5888671875;16441.126953125;503231.1365984119;501489.35452304943;256114.0494363767;256114.0494363767;248223.2213770907;431541.1909327263;445350.84797427204;458109.2223504308;471610.25455702154;522797.73790078866;475921.0858663621;457985.4410881629;460199.08230812656;474609.6962834426;457166.314853319;416489.810252301;494014.5923911699;451358.82415102003;445501.84778268187;257567.11924055516;311590.51834565785;471708.256711685;197209.78879046993;198328.22411918966;271.99741764416325;425320.5950333144;147725.57058982603;24614.953861919945;200837.3242932926;0;11;3;0;2;9;6;3;5;10;138976463144.77206;53873602614.997665;105888253569.96646;33003.77834533505;4208.976508125298;-0.0;6508.905423138628;434591.00299354055;111472.74217138214;0.0;87657.58829170912;3.1460646688518725;0.20722847421994153
