;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
651;2019-08-23 03:51:45.137;781;769;211;211;189;28;80;16;81;25;672;233;81;99;297;157;295;716;193;121;80;27;649;338;342;138;342;274;651;120.0;0.0;920.0;96.0;3.0;0;84;53;1;0;0;1;0;0;0;1;0;0;0;0;16780.689453125;9583.61328125;3381.92236328125;1166.51171875;743.0;341945;609.0;0.0;Calculated values ==>;1566525105.137;351.26;350.06000000000006;294.26000000000005;294.26000000000005;292.06;275.96000000000004;271.99741764416325;281.16;274.76000000000005;281.26000000000005;275.66;340.36;296.46000000000004;281.26000000000005;283.06;302.86;288.86;302.66;344.76;285.26000000000005;281.16;334.06;347.46000000000004;275.86;242.14157278889297;264.3458800820626;271.99741764416325;292.46000000000004;6490000.000000001;3379999.9999999995;3420000.0000000005;1380000.0;3420000.0000000005;2740000.0;6509999.999999999;0.02;0.0;0.15333333333333332;0.016;0.0005;0.0205;0.0;9583.61328125;3381.92236328125;1166.51171875;16780.689453125;503305.31854351395;501519.5588576613;255910.9596407508;255910.9596407508;248075.7180709481;431541.1909327263;445652.6019668087;457824.66206795804;471477.517547777;522820.36745010904;475793.84946901724;457824.66206795804;460043.3137445127;474609.6962834426;457301.2678980131;414735.3349248784;494306.9438432171;451643.2266759944;445652.6019668087;255474.93562877487;311590.51834565785;471673.81221397576;197217.4146484336;198648.964526295;271.9974176441632;425597.49425964104;147883.49656764878;24634.274908395673;200893.6976047609;0;11;3;0;2;9;6;3;5;10;139181700765.30698;53956117740.21272;106052383655.39423;39959.77793766041;4391.302361048674;-0.0;5063.574567530532;435199.144102917;111544.42430146034;0.0;87754.04330539385;3.4966380734494136;0.2429912996559965
652;2019-08-23 03:52:45.137;785;773;210;211;189;28;82;16;80;25;672;233;80;99;297;157;295;721;194;123;83;27;652;338;343;138;343;275;654;355.0;-1.0;971.0;95.0;3.0;0;86;59;1;0;0;1;0;0;0;1;0;0;0;0;17269.203125;10032.9921875;3410.54809570312;1186.53259277344;742.0;341946;604.0;0.0;Calculated values ==>;1566525165.137;351.66;350.46000000000004;294.16;294.26000000000005;292.06;275.96000000000004;271.99741764416325;281.36;274.76000000000005;281.16;275.66;340.36;296.46000000000004;281.16;283.06;302.86;288.86;302.66;345.26;285.46000000000004;281.46000000000004;333.56;347.36;275.86;242.14157278889297;264.4750485637546;271.99741764416325;292.56;6520000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;2750000.0;6540000.000000001;0.059166666666666666;0.0;0.16183333333333336;0.01583333333333333;0.0005;0.059666666666666666;0.0;10032.9921875;3410.54809570312;1186.53259277344;17269.203125;503563.65659799357;501777.7389489507;255385.71178328822;255761.24358892298;247966.49010612734;431541.1909327263;445757.67117383896;457539.03483931615;471477.517547777;522739.676253858;475666.4192201848;457539.03483931615;459887.191587458;474480.460701544;457301.2678980131;413644.3145724402;494700.454323826;451749.89578890917;445908.2162202695;253382.8652305231;311171.3556482807;471673.81221397576;197213.94951476954;197701.4223829415;271.99741764416325;425881.2433644587;148046.96827988836;24653.883610991703;200950.30152525243;0;11;3;0;2;9;6;3;5;10;139387200765.30698;54038917740.21272;106217083655.39423;42129.2763083558;4345.614492737432;-0.0;14809.672032293904;435883.21955496713;111617.23194190855;0.0;87919.65369372572;4.188944467530302;0.23130223161233607
653;2019-08-23 03:53:45.128;790;777;210;211;189;28;84;17;78;25;673;233;78;98;298;158;295;727;195;125;85;28;661;339;344;136;343;276;663;368.0;-1.0;1050.0;145.0;2.0;0;79;65;1;0;0;1;0;0;0;1;0;0;0;0;17867.34765625;10650.712890625;3496.55029296875;1145.02380371094;742.0;341947;599.0;0.0;Calculated values ==>;1566525225.128;352.16;350.86;294.16;294.26000000000005;292.06;275.96000000000004;272.10816812424576;281.56;274.86;280.96000000000004;275.66;340.46000000000004;296.46000000000004;280.96000000000004;282.96000000000004;302.96000000000004;288.96000000000004;302.66;345.86;285.66;281.66;333.06;347.36;275.96000000000004;241.71165711629368;264.60387354146746;272.10816812424576;292.66;6609999.999999999;3390000.0;3440000.0;1360000.0;3429999.9999999995;2760000.0;6630000.0;0.06133333333333334;0.0;0.175;0.024166666666666666;0.0003333333333333333;0.06166666666666667;0.0;10650.712890625;3496.55029296875;1145.02380371094;17867.34765625;503411.2402997313;501482.534372993;254955.976095455;255324.75453832903;247645.72819001318;431480.97241316177;445863.16392134316;457127.3699855043;471742.7696466962;522762.40203878476;475538.7942857516;457127.3699855043;459607.70053385315;474602.69945310353;457273.50753701094;410171.96609773696;494641.12696056714;451856.9492475513;446013.74245906924;251290.9062238717;311171.3556482807;472036.2627623985;197495.8173395307;197806.41279226544;272.10816812424576;426174.00403330685;148219.30663406057;24673.310333163194;201007.852044558;0;11;3;0;2;9;6;3;5;10;139593269850.09076;54121105410.126495;106382358860.22083;45435.521713045375;6634.727431052638;-0.0;15306.118662786235;436612.81674838247;111708.72106575008;0.0;88170.58097118308;4.40590526863762;0.2622105008021815
654;2019-08-23 03:54:45.108;796;782;209;210;188;30;35;18;75;26;675;233;76;96;298;158;295;733;193;126;37;29;655;343;347;138;348;275;657;-2.0;-1.0;1371.0;235.0;2.0;0;83;67;1;0;0;1;0;0;0;1;0;0;0;0;17776.14453125;10623.890625;3383.23828125;1170.31384277344;742.0;341948;595.0;0.0;Calculated values ==>;1566525285.108;352.76;351.36;294.06;294.16;291.96000000000004;276.16;272.5487779782249;276.66;274.96000000000004;280.66;275.76000000000005;340.66;296.46000000000004;280.76000000000005;282.76000000000005;302.96000000000004;288.96000000000004;302.66;346.46000000000004;285.76000000000005;276.86;332.66;347.36;276.06;242.14157278889297;264.4750485637546;272.5487779782249;292.46000000000004;6550000.0;3429999.9999999995;3470000.0000000005;1380000.0;3479999.9999999995;2750000.0;6570000.0;0.0;0.0;0.2285;0.03916666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10623.890625;3383.23828125;1170.31384277344;17776.14453125;504752.7835577176;502706.7820648001;254869.53221125522;255240.46303018814;247525.2894776969;431237.1583312671;437459.38545576786;456915.21818313224;471575.67402331997;523049.8423110552;475666.4192201848;457040.1857366133;459518.6957150432;473954.4825432176;456619.22350016155;412521.83809612476;496060.6129205532;451467.00137545756;437794.15495453955;249617.41799618208;311171.3556482807;471870.034071972;198579.44725152873;254869.53221125522;272.5487779782249;426470.93412526324;148396.53590062627;24692.598382063235;201065.16450550425;0;11;3;0;2;9;6;3;5;10;139800500750.15665;54203278010.152626;106547603760.27338;59029.7236578714;10703.88131713403;-0.0;60.97487424776144;437483.07027884637;111853.16130922883;0.0;88298.59739766148;4.598573093200697;0.3908616250306431
655;2019-08-23 03:55:45.099;800;786;209;209;189;33;22;19;69;26;674;233;71;94;298;159;295;730;193;124;23;29;654;345;350;138;350;274;656;-1.0;-1.0;1207.0;165.0;3.0;0;85;70;1;0;0;1;0;0;0;1;0;0;0;0;18018.923828125;10791.9990234375;3422.61987304688;1179.57421875;742.0;341949;591.0;0.0;Calculated values ==>;1566525345.099;353.16;351.76;294.06;294.06;292.06;276.46000000000004;272.7676641592781;275.36;275.06;280.06;275.76000000000005;340.56000000000006;296.46000000000004;280.26000000000005;282.56;302.96000000000004;289.06;302.66;346.16;285.56;275.46000000000004;332.26000000000005;347.36;276.06;242.14157278889297;264.3458800820626;272.7676641592781;292.46000000000004;6540000.000000001;3450000.0;3500000.0;1380000.0;3500000.0;2740000.0;6559999.999999999;0.0;0.0;0.20116666666666666;0.0275;0.0005;0.0005;0.0;10791.9990234375;3422.61987304688;1179.57421875;18018.923828125;505372.0709913769;503332.48145124235;254916.9772773876;254916.9772773876;247894.32325174284;431113.4868728058;434516.17371468875;456327.9752008312;471575.67402331997;523027.0187786265;475793.84946901724;456578.4500420801;459430.0577252102;473693.78342845663;456426.6519421536;412899.64281975856;495745.41537683597;450641.233185457;434691.9584858148;247943.99896000302;311171.3556482807;471870.034071972;199103.74251755432;254916.9772773876;272.7676641592781;426769.181617443;148574.9748776473;24712.17784519531;201121.8714827412;0;11;3;0;2;9;6;3;5;10;140009569384.9373;54286065590.065765;106712279055.1006;51744.94147478586;7501.073017746487;-0.0;89.8874906042136;438406.05401898536;112004.84650566743;0.0;88299.85439545597;3.8544340413929614;0.3176415915208987
656;2019-08-23 03:56:45.129;801;788;210;209;188;35;22;21;46;27;674;233;52;90;298;159;295;731;191;124;23;29;652;347;351;136;351;272;654;-2.0;-1.0;1034.0;145.0;3.0;0;77;70;1;0;0;1;0;0;0;1;0;0;0;0;17775.2890625;10796.5126953125;3386.40454101562;1124.36108398438;743.0;341950;586.0;0.0;Calculated values ==>;1566525405.129;353.26;351.96000000000004;294.16;294.06;291.96000000000004;276.66;272.9856168485579;275.36;275.26000000000005;277.76000000000005;275.86;340.56000000000006;296.46000000000004;278.36;282.16;302.96000000000004;289.06;302.66;346.26;285.56;275.46000000000004;331.76000000000005;347.46000000000004;276.06;241.71165711629368;264.08650396036035;272.9856168485579;292.26000000000005;6520000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2720000.0;6540000.000000001;0.0;0.0;0.17233333333333334;0.024166666666666666;0.0005;0.0005;0.0;10796.5126953125;3386.40454101562;1124.36108398438;17775.2890625;505682.8890242822;503780.82475399936;255385.71178328822;255012.529967851;247631.98416436673;430988.63858405815;434271.1649806571;453758.9345247691;471938.4492427271;523187.98459719704;476048.1292404931;454520.3973115141;459253.88506585953;473563.1277254535;456096.1179101076;413644.3145724402;496078.73165591725;450460.4646887586;434447.89094467775;245852.32104278926;311590.51834565785;472134.0588697756;199623.11095506864;255385.71178328822;272.98561684855787;427067.6158672763;148754.9690940166;24731.386905772702;201178.6417237664;0;11;3;0;2;9;6;3;5;10;140219974534.837;54368306690.026566;106876160955.02249;43796.07359517838;6585.681241272086;-0.0;89.53108958069477;439202.62723175157;112122.29481924602;0.0;88301.35029786755;3.297208352124663;0.2704576292860576
657;2019-08-23 03:57:45.100;800;789;211;211;190;37;24;22;37;28;673;232;39;83;298;159;295;727;191;121;24;30;648;348;352;138;352;271;650;-1.0;-1.0;767.0;186.0;3.0;0;83;68;1;0;0;1;0;0;0;1;0;0;0;0;17527.62890625;10601.990234375;3294.7412109375;1157.91638183594;744.0;341951;582.0;0.0;Calculated values ==>;1566525465.1;353.16;352.06000000000006;294.26000000000005;294.26000000000005;292.16;276.86;273.0942459734351;275.56;275.36;276.86;275.96000000000004;340.46000000000004;296.36;277.06;281.46000000000004;302.96000000000004;289.06;302.66;345.86;285.26000000000005;275.56;331.36;347.56000000000006;276.16;242.14157278889297;263.95629194202945;273.0942459734351;292.26000000000005;6480000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;2710000.0;6500000.0;0.0;0.0;0.12783333333333333;0.031000000000000003;0.0005;0.0005;0.0;10601.990234375;3294.7412109375;1157.91638183594;17527.62890625;505908.025699346;504276.14380810905;255961.35520230007;255961.35520230007;248450.2808881073;430925.7729439634;434379.6870157575;452782.62450223195;471771.9322026706;523165.2758930832;476061.8929626201;453038.3644007936;458552.1716222545;473432.2667403892;455930.2288962042;415092.4154645282;495920.95994635974;449841.3141294995;434379.6870157575;244179.05427248686;312009.6876057385;471968.1179040911;199902.2353182928;255961.35520230007;273.0942459734351;427361.66465782566;148933.20376321903;24750.396692134174;201234.2910281549;0;11;3;0;2;9;6;3;5;10;140430772599.6828;54450466959.96646;107038982219.90338;32326.543084013552;8434.042360159747;-0.0;89.20916590672871;439836.6757652972;112247.39868639082;0.0;88302.83908006949;2.7134340888675275;0.24179271272917144
658;2019-08-23 03:58:45.150;797;788;212;212;191;37;24;23;46;29;671;232;44;77;298;160;295;720;190;116;25;30;645;348;352;139;352;271;647;-2.0;-1.0;829.0;157.0;3.0;0;86;66;1;0;0;1;0;0;0;1;0;0;0;0;17374.916015625;10426.5498046875;3351.95068359375;1156.57727050781;746.0;341952;578.0;0.0;Calculated values ==>;1566525525.15;352.86;351.96000000000004;294.36;294.36;292.26000000000005;276.86;273.0942459734351;275.56;275.46000000000004;277.76000000000005;276.06;340.26;296.36;277.56;280.86;302.96000000000004;289.16;302.66;345.16;284.76000000000005;275.66;330.96000000000004;347.76;276.16;242.35481222062532;263.95629194202945;273.0942459734351;292.16;6450000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2710000.0;6470000.0;0.0;0.0;0.13816666666666666;0.026166666666666668;0.0005;0.0005;0.0;10426.5498046875;3351.95068359375;1156.57727050781;17374.916015625;505781.29383954423;504415.1142007423;256497.82861056263;256497.82861056263;248903.50544954618;430925.7729439634;434379.6870157575;453929.70516233734;471737.69219339563;522959.0112875272;476061.8929626201;453675.6233879279;457812.0453385027;473432.2667403892;456068.10570371663;416144.9578568078;495254.81505941023;449107.43840066146;434556.38421811117;242505.85365607988;312848.0458788934;471835.9296657252;199879.58741442746;256497.82861056263;273.0942459734351;427652.7615785501;149108.587628963;24769.700212170937;201289.72628503467;0;11;3;0;2;9;6;3;5;10;140642148600.3542;54533636210.23063;107201717720.42027;35101.25793550288;7116.190955575626;-0.0;89.02927780377426;440399.0423575309;112377.09195216525;0.0;88304.32563820544;2.832692192980755;0.24123093135529064
659;2019-08-23 03:59:45.131;794;785;214;214;192;37;24;24;57;30;667;232;54;76;298;161;295;712;190;115;25;30;639;348;353;137;353;270;641;-2.0;-1.0;573.0;143.0;3.0;0;84;64;1;0;0;1;0;0;0;1;0;0;0;0;17435.634765625;10085.1201171875;3258.43041992188;1157.64965820312;748.0;341953;574.0;0.0;Calculated values ==>;1566525585.131;352.56000000000006;351.66;294.56;294.56;292.36;276.86;273.0942459734351;275.56;275.56;278.86;276.16;339.86;296.36;278.56;280.76000000000005;302.96000000000004;289.26000000000005;302.66;344.36;284.66;275.66;330.56;347.96000000000004;276.16;241.92719264551067;263.82572766246335;273.0942459734351;292.16;6390000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2700000.0;6409999.999999999;0.0;0.0;0.0955;0.02383333333333333;0.0005;0.0005;0.0;10085.1201171875;3258.43041992188;1157.64965820312;17435.634765625;505923.65218973055;504561.59625917446;257602.3906711043;257602.3906711043;249480.70006149638;430925.7729439634;434133.9136240739;455485.8189051035;472100.0868749512;522627.20751711656;476188.72090561356;455109.19043650426;457849.41250540555;473301.1995766087;456205.8309544034;418172.0415812743;494750.07763987366;448774.137180926;434311.5622631981;240832.718256323;313686.43059754226;472100.0868749512;199863.94513942164;257602.3906711043;273.0942459734351;427942.7576402933;149279.4640834753;24788.97932957197;201344.79535012037;0;11;3;0;2;9;6;3;5;10;140853581625.16592;54616409990.15693;107363966325.27582;24411.888944622617;6488.294711363454;-0.0;88.35458579604689;440894.8281991751;112490.42676522944;0.0;88305.80336897114;2.1369636874469973;0.19007795358708585
660;2019-08-23 04:00:45.141;789;782;214;214;194;36;25;25;64;30;666;232;61;77;298;162;295;694;190;115;25;30;637;347;352;138;352;269;638;-2.0;-1.0;230.0;161.0;3.0;0;80;61;1;0;0;1;0;0;0;1;0;0;0;0;17037.373046875;9936.9462890625;3231.89184570312;1126.12023925781;750.0;341954;570.0;0.0;Calculated values ==>;1566525645.141;352.06000000000006;351.36;294.56;294.56;292.56;276.76000000000005;272.9856168485579;275.66;275.66;279.56;276.16;339.76;296.36;279.26000000000005;280.86;302.96000000000004;289.36;302.66;342.56000000000006;284.66;275.66;330.16;348.16;276.16;242.14157278889297;263.6948088759802;272.9856168485579;292.16;6370000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2690000.0;6380000.0;0.0;0.0;0.03833333333333333;0.026833333333333334;0.0005;0.0005;0.0;9936.9462890625;3231.89184570312;1126.12023925781;17037.373046875;505447.6096798053;504437.96219468286;257770.97006859782;257770.97006859782;250300.10229835563;430988.63858405815;434556.38421811117;456525.10104843223;471968.1179040911;522604.9456280547;476315.357524842;456151.60580436233;458133.2001048602;473432.2667403892;456508.2662194235;418826.42250767193;492569.58544786344;448960.0289027526;434556.38421811117;239159.6471344744;314524.84189198195;471968.1179040911;199599.05379143672;257770.97006859782;272.9856168485579;428230.0805845293;149446.34244525977;24808.01391728375;201398.89038332846;0;11;3;0;2;9;6;3;5;10;141065116875.1323;54698923740.143814;107525693275.25012;9848.831811518161;7308.5698870228925;-0.0;88.39270707475667;441180.3817897653;112605.41979917632;0.0;88307.27650856052;1.206424947480406;0.13128941405479416
661;2019-08-23 04:01:45.132;784;778;213;213;193;34;24;25;67;31;665;232;65;80;299;163;295;681;190;119;25;31;632;347;351;138;351;268;634;-2.0;-1.0;167.0;56.0;3.0;0;86;56;1;0;0;1;0;0;0;1;0;0;0;0;16634.33203125;9556.6708984375;3229.87109375;1149.96472167969;752.0;341955;566.0;0.0;Calculated values ==>;1566525705.132;351.56000000000006;350.96000000000004;294.46000000000004;294.46000000000004;292.46000000000004;276.56;272.9856168485579;275.56;275.66;279.86;276.26000000000005;339.66;296.36;279.66;281.16;303.06;289.46000000000004;302.66;341.26;285.06;275.66;329.76000000000005;348.36;276.26000000000005;242.14157278889297;263.56353331371673;272.9856168485579;292.16;6320000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2680000.0;6340000.0;0.0;0.0;0.02783333333333333;0.009333333333333334;0.0005;0.0005;0.0;9556.6708984375;3229.87109375;1149.96472167969;16634.33203125;505242.2189480527;504274.4940432189;257598.22478223994;257598.22478223994;250112.91881577802;430988.63858405815;434624.13164572034;457060.57793600933;472066.18378088326;522582.7609644943;476441.8036312155;456812.8855534163;458661.140864676;473686.8475998855;456645.35178499675;420419.7985516487;491174.6809183225;449731.89682106464;434799.8914726758;237486.63934987856;315363.2798926983;472066.18378088326;199599.05379143672;257598.22478223994;272.9856168485579;428510.63603692135;149608.7648879637;24826.97844683213;201452.73033056373;0;11;3;0;2;9;6;3;5;10;141275985239.91104;54781711320.05695;107686769110.08112;7166.012422023938;2543.026546568168;-0.0;88.60083334521792;441322.15088967414;112687.50412154125;0.0;88308.75123348722;0.70301977411516;0.06543243735908902
662;2019-08-23 04:02:45.112;780;774;212;212;193;33;27;26;69;32;663;232;67;83;299;164;295;662;191;122;27;31;627;346;351;138;351;268;629;166.0;-1.0;235.0;21.0;6.0;0;82;51;1;0;0;1;0;0;0;1;0;0;0;0;16163.2861328125;9123.7607421875;3168.2197265625;1117.76586914062;754.0;341956;563.0;0.0;Calculated values ==>;1566525765.112;351.16;350.56000000000006;294.36;294.36;292.46000000000004;276.46000000000004;272.8767566201714;275.86;275.76000000000005;280.06;276.36;339.46000000000004;296.36;279.86;281.46000000000004;303.06;289.56;302.66;339.36;285.36;275.86;329.46000000000004;348.56000000000006;276.26000000000005;242.14157278889297;263.56353331371673;272.8767566201714;292.26000000000005;6270000.0;3460000.0;3510000.0;1380000.0;3510000.0;2680000.0;6290000.0;0.027666666666666666;0.0;0.03916666666666667;0.0035;0.001;0.028666666666666667;0.0;9123.7607421875;3168.2197265625;1117.76586914062;16163.2861328125;505169.86281965836;504203.5750195462;257482.72633884876;257482.72633884876;250321.3803270803;431051.2098666511;435149.99214662175;457307.8754880707;472164.23178385233;522376.7585126288;476441.8036312155;457060.57793600933;459028.25162606797;473686.8475998855;456946.0707740459;421956.9553391728;489042.8049729449;450169.64455722953;435149.99214662175;236231.924509345;316201.74473053816;472066.18378088326;199328.97445125043;201357.59370314336;272.874831035721;428783.85841721384;149764.3832615972;24845.86990251;201506.0299816088;0;11;3;0;2;9;6;3;5;10;141486515039.978;54864483720.083275;107847515510.13223;10104.173623942128;954.5802326537148;-0.0;6702.048755379714;441466.0211340306;112716.6411291363;0.0;88365.32111716238;1.3244696927480708;0.05285671058906319
663;2019-08-23 04:03:45.153;774;769;212;212;192;31;29;26;70;32;661;231;69;86;298;164;295;641;191;127;29;31;624;345;349;138;349;268;626;335.0;-1.0;33.0;34.0;7.0;0;84;48;1;0;0;1;0;0;0;1;0;0;0;0;15982.3994140625;8848.5849609375;3182.03442382812;1143.34069824219;754.0;341957;559.0;0.0;Calculated values ==>;1566525825.153;350.56000000000006;350.06000000000006;294.36;294.36;292.36;276.26000000000005;272.7676641592781;276.06;275.76000000000005;280.16;276.36;339.26;296.26000000000005;280.06;281.76000000000005;302.96000000000004;289.56;302.66;337.26;285.86;276.06;329.06;348.56000000000006;276.26000000000005;242.14157278889297;263.56353331371673;272.7676641592781;292.26000000000005;6240000.0;3450000.0;3490000.0;1380000.0;3490000.0;2680000.0;6260000.0;0.05583333333333333;0.0;0.0055000000000000005;0.005666666666666667;0.0011666666666666668;0.057;0.0;8848.5849609375;3182.03442382812;1143.34069824219;15982.3994140625;504657.5696425572;503821.168311157;257656.6683659004;257656.6683659004;250092.37222621046;431113.4868728058;435974.25465102756;457431.3775308373;472164.23178385233;522170.7201524413;476329.1729675122;457307.8754880707;459394.54653447325;473824.23473970447;457109.4509825064;422854.3946416544;486401.6819317468;451253.6677478617;435974.25465102756;234559.02529450474;316201.74473053816;472066.18378088326;199060.049457219;200259.39545827388;272.7643871172528;429051.9221824955;149914.25515196635;24864.725333024053;201558.98492747755;0;11;3;0;2;9;6;3;5;10;141696658540.42526;54947340300.25963;108008425390.47472;1421.042304404901;1547.0347611674308;-0.0;13435.74697398696;441562.1302300065;112737.50216610348;0.0;88533.25075549021;1.2451703160022067;0.0032789514718019647
664;2019-08-23 04:04:45.123;769;765;212;212;192;30;32;24;71;32;660;231;70;88;298;165;295;628;190;131;32;31;619;344;349;136;349;268;621;271.0;-1.0;26.0;13.0;3.0;0;78;45;1;0;0;1;0;0;0;1;0;0;0;0;15708.189453125;8679.5712890625;3123.99194335938;1107.90600585938;755.0;341958;556.0;0.0;Calculated values ==>;1566525885.123;350.06000000000006;349.66;294.36;294.36;292.36;276.16;272.6583383277491;276.36;275.56;280.26000000000005;276.36;339.16;296.26000000000005;280.16;281.96000000000004;302.96000000000004;289.66;302.66;335.96000000000004;286.26000000000005;276.36;328.76000000000005;348.66;276.26000000000005;241.71165711629368;263.56353331371673;272.6583383277491;292.16;6190000.0;3440000.0;3490000.0;1360000.0;3490000.0;2680000.0;6210000.0;0.04516666666666667;0.0;0.004333333333333333;0.0021666666666666666;0.0005;0.04566666666666667;0.0;8679.5712890625;3123.99194335938;1107.90600585938;15708.189453125;504459.0015615738;503754.1330988502;257953.4957587841;257953.4957587841;250304.82540903284;431175.4696738307;436488.0602253265;457554.78245182877;472427.34351167246;522067.6874189004;476329.1729675122;457431.3775308373;459638.2961607305;473824.23473970447;457408.232515713;424311.80689726234;485100.02294594183;451827.28208405705;436488.0602253265;233304.39079467155;316620.98725437425;472329.59916539915;198798.41764969454;199446.10098665536;272.6567164238594;429315.87837801164;150060.2500862212;24883.4763419647;201611.50887191048;0;11;3;0;2;9;6;3;5;10;141905953839.69302;55029499199.97219;108169144989.91243;1121.2775808092483;592.6508932840267;-0.0;10824.916138565983;441583.3056359764;112755.32396447133;0.0;88735.32186129157;0.9711400291674623;-0.006051060121547446
665;2019-08-23 04:05:45.104;765;760;213;213;193;29;35;23;72;32;661;231;71;89;298;165;294;609;190;134;35;31;616;343;347;137;347;268;618;-3.0;-1.0;144.0;90.0;3.0;0;77;42;1;0;0;1;0;0;0;1;0;0;0;0;15398.6396484375;8426.599609375;3106.20556640625;1106.21716308594;754.0;341959;553.0;0.0;Calculated values ==>;1566525945.104;349.66;349.16;294.46000000000004;294.46000000000004;292.46000000000004;276.06;272.5487779782249;276.66;275.46000000000004;280.36;276.36;339.26;296.26000000000005;280.26000000000005;282.06;302.96000000000004;289.66;302.56;334.06;286.56;276.66;328.46000000000004;348.56000000000006;276.26000000000005;241.92719264551067;263.56353331371673;272.5487779782249;292.16;6160000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;2680000.0;6180000.0;0.0;0.0;0.024;0.015000000000000001;0.0005;0.0005;0.0;8426.599609375;3106.20556640625;1106.21716308594;15398.6396484375;504210.77006670967;503374.86326199566;258552.94065130787;258552.94065130787;250795.81471246228;431237.1583312671;437459.38545576786;457678.09077143855;472295.8960165899;522170.7201524413;476329.1729675122;457554.78245182877;459760.03826864855;474084.52771679097;457570.4939981903;424882.0825041972;482711.6588479684;452606.27003258414;437459.38545576786;232049.79005350024;316201.74473053816;472198.00020708365;198498.72240724447;258552.94065130787;272.533858573121;429575.0198671916;150202.7563695301;24901.92152560444;201663.41074385296;0;11;3;0;2;9;6;3;5;10;142114687720.33685;55111373265.22473;108329894070.40826;6220.304840740659;4105.489166997588;-0.0;89.45322240223;441644.46611605765;112794.46273389147;0.0;88826.24613777206;0.8240548161792374;0.08712663519489985
666;2019-08-23 04:06:45.144;760;758;214;214;193;28;40;21;73;32;661;231;72;91;298;164;294;605;190;139;40;31;619;340;344;136;344;268;621;146.0;-1.0;228.0;43.0;3.0;0;72;38;1;0;0;1;0;0;0;1;0;0;0;0;15518.1923828125;8237.978515625;3172.81787109375;1089.89465332031;752.0;341960;551.0;0.0;Calculated values ==>;1566526005.144;349.16;348.96000000000004;294.56;294.56;292.46000000000004;275.96000000000004;272.21867820750657;277.16;275.26000000000005;280.46000000000004;276.36;339.26;296.26000000000005;280.36;282.26000000000005;302.96000000000004;289.56;302.56;333.66;287.06;277.16;328.26000000000005;348.36;276.26000000000005;241.71165711629368;263.56353331371673;272.21867820750657;292.16;6190000.0;3400000.0;3440000.0;1360000.0;3440000.0;2680000.0;6210000.0;0.024333333333333332;0.0;0.038;0.007166666666666667;0.0005;0.024833333333333332;0.0;8237.978515625;3172.81787109375;1089.89465332031;15518.1923828125;503282.97740131797;502836.5229139857;258783.76641769515;258783.76641769515;250664.18111710742;431420.45991060114;438965.88351389085;457801.30300618423;472427.34351167246;522170.7201524413;476329.1729675122;457678.09077143855;460003.25935551047;474473.456143724;457920.44326150423;424023.3526678724;481791.28494025156;453829.22008615703;438965.88351389085;231213.40812182956;315363.2798926983;472329.59916539915;197725.94468971828;198955.2968050467;272.2146692432785;429832.83189413283;150341.7204348064;24920.234658017394;201715.77082259575;0;11;3;0;2;9;6;3;5;10;142322125920.20505;55193327865.17266;108490801270.30603;9882.863616025707;1967.9928570757131;-0.0;5960.2629032696295;441778.7486484924;112845.10882562671;0.0;88876.69404832131;1.4248107820058076;0.06958695740384602
667;2019-08-23 04:07:45.105;757;756;214;214;193;26;44;19;74;31;661;231;73;92;298;163;294;615;189;143;45;31;618;338;343;136;343;267;620;363.0;-1.0;27.0;10.0;6.0;0;68;33;1;0;0;1;0;0;0;1;0;0;0;0;15121.7080078125;7894.919921875;3190.03393554688;1056.99377441406;751.0;341961;548.0;0.0;Calculated values ==>;1566526065.105;348.86;348.76;294.56;294.56;292.46000000000004;275.76000000000005;271.99741764416325;277.56;275.06;280.56;276.26000000000005;339.26;296.26000000000005;280.46000000000004;282.36;302.96000000000004;289.46000000000004;302.56;334.66;287.46000000000004;277.66;327.96000000000004;348.26;276.26000000000005;241.71165711629368;263.43189868330234;271.99741764416325;292.06;6180000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2670000.0;6200000.0;0.0605;0.0;0.0045000000000000005;0.0016666666666666668;0.001;0.0615;0.0;7894.919921875;3190.03393554688;1056.99377441406;15121.7080078125;502982.0292719917;502666.21636972827;258846.6832844922;258846.6832844922;250707.86693821702;431541.1909327263;439836.9079283893;458084.88999763224;472329.59916539915;522251.8132149156;476455.595755614;457962.05894119164;460280.2632872368;474602.69945310353;458108.125681355;424311.3693910911;483350.0497341451;454556.4887454652;439998.2800288529;229958.8627652946;314944.0575458753;472329.59916539915;197200.826366783;198203.19802398153;271.99741764416325;430087.99843111483;150476.07386850877;24938.11376592596;201768.76012217347;0;11;3;0;2;9;6;3;5;10;142528091955.08713;55274874825.12597;108651196945.21419;1173.9782863388218;458.5479546643603;-0.0;14870.39754329959;441870.8291063991;112865.31685528357;0.0;89050.17005253265;1.3591661144240517;-0.01618098431580048
668;2019-08-23 04:08:48.096;756;755;213;213;192;25;49;16;75;30;661;232;74;93;297;163;294;624;190;147;49;31;619;336;341;135;341;268;621;400.0;-1.0;59.0;66.0;7.0;0;63;30;1;0;0;1;0;0;0;1;0;0;0;0;15143.9306640625;7747.88330078125;3147.04418945312;1044.25756835938;746.0;341962;547.0;0.0;Calculated values ==>;1566526128.096;348.76;348.66;294.46000000000004;294.46000000000004;292.36;275.66;271.77519066394296;278.06;274.76000000000005;280.66;276.16;339.26;296.36;280.56;282.46000000000004;302.86;289.46000000000004;302.56;335.56;287.86;278.06;327.86;347.76;276.26000000000005;241.49495122638035;263.56353331371673;271.77519066394296;292.16;6190000.0;3360000.0;3410000.0;1350000.0;3410000.0;2680000.0;6210000.0;0.06666666666666667;0.0;0.009833333333333333;0.011000000000000001;0.0011666666666666668;0.06783333333333333;0.0;7747.88330078125;3147.04418945312;1044.25756835938;15143.9306640625;502758.615652486;502442.27233086905;258366.79794718907;258366.79794718907;250304.82540903284;431660.74602318485;441069.5387617314;458047.44126800745;472363.3712700832;522170.7201524413;476441.8036312155;457924.41966874636;460246.1326080571;474738.73350469273;458428.9254858772;424023.3526678724;484529.01760120236;455445.3939719221;441069.5387617314;229540.68826423294;312848.0458788934;472460.9817075043;196676.57096581208;197737.58224067604;271.77519066394296;430352.7849371808;150612.92884306624;24956.497088592678;201824.20163436417;0;11;3;0;2;9;6;3;5;10;142743521174.87186;55360227630.04068;108819697870.04582;2570.146891304921;3033.628518158615;-0.0;16506.017717344923;441903.5855215143;112895.86903416965;0.0;89324.67446526991;1.851867863535122;0.02416792685503111
669;2019-08-23 04:09:45.136;755;754;212;212;191;24;52;14;76;30;661;232;75;94;297;162;294;635;191;151;53;32;618;335;340;136;340;270;620;197.0;-2.0;-1.0;48.0;6.0;0;62;30;1;0;0;1;0;0;0;1;0;0;0;0;15114.9208984375;7709.85009765625;3173.70703125;1031.22387695312;741.0;341963;547.0;0.0;Calculated values ==>;1566526185.136;348.66;348.56000000000006;294.36;294.36;292.26000000000005;275.56;271.6637117239857;278.36;274.56;280.76000000000005;276.16;339.26;296.36;280.66;282.56;302.86;289.36;302.56;336.66;288.26000000000005;278.46000000000004;327.86;347.26;276.36;241.71165711629368;263.82572766246335;271.6637117239857;292.26000000000005;6180000.0;3350000.0;3400000.0;1360000.0;3400000.0;2700000.0;6200000.0;0.03283333333333333;0.0;0.0;0.008;0.001;0.03383333333333333;0.0;7709.85009765625;3173.70703125;1031.22387695312;15114.9208984375;502719.812468879;502403.4112801852;258013.94200976516;258013.94200976516;249989.88733453213;431720.082569444;441755.19541447266;457849.41250540555;472231.8376443816;522008.38439368166;476188.72090561356;457725.9129000417;460056.39891139476;474867.5732074963;458455.5609425139;424311.3693910911;486204.0653850799;456159.2654040244;441912.08017181343;229540.68826423294;310752.19949742197;472427.34351167246;196433.83485655545;198253.93654581287;271.6637117239857;430592.5022832879;150735.38844201862;24972.939513809546;201874.27603011247;0;11;3;0;2;9;6;3;5;10;142937742374.74197;55437516829.98899;108973135469.9432;0.0;2207.948069240936;-0.0;8243.767192679685;441923.94679631735;112937.39396866206;0.0;89520.7477611482;0.8772058216412663;0.014397466921477298
670;2019-08-23 04:10:48.097;755;753;211;212;191;23;58;13;76;29;661;232;75;95;297;161;294;647;190;154;58;32;629;332;337;135;337;272;631;175.0;-1.0;138.0;22.0;7.0;0;57;34;1;0;0;1;0;0;0;1;0;0;0;0;15510.44921875;8068.46435546875;3228.6728515625;1003.95587158203;728.0;341964;553.0;0.0;Calculated values ==>;1566526248.097;348.66;348.46000000000004;294.26000000000005;294.36;292.26000000000005;275.46000000000004;271.32779825182536;278.96000000000004;274.46000000000004;280.76000000000005;276.06;339.26;296.36;280.66;282.66;302.86;289.26000000000005;302.56;337.86;288.56;278.96000000000004;328.46000000000004;345.96000000000004;276.36;241.49495122638035;264.08650396036035;271.32779825182536;292.16;6290000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2720000.0;6310000.0;0.029166666666666667;0.0;0.023;0.0036666666666666666;0.0011666666666666668;0.030333333333333334;0.0;8068.46435546875;3228.6728515625;1003.95587158203;15510.44921875;501699.4510628365;501247.6348484117;256969.57752871024;257368.42242385697;249533.02859849544;431896.3278553544;443310.12581491226;457526.9048634988;472265.74392498133;521845.8486201283;475934.87287928036;457402.8244415097;459866.23335163214;475252.9155402448;458801.35132338334;421037.9730016932;486711.83906704845;457059.47920021677;443310.12581491226;232049.79005350024;305303.7579410727;472558.57531478856;195606.40476362902;197966.5267930552;271.32779825182536;430860.3083842458;150873.36322753827;24990.73631270922;201930.26217449884;0;11;3;0;2;9;6;3;5;10;143150865359.62576;55522828984.942474;109143759779.85016;6024.171502297005;1015.4912920209183;-0.0;7442.089170329664;441976.6256660048;112965.58160276119;0.0;89657.91403919444;1.177273586347022;0.033426301031526724
671;2019-08-23 04:11:45.117;758;756;211;212;189;21;64;10;75;28;663;233;75;95;296;160;294;669;190;158;65;33;644;329;334;139;334;275;646;-1.0;-1.0;784.0;56.0;7.0;0;64;45;1;0;0;1;0;0;0;1;0;0;0;0;16657.041015625;8990.8896484375;3413.51928710938;1057.10498046875;702.0;341965;581.0;0.0;Calculated values ==>;1566526305.117;348.96000000000004;348.76;294.26000000000005;294.36;292.06;275.26000000000005;270.9896433162861;279.56;274.16;280.66;275.96000000000004;339.46000000000004;296.46000000000004;280.66;282.66;302.76000000000005;289.16;302.56;340.06000000000006;288.96000000000004;279.66;331.26000000000005;343.36;276.46000000000004;242.35481222062532;264.4750485637546;270.9896433162861;292.16;6440000.000000001;3290000.0;3340000.0;1390000.0;3340000.0;2750000.0;6459999.999999999;0.0;0.0;0.13066666666666665;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8990.8896484375;3413.51928710938;1057.10498046875;16657.041015625;500698.2195472253;500242.1106960127;256165.4591330219;256550.10626333882;248260.43713026863;432069.9255137471;444827.48172521254;456915.21818313224;471639.4363266047;521808.6659705543;475666.4192201848;456915.21818313224;459395.6799107576;475515.89052557363;459145.51825523714;416136.42459218716;488232.38935388875;458082.4877844951;444977.67593016534;243760.74795305103;294410.04551340896;472130.5325463717;194808.4191923479;256165.4591330219;270.9896433162861;431115.0570370541;151008.46383435003;25007.058769686446;201982.86464633275;0;11;3;0;2;9;6;3;5;10;143342167460.36166;55600946385.24298;109299709480.45007;34248.621734795815;2588.3397246375553;-0.0;220.28091959666736;442295.5638158954;112994.12194239457;0.0;89718.59575366782;2.7528287390426236;0.2080782709194803
672;2019-08-23 04:12:45.128;765;759;211;212;189;20;68;8;71;26;664;232;71;96;296;159;294;690;191;162;68;33;658;329;334;143;334;275;661;225.0;0.0;702.0;122.0;3.0;0;85;50;1;0;0;1;0;0;0;1;0;0;0;0;17386.185546875;9547.34375;3504.00390625;1166.36853027344;677.0;341966;653.0;13.0;Calculated values ==>;1566526365.128;349.66;349.06000000000006;294.26000000000005;294.36;292.06;275.16;270.9896433162861;279.96000000000004;273.96000000000004;280.26000000000005;275.76000000000005;339.56000000000006;296.36;280.26000000000005;282.76000000000005;302.76000000000005;289.06;302.56;342.16;289.36;279.96000000000004;338.46000000000004;340.86;276.46000000000004;243.1966462407574;264.4750485637546;270.9896433162861;292.26000000000005;6580000.0;3290000.0;3340000.0;1430000.0;3340000.0;2750000.0;6609999.999999999;0.0375;0.0;0.11699999999999999;0.02033333333333333;0.0005;0.038;0.03263526181180909;9547.34375;3504.00390625;1166.36853027344;17386.185546875;500328.40597073105;499232.51372465014;255420.16601122133;255792.65834041257;247716.13273767618;432069.9255137471;445426.80366177455;456414.30994734116;470909.40455562726;521912.15002533764;475552.6515351385;456414.30994734116;459518.6957150432;475515.89052557363;459013.7788542735;410955.1501326657;489642.8690517555;458615.33103049226;445426.80366177455;273890.2417152289;283939.0963198885;471601.4229191921;194856.16203764742;195653.05682677336;270.9896433162861;431398.80260183883;151162.9774347602;25025.591112557388;202040.52124130348;0;11;3;0;2;9;6;3;5;10;143542604200.08774;55685561895.127335;109464739730.22453;30602.303305434165;5627.153637924741;-0.0;9491.402379730045;442836.08726829407;113062.5969384372;0.0;89799.54128501218;3.2157667745841225;0.1999949705717916
673;2019-08-23 04:13:45.088;776;764;209;210;188;21;70;9;67;24;662;231;67;95;296;159;294;703;189;163;71;33;659;332;336;146;336;275;661;197.0;-1.0;1088.0;151.0;3.0;0;99;53;1;0;0;1;0;0;0;1;0;0;0;0;17622.78125;9700.6953125;3509.43798828125;1230.37243652344;659.0;341967;703.0;13.0;Calculated values ==>;1566526425.088;350.76;349.56000000000006;294.06;294.16;291.96000000000004;275.26000000000005;271.32779825182536;280.16;274.06;279.86;275.56;339.36;296.26000000000005;279.86;282.66;302.76000000000005;289.06;302.56;343.46000000000004;289.46000000000004;280.26000000000005;343.46000000000004;339.06000000000006;276.46000000000004;243.81672145450628;264.4750485637546;271.32779825182536;292.06;6590000.000000001;3320000.0000000005;3360000.0;1460000.0;3360000.0;2750000.0;6609999.999999999;0.03283333333333333;0.0;0.18133333333333335;0.025166666666666667;0.0005;0.03333333333333333;0.03266846913768193;9700.6953125;3509.43798828125;1230.37243652344;17622.78125;501718.0227862972;499911.42988778633;254681.9105257751;255049.93501059889;247384.76522023347;431896.3278553544;445331.4846231383;455911.71313070867;470308.0586303965;521705.17217634787;475438.8350040046;455911.71313070867;459395.6799107576;475259.98437177757;458536.16885870346;410556.63746049255;491483.7180611963;458428.9254858772;445481.2799238027;294828.9587717387;276402.16793126165;471202.2589852102;195681.2020772312;196566.21270395935;271.32779825182536;431690.3494977383;151323.27082683265;25045.550638732468;202098.92762689566;0;11;3;0;2;9;6;3;5;10;143743470200.2155;55772204095.18246;109629629730.32944;47188.466004363916;6933.9465988508055;-0.0;8297.168907328112;443483.9115086806;113167.20298992001;0.0;89947.6805537692;4.322534310504931;0.29082470804651855
674;2019-08-23 04:14:45.099;787;769;205;205;185;24;15;12;69;23;656;230;68;95;297;158;294;708;190;158;17;32;648;337;342;150;342;275;650;-2.0;-1.0;1400.0;236.0;3.0;0;99;57;1;0;0;1;0;0;0;1;0;0;0;0;17228.740234375;9845.9619140625;3400.83032226562;1217.0712890625;643.0;341968;718.0;0.0;Calculated values ==>;1566526485.099;351.86;350.06000000000006;293.66;293.66;291.66;275.56;271.8864255623528;274.66;274.36;280.06;275.46000000000004;338.76;296.16;279.96000000000004;282.66;302.86;288.96000000000004;302.56;343.96000000000004;288.96000000000004;274.86;344.96000000000004;337.46000000000004;276.36;244.62907804385475;264.4750485637546;271.8864255623528;292.16;6480000.0;3370000.0000000005;3420000.0000000005;1500000.0;3420000.0000000005;2750000.0;6500000.0;0.0;0.0;0.23333333333333334;0.03933333333333333;0.0005;0.0005;0.0;9845.9619140625;3400.83032226562;1217.0712890625;17228.740234375;504192.29190464306;501612.3410635818;253724.39422509263;253724.39422509263;246775.77186758246;431601.1154718507;435237.3227217684;456163.22495542804;469666.7478593842;521084.00279974955;475324.9694203692;456037.52269416815;459395.6799107576;474609.6962834426;457598.2666638605;414724.8710085016;493298.2247501735;456783.39717099577;435580.3652215623;301113.3779324612;269704.110367413;470566.963290178;197062.59053620868;253724.39422509263;271.8864255623528;431980.8320884245;151486.1894997799;25065.949742234607;202156.52375342586;0;11;3;0;2;9;6;3;5;10;143946907489.93747;55861020375.06107;109794659980.1039;60456.814697817856;10757.838661656124;-0.0;90.92798549823482;444381.11997137364;113314.66156267241;0.0;90017.5941762619;4.929912482912928;0.4122017972978048
675;2019-08-23 04:15:45.099;792;773;203;203;184;29;14;14;72;23;646;230;71;96;296;157;294;700;191;46;15;31;650;341;345;147;345;277;652;312.0;-1.0;1054.0;208.0;3.0;0;1;68;1;0;0;1;0;0;0;1;0;1;0;0;18504.48828125;10714.470703125;3412.0859375;2109.97094726562;627.0;341969;721.0;0.0;Calculated values ==>;1566526545.099;352.36;350.46000000000004;293.46000000000004;293.46000000000004;291.56;276.06;272.3289490889957;274.56;274.56;280.36;275.46000000000004;337.76;296.16;280.26000000000005;282.76000000000005;302.76000000000005;288.86;302.56;343.16;277.76000000000005;274.66;345.26;335.86;276.26000000000005;244.02132995426717;264.73235714968143;272.3289490889957;292.26000000000005;6500000.0;3410000.0;3450000.0;1470000.0;3450000.0;2770000.0;6520000.0;0.052000000000000005;0.0;0.17566666666666667;0.034666666666666665;0.0005;0.052500000000000005;0.0;10714.470703125;3412.0859375;2109.97094726562;18504.48828125;504673.3348866515;501962.6685424858;252907.72155510655;252907.72155510655;246376.48897222703;431359.6534126046;434335.36102305615;456210.7846720172;470073.4883118012;519882.77630177804;475068.4866712757;456084.78779867635;459203.7342267987;474098.69629914477;456811.36733914696;413999.83382417384;491980.5375961133;439722.52811686305;434510.2861846155;302370.42649719206;263007.33956846996;470869.87217656494;198108.37092093288;198630.26949840123;272.3289490889957;432278.60899272136;151657.52643825646;25093.67509420401;202213.29805559057;0;11;3;0;2;9;6;3;5;11;144153007489.93747;55950120375.06107;109960259980.1039;45339.99068227381;9455.732043528576;-0.0;12383.70087602625;445262.76001620776;113483.10798521561;0.0;90121.54941677461;4.137548699263246;0.2731259357317732
676;2019-08-23 04:16:45.130;794;777;205;205;183;33;16;16;72;22;616;230;72;103;296;156;294;707;192;26;16;29;655;344;349;144;349;278;657;253.0;-1.0;930.0;217.0;3.0;0;0;77;1;0;0;1;0;0;0;1;0;1;0;0;19265.30078125;11292.1943359375;3418.24755859375;2166.10205078125;612.0;341970;720.0;0.0;Calculated values ==>;1566526605.13;352.56000000000006;350.86;293.66;293.66;291.46000000000004;276.46000000000004;272.6583383277491;274.76000000000005;274.76000000000005;280.36;275.36;334.76000000000005;296.16;280.36;283.46000000000004;302.76000000000005;288.76000000000005;302.56;343.86;275.76000000000005;274.76000000000005;345.16;334.36;276.06;243.40439225979637;264.86050150153983;272.6583383277491;292.36;6550000.0;3440000.0;3490000.0;1440000.0;3490000.0;2780000.0;6570000.0;0.042166666666666665;0.0;0.155;0.036166666666666666;0.0005;0.042666666666666665;0.0;11292.1943359375;3418.24755859375;2166.10205078125;19265.30078125;504487.4934443377;502037.01732608565;253407.58806037958;253407.58806037958;245880.45345118362;431175.4696738307;433700.6055708558;456045.70649317815;470378.9536012187;516678.9271023683;474939.9475939333;456045.70649317815;459909.997651345;473577.3579048932;456180.8839655506;412125.6977196723;492452.39368184516;435456.5192974062;433700.6055708558;301951.40411888575;256730.23209357203;471072.6445122798;198910.0386973656;199548.68185396344;272.6583383277491;432593.5198555544;151841.01006492064;25129.32744680581;202270.24690990197;0;11;3;0;2;9;6;3;5;11;144361315060.414;56037465480.26089;110126846005.48499;39856.028508350944;9843.214243639395;-0.0;9990.482078587407;445973.09366061504;113644.01563066218;0.0;90308.09727511086;3.536845282067168;0.24835337410310596
677;2019-08-23 04:17:45.130;795;780;208;208;186;37;18;18;68;22;614;232;69;105;295;155;294;715;191;27;19;28;655;348;352;140;352;278;656;240.0;0.0;763.0;163.0;3.0;0;0;85;1;0;0;1;0;0;0;1;0;1;0;0;19820.29296875;11824.119140625;3371.62719726562;2176.83032226562;594.0;341971;718.0;0.0;Calculated values ==>;1566526665.13;352.66;351.16;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.0942459734351;274.96000000000004;274.96000000000004;279.96000000000004;275.36;334.56;296.36;280.06;283.66;302.66;288.66;302.56;344.66;275.86;275.06;344.96000000000004;332.56;275.96000000000004;242.56692532238324;264.86050150153983;273.0942459734351;292.26000000000005;6550000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2780000.0;6559999.999999999;0.04;0.0;0.12716666666666668;0.027166666666666665;0.0005;0.0405;0.0;11824.119140625;3371.62719726562;2176.83032226562;19820.29296875;504620.17229070095;502530.95289398293;254547.55364165147;254547.55364165147;246897.82007745415;430925.7729439634;433309.0098571681;455539.81900768477;470915.85626126267;516470.476166984;475168.6709747811;455666.4565528745;460156.1012376464;473060.0525661929;455377.1872358765;412125.6977196723;493669.28251946444;434908.32959617284;433488.7356836257;301113.3779324612;249199.05678690012;471506.718606615;199946.54424944945;200620.63078515563;273.0942459734351;432919.23313680437;152033.64601055867;25165.518549914537;202326.8291995341;0;11;3;0;2;9;6;3;5;11;144571615060.414;56122665480.26089;110293646005.48499;32502.94477342226;7377.384736702997;-0.0;9431.158248388037;446576.0851046298;113787.52062216503;0.0;90469.94427783566;2.8384671268487476;0.18790081177559975
678;2019-08-23 04:18:45.141;797;783;210;210;189;41;21;20;55;23;629;233;58;103;295;156;294;721;192;28;21;30;651;351;356;140;355;277;653;299.0;-1.0;898.0;238.0;3.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;20064.79296875;12022.4951171875;3337.31469726562;2169.37866210938;586.0;341972;715.0;0.0;Calculated values ==>;1566526725.141;352.86;351.46000000000004;294.16;294.16;292.06;277.26000000000005;273.4187578820637;275.26000000000005;275.16;278.66;275.46000000000004;336.06;296.46000000000004;278.96000000000004;283.46000000000004;302.66;288.76000000000005;302.56;345.26;275.96000000000004;275.26000000000005;344.66;331.76000000000005;276.16;242.56692532238324;264.73235714968143;273.4187578820637;292.36;6509999.999999999;3510000.0;3560000.0;1400000.0;3550000.0;2770000.0;6530000.0;0.049833333333333334;0.0;0.14966666666666667;0.03966666666666666;0.0005;0.050333333333333334;0.0;12022.4951171875;3337.31469726562;2169.37866210938;20064.79296875;505244.36319743993;503206.2415180948;255434.58831000692;255434.58831000692;248002.76811102012;430735.4089219946;432843.37770832406;454053.6929290866;471014.3812069224;518116.5794957375;475410.9738257068;454436.7528742885;460066.10101887473;472664.41708243766;455012.3084437483;413632.2193370938;494799.49354651105;434107.6725091814;432843.37770832406;299856.38484229014;245852.32104278926;471703.5210853088;200771.08781534384;201314.10272091994;273.4187578820637;433251.66978804383;152232.40422809613;25201.743598109657;202382.7472983511;0;11;3;0;2;9;6;3;5;11;144784054000.12366;56206680880.146065;110460176530.25739;37907.9632320235;10746.986519708611;-0.0;11653.640174366008;447162.95024276036;113938.58473910698;0.0;90645.68314400491;3.440466739617414;0.23759740276718458
