;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
679;2019-08-23 04:19:45.131;798;784;211;211;191;42;23;23;43;25;645;233;46;98;294;157;294;717;193;30;24;32;644;353;358;139;358;275;645;155.0;-1.0;805.0;218.0;3.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;20005.580078125;12079.14453125;3270.1064453125;2149.41088867188;589.0;341973;710.0;0.0;Calculated values ==>;1566526785.131;352.96000000000004;351.56000000000006;294.26000000000005;294.26000000000005;292.26000000000005;277.36;273.6339639331285;275.46000000000004;275.46000000000004;277.46000000000004;275.66;337.66;296.46000000000004;277.76000000000005;282.96000000000004;302.56;288.86;302.56;344.86;276.16;275.56;344.16;332.06;276.36;242.35481222062532;264.4750485637546;273.6339639331285;292.46000000000004;6440000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2750000.0;6450000.0;0.025833333333333333;0.0;0.13416666666666668;0.036333333333333336;0.0005;0.026333333333333334;0.0;12079.14453125;3270.1064453125;2149.41088867188;20005.580078125;506001.8797973385;504067.25264447764;256217.12931254884;256217.12931254884;248980.07943525113;430607.02586249536;432701.1280125279;452858.45866016217;471344.5575217925;519944.2511782994;475666.4192201848;453243.81922765734;459764.45107327175;472141.42416869383;454814.6796413608;416136.42459218716;495040.2486161467;433972.159331108;432884.33674222155;297761.5184850505;247107.31509690773;472032.3497595296;201311.1399524261;202353.6587377449;273.6339639331285;433585.5339101916;152433.21775069885;25237.727512719735;202437.79996424087;0;11;3;0;2;9;6;3;5;11;144998218300.1577;56290366930.15937;110625748930.2837;33749.26525995459;9836.203956324762;-0.0;6070.641187451219;447759.9942896933;114110.08273866998;0.0;90793.36087165275;2.8377090080462257;0.22104515806571692
680;2019-08-23 04:20:45.102;796;783;213;212;193;43;26;25;41;26;657;234;42;92;294;159;294;702;192;31;27;33;641;353;358;137;358;273;643;-2.0;-1.0;891.0;220.0;7.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;19980.06640625;11925.103515625;3250.93359375;2145.16821289062;583.0;341974;707.0;0.0;Calculated values ==>;1566526845.102;352.76;351.46000000000004;294.46000000000004;294.36;292.46000000000004;277.46000000000004;273.6339639331285;275.76000000000005;275.66;277.26000000000005;275.76000000000005;338.86;296.56;277.36;282.36;302.56;289.06;302.56;343.36;276.26000000000005;275.86;343.86;331.46000000000004;276.46000000000004;241.92719264551067;264.2163659402789;273.6339639331285;292.36;6409999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2730000.0;6430000.0;0.0;0.0;0.1485;0.03666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11925.103515625;3250.93359375;2145.16821289062;19980.06640625;506007.14207829733;504116.5443263762;257098.63528911417;256708.56855064607;249748.2169071051;430607.02586249536;433249.0945367028;452948.24331024045;471708.256711685;521350.9460335023;476034.4642518948;453076.37563387153;459341.78727360204;472141.42416869383;455094.4432237686;417163.6804021923;493171.19546786917;434151.6192275535;433430.6572209153;296504.67125881097;244597.3647265701;472393.7743832905;201319.60359152348;257098.63528911417;273.6339639331285;433918.5865773528;152633.15646716638;25273.498374262985;202492.1156992265;0;11;3;0;2;9;6;3;5;11;145212914480.00067;56373126910.09883;110790069470.16351;37366.852998229464;9939.386262364791;-0.0;205.72069225376802;448352.34216815745;114274.79967202242;0.0;90845.63860748781;2.742993866123945;0.24560416533119778
681;2019-08-23 04:21:45.102;792;781;214;214;194;42;28;27;45;28;667;235;44;89;294;161;294;692;191;32;28;35;634;352;357;138;357;272;636;-3.0;-1.0;919.0;249.0;7.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;19925.623046875;11694.490234375;3214.1123046875;2135.9775390625;577.0;341975;704.0;0.0;Calculated values ==>;1566526905.102;352.36;351.26;294.56;294.56;292.56;277.36;273.5264737036516;275.96000000000004;275.86;277.66;275.96000000000004;339.86;296.66;277.56;282.06;302.56;289.26000000000005;302.56;342.36;276.36;275.96000000000004;343.56000000000006;330.86;276.66;242.14157278889297;264.08650396036035;273.5264737036516;292.26000000000005;6340000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2720000.0;6360000.0;0.0;0.0;0.15316666666666665;0.0415;0.0011666666666666668;0.0011666666666666668;0.0;11694.490234375;3214.1123046875;2135.9775390625;19925.623046875;506108.5972757593;504487.54633071;257884.94043110637;257884.94043110637;250382.7923102406;430671.36484660726;433860.36567593284;453631.6187368087;471771.9322026706;522465.4903481628;476274.50068801345;453504.1853489216;459131.1419717613;472274.35810857965;455540.8593888144;419466.20733491203;492496.0390419919;434575.35254931415;433860.36567593284;295247.87795992935;242087.5637286956;472458.26935960614;201066.78937991426;257884.94043110637;273.5264737036517;434251.13398946216;152829.98641508305;25309.174588862596;202545.9910817135;0;11;3;0;2;9;6;3;5;11;145427414480.00067;56455626910.09883;110953569470.16351;38684.513029830996;11262.746419157214;-0.0;205.3046627856309;448986.10355172463;114451.4841110351;0.0;90849.0638187798;2.942434714254979;0.26666928140207874
682;2019-08-23 04:22:45.103;787;777;215;215;196;40;29;28;50;29;672;234;48;88;294;163;294;672;191;36;29;35;631;352;356;136;356;272;632;-2.0;-1.0;848.0;139.0;7.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;19947.087890625;11634.2646484375;3171.03051757812;2151.04663085938;571.0;341976;701.0;0.0;Calculated values ==>;1566526965.103;351.86;350.86;294.66;294.66;292.76000000000005;277.16;273.5264737036516;276.06;275.96000000000004;278.16;276.06;340.36;296.56;277.96000000000004;281.96000000000004;302.56;289.46000000000004;302.56;340.36;276.76000000000005;276.06;343.26;330.26000000000005;276.66;241.71165711629368;264.08650396036035;273.5264737036516;292.26000000000005;6310000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;2720000.0;6320000.0;0.0;0.0;0.14133333333333334;0.023166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;11634.2646484375;3171.03051757812;2151.04663085938;19947.087890625;505724.1572451926;504324.68580993504;258524.28353897636;258524.28353897636;251264.9619714589;430671.36484660726;434286.206695374;454267.0351814693;472134.0588697756;522981.60329194716;476161.33844445925;454013.21601284284;459008.3066128197;472407.0773584596;455818.6316555157;420416.07721906516;490127.52022423584;435522.2255508693;434286.206695374;293991.1381695566;239577.9089402584;472720.47428543336;201003.05799247941;258524.28353897636;273.5264737036516;434583.41211808316;153024.39594564316;25344.90038565548;202599.2014919935;0;11;3;0;2;9;6;3;5;11;145641318044.74228;56537828279.999535;111116772189.96637;35794.64210937724;6294.786810786766;-0.0;205.05557701579724;449606.77352146205;114597.79932632083;0.0;90852.48354443516;2.494316581007735;0.20817586851112863
683;2019-08-23 04:23:45.113;782;774;215;215;196;38;29;29;54;30;677;234;53;88;295;165;294;663;192;39;29;34;628;351;355;135;355;271;629;-1.0;-1.0;467.0;215.0;3.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;20020.94140625;11586.9189453125;3177.65625;2149.47485351562;567.0;341977;698.0;0.0;Calculated values ==>;1566527025.113;351.36;350.56000000000006;294.66;294.66;292.76000000000005;276.96000000000004;273.4187578820637;276.06;276.06;278.56;276.16;340.86;296.56;278.46000000000004;281.96000000000004;302.66;289.66;302.56;339.46000000000004;277.06;276.06;342.96000000000004;329.86;276.56;241.49495122638035;263.95629194202945;273.4187578820637;292.36;6280000.0;3510000.0;3550000.0;1350000.0;3550000.0;2710000.0;6290000.0;0.0;0.0;0.07783333333333334;0.035833333333333335;0.0005;0.0005;0.0;11586.9189453125;3177.65625;2149.47485351562;20020.94140625;505340.87959880184;504203.5750195462;258705.23533127183;258705.23533127183;251396.2134205496;430735.4089219946;434531.2036186236;454941.4693322159;472363.3712700832;523577.69800536317;476288.0211940663;454815.3912725971;459166.35180395487;472664.41708243766;456261.25946858723;421345.6450056133;489182.9759714588;436280.8366206006;434531.2036186236;292734.4514702754;237904.88540968279;472753.7123474745;200779.8461837438;258705.23533127183;273.4187578820637;434916.5345399893;153217.93806053753;25380.74403763275;202652.11603266877;0;11;3;0;2;9;6;3;5;11;145854653594.70837;56619141829.98661;111279699339.94048;19782.24633505608;9745.73020420035;-0.0;87.91298414367589;450069.9914485482;114731.49257992033;0.0;90854.92535601188;1.7509638104359295;0.17667996797713875
684;2019-08-23 04:24:45.124;778;771;214;214;196;36;29;29;58;31;682;235;56;89;295;167;294;656;191;43;29;33;624;350;355;134;355;271;626;-1.0;-1.0;778.0;157.0;3.0;0;0;87;1;0;0;1;0;0;0;1;0;1;0;0;20064.1484375;11454.9453125;3147.87744140625;2163.10546875;563.0;341978;695.0;0.0;Calculated values ==>;1566527085.124;350.96000000000004;350.26;294.56;294.56;292.76000000000005;276.76000000000005;273.3108153835814;276.06;276.06;278.96000000000004;276.26000000000005;341.36;296.66;278.76000000000005;282.06;302.66;289.86;302.56;338.76;277.46000000000004;276.06;342.66;329.46000000000004;276.46000000000004;241.2770596917726;263.95629194202945;273.3108153835814;292.26000000000005;6240000.0;3500000.0;3550000.0;1340000.0;3550000.0;2710000.0;6260000.0;0.0;0.0;0.12966666666666668;0.026166666666666668;0.0005;0.0005;0.0;11454.9453125;3147.87744140625;2163.10546875;20064.1484375;505179.5235118323;504083.3526262208;258475.05521253802;258475.05521253802;251529.1977506709;430799.1582183253;434531.2036186236;455444.685413733;472592.1488768574;524093.0276817171;476401.0154975766;455193.29537137283;459288.9110349998;472664.41708243766;456701.4910723406;422555.4256906986;488518.75277981005;436968.1101686938;434531.2036186236;291477.81744585035;236231.924509345;472787.01963726926;200425.53307231746;258475.05521253802;273.3108153835814;435250.63819733413;153409.988799368;25416.688795743026;202704.8384775777;0;11;3;0;2;9;6;3;5;11;146067692645.2636;56699856625.196976;111442329150.36432;33067.48342027022;7126.792231782907;-0.0;88.02807420304279;450510.48660696665;114872.12271138487;0.0;90856.39180030077;2.4026289025752603;0.2074438546952036
685;2019-08-23 04:25:45.144;774;769;213;213;196;35;31;29;60;31;686;235;58;91;295;168;294;652;191;47;31;32;624;349;354;130;354;272;625;-2.0;-1.0;623.0;145.0;6.0;0;0;87;1;0;0;1;0;0;0;1;0;1;0;0;20079.744140625;11489.2431640625;3130.30419921875;2176.32104492188;559.0;341979;691.0;0.0;Calculated values ==>;1566527145.144;350.56000000000006;350.06000000000006;294.46000000000004;294.46000000000004;292.76000000000005;276.66;273.20264511476705;276.26000000000005;276.06;279.16;276.26000000000005;341.76;296.66;278.96000000000004;282.26000000000005;302.66;289.96000000000004;302.56;338.36;277.86;276.26000000000005;342.26;329.06;276.36;240.39332010688793;264.08650396036035;273.20264511476705;292.26000000000005;6240000.0;3490000.0;3540000.0;1300000.0;3540000.0;2720000.0;6250000.0;0.0;0.0;0.10383333333333335;0.024166666666666666;0.001;0.001;0.0;11489.2431640625;3130.30419921875;2176.32104492188;20079.744140625;504657.5696425572;503912.4627557587;258123.93717568627;258123.93717568627;251573.91940603533;430862.6128555636;435126.7110676904;455529.37811051385;473114.68441337737;524425.5245148662;476274.50068801345;455277.79300776747;459376.5363782422;472796.506129986;457002.4951182406;422555.4256906986;488063.3032563334;437876.8768870679;435126.7110676904;289802.386634966;234559.02529450474;473211.5349843978;200146.81577950675;258123.93717568627;273.20264511476705;435585.2821461916;153601.25410380212;25452.862737308;202757.17409729306;0;11;3;0;2;9;6;3;5;11;146280463545.19598;56779083025.1718;111605283450.31253;26517.22272203624;6599.064047451534;-0.0;177.00277389200414;451007.191337734;114986.54297438735;0.0;90858.60112689766;1.9822309114495849;0.17452451578984132
686;2019-08-23 04:26:45.135;771;766;213;213;195;34;33;28;61;32;692;235;60;91;295;169;294;654;191;50;33;32;623;349;353;128;353;271;624;-3.0;-1.0;616.0;66.0;7.0;0;0;87;1;0;0;1;0;0;0;1;0;1;0;0;19987.84375;11434.966796875;3082.99633789062;2189.39990234375;561.0;341980;687.0;0.0;Calculated values ==>;1566527205.135;350.26;349.76;294.46000000000004;294.46000000000004;292.66;276.56;273.20264511476705;276.46000000000004;275.96000000000004;279.26000000000005;276.36;342.36;296.66;279.16;282.26000000000005;302.66;290.06;302.56;338.56000000000006;278.16;276.46000000000004;341.86;329.26000000000005;276.36;239.943914813709;263.95629194202945;273.20264511476705;292.26000000000005;6230000.0;3490000.0;3529999.9999999995;1280000.0;3529999.9999999995;2710000.0;6240000.0;0.0;0.0;0.10266666666666667;0.011000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11434.966796875;3082.99633789062;2189.39990234375;19987.84375;504356.39521350706;503610.6030493557;258184.0970466784;258184.0970466784;251255.21902876787;430862.6128555636;435715.42218331463;455820.9636019995;473471.244710016;525123.0432836647;476401.0154975766;455695.6443231327;459533.7565437192;472928.3843141856;457139.37240711367;422852.83213149064;488450.7175365013;438605.5651969677;435715.42218331463;288127.0477506168;235395.46725036926;473471.244710016;200128.53018992607;258184.0970466784;273.20264511476705;435919.12862711167;153792.26053134707;25489.238288012533;202808.94383508898;0;11;3;0;2;9;6;3;5;11;146492531729.97348;56856471415.09061;111768159015.14165;26251.089830306206;3006.769859720989;-0.0;207.11987932607562;451446.8613148182;115066.5795829041;0.0;90861.80166885113;1.7635924654242248;0.13909831659163527
687;2019-08-23 04:27:45.125;768;764;212;212;195;33;34;27;58;33;698;235;58;85;295;169;294;648;191;54;35;33;618;348;353;136;352;269;620;-2.0;-1.0;549.0;105.0;3.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18558.53515625;10932.7666015625;3109.32568359375;1246.03234863281;586.0;341981;684.0;0.0;Calculated values ==>;1566527265.125;349.96000000000004;349.56000000000006;294.36;294.36;292.66;276.46000000000004;273.0942459734351;276.56;275.86;278.96000000000004;276.46000000000004;342.96000000000004;296.66;278.96000000000004;281.66;302.66;290.06;302.56;337.96000000000004;278.56;276.66;341.56000000000006;331.76000000000005;276.46000000000004;241.71165711629368;263.6948088759802;273.0942459734351;292.26000000000005;6180000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2690000.0;6200000.0;0.0;0.0;0.0915;0.0175;0.0005;0.0005;0.0;10932.7666015625;3109.32568359375;1246.03234863281;18558.53515625;504419.58338770503;503714.7986984964;258013.94200976516;258013.94200976516;251434.16608645694;430925.7729439634;435888.81895161734;455777.18079776154;472525.0707617092;525898.1695079412;476653.4762664055;455777.18079776154;459114.7679678765;473060.0525661929;457302.28658491845;424311.3693910911;488035.8053232367;439268.9956247608;436061.7692676645;286870.6033266602;245852.32104278926;472525.0707617092;199863.94513942164;258013.94200976516;273.0942459734351;436240.2949147441;153978.6272434006;25517.86211867487;202860.5379181623;0;11;3;0;2;9;6;3;5;11;146704296430.00714;56935658215.103195;111930132015.16739;23416.0610627381;4771.569698390032;-0.0;89.02391362894969;451860.6852568387;115131.38827598261;0.0;90864.26912248199;1.8495829509566797;0.15811081708183145
688;2019-08-23 04:28:45.136;766;761;212;212;194;31;37;26;40;34;699;235;45;79;295;170;294;642;190;58;37;34;620;345;350;142;350;266;622;290.0;-1.0;407.0;30.0;7.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18010.482421875;10212.7353515625;3094.318359375;1211.78173828125;625.0;341982;681.0;0.0;Calculated values ==>;1566527325.136;349.76;349.26;294.36;294.36;292.56;276.26000000000005;272.7676641592781;276.86;275.76000000000005;277.16;276.56;343.06000000000006;296.66;277.66;281.06;302.66;290.16;302.56;337.36;278.96000000000004;276.86;341.26;335.66;276.56;242.98782864720522;263.299902668528;272.7676641592781;292.16;6200000.0;3450000.0;3500000.0;1420000.0;3500000.0;2660000.0;6220000.0;0.04833333333333333;0.0;0.06783333333333334;0.005;0.0011666666666666668;0.0495;0.0;10212.7353515625;3094.318359375;1211.78173828125;18010.482421875;503976.29424234363;503138.2234609101;257893.41625617287;257893.41625617287;250981.44192002557;431113.4868728058;437105.2859155387;454022.92624855007;471832.65708311246;526236.6904249511;477030.7572152786;454651.3550658584;458856.332752082;473322.76296484616;457924.1025524648;423733.5222544643;486976.6417878075;440578.0837091905;437105.2859155387;285614.20965156396;262170.3306944222;471832.65708311246;199068.34207438552;200454.7916342256;272.7676641592781;436545.092596811;154154.87206506377;25538.347657698236;202912.24442957254;0;11;3;0;2;9;6;3;5;11;146915235094.71884;57019073504.9892;112090661439.948;17294.419293147497;1363.8215750436345;-0.0;11714.199466925;452200.0014559079;115182.52591003911;0.0;90962.64734988788;2.091933643118082;0.07938609021001623
689;2019-08-23 04:29:45.096;763;758;212;212;192;29;39;24;33;33;690;233;35;75;295;169;294;647;189;63;40;34;617;343;348;144;348;266;619;471.0;-2.0;815.0;39.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17512.17578125;9617.9521484375;3120.31103515625;1208.37414550781;663.0;341983;678.0;0.0;Calculated values ==>;1566527385.096;349.46000000000004;348.96000000000004;294.36;294.36;292.36;276.06;272.5487779782249;277.06;275.56;276.46000000000004;276.46000000000004;342.16;296.46000000000004;276.66;280.66;302.66;290.06;302.56;337.86;279.46000000000004;277.16;340.96000000000004;339.46000000000004;276.56;243.40439225979637;263.299902668528;272.5487779782249;292.06;6170000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;2660000.0;6190000.0;0.0785;0.0;0.13583333333333333;0.006500000000000001;0.0005;0.079;0.0;9617.9521484375;3120.31103515625;1208.37414550781;17512.17578125;503858.6038373396;503020.92781134864;258074.760071682;258074.760071682;250391.08451016987;431237.1583312671;437900.39544568094;453138.4146289789;471468.59216682916;525313.1533745367;476806.3816594699;453391.7038751564;458367.43110393017;473584.6446424813;458111.00338702276;424597.6028117623;488002.54848605394;441805.39072805655;438067.20010907965;284357.86631585273;278076.8904731985;471567.5291714911;198539.2867497317;198916.09354290858;272.5487779782249;436840.9174005908;154320.0176238494;25558.502178098835;202963.9984821744;0;11;3;0;2;9;6;3;5;11;147124495494.852;57104816305.04375;112250155040.04947;34583.04820359774;1774.6835757414362;-0.0;18892.937418727513;452632.02547716955;115208.66268350589;0.0;91217.53678444777;3.9615763925242855;0.16028738410034316
690;2019-08-23 04:30:45.127;760;755;211;211;193;28;42;21;41;32;677;232;39;74;294;169;293;645;190;68;42;34;618;341;346;144;346;267;620;-2.0;-1.0;470.0;85.0;3.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17291.685546875;9510.697265625;3139.89697265625;1200.69091796875;692.0;341984;675.0;0.0;Calculated values ==>;1566527445.127;349.16;348.66;294.26000000000005;294.26000000000005;292.46000000000004;275.96000000000004;272.3289490889957;277.36;275.26000000000005;277.26000000000005;276.36;340.86;296.36;277.06;280.56;302.56;290.06;302.46000000000004;337.66;279.96000000000004;277.36;340.66;342.36;276.56;243.40439225979637;263.43189868330234;272.3289490889957;292.16;6180000.0;3410000.0;3460000.0;1440000.0;3460000.0;2670000.0;6200000.0;0.0;0.0;0.07833333333333334;0.014166666666666666;0.0005;0.0005;0.0;9510.697265625;3139.89697265625;1200.69091796875;17291.685546875;503374.86326199566;502534.847160275;257603.01373285204;257603.01373285204;250707.86693821702;431359.6534126046;438848.06866195187;453978.718135384;471369.63528795214;523898.05444890703;476568.06003002805;453726.1368930483;458084.88999763224;473722.66953740333;458431.80727820273;424023.0845249194;487614.65891737136;443008.9600704418;438848.06866195187;283101.5729112263;290221.2356813373;471567.5291714911;198033.43893990142;257603.01373285204;272.3289490889957;437131.0994289475;154479.50539546084;25578.58809270389;203016.19383603227;0;11;3;0;2;9;6;3;5;11;147332803065.32852;57191260945.2415;112410137655.41545;20049.046870312806;3875.0662782808536;-0.0;90.62252746454992;453087.5281586813;115255.76825770903;0.0;91375.81485246678;1.7337550563113087;0.14626515286856667
691;2019-08-23 04:31:45.117;758;753;210;210;191;27;45;19;52;31;667;231;49;75;294;168;293;651;190;73;45;34;621;339;344;145;344;267;623;195.0;-1.0;492.0;92.0;3.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17139.26953125;9334.4990234375;3182.22241210938;1204.18371582031;713.0;341985;672.0;0.0;Calculated values ==>;1566527505.117;348.96000000000004;348.46000000000004;294.16;294.16;292.26000000000005;275.86;272.10816812424576;277.66;275.06;278.36;276.26000000000005;339.86;296.26000000000005;278.06;280.66;302.56;289.96000000000004;302.46000000000004;338.26;280.46000000000004;277.66;340.36;344.46000000000004;276.56;243.61107973660833;263.43189868330234;272.10816812424576;292.16;6210000.0;3390000.0;3440000.0;1450000.0;3440000.0;2670000.0;6230000.0;0.0325;0.0;0.082;0.015333333333333334;0.0005;0.033;0.0;9334.4990234375;3182.22241210938;1204.18371582031;17139.26953125;502836.5229139857;501993.30913506105;257022.10061009077;257022.10061009077;249863.21028678512;431480.97241316177;439779.6693716074;455359.9999389805;471137.28958763636;522869.4142690671;476455.595755614;454984.5902320973;458207.6271742694;473983.3048477219;458617.4452057138;423147.361705121;488136.2854662582;444190.320866611;439779.6693716074;281845.32903042674;299018.4200587347;471434.6316277157;197503.7060242801;198405.4998816409;272.10816812424576;437417.9762338732;154636.5225240109;25598.62537455166;203068.86938352566;0;11;3;0;2;9;6;3;5;11;147539768565.36142;57277946495.25528;112570310955.44092;21144.216101005433;4200.274192586013;-0.0;7965.347593168896;453430.7481372983;115323.05154589296;0.0;91442.93674796868;2.4276705887323518;0.1436697888965353
692;2019-08-23 04:32:45.108;757;752;210;211;190;26;48;17;60;29;654;230;57;82;294;167;293;662;190;78;48;32;624;338;343;136;342;268;627;188.0;-1.0;216.0;132.0;7.0;0;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17918.720703125;9217.9013671875;3174.00268554688;2128.990234375;725.0;341986;668.0;0.0;Calculated values ==>;1566527565.108;348.86;348.36;294.16;294.26000000000005;292.16;275.76000000000005;271.99741764416325;277.96000000000004;274.86;279.16;276.06;338.56000000000006;296.16;278.86;281.36;302.56;289.86;302.46000000000004;339.36;280.96000000000004;277.96000000000004;339.96000000000004;345.66;276.36;241.71165711629368;263.56353331371673;271.99741764416325;292.16;6240000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2680000.0;6270000.0;0.03133333333333333;0.0;0.036000000000000004;0.022000000000000002;0.0011666666666666668;0.0325;0.0;9217.9013671875;3174.00268554688;2128.990234375;17918.720703125;502427.76629815967;501488.59033214784;256795.43171090493;257195.29640673276;249344.98182433785;431541.1909327263;440480.40714039863;456191.89878656593;472134.0588697756;521449.2990372879;476216.4966884591;455818.0805810593;458905.9726566464;474243.1291721176;458643.3644864748;422254.385449744;489253.7616827599;445153.0374673464;440480.40714039863;280170.41352433193;304046.57827927166;472427.34351167246;197273.0531815785;199409.7539492979;271.99741764416325;437710.0823296987;154791.10266993678;25626.397657640042;203121.8299806692;0;11;3;0;2;9;6;3;6;11;147745837650.1452;57362233850.16685;112730786880.27255;9321.07844177955;6053.3943872620675;-0.0;7834.796228710774;453684.587509937;115408.485966883;0.0;91574.5848628331;1.5983360665572734;0.10013758133804553
693;2019-08-23 04:33:45.138;758;752;210;211;189;25;50;16;65;27;644;229;62;91;294;166;293;674;190;83;51;28;629;337;341;127;341;268;631;-2.0;-2.0;246.0;176.0;7.0;0;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17858.279296875;9084.3828125;3220.98315429688;2162.94262695312;734.0;341987;663.0;0.0;Calculated values ==>;1566527625.138;348.96000000000004;348.36;294.16;294.26000000000005;292.06;275.66;271.8864255623528;278.16;274.76000000000005;279.66;275.86;337.56000000000006;296.06;279.36;282.26000000000005;302.56;289.76000000000005;302.46000000000004;340.56000000000006;281.46000000000004;278.26000000000005;339.46000000000004;346.56000000000006;275.96000000000004;239.71726792356844;263.56353331371673;271.8864255623528;292.16;6290000.0;3370000.0000000005;3410000.0;1270000.0;3410000.0;2680000.0;6310000.0;0.0;0.0;0.041;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9084.3828125;3220.98315429688;2162.94262695312;17858.279296875;502096.46358308423;501114.7836507573;256573.78108767158;256969.57752871024;248835.85505461766;431601.1154718507;441227.96672137745;456812.8855534163;473118.57976311014;520417.90408040077;476103.77460347326;456440.5972329449;460003.25935551047;474372.73939511634;458669.4020588547;420725.12817135686;490510.6711035347;446297.92991609883;441386.08641585516;278076.8904731985;307818.28838856175;473215.0499880337;196972.96463599545;256573.78108767158;271.8864255623528;438008.3730670566;154943.6979642122;25662.18164785431;203175.14817508348;0;11;3;0;2;9;6;3;6;11;147951140250.04736;57441173300.12923;112891667280.19588;10653.436757614254;8103.101170326456;-0.0;215.6143562162142;453851.1250303326;115526.51574853815;0.0;91641.70516105295;1.311290270125458;0.14234829016100317
694;2019-08-23 04:34:45.129;760;753;208;209;188;24;53;15;68;26;657;230;66;90;294;164;293;683;190;87;53;27;626;336;341;133;341;265;628;-1.0;-1.0;269.0;159.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16180.82421875;8345.91796875;3239.07153320312;1245.126953125;740.0;341988;659.0;0.0;Calculated values ==>;1566527685.129;349.16;348.46000000000004;293.96000000000004;294.06;291.96000000000004;275.56;271.77519066394296;278.46000000000004;274.66;279.96000000000004;275.76000000000005;338.86;296.16;279.76000000000005;282.16;302.56;289.56;302.46000000000004;341.46000000000004;281.86;278.46000000000004;339.06000000000006;347.16;275.86;241.05796691057077;263.1675429290057;271.77519066394296;292.16;6260000.0;3360000.0;3410000.0;1330000.0;3410000.0;2650000.0;6280000.0;0.0;0.0;0.04483333333333333;0.026500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8345.91796875;3239.07153320312;1245.126953125;16180.82421875;502638.08607455646;501527.73182013526;255950.9749395017;256343.78449927305;248607.40702038913;431660.74602318485;441701.4118989711;457669.69556869747;472236.3865531139;522002.4825612747;476595.6952811066;457423.94948013773;460348.80236598535;474372.73939511634;458562.30605859874;421649.0165107519;492068.3315019715;446893.67164759093;441701.4118989711;276402.16793126165;310333.04987691523;472333.7623376517;196700.4745883222;255950.9749395017;271.77519066394296;438291.98971384316;155088.92868269424;25690.577967571528;203228.97388902114;0;11;3;0;2;9;6;3;6;11;148155709559.83273;57519161600.0474;113051543295.02814;11700.12007395349;7304.282125357232;-0.0;216.70884311938102;454037.3767284542;115654.8913499717;0.0;91645.30731397297;1.4981244410156893;0.15603284428233338
695;2019-08-23 04:35:45.099;763;753;206;206;187;24;55;14;71;26;672;231;69;89;294;163;293;682;188;91;55;27;626;335;340;139;339;266;628;177.0;-1.0;229.0;108.0;3.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15505.2294921875;7990.13232421875;3209.30883789062;1218.82946777344;742.0;341989;655.0;0.0;Calculated values ==>;1566527745.099;349.46000000000004;348.46000000000004;293.76000000000005;293.76000000000005;291.86;275.56;271.6637117239857;278.66;274.56;280.26000000000005;275.76000000000005;340.36;296.26000000000005;280.06;282.06;302.56;289.46000000000004;302.46000000000004;341.36;282.26000000000005;278.66;338.66;347.36;275.86;242.35481222062532;263.299902668528;271.6637117239857;291.96000000000004;6260000.0;3350000.0;3400000.0;1390000.0;3390000.0;2660000.0;6280000.0;0.029500000000000002;0.0;0.03816666666666667;0.018000000000000002;0.0005;0.030000000000000002;0.0;7990.13232421875;3209.30883789062;1218.82946777344;15505.2294921875;503033.0439594927;501527.73182013526;255173.90264832348;255173.90264832348;248261.55315906135;431720.082569444;442224.966095075;457877.0538169731;471442.86907493527;523464.14358912414;476581.82889715966;457631.30196289765;460072.3303614313;474631.3602704118;458588.7599558128;421649.0165107519;491930.22744000197;447675.6938667237;442224.966095075;274727.5295995403;311171.3556482807;471541.1619817675;196416.18465054402;197395.479950507;271.6637117239857;438555.9081363364;155224.99436832435;25711.100671270386;203282.68352388768;0;11;3;0;2;9;6;3;6;11;148359907409.93015;57600720800.08631;113210763645.1041;9979.089839852044;4952.249591962023;-0.0;7344.884584337041;454217.9464811141;115756.97804544924;0.0;91708.28908592588;1.7938265866542262;0.10592164783080389
696;2019-08-23 04:36:45.120;763;753;204;205;184;24;57;13;72;25;673;231;71;93;294;161;293;681;188;95;58;28;624;334;339;144;339;266;626;138.0;-1.0;205.0;108.0;3.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14919.2919921875;7634.75732421875;3254.05688476562;1198.11608886719;745.0;341990;650.0;0.0;Calculated values ==>;1566527805.12;349.46000000000004;348.46000000000004;293.56;293.66;291.56;275.56;271.55198750734434;278.86;274.46000000000004;280.36;275.66;340.46000000000004;296.26000000000005;280.26000000000005;282.46000000000004;302.56;289.26000000000005;302.46000000000004;341.26;282.66;278.96000000000004;338.16;347.66;275.96000000000004;243.40439225979637;263.299902668528;271.55198750734434;291.96000000000004;6240000.0;3340000.0;3390000.0;1440000.0;3390000.0;2660000.0;6260000.0;0.023;0.0;0.034166666666666665;0.018000000000000002;0.0005;0.0235;0.0;7634.75732421875;3254.05688476562;1198.11608886719;14919.2919921875;503216.9200900598;501714.14998843;254508.60025485998;254892.1018074952;247308.99091448757;431779.12508338504;442744.0844044231;457999.7881933942;470676.3731168869;523566.93645323155;476581.82889715966;457877.0538169731;460556.3034768516;474631.3602704118;458482.31357294356;422254.385449744;491997.1379384614;448449.7960939611;442898.9212710564;272634.34865687083;312428.86344474956;470973.6072408108;196197.60109599732;197438.26065256886;271.55198750734434;438809.5345531737;155355.24735445745;25731.248933636198;203336.563756311;0;11;3;0;2;9;6;3;6;11;148563678704.61932;57685650514.956764;113370419504.86057;8944.90805916106;4945.968110606644;-0.0;5768.325524534457;454375.7016583591;115839.49206264642;0.0;91817.60408352921;1.6264842445394563;0.10598374102010678
697;2019-08-23 04:37:45.120;763;752;203;204;183;24;59;12;74;25;664;230;72;97;294;160;293;677;188;98;60;28;622;334;339;147;338;267;624;214.0;-1.0;307.0;110.0;7.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14585.134765625;7456.8818359375;3241.17749023438;1195.55126953125;747.0;341991;645.0;0.0;Calculated values ==>;1566527865.12;349.46000000000004;348.36;293.46000000000004;293.56;291.46000000000004;275.56;271.55198750734434;279.06;274.36;280.56;275.66;339.56000000000006;296.16;280.36;282.86;302.56;289.16;302.46000000000004;340.86;282.96000000000004;279.16;337.66;347.86;275.96000000000004;244.02132995426717;263.43189868330234;271.55198750734434;291.96000000000004;6220000.0;3340000.0;3390000.0;1470000.0;3379999.9999999995;2670000.0;6240000.0;0.035666666666666666;0.0;0.051166666666666666;0.018333333333333333;0.0011666666666666668;0.036833333333333336;0.0;7456.8818359375;3241.17749023438;1195.55126953125;14585.134765625;503400.55665270507;501768.2859812121;254227.9515135875;254610.53327474653;247043.22494560396;431779.12508338504;443053.4796101845;458084.88999763224;470272.71409377275;522560.65350011224;476343.08634032676;457839.13350445917;460885.06184555596;474760.3726277801;458349.1677089868;422851.6652820774;491650.5193797087;448886.1996205343;443207.76175805676;270541.29595472733;313267.23492439475;470571.38977625844;196178.4901558114;198017.16087755086;271.55198750734434;439055.4047761555;155481.01101412543;25751.19616162285;203390.690709436;0;11;3;0;2;9;6;3;6;11;148767078704.61932;57772950514.956764;113530319504.86057;13400.877458573166;5030.53649304153;-0.0;9031.187132431967;454561.91653767356;115922.62960101015;0.0;91940.9333556706;2.3090213743813193;0.12806794744041894
698;2019-08-23 04:38:45.141;763;751;204;204;182;23;62;12;76;23;653;229;74;105;294;159;293;673;188;101;62;26;623;333;338;139;338;270;625;-2.0;-1.0;264.0;187.0;3.0;0;1;27;1;0;0;1;0;0;0;1;1;0;0;0;15263.2216796875;7588.65576171875;3205.78784179688;2103.6591796875;748.0;341992;640.0;0.0;Calculated values ==>;1566527925.141;349.46000000000004;348.26;293.56;293.56;291.36;275.46000000000004;271.4400167685773;279.36;274.36;280.76000000000005;275.46000000000004;338.46000000000004;296.06;280.56;283.66;302.56;289.06;302.46000000000004;340.46000000000004;283.26000000000005;279.36;337.16;347.96000000000004;275.76000000000005;242.35481222062532;263.82572766246335;271.4400167685773;291.96000000000004;6230000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;2700000.0;6250000.0;0.0;0.0;0.044000000000000004;0.03116666666666667;0.0005;0.0005;0.0;7588.65576171875;3205.78784179688;2103.6591796875;15263.2216796875;503308.76828030497;501542.8990965785;254559.4374461174;254559.4374461174;246666.79147778574;431837.87352777255;443719.18950943276;457849.41250540555;471147.87813747115;521182.76673552854;475849.6839408603;457602.31633955985;461390.9406411544;474760.3726277801;458376.2193970578;422554.0182587816;490994.1530538332;449504.8979554916;443719.18950943276;268448.3696465944;313686.43059754226;471442.86907493527;195979.2847691568;254559.4374461174;271.4400167685773;439304.22813818156;155606.4343772308;25778.69920479745;203444.43422431665;0;11;3;0;2;9;6;3;7;11;148970249790.11646;57858780545.16678;113691475890.2549;11522.285620394947;8585.28171086343;-0.0;94.57987603165768;454769.682256399;116036.1344657902;0.0;92017.00803108104;1.566288278738077;0.169500366662156
699;2019-08-23 04:39:45.121;762;751;206;206;183;24;64;12;78;21;652;228;76;113;294;158;293;675;189;104;64;23;622;334;339;134;339;271;624;296.0;-1.0;265.0;204.0;7.0;0;1;29;1;0;0;1;0;0;0;1;1;0;0;0;15403.056640625;7678.17041015625;3211.83862304688;2157.6064453125;748.0;341993;635.0;0.0;Calculated values ==>;1566527985.121;349.36;348.26;293.76000000000005;293.76000000000005;291.46000000000004;275.56;271.55198750734434;279.56;274.36;280.96000000000004;275.26000000000005;338.36;295.96000000000004;280.76000000000005;284.46000000000004;302.56;288.96000000000004;302.46000000000004;340.66;283.56;279.56;336.66;347.96000000000004;275.46000000000004;241.2770596917726;263.95629194202945;271.55198750734434;292.06;6220000.0;3340000.0;3390000.0;1340000.0;3390000.0;2710000.0;6240000.0;0.04933333333333333;0.0;0.04416666666666667;0.034;0.0011666666666666668;0.0505;0.0;7678.17041015625;3211.83862304688;2157.6064453125;15403.056640625;503269.422859818;501636.184894111;255383.78520716718;255383.78520716718;247043.22494560396;431779.12508338504;443822.1741113835;457935.639530854;471616.79343737353;520997.6583221372;475609.0725197389;457688.3540189078;462204.0415872495;474631.3602704118;458082.4877844951;422851.6652820774;491374.27508707205;449753.53052699583;443822.1741113835;266355.56789118156;313686.43059754226;471812.00014122744;196178.47820065301;197546.25757044047;271.55198750734434;439559.6952734923;155733.61552085305;25814.19791483478;203497.89661813382;0;11;3;0;2;9;6;3;7;11;149173282090.18103;57940653245.19281;113853721790.30649;11560.941292083877;9371.53974597953;-0.0;12436.933785317624;454961.97836065607;116185.72476458519;0.0;92121.40250186532;2.5575105948153927;0.15574737925304905
700;2019-08-23 04:40:45.122;761;750;208;208;185;24;66;12;80;20;665;230;78;115;295;158;293;675;190;107;67;20;624;334;339;130;338;273;626;-2.0;-1.0;404.0;201.0;7.0;0;1;33;1;0;0;1;0;0;0;1;1;0;0;0;15797.3447265625;7926.44873046875;3207.44677734375;2192.82495117188;750.0;341994;629.0;0.0;Calculated values ==>;1566528045.122;349.26;348.16;293.96000000000004;293.96000000000004;291.66;275.56;271.55198750734434;279.76000000000005;274.36;281.16;275.16;339.66;296.16;280.96000000000004;284.66;302.66;288.96000000000004;302.46000000000004;340.66;283.86;279.86;336.06;348.16;275.16;240.39332010688793;264.2163659402789;271.55198750734434;292.16;6240000.0;3340000.0;3390000.0;1300000.0;3379999.9999999995;2730000.0;6260000.0;0.0;0.0;0.06733333333333333;0.033499999999999995;0.0011666666666666668;0.0011666666666666668;0.0;7926.44873046875;3207.44677734375;2192.82495117188;15797.3447265625;502954.135297558;501317.1464390663;256059.07665764642;256059.07665764642;247650.84847450152;431779.12508338504;444127.7817040406;457861.56236386235;472048.3120729887;522177.911559297;475580.6640220545;457613.5104259591;462142.54638439056;474881.87112838036;458082.4877844951;422254.385449744;491167.7625799197;450184.5343665577;444280.19344734907;263844.3676079864;314524.84189198195;472048.3120729887;196126.4230796253;256059.07665764642;271.55198750734434;439819.70295129385;155863.65618084272;25850.45211398827;203551.39155463988;0;11;3;0;2;9;6;3;7;11;149376685479.93533;58019854565.09714;114016924510.10934;17623.49937847196;9243.383281277673;-0.0;219.59130292131977;455205.18608601147;116340.85170836425;0.0;92226.87530199061;2.0324935940567626;0.20490608831635054
701;2019-08-23 04:41:45.112;762;751;210;210;186;25;68;12;81;20;685;231;80;116;295;157;293;680;189;110;69;19;627;334;338;128;338;275;630;-1.0;-1.0;504.0;207.0;7.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16433.396484375;8524.8828125;3248.0498046875;2207.00073242188;750.0;341995;623.0;0.0;Calculated values ==>;1566528105.112;349.36;348.26;294.16;294.16;291.76000000000005;275.66;271.55198750734434;279.96000000000004;274.36;281.26000000000005;275.16;341.66;296.26000000000005;281.16;284.76000000000005;302.66;288.86;302.46000000000004;341.16;284.16;280.06;335.46000000000004;348.16;275.06;239.943914813709;264.4750485637546;271.55198750734434;292.06;6270000.0;3340000.0;3379999.9999999995;1280000.0;3379999.9999999995;2750000.0;6300000.0;0.0;0.0;0.084;0.034499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;8524.8828125;3248.0498046875;2207.00073242188;16433.396484375;502809.3165874297;501075.5256563817;256628.73665623376;256628.73665623376;247841.03294993876;431779.12508338504;444632.67941172805;457663.4946020585;472311.5732948167;524083.129800526;475438.8350040046;457539.03483931615;461960.26128767955;474881.87112838036;457948.95221963734;421343.2046582326;491448.0079857651;450794.0760565075;444784.0314283484;261333.34086894934;314524.84189198195;472214.8363805915;196098.25916788884;256628.73665623376;271.5406989118894;440088.24769650935;156000.72776131766;25887.11121715504;203605.1783935312;0;11;3;0;2;9;6;3;7;11;149579751629.96762;58097241665.109436;114181297110.13547;21971.479776470253;9526.02191383824;-0.0;219.51451056746708;455535.08925266186;116497.23734973009;0.0;92230.53390723442;2.268753033916444;0.21942660495608504
702;2019-08-23 04:42:45.103;764;752;211;211;188;24;70;12;81;21;696;233;80;108;295;156;293;686;189;113;71;20;629;334;339;139;339;275;631;373.0;-1.0;529.0;181.0;7.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15876.248046875;8736.03125;3280.85034179688;1260.78881835938;749.0;341996;617.0;0.0;Calculated values ==>;1566528165.103;349.56000000000006;348.36;294.26000000000005;294.26000000000005;291.96000000000004;275.56;271.55198750734434;280.16;274.36;281.26000000000005;275.26000000000005;342.76;296.46000000000004;281.16;283.96000000000004;302.66;288.76000000000005;302.46000000000004;341.76;284.46000000000004;280.26000000000005;334.86;348.06000000000006;275.16;242.35481222062532;264.4750485637546;271.55198750734434;292.06;6290000.0;3340000.0;3390000.0;1390000.0;3390000.0;2750000.0;6310000.0;0.06216666666666667;0.0;0.08816666666666667;0.030166666666666668;0.0011666666666666668;0.06333333333333334;0.0;8736.03125;3280.85034179688;1260.78881835938;15876.248046875;502888.6388823489;501114.7836507573;256969.57752871024;256969.57752871024;248489.89892490738;431779.12508338504;444735.8856878648;457663.4946020585;470951.1231468757;525218.713261333;475666.4192201848;457539.03483931615;460987.825698845;474753.04778749077;457815.2852395828;420725.12817135686;492175.96760016016;451041.40111910977;444887.27562636323;258822.4845140824;314105.63291466556;470852.7170844846;196109.976637065;197231.0745482269;271.5453957035628;440357.45434693166;156144.54713554503;25916.005128644298;203659.57773356966;0;11;3;0;2;9;6;3;7;11;149782821164.75455;58177329650.025406;114346272359.96237;23060.301833913592;8288.072670163825;-0.0;15684.892734948637;455910.29780929437;116645.66587015614;0.0;92363.0507536323;3.542283080249507;0.19391657617256802
703;2019-08-23 04:43:45.134;765;755;212;212;189;25;73;12;80;21;694;234;80;104;295;156;293;692;188;115;73;21;633;334;339;145;338;275;635;-1.0;-1.0;502.0;192.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16382.7353515625;9105.568359375;3303.92309570312;1230.65673828125;749.0;341997;611.0;0.0;Calculated values ==>;1566528225.134;349.66;348.66;294.36;294.36;292.06;275.66;271.55198750734434;280.46000000000004;274.36;281.16;275.26000000000005;342.56000000000006;296.56;281.16;283.56;302.66;288.76000000000005;302.46000000000004;342.36;284.66;280.46000000000004;334.26000000000005;348.06000000000006;275.26000000000005;243.61107973660833;264.4750485637546;271.55198750734434;291.96000000000004;6330000.0;3340000.0;3390000.0;1450000.0;3379999.9999999995;2750000.0;6350000.0;0.0;0.0;0.08366666666666665;0.032;0.0011666666666666668;0.0011666666666666668;0.0;9105.568359375;3303.92309570312;1230.65673828125;16382.7353515625;502652.1475576943;501139.72538580664;257143.64489863985;257143.64489863985;248679.16018550788;431779.12508338504;445189.3063652974;457539.03483931615;470144.8075853309;525012.3220607112;475780.1382644174;457539.03483931615;460499.54140538204;474881.87112838036;457815.2852395828;419461.97557240014;492597.7175689684;451325.53803129157;445189.3063652974;256311.7953858065;314105.63291466556;470144.8075853309;196126.4230796253;257143.64489863985;271.55198750734434;440626.4181020458;156293.30395062844;25936.777902054415;203714.47919678228;0;11;3;0;2;9;6;3;7;11;149986326255.2201;58262573670.22041;114511357610.34003;21871.5218505608;8768.58830418258;-0.0;219.38660504443385;456284.92313065176;116787.87815033577;0.0;92495.65489186053;2.2624018685377325;0.2144919195488217
704;2019-08-23 04:44:45.134;768;757;211;211;189;25;75;12;73;22;684;233;75;102;295;156;293;700;188;118;75;21;637;335;340;147;340;275;639;260.0;-1.0;826.0;205.0;3.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16790.140625;9449.1494140625;3263.89428710938;1228.60583496094;747.0;341998;605.0;0.0;Calculated values ==>;1566528285.134;349.96000000000004;348.86;294.26000000000005;294.26000000000005;292.06;275.66;271.6637117239857;280.66;274.36;280.46000000000004;275.36;341.56000000000006;296.46000000000004;280.66;283.36;302.66;288.76000000000005;302.46000000000004;343.16;284.96000000000004;280.66;333.66;347.86;275.26000000000005;244.02132995426717;264.4750485637546;271.6637117239857;291.96000000000004;6370000.0;3350000.0;3400000.0;1470000.0;3400000.0;2750000.0;6390000.0;0.043333333333333335;0.0;0.13766666666666666;0.034166666666666665;0.0005;0.043833333333333335;0.0;9449.1494140625;3263.89428710938;1228.60583496094;16790.140625;502680.61083813926;501032.41560614906;256532.78569464068;256532.78569464068;248524.87260866782;431720.082569444;445293.0580557705;456664.9728122422;469973.84253148653;523979.84191224456;475666.4192201848;456915.21818313224;460254.8701594778;474624.02687675855;457653.6290216278;418160.3521266973;493298.0466152521;451572.88745724194;445293.0580557705;253801.27034056993;313267.23492439475;469874.17469448753;196379.7052474957;197065.86205867986;271.6573764393048;440902.8587351838;156447.92659874042;25957.271756831433;203769.21100830572;0;11;3;0;2;9;6;3;7;11;150190026255.2201;58350173670.22041;114676357610.34003;35832.6051680801;9344.39437277222;-0.0;10880.625424539141;456765.7908558071;116938.81967264373;0.0;92588.15499210705;4.020874633242352;0.26714422226264667
705;2019-08-23 04:45:45.095;773;761;210;210;190;26;77;14;62;21;673;231;65;104;296;157;293;707;188;120;77;19;645;336;340;138;340;276;648;240.0;-1.0;763.0;210.0;7.0;0;0;61;1;0;0;1;0;0;0;1;1;0;0;0;18312.421875;10093.2431640625;3377.23803710938;2157.712890625;748.0;341999;599.0;0.0;Calculated values ==>;1566528345.095;350.46000000000004;349.26;294.16;294.16;292.16;275.76000000000005;271.77519066394296;280.86;274.56;279.36;275.26000000000005;340.46000000000004;296.26000000000005;279.66;283.56;302.76000000000005;288.86;302.46000000000004;343.86;285.16;280.86;333.06;347.96000000000004;275.06;242.14157278889297;264.60387354146746;271.77519066394296;291.96000000000004;6450000.0;3360000.0;3400000.0;1380000.0;3400000.0;2760000.0;6480000.0;0.04;0.0;0.12716666666666668;0.035;0.0011666666666666668;0.04116666666666667;0.0;10093.2431640625;3377.23803710938;2157.712890625;18312.421875;502608.0499218976;500726.0718552173;255682.5310733916;255682.5310733916;248525.00189804495;431660.74602318485;445594.1784665252;455113.6716874928;471084.70712553355;522762.40203878476;475310.8655810358;455493.35596084286;460344.40931314987;474745.8346850553;457625.88908848027;415427.88746395044;493360.5513772198;451856.0300390571;445594.1784665252;251290.9062238717;313686.43059754226;470888.190022284;196630.27801714904;198303.8236503219;271.7615882677926;441195.1899503028;156610.67401550515;25985.47273696874;203824.51780484244;0;11;3;0;2;9;6;3;8;11;150393893655.10336;58435618095.17149;114841550165.24544;32870.471561745384;9599.026920179725;-0.0;10180.11960660037;457337.9443532291;117096.57890646266;0.0;92763.54712156387;3.368886883492243;0.22898751446963786
706;2019-08-23 04:46:45.135;779;766;209;210;188;27;79;15;63;20;676;230;63;104;296;157;293;715;188;122;80;17;654;337;341;135;341;275;656;215.0;-1.0;943.0;198.0;3.0;0;0;64;1;0;0;1;0;0;0;1;1;0;0;0;18647.94921875;10496.5078125;3419.9345703125;2173.83032226562;746.0;342000;593.0;0.0;Calculated values ==>;1566528405.135;351.06000000000006;349.76;294.06;294.16;291.96000000000004;275.86;271.8864255623528;281.06;274.66;279.46000000000004;275.16;340.76;296.16;279.46000000000004;283.56;302.76000000000005;288.86;302.46000000000004;344.66;285.36;281.16;332.46000000000004;347.76;274.86;241.49495122638035;264.4750485637546;271.8864255623528;291.96000000000004;6540000.000000001;3370000.0000000005;3410000.0;1350000.0;3410000.0;2750000.0;6559999.999999999;0.035833333333333335;0.0;0.15716666666666665;0.033;0.0005;0.036333333333333336;0.0;10496.5078125;3419.9345703125;2173.83032226562;18647.94921875;502580.89166804036;500650.58377534145;254916.9772773876;255288.65146538883;247560.72894360553;431601.1154718507;445698.43268079945;455407.3897860994;471386.32401312795;523153.2123420618;475324.9694203692;455407.3897860994;460499.54140538204;474616.80548615125;457463.7745899158;412111.67221587163;493669.28251946444;451962.0604596327;445848.66543360485;248780.69988749037;312848.0458788934;471092.8683005434;196889.8808805954;197688.41890440445;271.86931500190076;441503.3983779499;156782.3696610395;26021.592994515504;203881.19867193833;0;11;3;0;2;9;6;3;8;11;150598329854.97348;58517572695.11942;115006960365.14035;40630.335149648374;9048.698584858284;-0.0;9016.488957227615;457950.85941324965;117252.08021738088;0.0;92923.62550731942;3.647888619887086;0.2518027044891326
