;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
707;2019-08-23 04:47:45.116;786;772;207;208;187;29;26;16;68;21;688;231;66;103;296;158;293;721;188;122;27;14;650;341;345;132;345;274;652;-2.0;-1.0;1089.0;250.0;7.0;0;0;65;1;0;0;1;0;0;0;1;1;0;0;0;18522.951171875;10402.0517578125;3348.32861328125;2171.02685546875;746.0;342001;587.0;0.0;Calculated values ==>;1566528465.116;351.76;350.36;293.86;293.96000000000004;291.86;276.06;272.3289490889957;275.76000000000005;274.76000000000005;279.96000000000004;275.26000000000005;341.96000000000004;296.26000000000005;279.76000000000005;283.46000000000004;302.76000000000005;288.96000000000004;302.46000000000004;345.26;285.36;275.86;331.86;347.76;274.56;240.83765695389522;264.3458800820626;272.3289490889957;291.96000000000004;6500000.0;3410000.0;3450000.0;1320000.0;3450000.0;2740000.0;6520000.0;0.0;0.0;0.18150000000000002;0.041666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;10402.0517578125;3348.32861328125;2171.02685546875;18522.951171875;503878.3447603196;501828.7895057559;254366.48695001221;254736.59623177545;247369.79068909923;431359.6534126046;436404.46448911616;456202.5800313555;471881.50233233685;524472.5598065507;475566.60817924124;455951.47126951953;460532.3006771913;474098.69629914477;456947.16719582607;413620.63809745567;494898.4588564887;451251.3775689866;436574.0632644047;246270.64818160105;312848.0458788934;471199.8837895049;197875.86825696213;254366.48695001221;272.2783781076097;441813.0577910534;156956.46917499378;26057.78867203573;203937.58300439024;0;11;3;0;2;9;6;3;8;11;150804064684.79028;58597647330.04813;115171608209.99374;46886.2981870524;11388.50064718928;-0.0;212.5755057001246;458679.933743735;117422.3362793317;0.0;93000.51002329969;3.6735053320138884;0.31870176370660197
708;2019-08-23 04:48:45.096;791;777;206;206;186;32;19;17;72;22;700;232;70;102;296;158;293;722;188;120;20;13;647;343;348;131;348;273;649;-1.0;-1.0;960.0;208.0;2.0;0;0;66;1;0;0;1;0;0;0;1;1;0;0;0;18409.7265625;10431.70703125;3375.81811523438;2168.41015625;744.0;342002;582.0;0.0;Calculated values ==>;1566528525.096;352.26;350.86;293.76000000000005;293.76000000000005;291.76000000000005;276.36;272.5487779782249;275.06;274.86;280.36;275.36;343.16;296.36;280.16;283.36;302.76000000000005;288.96000000000004;302.46000000000004;345.36;285.16;275.16;331.36;347.56000000000006;274.46000000000004;240.61611355647437;264.2163659402789;272.5487779782249;291.96000000000004;6470000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2730000.0;6490000.000000001;0.0;0.0;0.16;0.034666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;10431.70703125;3375.81811523438;2168.41015625;18409.7265625;504811.51392854046;502773.0294888278;254138.30062510588;254138.30062510588;247143.16129916685;431237.1583312671;434477.6175341632;456866.96011813096;472110.68294196425;525789.015319987;475807.6598332865;456617.29726040433;460565.15543432627;473707.9983016691;456619.22350016155;414714.9061728215;495332.4596736515;450423.88264153275;434652.96905846894;244179.05427248686;312009.6876057385;471235.6892988843;198380.553855916;254138.30062510588;272.4870132389154;442120.72751483286;157130.0259600723;26093.938593153183;203993.59888229365;0;11;3;0;2;9;6;3;8;11;151011895384.85638;58676521030.07321;115335653510.04591;41357.82500195439;9458.97802868957;-0.0;60.17155614445435;459415.0563146461;117596.0073586896;0.0;93002.78215785173;3.184600689893912;0.2743878061861251
709;2019-08-23 04:49:45.097;794;780;206;205;185;34;20;18;73;22;710;233;72;102;297;157;293;722;188;119;20;11;644;345;350;130;349;274;646;-1.0;-1.0;1205.0;221.0;7.0;0;0;69;1;0;0;1;0;0;0;1;1;0;0;0;18465.423828125;10623.013671875;3294.935546875;2171.80297851562;743.0;342003;577.0;0.0;Calculated values ==>;1566528585.097;352.56000000000006;351.16;293.76000000000005;293.66;291.66;276.56;272.7676641592781;275.16;274.96000000000004;280.46000000000004;275.36;344.16;296.46000000000004;280.36;283.36;302.86;288.86;302.46000000000004;345.36;285.06;275.16;330.86;347.46000000000004;274.26000000000005;240.39332010688793;264.3458800820626;272.7676641592781;291.96000000000004;6440000.000000001;3450000.0;3500000.0;1300000.0;3490000.0;2740000.0;6459999.999999999;0.0;0.0;0.20083333333333334;0.036833333333333336;0.0011666666666666668;0.0011666666666666668;0.0;10623.013671875;3294.935546875;2171.80297851562;18465.423828125;505476.3507529957;503446.36840743665;254279.93971616673;253909.93078523022;246916.4062115662;431113.4868728058;434163.15303811856;456828.508067201;472242.3386847302;526740.6956545409;475793.84946901724;456703.53087032825;460410.1869109519;473700.8337252254;456152.5074520586;415779.6548440741;495627.8504055745;449914.8418680354;434163.15303811856;242087.5637286956;311590.51834565785;471174.39379848284;198902.83308430092;254279.93971616673;272.702227718318;442428.0255559322;157305.4848899865;26130.107638706584;204049.18942257098;0;11;3;0;2;9;6;3;8;11;151221298874.60342;58754822334.97862;115499756244.84769;51800.07305906577;10028.669152972368;-0.0;209.8637488756105;460191.38506948046;117758.40712495828;0.0;93005.03248956242;3.855783805760348;0.32266885014482094
710;2019-08-23 04:50:45.107;794;782;207;207;186;36;21;19;73;23;717;234;73;102;297;157;293;720;189;69;22;10;646;346;350;131;350;275;648;-2.0;-1.0;1185.0;151.0;7.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;19023.16796875;11059.2529296875;3311.85961914062;2181.39599609375;743.0;342004;572.0;0.0;Calculated values ==>;1566528645.107;352.56000000000006;351.36;293.86;293.86;291.76000000000005;276.76000000000005;272.8767566201714;275.26000000000005;275.06;280.46000000000004;275.46000000000004;344.86;296.56;280.46000000000004;283.36;302.86;288.86;302.46000000000004;345.16;280.06;275.36;330.36;347.46000000000004;274.16;240.61611355647437;264.4750485637546;272.8767566201714;292.06;6459999.999999999;3460000.0;3500000.0;1310000.0;3500000.0;2750000.0;6480000.0;0.0;0.0;0.19749999999999998;0.025166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11059.2529296875;3311.85961914062;2181.39599609375;19023.16796875;505297.0500396131;503529.38809356117;254556.09391447416;254556.09391447416;247178.70480992575;431051.2098666511;434339.9066925679;456664.9728122422;472207.82270811964;527383.7996116366;475780.1382644174;456664.9728122422;460254.8701594778;473570.1855360208;455986.76273286226;415072.9964369361;495156.0834466911;442336.61613363173;434516.17371468875;239996.17471937067;311590.51834565785;470943.72446171107;199190.98023762848;254556.09391447416;272.8203472082623;442740.48255625315;157486.20055994793;26166.3903430764;204104.25522526886;0;11;3;0;2;9;6;3;8;11;151431333875.4045;58833135385.27731;115664483695.47597;50851.11353348621;6839.110729639411;-0.0;209.9534264335837;461046.95419877407;117898.99538532164;0.0;93008.53154911609;3.4979699622219713;0.27968217908221527
711;2019-08-23 04:51:45.108;794;783;210;209;188;36;22;20;73;24;722;234;72;102;297;158;293;723;189;49;23;9;648;346;351;135;351;275;649;152.0;-1.0;1274.0;127.0;3.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18534.267578125;11507.3857421875;3322.57055664062;1283.06909179688;744.0;342005;568.0;0.0;Calculated values ==>;1566528705.108;352.56000000000006;351.46000000000004;294.16;294.06;291.96000000000004;276.76000000000005;272.8767566201714;275.36;275.16;280.46000000000004;275.56;345.36;296.56;280.36;283.36;302.86;288.96000000000004;302.46000000000004;345.46000000000004;278.06;275.46000000000004;329.96000000000004;347.56000000000006;274.06;241.49495122638035;264.4750485637546;272.8767566201714;292.06;6480000.0;3460000.0;3510000.0;1350000.0;3510000.0;2750000.0;6490000.000000001;0.025333333333333333;0.0;0.21233333333333335;0.021166666666666667;0.0005;0.025833333333333333;0.0;11507.3857421875;3322.57055664062;1283.06909179688;18534.267578125;505117.53141051333;503571.0466878456;255632.45955867454;255255.3814944044;247812.3600882487;431051.2098666511;434271.1649806571;456664.9728122422;471777.35084692197;527898.7719698192;475780.1382644174;456539.6938544177;460254.8701594778;473439.33203202626;456124.25196328654;414353.5380849427;495469.92033198493;438886.94064808084;434447.89094467775;238323.1353838712;312009.6876057385;470309.5239926605;199213.81883910933;200305.79253045574;272.8293676749428;443053.46640174283;157674.25901624176;26195.26136661632;204159.54306478222;0;11;3;0;2;9;6;3;8;11;151641637380.15048;58912936715.180916;115829486445.27664;54665.46169362855;5738.192425750167;-0.0;6048.670875700735;461926.27364635107;118003.80799167094;0.0;93060.68762082425;4.124137049628386;0.2839812291437724
712;2019-08-23 04:52:45.138;794;784;211;211;190;36;23;21;72;26;718;235;71;94;297;159;293;726;188;30;24;10;647;347;352;144;351;275;649;229.0;-1.0;1212.0;139.0;7.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18740.96875;11651.5263671875;3319.25805664062;1241.94897460938;743.0;342006;564.0;0.0;Calculated values ==>;1566528765.138;352.56000000000006;351.56000000000006;294.26000000000005;294.26000000000005;292.16;276.76000000000005;272.9856168485579;275.46000000000004;275.26000000000005;280.36;275.76000000000005;344.96000000000004;296.66;280.26000000000005;282.56;302.86;289.06;302.46000000000004;345.76;276.16;275.56;329.56;347.46000000000004;274.16;243.40439225979637;264.4750485637546;272.9856168485579;291.96000000000004;6470000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2750000.0;6490000.000000001;0.03816666666666667;0.0;0.20199999999999999;0.023166666666666665;0.0011666666666666668;0.03933333333333334;0.0;11651.5263671875;3319.25805664062;1241.94897460938;18740.96875;505207.3179934336;503703.80754452763;256012.00022567323;256012.00022567323;248487.57222390984;430988.63858405815;434202.50031210686;456539.6938544177;470775.47163449007;527486.809752165;475893.808871977;456414.30994734116;459272.57137703313;473439.33203202626;456096.1179101076;414714.9061728215;495881.7860077531;435432.7099294878;434379.6870157575;236650.15891445865;311590.51834565785;469187.37098983396;199459.3411397866;201136.7505194527;272.9305282323246;443364.24868448044;157867.34644586165;26216.31370473495;204214.91931081907;0;11;3;0;2;9;6;3;8;11;151852642830.04993;58996678565.14101;115994568945.19797;51930.231248355485;6248.699358192764;-0.0;9174.222168854656;462815.01523583126;118103.74870187193;0.0;93187.60849152274;4.154336663667958;0.26959993293391565
713;2019-08-23 04:53:45.129;794;786;211;211;191;36;24;22;70;28;705;235;70;91;297;161;293;730;188;29;24;11;650;348;352;146;352;273;651;221.0;-2.0;966.0;108.0;3.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18779.365234375;11717.05078125;3350.47045898438;1222.54382324219;744.0;342007;559.0;0.0;Calculated values ==>;1566528825.129;352.56000000000006;351.76;294.26000000000005;294.26000000000005;292.26000000000005;276.76000000000005;273.0942459734351;275.56;275.36;280.16;275.96000000000004;343.66;296.66;280.16;282.26000000000005;302.86;289.26000000000005;302.46000000000004;346.16;276.06;275.56;329.06;347.56000000000006;274.26000000000005;243.81672145450628;264.2163659402789;273.0942459734351;291.96000000000004;6500000.0;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;2730000.0;6509999.999999999;0.036833333333333336;0.0;0.161;0.018000000000000002;0.0005;0.037333333333333336;0.0;11717.05078125;3350.47045898438;1222.54382324219;18779.365234375;504937.79440317844;503787.5090083231;255910.9596407508;255910.9596407508;248752.0775213988;430925.7729439634;434379.6870157575;456617.29726040433;470705.69158332614;526304.0293439309;476147.795189124;456617.29726040433;459218.9526082182;473308.27231601404;456205.8309544034;413620.63809745567;496234.57968587533;435258.38108644163;434379.6870157575;234559.02529450474;312009.6876057385;469013.3471318901;199722.80753266095;200475.32742696573;273.0386684884915;443676.87123360473;158062.05537783957;26236.848064079502;204270.49204456367;0;11;3;0;2;9;6;3;8;11;152063811149.82837;59083665515.04974;116158944285.02551;41360.01284616668;4847.229712786126;-0.0;8732.429424648226;463592.3173229983;118196.20090745507;0.0;93336.80820466424;3.372587633598806;0.21030868417552798
714;2019-08-23 04:54:45.119;795;787;211;211;191;36;25;23;68;29;691;234;68;89;298;162;293;734;187;29;25;11;649;349;353;146;353;271;651;396.0;-1.0;930.0;113.0;3.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18748.857421875;11561.384765625;3278.8876953125;1210.00939941406;746.0;342008;555.0;0.0;Calculated values ==>;1566528885.119;352.66;351.86;294.26000000000005;294.26000000000005;292.26000000000005;276.76000000000005;273.20264511476705;275.66;275.46000000000004;279.96000000000004;276.06;342.26;296.56;279.96000000000004;282.06;302.96000000000004;289.36;302.46000000000004;346.56000000000006;276.06;275.66;328.66;347.76;274.26000000000005;243.81672145450628;263.95629194202945;273.20264511476705;291.86;6490000.000000001;3490000.0;3529999.9999999995;1460000.0;3529999.9999999995;2710000.0;6509999.999999999;0.066;0.0;0.155;0.01883333333333333;0.0005;0.0665;0.0;11561.384765625;3278.8876953125;1210.00939941406;18748.857421875;505159.71123862296;503920.28834846447;255910.9596407508;255910.9596407508;248752.0775213988;430862.6128555636;434311.5622631981;456695.2632700159;470805.04686564376;525020.0796450747;476288.0211940663;456695.2632700159;459288.9110349998;473301.1995766087;456178.13397284126;413988.81042359944;496782.2419730374;435017.2703086864;434311.5622631981;232886.18681767926;312848.0458788934;469013.3471318901;199987.8338244541;200408.30845465182;273.14731461920377;443989.55429992505;158256.01000960055;26257.11596239205;204325.72748841636;0;11;3;0;2;9;6;3;8;11;152275275899.862;59171250915.06367;116322117085.05145;39789.65156406208;5066.647167290044;-0.0;15554.566378268328;464268.4518186571;118278.80277886207;0.0;93539.16610444877;3.7638507307993923;0.19736122317656074
715;2019-08-23 04:55:45.120;797;787;210;210;191;36;25;24;65;29;678;232;65;89;298;163;293;735;187;29;26;11;649;349;353;138;353;271;651;229.0;-1.0;916.0;70.0;3.0;0;0;78;1;0;0;1;0;0;0;1;0;1;0;0;19213.93359375;11264.65234375;3297.21337890625;2139.64819335938;748.0;342009;552.0;0.0;Calculated values ==>;1566528945.12;352.86;351.86;294.16;294.16;292.26000000000005;276.76000000000005;273.20264511476705;275.66;275.56;279.66;276.06;340.96000000000004;296.36;279.66;282.06;302.96000000000004;289.46000000000004;302.46000000000004;346.66;276.06;275.76000000000005;328.36;347.96000000000004;274.26000000000005;242.14157278889297;263.95629194202945;273.20264511476705;291.86;6490000.000000001;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;2710000.0;6509999.999999999;0.03816666666666667;0.0;0.15266666666666667;0.011666666666666665;0.0005;0.03866666666666667;0.0;11264.65234375;3297.21337890625;2139.64819335938;19213.93359375;505423.5560169914;503920.28834846447;255533.04600243038;255533.04600243038;248752.0775213988;430862.6128555636;434311.5622631981;456321.1866243943;471870.034071972;523680.7814230428;476061.8929626201;456321.1866243943;459288.9110349998;473301.1995766087;456315.9007471617;413988.81042359944;496918.94822248543;435017.2703086864;434488.71713331627;231631.59724164338;313686.43059754226;470101.35966640816;200026.63125298;200744.38661611945;273.16257698825154;444305.91616394965;158446.23015556516;26285.030240861663;204380.5292439827;0;11;3;0;2;9;6;3;8;12;152487079429.60614;59256452334.96075;116484719794.85504;39127.63545336926;3150.871831489995;-0.0;9038.11411333161;464926.1068370756;118347.28324509127;0.0;93744.10852394794;3.072573040757801;0.1778653350977933
716;2019-08-23 04:56:45.110;797;788;210;210;190;36;26;24;63;29;654;230;63;95;298;164;293;734;188;31;26;8;647;349;353;128;353;270;649;217.0;-1.0;983.0;19.0;3.0;0;0;77;1;0;0;1;0;0;0;1;0;1;0;0;19082.615234375;11206.9482421875;3341.8046875;2177.69873046875;750.0;342010;548.0;0.0;Calculated values ==>;1566529005.11;352.86;351.96000000000004;294.16;294.16;292.16;276.76000000000005;273.20264511476705;275.76000000000005;275.56;279.46000000000004;276.06;338.56000000000006;296.16;279.46000000000004;282.66;302.96000000000004;289.56;302.46000000000004;346.56000000000006;276.26000000000005;275.76000000000005;327.96000000000004;348.16;273.96000000000004;239.943914813709;263.82572766246335;273.20264511476705;291.96000000000004;6470000.0;3490000.0;3529999.9999999995;1280000.0;3529999.9999999995;2700000.0;6490000.000000001;0.036166666666666666;0.0;0.16383333333333333;0.0031666666666666666;0.0005;0.03666666666666667;0.0;11206.9482421875;3341.8046875;2177.69873046875;19082.615234375;505602.5327474182;504234.1686564851;255632.45955867454;255632.45955867454;248487.57222390984;430862.6128555636;434488.71713331627;456236.2029136106;473181.52645050455;521286.0019998998;475962.7429691182;456236.2029136106;460178.15064566437;473301.1995766087;456453.517005182;414714.9061728215;496976.3674752372;435367.2694147528;434488.71713331627;229958.8627652946;314524.84189198195;471149.70092277275;200096.86104716404;200854.1646632301;273.1901950692199;444625.00088125025;158633.46228325472;26321.00213558411;204435.84517368645;0;11;3;0;2;9;6;3;8;12;152698844129.6398;59336239034.973434;116646992744.88084;41964.162175786165;858.3339929394275;-0.0;8566.600257236492;465601.7591899293;118380.68772529207;0.0;93890.79002606714;3.0723250495725303;0.1687964542563824
717;2019-08-23 04:57:45.121;797;788;209;209;190;35;26;25;62;30;654;230;62;93;298;164;293;731;188;38;26;8;645;349;353;131;353;271;647;-2.0;-1.0;866.0;77.0;7.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18318.212890625;11201.3544921875;3333.07080078125;1276.91845703125;751.0;342011;545.0;0.0;Calculated values ==>;1566529065.121;352.86;351.96000000000004;294.06;294.06;292.16;276.66;273.20264511476705;275.76000000000005;275.66;279.36;276.16;338.56000000000006;296.16;279.36;282.46000000000004;302.96000000000004;289.56;302.46000000000004;346.26;276.96000000000004;275.76000000000005;327.66;348.26;273.96000000000004;240.61611355647437;263.95629194202945;273.20264511476705;291.96000000000004;6450000.0;3490000.0;3529999.9999999995;1310000.0;3529999.9999999995;2710000.0;6470000.0;0.0;0.0;0.14433333333333334;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11201.3544921875;3333.07080078125;1276.91845703125;18318.212890625;505781.29383954423;504415.1142007423;255354.15921200436;255354.15921200436;248562.57096933224;430862.6128555636;434488.71713331627;455946.17688706075;472887.3552016489;521204.27712303365;475835.5772635429;455946.17688706075;459778.24126687995;473301.1995766087;456453.517005182;415427.88746395044;496761.15287576395;436577.989680017;434488.71713331627;228704.35009887922;314944.0575458753;470748.996002173;199953.92397745562;255354.15921200436;273.1339719509082;444936.7315899251;158820.23237476824;26349.79589010902;204491.47933396022;0;11;3;0;2;9;6;3;8;12;152910682960.1919;59413953280.17598;116809322500.30391;36948.21516995301;3475.203424317206;-0.0;208.9903175748639;466259.4828967678;118416.80715787884;0.0;93963.93335486681;2.5698264204675887;0.19631767212558202
718;2019-08-23 04:58:45.121;796;787;209;209;189;34;25;25;62;31;675;232;62;87;298;165;293;729;188;47;26;10;646;348;352;134;352;271;648;-2.0;-1.0;1037.0;34.0;3.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18474.482421875;11260.5712890625;3300.83740234375;1264.87829589844;752.0;342012;541.0;0.0;Calculated values ==>;1566529125.121;352.76;351.86;294.06;294.06;292.06;276.56;273.0942459734351;275.66;275.66;279.36;276.26000000000005;340.66;296.36;279.36;281.86;302.96000000000004;289.66;302.46000000000004;346.06000000000006;277.86;275.76000000000005;327.26000000000005;348.36;274.16;241.2770596917726;263.95629194202945;273.0942459734351;291.96000000000004;6459999.999999999;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;2710000.0;6480000.0;0.0;0.0;0.1728333333333333;0.005666666666666667;0.0005;0.0005;0.0;11260.5712890625;3300.83740234375;1264.87829589844;18474.482421875;505560.37496449053;504192.29190464306;255304.65099563947;255304.65099563947;248186.14261930744;430925.7729439634;434556.38421811117;455946.17688706075;472592.1488768574;523371.50470653555;476061.8929626201;455946.17688706075;459043.7009511341;473432.2667403892;456755.2348300254;415072.9964369361;496390.4933500213;438330.1476149851;434732.59635344753;227031.71669481136;315363.2798926983;470541.90478511597;199798.8580253981;255304.65099563947;273.0686218426452;445243.33738419594;159007.41508961198;26370.97752971677;204546.7619023196;0;11;3;0;2;9;6;3;8;12;153122182960.1919;59493453280.17598;116971922500.30391;44270.79494325735;1534.210598305068;-0.0;89.71397267890403;466936.3079810445;118458.55227473403;0.0;93966.4225572856;2.899904415423309;0.20824675208766213
719;2019-08-23 04:59:45.112;795;787;209;209;189;33;25;25;62;32;690;232;62;84;298;165;293;729;188;55;25;12;645;348;353;134;353;272;647;-1.0;-2.0;1026.0;84.0;3.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18365.9453125;11200.74609375;3262.67553710938;1267.26147460938;754.0;342013;538.0;0.0;Calculated values ==>;1566529185.112;352.66;351.86;294.06;294.06;292.06;276.46000000000004;273.0942459734351;275.66;275.66;279.36;276.36;342.16;296.36;279.36;281.56;302.96000000000004;289.66;302.46000000000004;346.06000000000006;278.66;275.66;326.96000000000004;348.56000000000006;274.36;241.2770596917726;264.08650396036035;273.0942459734351;291.96000000000004;6450000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2720000.0;6470000.0;0.0;0.0;0.17099999999999999;0.014;0.0005;0.0005;0.0;11200.74609375;3262.67553710938;1267.26147460938;18365.9453125;505518.3142803087;504282.84747722954;255354.15921200436;255354.15921200436;248223.2213770907;430925.7729439634;434311.5622631981;455780.5313339164;472689.592463476;524837.7594810112;475934.87287928036;455780.5313339164;458516.0327417996;473301.1995766087;456755.2348300254;415427.88746395044;496488.0314223507;439433.93616883486;434311.5622631981;225777.27872811773;316201.74473053816;470737.49932489695;199716.21917217784;255354.15921200436;273.0360729260584;445550.29489779234;159194.56465762565;26392.075529274152;204601.44963903315;0;11;3;0;2;9;6;3;8;12;153333651234.97003;59573841220.09164;117134798065.13303;43786.997379657296;3794.297922138068;-0.0;89.47870152559686;467670.0128440586;118502.94985172215;0.0;93967.91560557822;3.0304325428021777;0.23074077150993824
720;2019-08-23 05:00:45.132;793;786;208;209;189;33;26;25;50;32;697;231;53;83;298;165;293;730;188;62;26;14;647;348;353;136;352;271;649;-2.0;-1.0;813.0;36.0;6.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18382.33984375;11333.2197265625;3303.37719726562;1253.69482421875;755.0;342014;534.0;0.0;Calculated values ==>;1566529245.132;352.46000000000004;351.76;293.96000000000004;294.06;292.06;276.46000000000004;273.0942459734351;275.76000000000005;275.66;278.16;276.36;342.86;296.26000000000005;278.46000000000004;281.46000000000004;302.96000000000004;289.66;302.46000000000004;346.16;279.36;275.76000000000005;326.56;348.66;274.56;241.71165711629368;263.95629194202945;273.0942459734351;291.96000000000004;6470000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2710000.0;6490000.000000001;0.0;0.0;0.1355;0.006;0.001;0.001;0.0;11333.2197265625;3303.37719726562;1253.69482421875;18382.33984375;505075.44909589126;503969.1240703858;254880.70248518293;255255.3814944044;248149.19982593882;430925.7729439634;434488.71713331627;454436.48941620206;472427.34351167246;525637.7375460399;475948.75864469924;454815.3912725971;458552.1716222545;473432.2667403892;456755.2348300254;414714.9061728215;496429.7481697215;440578.63641352893;434488.71713331627;224104.74344509715;316620.98725437425;470665.25215363293;199789.22748466377;254880.70248518293;273.0648295218428;445856.63268590026;159382.41030041807;26413.090501080762;204656.18498417092;0;11;3;0;2;9;6;3;8;12;153545521834.9027;59654868220.06589;117297752365.08124;34504.70399172344;1625.256148013815;-0.0;179.60801464813335;468322.661165561;118548.12785660925;0.0;93970.15874234206;2.285015827909411;0.1658800017688249
721;2019-08-23 05:01:45.113;793;786;209;209;188;33;28;26;34;33;697;230;38;78;298;165;293;731;187;68;28;15;645;348;352;135;352;269;647;83.0;-1.0;694.0;43.0;3.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;18017.91015625;10764.73828125;3308.60913085938;1243.74072265625;755.0;342015;531.0;0.0;Calculated values ==>;1566529305.113;352.46000000000004;351.76;294.06;294.06;291.96000000000004;276.46000000000004;273.0942459734351;275.96000000000004;275.76000000000005;276.56;276.46000000000004;342.86;296.16;276.96000000000004;280.96000000000004;302.96000000000004;289.66;302.46000000000004;346.26;279.96000000000004;275.96000000000004;326.26000000000005;348.66;274.66;241.49495122638035;263.6948088759802;273.0942459734351;291.86;6450000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2690000.0;6470000.0;0.013833333333333333;0.0;0.11566666666666667;0.007166666666666667;0.0005;0.014333333333333333;0.0;10764.73828125;3308.60913085938;1243.74072265625;18017.91015625;505255.07603069703;504150.51361242356;255354.15921200436;255354.15921200436;247885.42546859782;430925.7729439634;435083.5893917863;452746.3632638686;472656.1521691498;525795.3844468392;476089.71583678585;453256.06605259806;458256.2224366309;473432.2667403892;456755.2348300254;415427.88746395044;496761.15287576395;441758.03732391703;435083.5893917863;222850.3779558165;316620.98725437425;470897.14156183373;199771.7043392819;201710.62718367917;273.05792866732133;446159.87204608164;159566.5016362634;26433.895873497946;204711.26742189232;0;11;3;0;2;9;6;3;8;12;153756954859.71445;59736142474.99352;117459701064.93704;29260.735548943863;1943.0656334282883;-0.0;3345.0124583162024;468853.87155801704;118577.85445502344;0.0;93999.52127850881;2.2555732092624003;0.14609321141181503
722;2019-08-23 05:02:45.123;791;785;208;209;189;33;30;26;40;33;695;229;39;73;299;166;293;726;187;73;30;17;641;348;352;136;352;268;643;177.0;-1.0;669.0;1.0;7.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17603.576171875;10487.427734375;3265.89379882812;1240.27783203125;756.0;342016;528.0;0.0;Calculated values ==>;1566529365.123;352.26;351.66;293.96000000000004;294.06;292.06;276.46000000000004;273.0942459734351;276.16;275.76000000000005;277.16;276.46000000000004;342.66;296.06;277.06;280.46000000000004;303.06;289.76000000000005;302.46000000000004;345.76;280.46000000000004;276.16;325.96000000000004;348.76;274.86;241.71165711629368;263.56353331371673;273.0942459734351;291.86;6409999.999999999;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;2680000.0;6430000.0;0.029500000000000002;0.0;0.1115;0.00016666666666666666;0.0011666666666666668;0.03066666666666667;0.0;10487.427734375;3265.89379882812;1240.27783203125;17603.576171875;505351.0436884615;504380.660032993;255175.1591771949;255554.62996989163;248372.91686444468;430925.7729439634;435432.7099294878;453681.57950494776;472525.0707617092;525668.6748433969;476103.77460347326;453554.9008109037;457801.30300618423;473556.18466235726;456892.2160557466;416816.92925428355;496468.7353301913;442552.76043096447;435432.7099294878;221596.04284303306;317040.2365367038;470959.3386274875;199862.0965772797;201966.3978718417;273.09351835572835;446456.7672397221;159743.63253659604;26454.599478142824;204766.06407755174;0;11;3;0;2;9;6;3;8;12;153968190059.68088;59817456024.9806;117620827914.91144;28300.87234643499;45.182873675034635;-0.0;7159.633569767813;469333.63157041324;118594.42595403625;0.0;94087.07458518175;2.3680563902624217;0.11814240646986882
723;2019-08-23 05:03:45.124;788;783;209;209;189;32;32;26;52;33;692;229;49;72;299;166;293;716;187;79;32;18;639;347;352;136;351;268;641;-2.0;-1.0;702.0;21.0;3.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17279.341796875;10250.4052734375;3266.93017578125;1242.05078125;756.0;342017;525.0;0.0;Calculated values ==>;1566529425.124;351.96000000000004;351.46000000000004;294.06;294.06;292.06;276.36;272.9856168485579;276.36;275.76000000000005;278.36;276.46000000000004;342.36;296.06;278.06;280.36;303.06;289.76000000000005;302.46000000000004;344.76;281.06;276.36;325.66;348.76;274.96000000000004;241.71165711629368;263.56353331371673;272.9856168485579;291.86;6390000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2680000.0;6409999.999999999;0.0;0.0;0.11699999999999999;0.0035;0.0005;0.0005;0.0;10250.4052734375;3266.93017578125;1242.05078125;17279.341796875;505136.66845259257;504297.92287330306;255656.36502333367;255656.36502333367;248448.6078158961;430988.63858405815;435779.9995887948;455192.9572356003;472525.0707617092;525360.4182431995;476103.77460347326;454816.6015382149;457678.09077143855;473686.8475998855;457055.72942991543;417494.0917185364;495298.5536151104;443496.54955770826;435779.9995887948;220341.7376933702;317040.2365367038;471057.33072014985;199556.42233794744;255656.36502333367;272.96881230607346;446747.46306844865;159916.45069239367;26475.28589474524;204820.50518482737;0;11;3;0;2;9;6;3;8;12;154179393580.26498;59899057385.206276;117781630595.35616;29909.47458302538;950.2531793377084;-0.0;90.06181728273056;469818.7258809374;118602.72139275598;0.0;94147.4897204764;2.096956411083964;0.14909496095459518
724;2019-08-23 05:04:45.134;785;780;209;209;189;32;34;25;60;33;689;229;57;74;299;165;293;707;188;86;34;19;634;346;351;136;351;268;636;243.0;-1.0;1001.0;54.0;7.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17028.630859375;9985.126953125;3211.03149414062;1242.93090820312;757.0;342018;523.0;0.0;Calculated values ==>;1566529485.134;351.66;351.16;294.06;294.06;292.06;276.36;272.8767566201714;276.56;275.66;279.16;276.46000000000004;342.06000000000006;296.06;278.86;280.56;303.06;289.66;302.46000000000004;343.86;281.76000000000005;276.56;325.46000000000004;348.86;275.06;241.71165711629368;263.56353331371673;272.8767566201714;291.96000000000004;6340000.0;3460000.0;3510000.0;1360000.0;3510000.0;2680000.0;6360000.0;0.0405;0.0;0.16683333333333333;0.009000000000000001;0.0011666666666666668;0.04166666666666667;0.0;9985.126953125;3211.03149414062;1242.93090820312;17028.630859375;505193.1091164263;504356.03118105204;255915.253465888;255915.253465888;248640.36562898388;431051.2098666511;436360.98980129673;456191.89878656593;472525.0707617092;525052.0896047181;476103.77460347326;455818.0805810593;457924.41966874636;473686.8475998855;457082.5294984924;419140.29883478995;494561.62538620894;444784.5919073247;436360.98980129673;219505.55070137876;317459.4925940039;471155.3045861351;199276.8679674437;200862.74276140012;272.8542633948966;447033.4104905006;160085.1082324941;26495.99752685085;204874.4971959038;0;11;3;0;2;9;6;3;8;12;154390328730.23148;59980670985.193306;117942457395.3306;42861.99097499023;2446.905929568223;-0.0;9812.426959995693;470425.2558319711;118631.0357702689;0.0;94230.02421373058;3.8175069429622437;0.21562170600828406
725;2019-08-23 05:05:45.135;781;777;210;210;190;31;37;25;64;33;687;228;62;77;299;165;293;692;187;92;37;21;632;345;350;137;350;269;634;-2.0;-2.0;726.0;6.0;7.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16761.720703125;9861.75;3225.58081054688;1242.76892089844;755.0;342019;521.0;0.0;Calculated values ==>;1566529545.135;351.26;350.86;294.16;294.16;292.16;276.26000000000005;272.7676641592781;276.86;275.66;279.56;276.46000000000004;341.86;295.96000000000004;279.36;280.86;303.06;289.66;302.46000000000004;342.36;282.36;276.86;325.26000000000005;348.66;275.26000000000005;241.92719264551067;263.6948088759802;272.7676641592781;291.86;6320000.0;3450000.0;3500000.0;1370000.0;3500000.0;2690000.0;6340000.0;0.0;0.0;0.121;0.001;0.0011666666666666668;0.0011666666666666668;0.0;9861.75;3225.58081054688;1242.76892089844;16761.720703125;504849.3757973153;504143.0034770193;256410.6921072227;256410.6921072227;249064.1609024654;431113.4868728058;437105.2859155387;456525.10104843223;472393.7743832905;524767.0916303833;475863.889000518;456276.2067687335;458133.2001048602;473817.30617938755;457245.5785871068;419781.24986282166;492699.3146520156;445899.46642655047;437105.2859155387;218669.37671819705;316620.98725437425;471218.06502558704;199058.70511243714;256410.6921072227;272.7638558490727;447315.0014462857;160250.50163008104;26516.712037304427;204928.13652568532;0;11;3;0;2;9;6;3;8;12;154600632234.97745;60062572350.094376;118103560080.13599;31153.433908255407;272.1593599131499;-0.0;210.81035944303537;471042.06131850654;118653.69502530184;0.0;94313.55258340796;2.207689005694085;0.15163188842875103
726;2019-08-23 05:06:45.115;777;774;210;210;190;31;39;24;66;33;684;228;65;80;299;165;292;683;187;98;39;22;630;345;350;136;349;269;632;125.0;-1.0;620.0;70.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16669.69921875;9609.556640625;3241.33251953125;1237.95727539062;754.0;342020;518.0;0.0;Calculated values ==>;1566529605.115;350.86;350.56000000000006;294.16;294.16;292.16;276.26000000000005;272.7676641592781;277.06;275.56;279.76000000000005;276.46000000000004;341.56000000000006;295.96000000000004;279.66;281.16;303.06;289.66;302.36;341.46000000000004;282.96000000000004;277.06;324.96000000000004;348.56000000000006;275.36;241.71165711629368;263.6948088759802;272.7676641592781;291.86;6300000.0;3450000.0;3500000.0;1360000.0;3490000.0;2690000.0;6320000.0;0.020833333333333332;0.0;0.10333333333333333;0.011666666666666665;0.0011666666666666668;0.022;0.0;9609.556640625;3241.33251953125;1237.95727539062;16669.69921875;504506.13903670805;503930.485893744;256519.1241580767;256519.1241580767;249143.59734744433;431113.4868728058;437443.2197878351;456773.58885773347;472525.0707617092;524458.4440551451;475863.889000518;456649.39548440085;458501.98490670754;473947.5612843133;457245.5785871068;420094.9993959187;491658.26579632773;446806.2029986698;437443.2197878351;217415.1398638553;316201.74473053816;471449.11765258067;198975.9289239082;202027.46200450807;272.73113536307517;447593.50374733453;160412.7084318416;26537.37786470731;204982.00950647163;0;11;3;0;2;9;6;3;8;12;154810562235.0442;60144445050.12041;118264906280.18729;26639.091526495275;3178.853868501178;-0.0;5179.146671233194;471523.5051624897;118682.44388273325;0.0;94358.45391990834;2.484028215250485;0.15712894863545088
727;2019-08-23 05:07:45.106;773;772;211;211;191;30;42;23;67;33;683;228;66;83;299;164;292;672;187;104;42;22;627;344;349;137;349;269;629;151.0;-1.0;563.0;87.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16428.615234375;9440.505859375;3177.19409179688;1238.96704101562;751.0;342021;517.0;0.0;Calculated values ==>;1566529665.106;350.46000000000004;350.36;294.26000000000005;294.26000000000005;292.26000000000005;276.16;272.6583383277491;277.36;275.46000000000004;279.86;276.46000000000004;341.46000000000004;295.96000000000004;279.76000000000005;281.46000000000004;303.06;289.56;302.36;340.36;283.56;277.36;324.86;348.26;275.36;241.92719264551067;263.6948088759802;272.6583383277491;291.86;6270000.0;3440000.0;3490000.0;1370000.0;3490000.0;2690000.0;6290000.0;0.025166666666666667;0.0;0.09383333333333334;0.0145;0.0011666666666666668;0.026333333333333334;0.0;9440.505859375;3177.19409179688;1238.96704101562;16428.615234375;504254.3690508106;503941.1144003227;257081.8016329734;257081.8016329734;249614.56127386165;431175.4696738307;438173.92229488806;456897.6817181035;472393.7743832905;524355.5448416632;475863.889000518;456773.58885773347;458869.9305526481;473947.5612843133;457272.4336488369;421032.9554029044;490440.0641338908;447893.6554505237;438173.92229488806;216997.06728235667;314944.0575458753;471316.13971061294;198685.4701435757;201272.64938677684;272.6120087223938;447869.2816612615;160571.43513993028;26558.01580450031;205035.48920501833;0;11;3;0;2;9;6;3;8;12;155020230779.82422;60226332765.03449;118426282070.01797;24228.91251940986;3953.1447087220404;-0.0;6238.400186580262;471947.34161075583;118741.86828914954;0.0;94453.58587169007;2.4840358387856685;0.1550423627116073
728;2019-08-23 05:08:45.106;770;768;211;211;191;30;44;22;68;32;681;228;67;85;299;164;292;661;187;109;45;23;624;343;348;137;348;270;626;201.0;-1.0;681.0;82.0;3.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16422.33984375;9333.19921875;3177.05346679688;1243.59606933594;750.0;342022;515.0;0.0;Calculated values ==>;1566529725.106;350.16;349.96000000000004;294.26000000000005;294.26000000000005;292.26000000000005;276.16;272.5487779782249;277.56;275.36;279.96000000000004;276.36;341.26;295.96000000000004;279.86;281.66;303.06;289.56;302.36;339.26;284.06;277.66;324.66;348.16;275.46000000000004;241.92719264551067;263.82572766246335;272.5487779782249;291.86;6240000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2700000.0;6260000.0;0.033499999999999995;0.0;0.11349999999999999;0.013666666666666666;0.0005;0.033999999999999996;0.0;9333.19921875;3177.05346679688;1243.59606933594;16422.33984375;504134.6010275834;503689.9785304508;257252.53033752416;257252.53033752416;249738.11526704294;431237.1583312671;438730.63638703706;456858.67139676074;472295.8960165899;524069.87390332634;475736.57794448506;456734.38130492053;458956.63024611305;474077.6137918962;457435.0215145692;421951.22773404175;489219.2938794728;448819.8282812333;438895.56845524954;216160.93158060662;314524.84189198195;471414.1961389312;198461.3752744832;199325.9510842338;272.5190567191916;448143.03962024587;160727.882682248;26578.70383041991;205088.4412680066;0;11;3;0;2;9;6;3;8;12;155229330779.82422;60308532765.03449;118587982070.01797;29328.093109878497;3730.3552184807886;-0.0;8145.366990614534;472393.6499909999;118805.89745520956;0.0;94573.45059816669;2.9958025606720344;0.17559200724853735
729;2019-08-23 05:09:45.117;766;766;212;212;191;30;47;22;68;32;680;228;67;87;298;163;292;654;187;115;47;24;621;343;348;137;348;270;623;400.0;-1.0;548.0;125.0;3.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16501.884765625;9260.6904296875;3117.07543945312;1244.296875;744.0;342023;515.0;0.0;Calculated values ==>;1566529785.117;349.76;349.76;294.36;294.36;292.26000000000005;276.16;272.5487779782249;277.86;275.36;279.96000000000004;276.36;341.16;295.96000000000004;279.86;281.86;302.96000000000004;289.46000000000004;302.36;338.56000000000006;284.66;277.86;324.66;347.56000000000006;275.56;241.92719264551067;263.82572766246335;272.5487779782249;291.86;6210000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2700000.0;6230000.0;0.06666666666666667;0.0;0.09133333333333334;0.020833333333333332;0.0005;0.06716666666666667;0.0;9260.6904296875;3117.07543945312;1244.296875;16501.884765625;503884.95998968417;503702.1144654428;257833.69855254964;257833.69855254964;249863.21028678512;431237.1583312671;439224.3454144173;456858.67139676074;472295.8960165899;523966.88311205566;475736.57794448506;456734.38130492053;459201.65466722863;473954.4825432176;457299.4093329457;422850.8942320945;488557.01991191355;449697.834362018;439224.3454144173;216160.93158060662;312009.6876057385;471512.23439352604;198445.08134914155;198887.18023651183;272.51259787695057;448417.45846027124;160882.86017038696;26599.440072624304;205140.90195839235;0;11;3;0;2;9;6;3;8;12;155438169060.3685;60390747835.248764;118750011770.44026;23601.774557682555;5688.89902175801;-0.0;16142.646261115982;472834.8130877883;118884.40563127681;0.0;94775.88781581228;3.335274597828379;0.15749539767206772
730;2019-08-23 05:10:45.117;763;763;212;212;192;30;49;21;68;31;678;228;67;88;299;163;292;641;186;120;50;25;620;342;347;137;347;271;622;185.0;-1.0;716.0;72.0;3.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16386.611328125;9105.236328125;3188.12255859375;1250.8349609375;732.0;342024;520.0;0.0;Calculated values ==>;1566529845.117;349.46000000000004;349.46000000000004;294.36;294.36;292.36;276.16;272.43898195401505;278.06;275.26000000000005;279.96000000000004;276.26000000000005;340.96000000000004;295.96000000000004;279.86;281.96000000000004;303.06;289.46000000000004;302.36;337.26;285.16;278.16;325.16;346.36;275.66;241.92719264551067;263.95629194202945;272.43898195401505;291.76000000000005;6200000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2710000.0;6220000.0;0.030833333333333334;0.0;0.11933333333333333;0.012;0.0005;0.03133333333333333;0.0;9105.236328125;3188.12255859375;1250.8349609375;16386.611328125;503583.9542401762;503400.55665270507;257893.41625617287;257893.41625617287;250261.97297336935;431298.55289687274;439771.3329846815;456695.2632700159;472198.00020708365;523680.7814230428;475609.0725197389;456570.673783639;459166.35180395487;474207.4645732119;457461.9307405585;423146.8212398528;486835.41737463407;450604.7487283695;439933.78144173184;218251.29456621417;306980.0860723078;471610.25455702154;198226.4216255471;199178.55451858905;272.42172594692494;448691.5292610525;161035.9095600354;26620.232837923784;205193.44527504273;0;11;3;0;2;9;6;3;8;12;155646669060.3685;60472947835.248764;118912311770.44026;30843.94843623994;3280.6059951776933;-0.0;7543.66377692514;473288.527446071;118959.15150641794;0.0;94973.27373279596;3.0764635147003037;0.18055994814148266
731;2019-08-23 05:11:45.098;760;760;211;211;191;29;52;20;69;31;678;228;68;89;298;163;292;639;186;125;53;25;620;342;346;138;346;273;622;268.0;-1.0;777.0;151.0;3.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16771.96484375;9425.9326171875;3133.25805664062;1258.30810546875;705.0;342025;559.0;0.0;Calculated values ==>;1566529905.098;349.16;349.16;294.26000000000005;294.26000000000005;292.26000000000005;276.06;272.43898195401505;278.36;275.16;280.06;276.26000000000005;340.96000000000004;295.96000000000004;279.96000000000004;282.06;302.96000000000004;289.46000000000004;302.36;337.06;285.66;278.46000000000004;329.06;343.66;275.66;242.14157278889297;264.2163659402789;272.43898195401505;291.76000000000005;6200000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2730000.0;6220000.0;0.04466666666666667;0.0;0.1295;0.025166666666666667;0.0005;0.04516666666666667;0.0;9425.9326171875;3133.25805664062;1258.30810546875;16771.96484375;503191.03132429015;503006.95821827225;257484.80794458944;257484.80794458944;249905.25811258747;431298.55289687274;440474.2856127423;456492.3109256235;472066.18378088326;523520.4491160509;475353.4752021927;456367.22056082176;458973.0055221076;474214.37113205605;457461.9307405585;423146.8212398528;486552.6498729007;451502.00689536607;440635.04699320823;234559.02529450474;295666.80309349706;471477.517547777;198195.59202263254;198851.93020627045;272.40949117538054;448967.7632271073;161190.2870660797;26641.1357421088;205246.1067653684;0;11;3;0;2;9;6;3;8;12;155854503225.18344;60555421710.17533;119075460090.295;33449.42509793733;6877.595125716135;-0.0;10920.537441543356;473824.13589530985;119043.77637598597;0.0;95127.0933511708;3.7088881630286386;0.2258912657103803
732;2019-08-23 05:12:45.128;758;758;211;211;192;29;55;20;69;31;678;228;69;90;299;163;292;645;186;129;55;26;621;342;347;138;346;273;623;280.0;0.0;793.0;144.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17158.3984375;9778.7685546875;3134.23461914062;1263.478515625;683.0;342026;653.0;16.0;Calculated values ==>;1566529965.128;348.96000000000004;348.96000000000004;294.26000000000005;294.26000000000005;292.36;276.06;272.43898195401505;278.66;275.16;280.06;276.26000000000005;340.96000000000004;295.96000000000004;280.06;282.16;303.06;289.46000000000004;302.36;337.66;286.06;278.66;338.46000000000004;341.46000000000004;275.76000000000005;242.14157278889297;264.2163659402789;272.43898195401505;291.76000000000005;6210000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2730000.0;6230000.0;0.04666666666666666;0.0;0.13216666666666665;0.024;0.0005;0.04716666666666666;0.04015268899420016;9778.7685546875;3134.23461914062;1263.478515625;17158.3984375;502836.5229139857;502651.8746598785;257426.22856703674;257426.22856703674;250219.30306037443;431298.55289687274;440740.97674762993;456492.3109256235;472066.18378088326;523520.4491160509;475353.4752021927;456492.3109256235;459096.02552019706;474337.1144932401;457461.9307405585;422850.8942320945;487292.0483335267;451895.59199178295;440740.97674762993;273890.2417152289;286451.7998164319;471575.67402331997;198211.8746431264;198839.58864231978;272.4159532378501;449250.6576308299;161350.4062620239;26662.161138052146;205298.36198552782;0;11;3;0;2;9;6;3;8;12;156062507175.08432;60638263110.13585;119239341990.21689;34136.064328670036;6560.731185124646;-0.0;11409.682138967128;474387.6299131356;119155.81842154921;0.0;95313.27155683457;3.67555778607096;0.21900458957162805
733;2019-08-23 05:13:45.109;757;756;211;211;191;29;57;20;69;30;679;228;69;89;299;163;292;655;186;133;58;27;624;342;346;138;346;274;626;327.0;-1.0;760.0;153.0;3.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17666.646484375;10119.7568359375;3224.54150390625;1278.41247558594;666.0;342027;705.0;16.0;Calculated values ==>;1566530025.109;348.86;348.76;294.26000000000005;294.26000000000005;292.26000000000005;276.06;272.43898195401505;278.86;275.16;280.06;276.16;341.06000000000006;295.96000000000004;280.06;282.06;303.06;289.46000000000004;302.36;338.66;286.46000000000004;278.96000000000004;343.66;339.76;275.86;242.14157278889297;264.3458800820626;272.43898195401505;291.76000000000005;6240000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2740000.0;6260000.0;0.0545;0.0;0.12666666666666665;0.025500000000000002;0.0005;0.055;0.04019154039444317;10119.7568359375;3224.54150390625;1278.41247558594;17666.646484375;502427.76629815967;502110.53195276676;257252.53033752416;257252.53033752416;249738.11526704294;431298.55289687274;441274.86403976294;456327.9752008312;471968.1179040911;523543.4861555505;475225.3816134984;456327.9752008312;458814.49920921016;474337.1144932401;457461.9307405585;421951.22773404175;488378.3418377662;452639.51303437544;441434.02569851786;295666.80309349706;279332.9882161641;471673.81221397576;198233.60007087397;198770.13580057077;272.42457439883077;449540.7744388298;161516.17479680062;26683.336855192156;205351.3350064024;0;11;3;0;2;9;6;3;8;12;156270341339.89926;60721036890.06215;119403390025.07083;32691.95418312791;6972.725409649096;-0.0;13346.51394438709;474944.3537151894;119268.56151311703;0.0;95519.50786182813;3.6252644401082867;0.2068766553562199
734;2019-08-23 05:14:45.109;757;754;210;210;190;29;60;20;68;30;680;228;68;88;299;162;292;668;186;136;60;27;626;343;347;138;347;274;628;453.0;-1.0;759.0;211.0;7.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17719.28125;10523.220703125;3216.0498046875;1274.47119140625;649.0;342028;718.0;14.0;Calculated values ==>;1566530085.109;348.86;348.56000000000006;294.16;294.16;292.16;276.06;272.5487779782249;279.16;275.16;279.96000000000004;276.16;341.16;295.96000000000004;279.96000000000004;281.96000000000004;303.06;289.36;302.36;339.96000000000004;286.76000000000005;279.16;344.96000000000004;338.06000000000006;275.86;242.14157278889297;264.3458800820626;272.5487779782249;291.76000000000005;6260000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2740000.0;6280000.0;0.0755;0.0;0.1265;0.035166666666666666;0.0011666666666666668;0.07666666666666666;0.03520101502476469;10523.220703125;3216.0498046875;1274.47119140625;17719.28125;502242.52232324635;501660.1609115791;256739.5582428356;256739.5582428356;249304.3802737713;431237.1583312671;441540.0393956936;456202.5800313555;471968.1179040911;523646.7523224724;475225.3816134984;456202.5800313555;458691.105835673;474207.4645732119;457163.6566190943;421341.1780044315;489986.94568095356;452889.29545495956;441540.0393956936;301113.3779324612;272215.72791638016;471673.81221397576;198492.73549858187;199379.10019251617;272.5314859952395;449835.6571699496;161688.19960962614;26704.610885750422;205405.00660064069;0;11;3;0;2;9;6;3;8;12;156478241339.89926;60803836890.06215;119567790025.07083;32600.295333395865;9606.867864491353;-0.0;18565.672005576933;475488.4557944937;119406.72479040154;0.0;95785.44274474449;4.047814090649135;0.22085453528828708
