;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
735;2019-08-23 05:15:45.110;759;753;209;209;190;30;62;21;65;30;681;227;66;87;299;162;292;677;185;139;63;28;630;343;348;138;347;274;632;518.0;-1.0;634.0;177.0;7.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18239.21484375;10541.1826171875;3243.67797851562;1263.75903320312;631.0;342029;720.0;13.0;Calculated values ==>;1566530145.11;349.06000000000006;348.46000000000004;294.06;294.06;292.16;276.16;272.5487779782249;279.36;275.26000000000005;279.66;276.16;341.26;295.86;279.76000000000005;281.86;303.06;289.36;302.36;340.86;287.06;279.46000000000004;345.16;336.26000000000005;275.96000000000004;242.14157278889297;264.3458800820626;272.5487779782249;291.66;6300000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2740000.0;6320000.0;0.08633333333333333;0.0;0.10566666666666666;0.029500000000000002;0.0011666666666666668;0.0875;0.03271891893712712;10541.1826171875;3243.67797851562;1263.75903320312;18239.21484375;502135.99560602714;501154.1436093723;256127.24123216062;256127.24123216062;249143.59734744433;431237.1583312671;441646.50493149564;455825.75649328245;471968.1179040911;523750.0094682594;475111.5413663602;455951.47126951953;458567.617407587;474207.4645732119;457163.6566190943;420094.9993959187;490824.7478519226;453139.3580578936;441805.39072805655;301951.40411888575;264681.4149301396;471771.9322026706;198510.2460719548;199278.47267409088;272.5384250951247;450135.31629793777;161863.7392293616;26725.76315679526;205458.8385626201;0;11;3;0;2;9;6;3;8;12;156686744814.6474;60886638269.96213;119732192764.87224;27189.672267853617;8061.219740856116;-0.0;21221.105329721995;475986.71382806444;119553.96130750263;0.0;96117.00474807943;3.752636370046667;0.1735335469518343
736;2019-08-23 05:16:45.120;761;753;208;208;189;31;65;21;54;30;681;227;57;85;299;162;292;687;186;141;65;28;633;343;348;138;348;272;635;531.0;-1.0;392.0;138.0;7.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18227.646484375;10624.42578125;3260.29345703125;1257.77331542969;611.0;342030;718.0;0.0;Calculated values ==>;1566530205.12;349.26;348.46000000000004;293.96000000000004;293.96000000000004;292.06;276.26000000000005;272.5487779782249;279.66;275.26000000000005;278.56;276.16;341.26;295.86;278.86;281.66;303.06;289.36;302.36;341.86;287.26000000000005;279.66;344.96000000000004;334.26000000000005;275.96000000000004;242.14157278889297;264.08650396036035;272.5487779782249;291.76000000000005;6330000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2720000.0;6350000.0;0.0885;0.0;0.06533333333333333;0.023;0.0011666666666666668;0.08966666666666666;0.0;10624.42578125;3260.29345703125;1257.77331542969;18227.646484375;502122.7420309535;500873.29201306455;255581.5117229827;255581.5117229827;248679.16018550788;431237.1583312671;442122.2422683066;454773.307598347;471968.1179040911;523910.03688643634;475367.87674923317;455151.83698219666;458639.2420625065;474077.6137918962;457163.6566190943;419136.17734499014;491905.3789653918;453421.4193259366;442122.2422683066;301113.3779324612;256311.7953858065;471771.9322026706;198510.85755703656;199253.4125368909;272.53866740154837;450439.2574573757;162040.14869599888;26746.779428492122;205513.04735786805;0;11;3;0;2;9;6;3;8;12;156895579614.6142;60969452069.94897;119896020064.8462;16742.480069365614;6285.004716849583;-0.0;21777.238399250276;476352.87611436134;119673.53310327625;0.0;96475.38399901909;2.9588737142542145;0.10691595916046132
737;2019-08-23 05:17:45.101;764;754;207;207;188;32;67;22;35;30;678;227;40;81;300;162;292;692;186;143;68;29;632;344;349;138;349;271;634;513.0;-1.0;519.0;136.0;7.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17987.228515625;10623.57421875;3261.79956054688;1245.79321289062;591.0;342031;714.0;0.0;Calculated values ==>;1566530265.101;349.56000000000006;348.56000000000006;293.86;293.86;291.96000000000004;276.36;272.6583383277491;279.86;275.36;276.66;276.16;340.96000000000004;295.86;277.16;281.26000000000005;303.16;289.36;302.36;342.36;287.46000000000004;279.96000000000004;344.56000000000006;332.26000000000005;276.06;242.14157278889297;263.95629194202945;272.6583383277491;291.76000000000005;6320000.0;3440000.0;3490000.0;1380000.0;3490000.0;2710000.0;6340000.0;0.08549999999999999;0.0;0.08650000000000001;0.02266666666666667;0.0011666666666666668;0.08666666666666666;0.0;10623.57421875;3261.79956054688;1245.79321289062;17987.228515625;502612.17442125274;501100.1064427169;255248.95331121754;255248.95331121754;248373.7525705822;431175.4696738307;442229.2069851993;452526.3982471922;471968.1179040911;523680.7814230428;475495.74875847436;453166.0537454821;458305.8445173434;474070.8136929224;457000.4111839864;419458.1808533676;492699.3146520156;453530.6823283508;442387.1955307901;299437.39939995663;247943.99896000302;471870.034071972;198791.0958859729;199551.1055051589;272.65381919669574;450740.95251627505;162217.15929210043;26767.63587632523;205567.38092210333;0;11;3;0;2;9;6;3;8;12;157104613400.25897;61052225850.204285;120058868480.34851;21948.10365424547;6189.789265549313;-0.0;21045.794468888034;476675.19554623414;119777.45680052157;0.0;96832.12960212835;3.2504887041480184;0.13061199503679674
738;2019-08-23 05:18:45.112;765;755;206;207;187;32;69;22;37;30;675;227;37;75;300;162;292;694;186;145;70;29;631;344;348;138;348;270;633;305.0;-2.0;402.0;79.0;7.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;17544.583984375;10270.0615234375;3270.88891601562;1240.48669433594;586.0;342032;710.0;0.0;Calculated values ==>;1566530325.112;349.66;348.66;293.76000000000005;293.86;291.86;276.36;272.6583383277491;280.06;275.36;276.86;276.16;340.66;295.86;276.86;280.66;303.16;289.36;302.36;342.56000000000006;287.66;280.16;344.16;331.76000000000005;276.06;242.14157278889297;263.82572766246335;272.6583383277491;291.76000000000005;6310000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2700000.0;6330000.0;0.05083333333333333;0.0;0.06699999999999999;0.013166666666666667;0.0011666666666666668;0.052;0.0;10270.0615234375;3270.88891601562;1240.48669433594;17544.583984375;502836.4092708406;501326.55042918975;254917.55984519215;255300.30219878105;248069.1154414728;431175.4696738307;442752.3396054191;452955.962531982;471968.1179040911;523451.79943037324;475623.4247825653;452955.962531982;457725.9129000417;474200.67156657664;457000.4111839864;419777.7721602659;493076.55744319054;453983.499597099;442909.1278395362;297761.5184850505;245852.32104278926;471870.034071972;198792.65830750306;200051.87084200248;272.6544374588047;451037.10523808387;162391.3048438797;26788.358674006988;205621.82997316323;0;11;3;0;2;9;6;3;8;12;157313751734.97314;61135041030.0911;120221198235.12666;17028.941383040084;3595.5187808988408;-0.0;12628.577363871751;477000.06380269746;119859.01598390669;0.0;97112.80081397473;2.2496484764527516;0.09671682964768456
739;2019-08-23 05:19:45.122;765;756;206;206;186;31;71;22;49;30;672;227;45;73;300;162;292;694;186;148;72;30;627;344;348;139;348;269;629;395.0;-1.0;653.0;91.0;7.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17144.654296875;9811.5400390625;3173.16479492188;1237.9345703125;587.0;342033;705.0;0.0;Calculated values ==>;1566530385.122;349.66;348.76;293.76000000000005;293.76000000000005;291.76000000000005;276.26000000000005;272.6583383277491;280.26000000000005;275.36;278.06;276.16;340.36;295.86;277.66;280.46000000000004;303.16;289.36;302.36;342.56000000000006;287.96000000000004;280.36;343.66;331.86;276.16;242.35481222062532;263.6948088759802;272.6583383277491;291.76000000000005;6270000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;2690000.0;6290000.0;0.06583333333333334;0.0;0.10883333333333334;0.015166666666666667;0.0011666666666666668;0.067;0.0;9811.5400390625;3173.16479492188;1237.9345703125;17144.654296875;503204.21399390546;501831.8577496725;255122.10980369593;255122.10980369593;247879.14603113767;431175.4696738307;443065.6266711359;454648.16989598307;471835.9296657252;523223.0917583247;475750.9056662149;454143.5416770994;457640.15836882865;474200.67156657664;457000.4111839864;421032.9554029044;493480.6857315865;454403.3071405761;443221.83856051543;295666.80309349706;246270.64818160105;471835.9296657252;198802.51660615116;199783.20603993925;272.6583383277491;451326.2304032126;162558.6794146539;26809.015626794197;205675.53937082045;0;11;3;0;2;9;6;3;8;12;157522586534.93994;61218154880.077896;120382925185.10097;27844.535266376708;4141.006764736873;-0.0;16310.388378878606;477374.0717656563;119923.49777528444;0.0;97353.99905480062;3.395708000260573;0.15213364722387906
740;2019-08-23 05:20:45.152;764;754;205;205;186;31;73;22;58;30;669;227;55;74;300;163;292;687;186;151;74;30;626;343;348;139;348;269;628;295.0;-1.0;253.0;31.0;7.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16708.94140625;9715.3642578125;3180.8720703125;1236.17102050781;580.0;342034;702.0;0.0;Calculated values ==>;1566530445.152;349.56000000000006;348.56000000000006;293.66;293.66;291.76000000000005;276.26000000000005;272.5487779782249;280.46000000000004;275.36;278.96000000000004;276.16;340.06000000000006;295.86;278.66;280.56;303.16;289.46000000000004;302.36;341.86;288.26000000000005;280.56;343.36;331.16;276.16;242.35481222062532;263.6948088759802;272.5487779782249;291.76000000000005;6260000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2690000.0;6280000.0;0.04916666666666667;0.0;0.042166666666666665;0.005166666666666667;0.0011666666666666668;0.05033333333333334;0.0;9715.3642578125;3180.8720703125;1236.17102050781;16708.94140625;503164.5630891304;501660.1609115791;254789.4773391695;254789.4773391695;247917.40500890388;431237.1583312671;443377.76593555853;455777.18079776154;471835.9296657252;522914.0586297741;475750.9056662149;455401.81048351765;457763.5626837813;474200.67156657664;457299.4093329457;421341.1780044315;492619.8363271863;454821.64417239546;443533.4111923371;294410.04551340896;243342.44575359824;471835.9296657252;198536.37464166994;199840.25450551926;272.5487779782249;451608.48475725285;162721.4849791515;26829.64348214783;205728.5161531591;0;11;3;0;2;9;6;3;8;12;157731490934.84036;61301596580.03813;120544405885.024;10846.987326248529;1412.047700957619;-0.0;12265.888886569834;477696.66233511857;119969.7963668701;0.0;97592.25376638774;1.735367747954743;0.04700765107338967
741;2019-08-23 05:21:45.133;762;753;206;206;185;31;75;21;64;30;666;227;61;77;300;163;292;684;186;154;75;31;626;343;347;139;347;270;628;308.0;-1.0;159.0;23.0;3.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16812.287109375;9704.8984375;3184.43408203125;1243.94006347656;573.0;342035;700.0;0.0;Calculated values ==>;1566530505.133;349.36;348.46000000000004;293.76000000000005;293.76000000000005;291.66;276.26000000000005;272.5487779782249;280.66;275.26000000000005;279.56;276.16;339.76;295.86;279.26000000000005;280.86;303.16;289.46000000000004;302.36;341.56000000000006;288.56;280.66;343.16;330.46000000000004;276.26000000000005;242.35481222062532;263.82572766246335;272.5487779782249;291.76000000000005;6260000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;2700000.0;6280000.0;0.051333333333333335;0.0;0.026500000000000003;0.0038333333333333336;0.0005;0.051833333333333335;0.0;9704.8984375;3184.43408203125;1243.94006347656;16812.287109375;502901.4582421186;501527.73182013526;255173.90264832348;255173.90264832348;247574.9270292521;431237.1583312671;443891.9049251926;456360.901333339;471835.9296657252;522524.09316415264;475623.4247825653;455986.4950298549;457972.81567399047;474330.32861195697;457299.4093329457;421341.1780044315;492206.34404729126;455406.17671928706;443891.9049251926;293572.2367247113;240414.4444865203;471934.1488268154;198540.98492882316;199087.28317049038;272.5487779782249;451887.7398691703;162883.26925355292;26850.304529758385;205781.54357371238;0;11;3;0;2;9;6;3;8;12;157939924909.6548;61384970169.9639;120706054679.88007;6832.22778471967;1048.007128275637;-0.0;12689.039560952066;477843.9424740945;119990.29033195077;0.0;97800.14564998192;1.4553794496737757;0.02274662353103985
742;2019-08-23 05:22:45.084;760;752;207;207;187;30;77;21;67;30;664;227;65;80;300;163;292;679;187;157;78;31;623;343;348;139;348;271;625;171.0;-2.0;284.0;90.0;3.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16660.30859375;9661.388671875;3118.3232421875;1247.51611328125;568.0;342036;696.0;0.0;Calculated values ==>;1566530565.084;349.16;348.36;293.86;293.86;291.86;276.16;272.5487779782249;280.86;275.26000000000005;279.86;276.16;339.56000000000006;295.86;279.66;281.16;303.16;289.46000000000004;302.36;341.06000000000006;288.86;280.96000000000004;342.76;329.96000000000004;276.26000000000005;242.35481222062532;263.95629194202945;272.5487779782249;291.86;6230000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2710000.0;6250000.0;0.0285;0.0;0.04733333333333333;0.015000000000000001;0.0005;0.029;0.0;9661.388671875;3118.3232421875;1247.51611328125;16660.30859375;502914.83103767154;501675.1167319269;255720.79310692262;255720.79310692262;248378.8179479007;431237.1583312671;443998.6777489003;456570.673783639;471835.9296657252;522236.7992590937;475495.74875847436;456321.1866243943;458182.5386068276;474200.67156657664;457299.4093329457;422253.1334185306;491823.76480239606;455654.0168554676;444153.21787742;291896.6896268761;238323.1353838712;471934.1488268154;198552.59431964814;199538.25291942872;272.5487779782249;452166.4503680798;163044.52318169616;26871.049708895196;205834.02365783608;0;11;3;0;2;9;6;3;8;12;158148254635.39713;61468302060.26083;120868222135.45792;12212.855761295566;4100.72331760751;-0.0;7093.8339837817475;478002.52189183555;120033.16137918147;0.0;97964.86829666336;1.6687126649011452;0.09470011807278536
743;2019-08-23 05:23:45.104;758;751;208;208;187;30;79;21;68;30;664;227;67;83;300;163;292;674;187;159;79;31;623;342;347;138;347;270;625;287.0;-1.0;200.0;80.0;3.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16630.6796875;9543.470703125;3178.70703125;1245.85534667969;564.0;342037;693.0;0.0;Calculated values ==>;1566530625.104;348.96000000000004;348.26;293.96000000000004;293.96000000000004;291.86;276.16;272.43898195401505;281.06;275.26000000000005;279.96000000000004;276.16;339.56000000000006;295.86;279.86;281.46000000000004;303.16;289.46000000000004;302.36;340.56000000000006;289.06;281.06;342.46000000000004;329.56;276.26000000000005;242.14157278889297;263.82572766246335;272.43898195401505;291.86;6230000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2700000.0;6250000.0;0.04783333333333333;0.0;0.03333333333333333;0.013333333333333334;0.0005;0.04833333333333333;0.0;9543.470703125;3178.70703125;1245.85534667969;16630.6796875;502651.8746598785;501542.8990965785;256113.56773120843;256113.56773120843;248378.8179479007;431298.55289687274;444508.3523855346;456858.67139676074;471968.1179040911;522317.8371634;475623.4247825653;456734.38130492053;458711.2380596926;474330.32861195697;457461.9307405585;422253.1334185306;491132.6542791271;456096.1179101076;444508.3523855346;290640.09048841946;236650.15891445865;472066.18378088326;198283.75005082076;198881.98954406616;272.43898195401505;452443.9677453028;163204.61702326854;26891.834730420098;205886.5164018488;0;11;3;0;2;9;6;3;8;12;158356824135.33084;61551429760.23442;121030576235.40633;8619.164044864665;3650.4324497341668;-0.0;11871.940870670975;478176.17992355337;120097.77587487703;0.0;98122.96910310816;1.7283419379936735;0.06391701261606038
744;2019-08-23 05:24:45.104;757;750;209;209;188;29;81;21;70;30;664;227;68;85;300;162;292;673;187;162;81;32;621;343;347;138;347;270;623;454.0;-1.0;302.0;185.0;3.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16705.892578125;9508.59765625;3113.21606445312;1253.67834472656;561.0;342038;690.0;0.0;Calculated values ==>;1566530685.104;348.86;348.16;294.06;294.06;291.96000000000004;276.06;272.5487779782249;281.26000000000005;275.26000000000005;280.16;276.16;339.56000000000006;295.86;279.96000000000004;281.66;303.16;289.36;302.36;340.46000000000004;289.36;281.26000000000005;342.16;329.26000000000005;276.36;242.14157278889297;263.82572766246335;272.5487779782249;291.86;6210000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2700000.0;6230000.0;0.07566666666666667;0.0;0.050333333333333334;0.030833333333333334;0.0005;0.07616666666666667;0.0;9508.59765625;3113.21606445312;1253.67834472656;16705.892578125;502705.1726301862;501597.35452642286;256621.20759149073;256621.20759149073;248806.3722867794;431237.1583312671;444814.9809298881;457106.95004262665;471968.1179040911;522317.8371634;475623.4247825653;456858.67139676074;458956.63024611305;474330.32861195697;457163.6566190943;422850.8942320945;491201.08014286304;456508.2662194235;444814.9809298881;289383.54333396035;235395.46725036926;472164.23178385233;198574.93050538495;198955.97827619087;272.5487779782249;452721.772514183;163363.38425959667;26912.664177848485;205938.949094313;0;11;3;0;2;9;6;3;8;12;158565024135.33084;61634229760.23442;121192576235.40633;13012.778316707832;8435.670122752745;-0.0;18726.260702123272;478356.4461098998;120198.49339631441;0.0;98377.95411621478;2.895371850752434;0.12989607024810917
745;2019-08-23 05:25:45.095;755;749;209;209;189;30;83;21;71;30;664;228;70;87;300;162;292;667;186;165;83;32;619;342;347;138;346;271;621;306.0;-1.0;354.0;56.0;3.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16624.080078125;9413.5859375;3112.27294921875;1248.15344238281;557.0;342039;686.0;0.0;Calculated values ==>;1566530745.095;348.66;348.06000000000006;294.06;294.06;292.06;276.16;272.43898195401505;281.46000000000004;275.26000000000005;280.26000000000005;276.16;339.56000000000006;295.96000000000004;280.16;281.86;303.16;289.36;302.36;339.86;289.66;281.46000000000004;341.76;328.86;276.36;242.14157278889297;263.95629194202945;272.43898195401505;291.76000000000005;6190000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2710000.0;6210000.0;0.051000000000000004;0.0;0.059000000000000004;0.009333333333333334;0.0005;0.051500000000000004;0.0;9413.5859375;3112.27294921875;1248.15344238281;16624.080078125;502627.36051333055;501651.9559819434;256734.37073430905;256734.37073430905;249238.65485033207;431298.55289687274;445120.56885874516;457068.422064553;471968.1179040911;522236.7992590937;475609.0725197389;456944.1368567838;459043.7009511341;474459.7856874524;457326.50524770265;423440.8255311402;490578.22468021436;456919.08250495105;445120.56885874516;287708.2272785495;233722.59852315116;472164.23178385233;198285.25211127696;198852.71928237437;272.43898195401505;452999.48062356125;163521.04546998302;26933.509648762792;205990.82038751122;0;11;3;0;2;9;6;3;8;12;158773192905.11243;61717017340.14756;121354851890.23607;15268.207027243288;2556.2038102773704;-0.0;12682.794253183096;478592.0856362871;120290.07860581782;0.0;98639.65697924906;2.214837939868002;0.08278346131084958
746;2019-08-23 05:26:45.095;754;748;209;209;189;29;85;20;72;29;665;228;71;88;300;162;292;664;186;168;85;32;620;341;346;138;346;272;622;316.0;-1.0;360.0;0.0;3.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16952.615234375;9684.8212890625;3118.71240234375;1253.56896972656;554.0;342040;683.0;0.0;Calculated values ==>;1566530805.095;348.56000000000006;347.96000000000004;294.06;294.06;292.06;276.06;272.3289490889957;281.66;275.16;280.36;276.06;339.66;295.96000000000004;280.26000000000005;281.96000000000004;303.16;289.36;302.36;339.56000000000006;289.96000000000004;281.66;341.46000000000004;328.56;276.36;242.14157278889297;264.08650396036035;272.3289490889957;291.76000000000005;6200000.0;3410000.0;3460000.0;1380000.0;3460000.0;2720000.0;6220000.0;0.05266666666666667;0.0;0.060000000000000005;0.0;0.0005;0.05316666666666667;0.0;9684.8212890625;3118.71240234375;1253.56896972656;16952.615234375;502403.4112801852;501426.5513331549;256677.62853205064;256677.62853205064;249197.63754172882;431359.6534126046;445622.0239281127;457029.9845156646;471870.034071972;522258.980554176;475481.3718872887;456905.5031733059;459008.3066128197;474459.7856874524;457488.95980444574;423146.8212398528;490057.65543685976;457491.0470043858;445622.0239281127;286451.7998164319;232467.98657752166;472164.23178385233;198003.1308676477;198554.92865132546;272.3289490889957;453279.2864178321;163680.1988635377;26954.35733553037;206042.7452654409;0;11;3;0;2;9;6;3;8;12;158981092905.11243;61799817340.14756;121517751890.23607;15541.611218881013;0.0;-0.0;13135.733898882521;478848.8341216715;120311.3803042368;0.0;98854.81138051627;2.0400608723627642;0.052241930708534515
747;2019-08-23 05:27:45.116;753;747;209;209;189;29;87;20;72;29;666;228;72;89;300;161;292;665;186;170;88;33;620;342;346;138;346;273;622;308.0;-1.0;508.0;112.0;3.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17191.83203125;9904.5087890625;3113.57666015625;1259.51806640625;563.0;342041;681.0;0.0;Calculated values ==>;1566530865.116;348.46000000000004;347.86;294.06;294.06;292.06;276.06;272.43898195401505;281.86;275.16;280.36;276.06;339.76;295.96000000000004;280.36;282.06;303.16;289.26000000000005;302.36;339.66;290.16;281.96000000000004;341.26;329.46000000000004;276.46000000000004;242.14157278889297;264.2163659402789;272.43898195401505;291.76000000000005;6200000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2730000.0;6220000.0;0.051333333333333335;0.0;0.08466666666666667;0.018666666666666668;0.0005;0.051833333333333335;0.0;9904.5087890625;3113.57666015625;1259.51806640625;17191.83203125;502271.9084861916;501294.40794199414;256677.62853205064;256677.62853205064;249197.63754172882;431298.55289687274;445924.5289467712;456866.96011813096;471870.034071972;522281.23935648444;475353.4752021927;456866.96011813096;458973.0055221076;474459.7856874524;457190.93998343224;423146.8212398528;490196.5630501323;457762.68495711056;446075.41382251744;285614.20965156396;236231.924509345;472262.261994151;198317.25144821822;198880.21328503976;272.43898195401505;453563.923065916;163843.50041615238;26975.307057303376;206094.6991850589;0;11;3;0;2;9;6;3;8;12;159188765564.79565;61882646320.02122;121681309114.98659;21890.54200071928;5113.640196857413;-0.0;12812.951227859261;479160.87790847244;120354.00888726283;0.0;99071.12610657411;2.7887826820419286;0.14020277059210687
748;2019-08-23 05:28:45.086;752;747;209;209;189;29;89;20;72;29;668;228;71;90;300;161;292;668;186;172;90;33;621;341;346;138;346;272;623;329.0;-1.0;377.0;92.0;3.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17301.134765625;10009.69140625;3142.2587890625;1254.71594238281;581.0;342042;678.0;0.0;Calculated values ==>;1566530925.086;348.36;347.86;294.06;294.06;292.06;276.06;272.3289490889957;282.06;275.16;280.36;276.06;339.96000000000004;295.96000000000004;280.26000000000005;282.16;303.16;289.26000000000005;302.36;339.96000000000004;290.36;282.16;340.96000000000004;331.26000000000005;276.46000000000004;242.14157278889297;264.08650396036035;272.3289490889957;291.76000000000005;6210000.0;3410000.0;3460000.0;1380000.0;3460000.0;2720000.0;6230000.0;0.05483333333333333;0.0;0.06283333333333334;0.015333333333333334;0.0005;0.05533333333333333;0.0;10009.69140625;3142.2587890625;1254.71594238281;17301.134765625;502047.4189003204;501200.78017272125;256621.20759149073;256621.20759149073;249156.78780578024;431359.6534126046;446226.0561495474;457029.9845156646;471870.034071972;522568.7313275651;475481.3718872887;456905.5031733059;459253.88506585953;474459.7856874524;457353.7210016424;422850.8942320945;490508.64097382594;458033.76506992674;446376.45780486456;284357.86631585273;243760.74795305103;472262.261994151;198048.3501268463;198577.62293526175;272.3289490889957;453851.22073533206;164009.36910869164;26996.248531411573;206146.80508117954;0;11;3;0;2;9;6;3;8;12;159396261764.89465;61965404920.0607;121844727365.06454;16272.679360764083;4204.613315298672;-0.0;13711.535529451356;479478.7457398808;120431.62217384485;0.0;99292.05297762895;2.373125598854436;0.10063566330350336
749;2019-08-23 05:29:45.117;753;748;208;208;188;29;92;19;71;29;668;228;71;90;300;161;292;674;186;175;92;33;622;342;346;138;346;274;624;475.0;-1.0;952.0;143.0;7.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17439.587890625;10201.9853515625;3146.66967773438;1269.49169921875;599.0;342043;676.0;0.0;Calculated values ==>;1566530985.117;348.46000000000004;347.96000000000004;293.96000000000004;293.96000000000004;291.96000000000004;276.06;272.43898195401505;282.36;275.06;280.26000000000005;276.06;339.96000000000004;295.96000000000004;280.26000000000005;282.16;303.16;289.26000000000005;302.36;340.56000000000006;290.66;282.36;340.76;333.06;276.46000000000004;242.14157278889297;264.3458800820626;272.43898195401505;291.76000000000005;6220000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2740000.0;6240000.0;0.07916666666666666;0.0;0.15866666666666665;0.02383333333333333;0.0011666666666666668;0.08033333333333333;0.0;10201.9853515625;3146.66967773438;1269.49169921875;17439.587890625;502086.23767777777;501239.4670452408;256168.35698980262;256168.35698980262;248766.26133939862;431298.55289687274;446676.54649799824;456578.4500420801;471870.034071972;522406.9528658895;475225.3816134984;456578.4500420801;458937.798030907;474459.7856874524;457190.93998343224;422553.0100970461;491236.01409173204;458439.35360353265;446676.54649799824;283520.3318566784;251290.9062238717;472262.261994151;198305.638813931;199145.96874594575;272.4389819540151;454140.87633624155;164177.88677122272;27017.294463255967;206199.2398958537;0;11;3;0;2;9;6;3;8;12;159603969025.3698;62048247700.25021;122008611995.43945;40979.28604819965;6529.299519128576;-0.0;19884.956412748215;479956.09195423184;120521.11766312785;0.0;99572.16839601728;4.6102658039826485;0.22961191626969746
750;2019-08-23 05:30:45.208;754;749;207;207;188;29;94;20;69;29;668;228;69;89;301;161;292;680;185;177;94;33;628;341;346;137;346;276;630;302.0;-1.0;1165.0;51.0;7.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18329.1640625;10827.2802734375;3195.54370117188;1274.95764160156;613.0;342044;674.0;0.0;Calculated values ==>;1566531045.208;348.56000000000006;348.06000000000006;293.86;293.86;291.96000000000004;276.06;272.3289490889957;282.56;275.16;280.06;276.06;339.96000000000004;295.96000000000004;280.06;282.06;303.26000000000005;289.26000000000005;302.36;341.16;290.86;282.56;340.56000000000006;334.46000000000004;276.46000000000004;241.92719264551067;264.60387354146746;272.3289490889957;291.66;6280000.0;3410000.0;3460000.0;1370000.0;3460000.0;2760000.0;6300000.0;0.050333333333333334;0.0;0.19416666666666668;0.0085;0.0011666666666666668;0.051500000000000004;0.0;10827.2802734375;3195.54370117188;1274.95764160156;18329.1640625;501660.1609115791;500809.7045375817;255455.93501783733;255455.93501783733;248528.91533281832;431359.6534126046;446975.6944815358;455998.05715364416;472002.15594002855;522244.9768455874;474968.6002910931;455998.05715364416;458496.3669476979;474582.3850351832;457353.7210016424;420722.54658425617;491448.0079857651;458709.06756252877;446975.6944815358;282682.81946839223;257148.6733736563;472393.7743832905;198016.28800902213;199317.50978592085;272.3289490889957;454439.4013456794;164353.39643752034;27038.53036671936;206252.171832402;0;11;3;0;2;9;6;3;8;12;159811883884.82205;62130872825.03254;122173862245.0041;50091.46017558078;2332.2086341812815;-0.0;12754.396511824172;480716.16587047017;120595.07556382753;0.0;99844.57552815942;4.260622027217171;0.22560703190700065
751;2019-08-23 05:31:45.138;756;751;207;207;187;29;96;20;66;29;671;228;67;87;301;162;292;690;185;179;96;33;634;343;347;131;347;276;635;435.0;-1.0;1000.0;86.0;7.0;0;90;85;1;0;0;1;0;0;0;1;0;0;0;0;18823.58203125;11495.0166015625;3269.1015625;1230.94873046875;630.0;342045;672.0;0.0;Calculated values ==>;1566531105.138;348.76;348.26;293.86;293.86;291.86;276.06;272.5487779782249;282.76000000000005;275.16;279.76000000000005;276.06;340.26;295.96000000000004;279.86;281.86;303.26000000000005;289.36;302.36;342.16;291.06;282.76000000000005;340.36;336.16;276.46000000000004;240.61611355647437;264.60387354146746;272.5487779782249;291.66;6340000.0;3429999.9999999995;3470000.0000000005;1310000.0;3470000.0000000005;2760000.0;6350000.0;0.0725;0.0;0.16666666666666666;0.014333333333333333;0.0011666666666666668;0.07366666666666666;0.0;11495.0166015625;3269.1015625;1230.94873046875;18823.58203125;501366.16081226047;500606.5706009061;255197.86393363544;255197.86393363544;247993.16408789955;431237.1583312671;447082.63482373155;455619.69550148444;472790.3263854694;522555.4606641588;474968.6002910931;455745.92513786;458248.3511025769;474453.12015722995;457163.6566190943;418811.7119032509;492321.05878415826;458819.30177846854;447082.63482373155;281845.32903042674;264262.8888514036;473178.34860283375;198558.31409643215;199455.32054181772;272.5487779782249;454748.64635621815;164539.19855602158;27059.38855686456;206305.98102560802;0;11;3;0;2;9;6;3;8;12;160019541335.05338;62211179025.121994;122339269045.18835;42843.56356750871;3936.2204945917565;-0.0;18241.87881876765;481489.7208675712;120647.25153023112;0.0;100102.57647019158;4.065107280238957;0.19265090913968674
752;2019-08-23 05:32:45.099;761;755;206;206;187;31;98;21;56;29;679;228;59;83;301;161;292;698;184;179;99;34;636;344;348;131;349;274;638;143.0;-1.0;857.0;127.0;7.0;0;71;85;1;0;0;1;0;0;0;1;0;0;0;0;18779.99609375;11519.5283203125;3260.83129882812;1119.82299804688;644.0;342046;669.0;0.0;Calculated values ==>;1566531165.099;349.26;348.66;293.76000000000005;293.76000000000005;291.86;276.26000000000005;272.6583383277491;282.96000000000004;275.26000000000005;278.76000000000005;276.06;341.06000000000006;295.96000000000004;279.06;281.46000000000004;303.26000000000005;289.26000000000005;302.36;342.96000000000004;291.06;283.06;340.06000000000006;337.56000000000006;276.56;240.61611355647437;264.3458800820626;272.6583383277491;291.56;6360000.0;3440000.0;3479999.9999999995;1310000.0;3490000.0;2740000.0;6380000.0;0.02383333333333333;0.0;0.14283333333333334;0.021166666666666667;0.0011666666666666668;0.024999999999999998;0.0;11519.5283203125;3260.83129882812;1119.82299804688;18779.99609375;501844.5149404211;500859.01761706406;254667.56000119937;254667.56000119937;247880.3054966631;431175.4696738307;447189.986330034;454689.4023167429;472790.3263854694;523543.4861555505;475225.3816134984;455069.1842652718;458072.70296449034;474193.99229730654;456864.18588339887;418155.18783240416;493122.78170710173;458659.98869954434;447339.2751053298;280589.13426710566;270122.7006405761;473275.31562819314;198857.16934246517;201461.65423987276;272.6583383277491;455061.8058210323;164730.86176814247;27078.965587910785;206360.36176228494;0;11;3;0;2;9;6;3;8;12;160227905809.93408;62289727935.07702;122504161795.09393;36541.37060982601;5808.517429714576;-0.0;6146.940521636426;482150.8319836103;120728.40489555679;0.0;100305.68452514056;3.0500799725880987;0.20386414110118173
753;2019-08-23 05:33:45.109;764;758;204;205;185;32;100;22;35;30;683;228;40;77;301;161;292;705;185;181;101;35;638;344;349;134;349;271;640;172.0;-1.0;697.0;112.0;7.0;0;73;81;1;0;0;1;0;0;0;1;0;0;0;0;18375.912109375;11237.9609375;3265.13110351562;1100.05139160156;655.0;342047;667.0;0.0;Calculated values ==>;1566531225.109;349.56000000000006;348.96000000000004;293.56;293.66;291.66;276.36;272.6583383277491;283.16;275.36;276.66;276.16;341.46000000000004;295.96000000000004;277.16;280.86;303.26000000000005;289.26000000000005;302.36;343.66;291.26000000000005;283.26000000000005;339.86;338.66;276.66;241.2770596917726;263.95629194202945;272.6583383277491;291.66;6380000.0;3440000.0;3490000.0;1340000.0;3490000.0;2710000.0;6400000.0;0.028666666666666667;0.0;0.11616666666666667;0.018666666666666668;0.0011666666666666668;0.029833333333333333;0.0;11237.9609375;3265.13110351562;1100.05139160156;18375.912109375;502057.6167523834;501072.4515316326;253822.53801246476;254194.72372066486;247131.13163514395;431175.4696738307;447297.74749324314;452526.3982471922;472494.68880147435;524196.0675636616;475609.0725197389;453166.0537454821;457812.0453385027;474193.99229730654;456864.18588339887;417488.17580682336;493887.14047447173;458770.8236096388;447447.0663129865;279751.69817897916;274727.5295995403;472981.82504853373;198858.13256911817;201007.57859204232;272.6583383277491;455371.48999477056;164920.5391195514;27097.46762431379;206414.7538461325;0;11;3;0;2;9;6;3;8;12;160437040659.90085;62369241185.064384;122667689045.06795;29467.796862936266;5116.975592949091;-0.0;7352.1113836748345;482701.0000585285;120819.46584502704;0.0;100418.19537301682;2.6877202033466117;0.1690789435948831
754;2019-08-23 05:34:45.120;768;761;203;203;184;33;103;23;36;31;681;228;36;69;302;161;292;709;184;182;103;36;636;345;349;137;350;269;638;126.0;0.0;694.0;271.0;7.0;0;73;75;1;0;0;1;0;0;0;1;0;0;0;0;17902.931640625;10897.365234375;3272.23046875;1092.5966796875;666.0;342048;665.0;0.0;Calculated values ==>;1566531285.12;349.96000000000004;349.26;293.46000000000004;293.46000000000004;291.56;276.46000000000004;272.7676641592781;283.46000000000004;275.46000000000004;276.76000000000005;276.26000000000005;341.26;295.96000000000004;276.76000000000005;280.06;303.36;289.26000000000005;302.36;344.06000000000006;291.36;283.46000000000004;339.66;339.76;276.76000000000005;241.92719264551067;263.6948088759802;272.7676641592781;291.56;6360000.0;3450000.0;3490000.0;1370000.0;3500000.0;2690000.0;6380000.0;0.021;0.0;0.11566666666666667;0.04516666666666667;0.0011666666666666668;0.022166666666666668;0.0;10897.365234375;3272.23046875;1092.5966796875;17902.931640625;502772.66846557934;501658.72399838467;253546.3705605718;253546.3705605718;246867.76646158294;431113.4868728058;447745.018585307;453001.45274356584;472198.00020708365;524149.7211831336;475863.889000518;453001.45274356584;457145.56807780295;474187.426950142;456700.2072447995;418155.18783240416;494636.67810296186;458905.8800365434;447745.018585307;278914.2836208781;279332.9882161641;472687.3056196521;199189.88356550015;202050.75130208288;272.7676641592781;455673.86911828525;165105.03398859096;27115.743041428555;206469.24184679598;0;11;3;0;2;9;6;3;8;12;160646479049.61462;62450556089.953255;122829718744.8465;29357.53816826293;12352.96689611253;-0.0;5446.222924778135;483191.301055158;120965.07538909346;0.0;100524.86771178556;3.089774182263558;0.250820744348088
755;2019-08-23 05:35:45.090;769;762;202;203;184;33;105;24;48;31;675;227;45;67;302;161;291;709;183;183;105;37;636;345;349;142;349;268;638;274.0;-1.0;286.0;207.0;7.0;0;96;70;1;0;0;1;0;0;0;1;0;0;0;0;17256.771484375;10569.2529296875;3260.76123046875;1196.63208007812;675.0;342049;663.0;0.0;Calculated values ==>;1566531345.09;350.06000000000006;349.36;293.36;293.46000000000004;291.56;276.46000000000004;272.7676641592781;283.66;275.56;277.96000000000004;276.26000000000005;340.66;295.86;277.66;279.86;303.36;289.26000000000005;302.26000000000005;344.06000000000006;291.46000000000004;283.66;339.46000000000004;340.66;276.86;242.98782864720522;263.56353331371673;272.7676641592781;291.46000000000004;6360000.0;3450000.0;3490000.0;1420000.0;3490000.0;2680000.0;6380000.0;0.04566666666666667;0.0;0.04766666666666666;0.034499999999999996;0.0011666666666666668;0.04683333333333334;0.0;10569.2529296875;3260.76123046875;1196.63208007812;17256.771484375;502904.98599587614;501791.7587812624;253177.27158117935;253546.3705605718;246867.76646158294;431113.4868728058;448042.06837804895;454690.93240954535;471536.72207099956;523612.24432320596;475878.1922481811;454313.26469778223;457060.57793600933;474317.09742716554;456700.2072447995;417817.9456954808;494636.67810296186;459040.8020849825;448042.06837804895;278076.8904731985;283101.5729112263;472128.42060986464;199228.03124980282;200571.96250360936;272.7676641592781;455966.7201457036;165283.83302913443;27134.810409315865;206523.65622351668;0;11;3;0;2;9;6;3;8;12;160855774349.71448;62534214239.993164;122990738194.92331;12177.06495528106;9415.063432922132;-0.0;11589.849958452922;483537.24968717294;121146.38494179554;0.0;100666.76400224316;2.2082091916032605;0.13505777011507952
756;2019-08-23 05:36:45.091;768;762;203;203;183;32;106;24;56;31;665;226;53;70;302;161;291;708;183;185;106;37;633;344;349;145;349;267;635;212.0;-1.0;388.0;178.0;6.0;0;99;64;1;0;0;1;0;0;0;1;0;0;0;0;16710.373046875;10164.9345703125;3196.2705078125;1202.17578125;686.0;342050;660.0;0.0;Calculated values ==>;1566531405.091;349.96000000000004;349.36;293.46000000000004;293.46000000000004;291.46000000000004;276.36;272.6583383277491;283.76000000000005;275.56;278.76000000000005;276.26000000000005;339.66;295.76000000000005;278.46000000000004;280.16;303.36;289.26000000000005;302.26000000000005;343.96000000000004;291.66;283.76000000000005;339.16;341.76;276.86;243.61107973660833;263.43189868330234;272.6583383277491;291.46000000000004;6330000.0;3440000.0;3490000.0;1450000.0;3490000.0;2670000.0;6350000.0;0.035333333333333335;0.0;0.06466666666666666;0.029666666666666668;0.001;0.036333333333333336;0.0;10164.9345703125;3196.2705078125;1202.17578125;16710.373046875;503048.48403179727;502070.0044535099;253688.603280605;253688.603280605;246640.3840660498;431175.4696738307;448190.25902642746;455859.0675481126;471137.28958763636;522663.5825453762;475892.5934895247;455484.92409539985;457592.9974695591;474317.09742716554;456864.18588339887;418807.6993175996;494798.0806478017;459310.24615296075;448190.25902642746;276820.84063482966;287708.2272785495;471731.79225593165;198938.53392614675;200445.41656893;272.6583383277491;456249.7844019058;165456.6208051939;27154.80080804998;206577.46571829446;0;11;3;0;2;9;6;3;8;12;161065177840.2936;62620315675.231285;123151240870.3672;16614.19450755379;8092.8666637836195;-0.0;9001.395942622408;483777.1808488128;121292.28679132854;0.0;100838.3605784553;2.3146038299383216;0.14977448125356227
757;2019-08-23 05:37:45.121;767;761;204;204;184;32;108;23;60;31;653;226;58;75;302;161;291;702;184;187;108;37;630;344;349;147;349;267;632;195.0;-1.0;361.0;152.0;7.0;0;99;59;1;0;0;1;0;0;0;1;0;0;0;0;16412.201171875;9690.1044921875;3268.78857421875;1182.59362792969;697.0;342051;657.0;0.0;Calculated values ==>;1566531465.121;349.86;349.26;293.56;293.56;291.56;276.36;272.6583383277491;283.96000000000004;275.46000000000004;279.16;276.26000000000005;338.46000000000004;295.76000000000005;278.96000000000004;280.66;303.36;289.26000000000005;302.26000000000005;343.36;291.86;283.96000000000004;338.86;342.86;276.86;244.02132995426717;263.43189868330234;272.6583383277491;291.56;6300000.0;3440000.0;3490000.0;1470000.0;3490000.0;2670000.0;6320000.0;0.0325;0.0;0.06016666666666667;0.025333333333333333;0.0011666666666666668;0.03366666666666667;0.0;9690.1044921875;3268.78857421875;1182.59362792969;16412.201171875;503192.0604059191;502215.3622123386;254208.85343139098;254208.85343139098;247085.93994954787;431175.4696738307;448485.98002737033;456356.4792372799;470869.87217656494;521427.8431952973;475892.5934895247;456107.97810590366;458207.6271742694;474317.09742716554;456864.18588339887;419774.7278572954;494275.9476717792;459579.16196155606;448485.98002737033;275564.83829863765;292315.56762988004;471466.26734783495;198930.55624744075;200846.1408033202;272.6583383277491;456525.94386432297;165622.1621932986;27174.683822989537;206631.3681483652;0;11;3;0;2;9;6;3;8;12;161274682540.19376;62707959475.189514;123311520970.29082;15488.459699888657;6904.23801454332;-0.0;8337.207920543022;484044.8367281398;121417.3251515245;0.0;100982.92118809554;2.173032178242135;0.13741588029693408
758;2019-08-23 05:38:45.152;765;760;207;206;185;31;110;23;63;31;641;226;61;80;302;162;291;693;184;189;110;37;626;343;348;149;348;267;628;169.0;-1.0;356.0;99.0;7.0;0;99;54;1;0;0;1;0;0;0;1;0;0;0;0;16052.548828125;9267.0830078125;3177.01708984375;1169.47241210938;705.0;342052;654.0;0.0;Calculated values ==>;1566531525.152;349.66;349.16;293.86;293.76000000000005;291.66;276.26000000000005;272.5487779782249;284.16;275.46000000000004;279.46000000000004;276.26000000000005;337.26;295.76000000000005;279.26000000000005;281.16;303.36;289.36;302.26000000000005;342.46000000000004;292.06;284.16;338.56000000000006;343.66;276.86;244.42749628697553;263.43189868330234;272.5487779782249;291.56;6260000.0;3429999.9999999995;3479999.9999999995;1490000.0;3479999.9999999995;2670000.0;6280000.0;0.028166666666666666;0.0;0.059333333333333335;0.0165;0.0011666666666666668;0.029333333333333333;0.0;9267.0830078125;3177.01708984375;1169.47241210938;16052.548828125;503296.0158719303;502453.28582105786;255561.04207583104;255173.90264832348;247574.9270292521;431237.1583312671;448966.68612832006;456728.47301133536;470601.5409266918;520190.7755449199;475892.5934895247;456480.5776664727;458819.922122249;474446.56800376123;457163.6566190943;421031.0730335764;493444.39994405344;460004.1603534115;448966.68612832006;274308.8830629234;295666.80309349706;471199.84743302374;198631.29827007838;200895.5494441708;272.5487779782249;456796.6232259852;165780.2203767564;27194.294500241176;206685.1109482496;0;11;3;0;2;9;6;3;8;12;161483890574.84146;62796805355.0399;123471803740.0209;15313.765701314582;4497.381061188598;-0.0;7276.7533427350445;484301.6545600767;121512.38773396655;0.0;101113.10475851463;1.989771611074672;0.11540934238923797
759;2019-08-23 05:39:45.132;763;757;209;208;187;30;112;22;66;30;625;226;64;88;302;163;291;676;184;191;112;35;619;343;348;140;347;269;621;287.0;-2.0;629.0;162.0;3.0;0;0;53;1;0;0;1;0;0;0;1;1;0;0;0;16743.9140625;9127.884765625;3134.54736328125;2072.67846679688;713.0;342053;651.0;0.0;Calculated values ==>;1566531585.132;349.46000000000004;348.86;294.06;293.96000000000004;291.86;276.16;272.5487779782249;284.36;275.36;279.76000000000005;276.16;335.66;295.76000000000005;279.56;281.96000000000004;303.36;289.46000000000004;302.26000000000005;340.76;292.26000000000005;284.36;338.26;344.46000000000004;276.66;242.56692532238324;263.6948088759802;272.5487779782249;291.56;6190000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;2690000.0;6210000.0;0.04783333333333333;0.0;0.10483333333333333;0.027000000000000003;0.0005;0.04833333333333333;0.0;9127.884765625;3134.54736328125;2072.67846679688;16743.9140625;503675.56360320834;502705.1726301862;256734.37073430905;256334.550441426;248537.34302473973;431237.1583312671;449259.769106792;456773.58885773347;471703.5210853088;518371.88901919615;475637.8754600242;456525.10104843223;459481.3441473044;474575.8395312217;457299.4093329457;423146.6732555889;491821.1306076024;460271.4388147236;449259.769106792;273052.9745269728;299018.4200587347;472195.2020149266;198610.26361254015;199211.54747931706;272.5487779782249;457069.83598220814;165933.4606777844;27221.303418265987;206737.68978658557;0;11;3;0;2;9;6;3;9;12;161692620974.90784;62883476455.06746;123632550140.07202;27064.1219298711;7386.793336864434;-0.0;12085.664045327954;484654.6859074277;121611.38950905293;0.0;101274.40445230703;3.2463355620020518;0.1887665254187833
760;2019-08-23 05:40:45.123;759;753;210;210;189;30;114;21;69;28;612;226;67;97;302;163;291;655;185;193;114;32;618;342;347;135;346;271;620;249.0;-2.0;417.0;143.0;3.0;0;0;55;1;0;0;1;0;0;0;1;1;0;0;0;17062.541015625;9240.46484375;3093.14794921875;2131.16333007812;720.0;342054;648.0;0.0;Calculated values ==>;1566531645.123;349.06000000000006;348.46000000000004;294.16;294.16;292.06;276.16;272.43898195401505;284.56;275.26000000000005;280.06;275.96000000000004;334.36;295.76000000000005;279.86;282.86;303.36;289.46000000000004;302.26000000000005;338.66;292.46000000000004;284.56;337.96000000000004;345.16;276.36;241.49495122638035;263.95629194202945;272.43898195401505;291.66;6180000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2710000.0;6200000.0;0.0415;0.0;0.06949999999999999;0.02383333333333333;0.0005;0.042;0.0;9240.46484375;3093.14794921875;2131.16333007812;17062.541015625;503243.9837785155;502271.9084861916;257195.55047329783;257195.55047329783;249279.8411812646;431298.55289687274;449735.49681597395;456819.7507757946;472168.09959432366;516856.7241658399;475382.3771367251;456570.673783639;460266.14324510586;474704.9128549388;457461.9307405585;423440.89843776665;489014.9379928206;460693.28237616323;449735.49681597395;271797.11229066993;301951.40411888575;472558.57531478856;198338.93464378183;199039.60864175225;272.43898195401505;457351.51418282813;166086.50729726494;27256.33017840095;206789.57946284948;0;11;3;0;2;9;6;3;9;12;161901089699.68912;62965964079.98091;123794525839.90207;17964.416721174886;6535.568102658994;-0.0;10529.227303317311;485029.86744345276;121727.39178464211;0.0;101462.83361140052;2.4216905833294446;0.13881346272264178
761;2019-08-23 05:41:45.133;756;751;210;210;189;29;116;20;72;27;628;227;70;100;302;163;291;648;185;195;116;30;616;341;346;130;346;271;618;228.0;-1.0;559.0;162.0;3.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17336.65234375;9242.8056640625;3129.96459960938;2153.07788085938;727.0;342055;645.0;0.0;Calculated values ==>;1566531705.133;348.76;348.26;294.16;294.16;292.06;276.06;272.3289490889957;284.76000000000005;275.16;280.36;275.86;335.96000000000004;295.86;280.16;283.16;303.36;289.46000000000004;302.26000000000005;337.96000000000004;292.66;284.76000000000005;337.66;345.86;276.16;240.39332010688793;263.95629194202945;272.3289490889957;291.66;6160000.0;3410000.0;3460000.0;1300000.0;3460000.0;2710000.0;6180000.0;0.038;0.0;0.09316666666666666;0.027000000000000003;0.0005;0.0385;0.0;9242.8056640625;3129.96459960938;2153.07788085938;17336.65234375;503035.44686007954;502194.5843173855;257312.8903242062;257312.8903242062;249362.72681211535;431359.6534126046;450208.0882609765;457192.60694647784;472727.1298661593;518515.11887448747;475495.74875847436;456944.1368567838;460631.1500653742;474704.9128549388;457624.0604174528;424023.6955719013;488249.4383671463;461113.1217133348;450208.0882609765;270541.29595472733;304884.691753025;473017.81868751155;198052.75319542334;198822.365365927;272.3289490889957;457638.2219041015;166240.56022268126;27292.038138821434;206841.44737729334;0;11;3;0;2;9;6;3;9;12;162109024349.65607;63045477329.96828;123957152939.87622;24143.196374473242;7424.056768286382;-0.0;9678.350331459405;485380.82270199;121843.74138024937;0.0;101631.2581577436;2.8394626643365615;0.17838723160813227
762;2019-08-23 05:42:45.114;754;748;210;210;190;29;118;20;73;27;653;227;72;102;302;162;291;644;185;197;118;27;614;341;346;131;345;270;615;229.0;-1.0;498.0;144.0;3.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16618.244140625;9228.3046875;3095.56909179688;1260.57263183594;733.0;342056;642.0;0.0;Calculated values ==>;1566531765.114;348.56000000000006;347.96000000000004;294.16;294.16;292.16;276.06;272.3289490889957;284.96000000000004;275.16;280.46000000000004;275.86;338.46000000000004;295.86;280.36;283.36;303.36;289.36;302.26000000000005;337.56000000000006;292.86;284.96000000000004;337.36;346.46000000000004;275.86;240.61611355647437;263.82572766246335;272.3289490889957;291.66;6140000.0;3410000.0;3460000.0;1310000.0;3450000.0;2700000.0;6150000.0;0.03816666666666667;0.0;0.083;0.024;0.0005;0.03866666666666667;0.0;9228.3046875;3095.56909179688;1260.57263183594;16618.244140625;502958.25470899924;502079.35509294615;257491.55191859422;257491.55191859422;249845.49569191388;431359.6534126046;450496.97227330983;457478.62230173027;472596.2217928923;521182.76673552854;475623.4247825653;457354.8302603907;461027.9938898246;474833.7888144607;457488.95980444574;424599.1686970968;488010.59863793175;461377.74804882746;450496.97227330983;269285.52512055053;307399.1840295507;472596.2217928923;198003.1308676477;198772.37769158237;272.3289490889957;457921.0897724781;166394.43739954437;27320.476218270538;206893.31039639;0;11;3;0;2;9;6;3;9;12;162316558610.2962;63123752535.20972;124119401545.37668;21536.465789028854;6590.234182205871;-0.0;9733.350990493462;485761.3660109734;121960.49015637358;0.0;101792.97111060242;2.7870146354069205;0.16774403156632217
