;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
763;2019-08-23 05:43:45.124;752;746;209;209;190;28;120;19;74;28;668;228;73;95;301;162;291;640;185;200;120;28;614;340;344;138;344;270;616;235.0;-1.0;670.0;39.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16518.80859375;9081.3310546875;3096.25317382812;1240.4287109375;737.0;342057;638.0;0.0;Calculated values ==>;1566531825.124;348.36;347.76;294.06;294.06;292.16;275.96000000000004;272.21867820750657;285.16;275.06;280.56;275.96000000000004;339.96000000000004;295.96000000000004;280.46000000000004;282.66;303.26000000000005;289.36;302.26000000000005;337.16;293.16;285.16;336.96000000000004;346.86;275.96000000000004;242.14157278889297;263.82572766246335;272.21867820750657;291.66;6140000.0;3400000.0;3440000.0;1380000.0;3440000.0;2700000.0;6160000.0;0.03916666666666667;0.0;0.11166666666666666;0.006500000000000001;0.0011666666666666668;0.04033333333333334;0.0;9081.3310546875;3096.25317382812;1240.4287109375;16518.80859375;502696.55292568926;501723.32987851533;257023.0468337834;257023.0468337834;249802.81534328128;431420.45991060114;451144.1440973005;457602.31633955985;471771.9322026706;522730.3128187982;475736.57794448506;457478.62230173027;460178.15064566437;474840.3209168914;457651.0229930604;424599.1686970968;487342.6670194225;462078.26035560475;451144.1440973005;267611.2341011182;309075.640036128;471771.9322026706;197736.0238429311;199450.93773109623;272.21867820750657;458197.27790223836;166547.04312742132;27341.32136973665;206944.91751501517;0;11;3;0;2;9;6;3;9;12;162523593110.2633;63204465985.19689;124281428545.35092;29018.402662123543;1781.2334043383066;-0.0;10151.625990103574;486182.7267964278;122030.26401328867;0.0;101958.70687010464;3.0519617354188124;0.1490211739729096
764;2019-08-23 05:44:45.095;750;745;208;209;189;28;123;18;76;28;672;229;74;94;301;161;291;642;185;202;123;27;615;339;344;140;344;272;617;206.0;-1.0;540.0;22.0;6.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16738.302734375;9229.99609375;3098.30395507812;1239.84765625;740.0;342058;635.0;0.0;Calculated values ==>;1566531885.095;348.16;347.66;293.96000000000004;294.06;292.06;275.96000000000004;272.10816812424576;285.46000000000004;274.96000000000004;280.76000000000005;275.96000000000004;340.36;296.06;280.56;282.56;303.26000000000005;289.26000000000005;302.26000000000005;337.36;293.36;285.46000000000004;336.66;347.16;275.86;242.56692532238324;264.08650396036035;272.10816812424576;291.66;6150000.0;3390000.0;3440000.0;1400000.0;3440000.0;2720000.0;6170000.0;0.034333333333333334;0.0;0.09000000000000001;0.0036666666666666666;0.001;0.035333333333333335;0.0;9229.99609375;3098.30395507812;1239.84765625;16738.302734375;502341.8128406449;501498.27025704714;256560.54452350546;256964.63523230745;249404.4291159372;431480.97241316177;451572.3782420665;457526.9048634988;471506.718606615;522981.60329194716;475594.8188675611;457278.64460356557;459743.9444041836;474840.3209168914;457678.10463056795;424312.3320543595;487515.7556783045;462340.58691450674;451572.3782420665;266355.56789118156;310333.04987691523;471408.2891495208;197465.770297354;199138.26390752807;272.10704521996394;458474.2865441828;166699.56376625682;27361.980349446065;206996.51387408545;0;11;3;0;2;9;6;3;9;12;162729893350.1124;63287825675.13591;124443949955.23204;23405.502110953035;1004.4559024579451;-0.0;8919.338706487024;486619.3815173787;122053.46687069086;0.0;102117.55476218555;2.456436754990803;0.11237870580084106
765;2019-08-23 05:45:45.105;749;744;209;209;189;26;126;17;77;28;672;229;76;94;301;161;291;653;184;204;126;27;624;337;342;140;341;274;626;126.0;-2.0;404.0;3.0;7.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17338.509765625;9748.9609375;3227.54174804688;1252.83679199219;740.0;342059;630.0;0.0;Calculated values ==>;1566531945.105;348.06000000000006;347.56000000000006;294.06;294.06;292.06;275.76000000000005;271.8864255623528;285.76000000000005;274.86;280.86;275.96000000000004;340.36;296.06;280.76000000000005;282.56;303.26000000000005;289.26000000000005;302.26000000000005;338.46000000000004;293.56;285.76000000000005;336.16;347.16;275.86;242.56692532238324;264.3458800820626;271.8864255623528;291.56;6240000.0;3370000.0000000005;3420000.0000000005;1400000.0;3410000.0;2740000.0;6260000.0;0.021;0.0;0.06733333333333333;0.0005;0.0011666666666666668;0.022166666666666668;0.0;9748.9609375;3227.54174804688;1252.83679199219;17338.509765625;501371.7756809182;500521.24684407405;256453.83271006795;256453.83271006795;249035.2298374505;431601.1154718507;452351.08469720505;457327.39181888243;471506.718606615;522820.36745010904;475339.1726933292;457202.82351932646;459430.0577252102;475225.7525688837;458000.93490000715;421645.904694592;488097.2137389203;462903.44735616155;452351.08469720505;264262.8888514036;310333.04987691523;471408.2891495208;196932.17659658554;200064.89533940042;271.88620436412504;458758.3073105439;166857.74810115463;27382.756181906516;207049.23804083324;0;11;3;0;2;9;6;3;9;12;162935727650.07968;63371839675.12256;124607777255.20601;17533.27782496799;137.23805627646763;-0.0;5592.343864098003;486960.594876207;122062.98257269818;0.0;102238.50560536922;1.6348516937179516;0.07462864287553
766;2019-08-23 05:46:45.096;752;746;209;209;188;25;129;15;77;27;671;228;76;94;301;160;291;672;184;207;129;26;635;336;341;140;340;276;637;286.0;-1.0;921.0;31.0;7.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18172.818359375;10393.123046875;3268.81079101562;1255.03918457031;742.0;342060;626.0;0.0;Calculated values ==>;1566532005.096;348.36;347.76;294.06;294.06;291.96000000000004;275.66;271.77519066394296;286.06;274.66;280.86;275.86;340.26;295.96000000000004;280.76000000000005;282.56;303.26000000000005;289.16;302.26000000000005;340.36;293.86;286.06;335.76000000000005;347.36;275.76000000000005;242.56692532238324;264.60387354146746;271.77519066394296;291.56;6350000.0;3360000.0;3410000.0;1400000.0;3400000.0;2760000.0;6370000.0;0.04766666666666666;0.0;0.15350000000000003;0.005166666666666667;0.0011666666666666668;0.04883333333333333;0.0;10393.123046875;3268.81079101562;1255.03918457031;18172.818359375;500739.9674459701;499749.2609746497;255862.944040006;255862.944040006;248258.9359192918;431660.74602318485;452947.8377101109;457002.3097389393;471408.2891495208;522555.4606641588;474968.6002910931;456877.1460960281;459114.7198004722;475353.8405046816;458028.00178676745;418150.4779518968;489604.8416690146;463443.0163266795;452947.8377101109;262588.8327430989;311171.3556482807;471309.8407669174;196661.83475372242;198076.19572643226;271.7742051418253;459054.1906554483;167025.57362324337;27403.652013510975;207103.36619149463;0;11;3;0;2;9;6;3;9;12;163140596914.86475;63455827075.03444;124772752505.03291;39962.2629102308;1419.0146977348406;-0.0;12446.231850202972;487439.6525124051;122075.94940031873;0.0;102388.80452127774;3.6084740099160153;0.1746967056668313
767;2019-08-23 05:47:45.106;758;750;208;208;188;25;131;15;76;26;671;227;76;93;301;160;291;687;185;208;131;26;645;336;341;140;341;276;647;314.0;-1.0;989.0;96.0;7.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;19164.02734375;11168.71484375;3389.62670898438;1258.54504394531;742.0;342061;621.0;0.0;Calculated values ==>;1566532065.106;348.96000000000004;348.16;293.96000000000004;293.96000000000004;291.96000000000004;275.66;271.77519066394296;286.26000000000005;274.66;280.76000000000005;275.76000000000005;340.26;295.86;280.76000000000005;282.46000000000004;303.26000000000005;289.16;302.26000000000005;341.86;293.96000000000004;286.26000000000005;335.26000000000005;347.36;275.76000000000005;242.56692532238324;264.60387354146746;271.77519066394296;291.66;6450000.0;3360000.0;3410000.0;1400000.0;3410000.0;2760000.0;6470000.0;0.052333333333333336;0.0;0.16483333333333333;0.016;0.0011666666666666668;0.053500000000000006;0.0;11168.71484375;3389.62670898438;1258.54504394531;19164.02734375;500604.5051785452;499339.64152965747;254977.91384310985;254977.91384310985;247885.42546859782;431660.74602318485;453227.9448632688;456877.1460960281;471309.8407669174;522555.4606641588;474854.41175501014;456877.1460960281;458991.2399593469;475225.7525688837;458028.00178676745;414696.478353055;490671.0779764533;463572.6479362492;453227.9448632688;260496.36997498586;311171.3556482807;471309.8407669174;196664.29993939342;197935.93637966135;271.77519066394296;459365.3828929884;167205.28555263375;27424.60203983448;207158.86241848234;0;11;3;0;2;9;6;3;9;12;163345231014.8322;63539841075.02109;124938380105.00659;42891.75080815195;4394.328653240384;-0.0;13658.122453873;488130.2177016343;122124.40200232381;0.0;102606.3770631581;3.853109873599198;0.20695525614971952
768;2019-08-23 05:48:45.107;768;756;205;206;186;26;132;15;75;26;671;226;75;92;301;160;291;700;186;210;132;25;651;339;343;140;343;275;653;-2.0;-1.0;1299.0;152.0;3.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;19494.0625;11510.8642578125;3382.23950195312;1253.63854980469;742.0;342062;617.0;0.0;Calculated values ==>;1566532125.107;349.96000000000004;348.76;293.66;293.76000000000005;291.76000000000005;275.76000000000005;272.10816812424576;286.36;274.66;280.66;275.76000000000005;340.26;295.76000000000005;280.66;282.36;303.26000000000005;289.16;302.26000000000005;343.16;294.16;286.36;334.86;347.36;275.66;242.56692532238324;264.4750485637546;272.10816812424576;291.76000000000005;6509999.999999999;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;2750000.0;6530000.0;0.0;0.0;0.2165;0.025333333333333333;0.0005;0.0005;0.0;11510.8642578125;3382.23950195312;1253.63854980469;19494.0625;501385.5057542136;499582.2146231063;253587.41868549256;253952.45004360867;247002.2329460087;431480.97241316177;453021.26970051724;456915.21818313224;471309.8407669174;522636.2687939959;474869.0123921332;456915.21818313224;459026.0741620167;474968.99359505414;457543.37589031697;412469.3818048579;491878.6283653576;463534.42477838293;453021.26970051724;258822.4845140824;311171.3556482807;471211.3733730803;197458.27490574404;253587.41868549256;272.1040600865835;459687.5390117564;167394.285195611;27445.53725208802;207215.29557759987;0;11;3;0;2;9;6;3;9;12;163550434435.39972;63623842475.2534;125103682860.46376;56172.428219554546;6935.078494505852;-0.0;99.71692550751234;488955.76628806203;122218.81530234491;0.0;102721.02763578104;3.914549599401513;0.3063156432617754
769;2019-08-23 05:49:45.097;778;763;201;202;183;29;42;17;64;26;671;226;66;91;301;160;291;709;186;208;45;25;646;343;348;140;348;275;648;91.0;-1.0;1251.0;226.0;3.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;19159.900390625;11681.5322265625;3365.0693359375;1246.783203125;742.0;342063;611.0;0.0;Calculated values ==>;1566532185.097;350.96000000000004;349.46000000000004;293.26000000000005;293.36;291.46000000000004;276.06;272.5487779782249;277.36;274.86;279.56;275.76000000000005;340.26;295.76000000000005;279.76000000000005;282.26000000000005;303.26000000000005;289.16;302.26000000000005;344.06000000000006;293.96000000000004;277.66;334.26000000000005;347.36;275.66;242.56692532238324;264.4750485637546;272.5487779782249;291.76000000000005;6459999.999999999;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2750000.0;6480000.0;0.015166666666666667;0.0;0.2085;0.03766666666666666;0.0005;0.015666666666666666;0.0;11681.5322265625;3365.0693359375;1246.783203125;19159.900390625;503180.9040740503;500994.4246590617;252363.89873708025;252724.00388660305;246184.37729746356;431237.1583312671;438399.6671979062;455533.634604728;471309.8407669174;522636.2687939959;474869.0123921332;455785.79566519;458902.68449210824;474323.65619522444;456891.72622130346;414334.08518328465;493637.774214403;462523.47555721086;438895.56845524954;256311.7953858065;311171.3556482807;471211.3733730803;198522.18227495617;200240.53492800271;272.54315476080444;460009.60168188997;167587.5229539151;27466.370627141623;207271.51377977218;0;11;3;0;2;9;6;3;9;12;163757699884.60892;63707828474.93297;125268655359.83434;53586.88781075743;10271.292864696008;-0.0;3738.9288585935333;489870.27480799763;122362.17783205329;0.0;102753.01101907404;4.148745672333234;0.320338392112958
770;2019-08-23 05:50:45.128;783;768;199;199;182;34;23;19;53;26;670;226;55;86;301;160;291;705;187;199;24;25;642;347;352;141;352;275;643;210.0;-1.0;782.0;193.0;3.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19000.837890625;11912.7490234375;3326.193359375;1248.38708496094;741.0;342064;605.0;0.0;Calculated values ==>;1566532245.128;351.46000000000004;349.96000000000004;293.06;293.06;291.36;276.56;272.9856168485579;275.46000000000004;275.06;278.46000000000004;275.76000000000005;340.16;295.76000000000005;278.66;281.76000000000005;303.26000000000005;289.16;302.26000000000005;343.66;293.06;275.56;333.66;347.26;275.66;242.77792619122317;264.4750485637546;272.9856168485579;291.86;6420000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2750000.0;6430000.0;0.035;0.0;0.13033333333333333;0.03216666666666666;0.0005;0.035500000000000004;0.0;11912.7490234375;3326.193359375;1248.38708496094;19000.837890625;504207.26190077356;502127.0094428837;251864.03552576678;251864.03552576678;246026.51022452334;430988.63858405815;434202.50031210686;454138.7677080995;471176.58799080667;522532.8518870914;474869.0123921332;454393.4055857452;458284.3054159524;473803.7923796487;456233.650191232;415764.09805737506;493586.1591442914;460718.8946201997;434379.6870157575;253801.27034056993;310752.19949742197;471077.96398673364;199582.990978959;200319.34371905486;272.9792856979292;460327.7721381403;167784.24355127048;27487.17445601756;207327.30311196402;0;11;3;0;2;9;6;3;9;12;163967808385.08957;63792172030.125916;125433740610.21199;33177.10290036465;8733.088298416751;-0.0;8309.142187032945;490593.6816327608;122520.6294998606;0.0;102853.46348498994;3.045934969879406;0.21141301071571242
771;2019-08-23 05:51:45.108;784;771;200;200;181;38;23;21;59;27;667;226;58;82;300;158;291;703;188;170;24;25;641;349;354;143;354;275;642;219.0;-1.0;848.0;130.0;7.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19078.685546875;12265.1611328125;3225.58642578125;1232.61254882812;742.0;342065;599.0;0.0;Calculated values ==>;1566532305.108;351.56000000000006;350.26;293.16;293.16;291.26000000000005;276.96000000000004;273.20264511476705;275.46000000000004;275.26000000000005;279.06;275.86;339.86;295.76000000000005;278.96000000000004;281.36;303.16;288.96000000000004;302.26000000000005;343.46000000000004;290.16;275.56;333.06;347.36;275.66;243.1966462407574;264.4750485637546;273.20264511476705;291.96000000000004;6409999.999999999;3490000.0;3540000.0;1430000.0;3540000.0;2750000.0;6420000.0;0.0365;0.0;0.14133333333333334;0.021666666666666667;0.0011666666666666668;0.03766666666666667;0.0;12265.1611328125;3225.58642578125;1232.61254882812;19078.685546875;504429.7926057577;502618.2322037566;252267.4294301894;252267.4294301894;245731.19107809104;430862.6128555636;433707.6625020738;454901.30074959534;471008.3239875013;522222.5441220293;474869.0123921332;454774.4978913346;457787.85445092205;473418.4814314578;455625.543053966;416113.7084028853;493410.29162521585;456457.21659632755;433886.7894946779;251290.9062238717;311171.3556482807;470810.46499630326;200107.0417447667;201722.6289739612;273.1941976598884;460644.99572376633;167985.6589751084;27507.842561306727;207381.8830774694;0;11;3;0;2;9;6;3;9;12;164179537785.1569;63877343630.153;125598685610.26443;36010.921939349115;5865.240837116626;-0.0;8744.85004628033;491170.0563176505;122642.24169178112;0.0;102995.53271477875;3.0269642283359266;0.1927069058198146
772;2019-08-23 05:52:45.109;782;771;204;204;184;41;25;23;64;28;661;226;63;81;300;157;291;702;187;37;25;26;637;351;356;145;355;275;638;306.0;-2.0;824.0;143.0;7.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;19280.18359375;12402.1591796875;3233.10766601562;1228.66467285156;743.0;342066;592.0;0.0;Calculated values ==>;1566532365.109;351.36;350.26;293.56;293.56;291.56;277.26000000000005;273.4187578820637;275.66;275.46000000000004;279.56;275.96000000000004;339.26;295.76000000000005;279.46000000000004;281.26000000000005;303.16;288.86;302.26000000000005;343.36;276.86;275.66;332.36;347.46000000000004;275.76000000000005;243.61107973660833;264.4750485637546;273.4187578820637;291.86;6370000.0;3510000.0;3560000.0;1450000.0;3550000.0;2750000.0;6380000.0;0.051000000000000004;0.0;0.13733333333333334;0.02383333333333333;0.0011666666666666668;0.052166666666666674;0.0;12402.1591796875;3233.10766601562;1228.66467285156;19280.18359375;504528.5074328109;502985.92488958954;253917.7454287857;253917.7454287857;246867.76646158294;430735.4089219946;433569.0011647026;455533.634604728;470839.76368816046;521601.66860565887;474869.0123921332;455407.3897860994;457663.4946020585;473287.40022010705;455151.7111609148;417482.72316897963;493674.5305720983;435696.9057630792;433569.0011647026;248362.34728340767;311590.51834565785;470641.3097209141;200634.4985015809;201826.13661177395;273.41001742766014;460964.6582938394;168191.22340348098;27528.353546640006;207435.7064252102;0;11;3;0;2;9;6;3;9;12;164392541334.8996;63963745070.04863;125763688360.06512;35006.148024832204;6435.162334060774;-0.0;12089.252767511112;491761.8750967857;122744.74675980644;0.0;103169.15313164267;3.174263549843442;0.18657107449587773
773;2019-08-23 05:53:45.129;779;769;208;208;188;41;27;25;65;29;646;226;64;86;301;158;291;699;187;40;28;24;635;351;356;132;356;277;636;471.0;-1.0;779.0;52.0;6.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20489.4609375;12470.47265625;3203.88916015625;2203.89306640625;749.0;342067;585.0;0.0;Calculated values ==>;1566532425.129;351.06000000000006;350.06000000000006;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;273.4187578820637;275.86;275.66;279.66;276.06;337.76;295.76000000000005;279.56;281.76000000000005;303.26000000000005;288.96000000000004;302.26000000000005;343.06000000000006;277.16;275.96000000000004;331.66;348.06000000000006;275.56;240.83765695389522;264.73235714968143;273.4187578820637;291.86;6350000.0;3510000.0;3560000.0;1320000.0;3560000.0;2770000.0;6360000.0;0.0785;0.0;0.12983333333333333;0.008666666666666666;0.001;0.0795;0.0;12470.47265625;3203.88916015625;2203.89306640625;20489.4609375;504315.21335012536;502904.98599587614;255529.81812000394;255529.81812000394;248297.06235068614;430735.4089219946;433928.6309241585;455326.5121067421;472659.50235634967;519882.77630177804;474611.1321178633;455199.74464283476;457963.7041322066;473280.67398260575;455290.9539762602;418150.4779518968;493462.47412562766;436218.22072168795;434107.6725091814;245433.99809710225;314105.63291466556;472173.3745042847;200637.3762007943;201327.84716833153;273.4111457637449;461296.182469396;168398.56442602523;27556.96772934067;207489.36594595798;0;11;3;0;2;9;6;3;9;13;164606212534.8317;64046872770.02222;125929343560.01248;33067.13947845556;2353.3119852969166;-0.0;18505.99611459756;492329.3415849314;122818.00845820647;0.0;103424.19852571498;3.0163149553367736;0.12280227564870053
774;2019-08-23 05:54:45.130;775;766;210;210;191;40;28;26;65;29;631;226;65;89;301;160;291;694;187;42;29;23;630;352;356;129;356;279;632;313.0;-1.0;911.0;175.0;6.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20722.541015625;12399.6884765625;3160.22436523438;2233.46826171875;754.0;342068;579.0;0.0;Calculated values ==>;1566532485.13;350.66;349.76;294.16;294.16;292.26000000000005;277.16;273.5264737036516;275.96000000000004;275.76000000000005;279.66;276.06;336.26000000000005;295.76000000000005;279.66;282.06;303.26000000000005;289.16;302.26000000000005;342.56000000000006;277.36;276.06;331.06;348.56000000000006;275.46000000000004;240.16925963744896;264.9883086891361;273.5264737036516;291.86;6300000.0;3520000.0000000005;3560000.0;1290000.0;3560000.0;2790000.0;6320000.0;0.05216666666666667;0.0;0.15183333333333332;0.029166666666666667;0.001;0.05316666666666667;0.0;12399.6884765625;3160.22436523438;2233.46826171875;20722.541015625;504243.84664247325;502876.3744679265;256519.1241580767;256519.1241580767;249492.5090115974;430671.36484660726;434107.6725091814;454991.5210740408;473051.3374214201;518157.02040574065;474352.4438398956;454991.5210740408;458016.33104718383;473280.67398260575;455401.7370921357;419774.7278572954;493177.7098917203;436563.54194264;434286.206695374;242924.1476594651;316201.74473053816;472470.6178721596;200847.83080944288;201894.9397752479;273.4980263627481;461639.62154384435;168605.8192235609;27593.946356810833;207542.40110938757;0;11;3;0;2;9;6;3;9;13;164819816095.42242;64125174075.23877;126096146340.47379;38587.483638508114;7922.331289329236;-0.0;12355.469024586702;492926.4733979219;122903.64024623786;0.0;103681.38168890071;3.3082685977424156;0.2037952991379055
775;2019-08-23 05:55:45.120;770;763;210;210;192;40;29;27;67;30;646;227;66;89;301;162;291;687;187;40;30;22;631;352;357;130;356;279;633;358.0;-1.0;835.0;153.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20023.703125;12457.212890625;3210.5556640625;1311.69006347656;757.0;342069;572.0;0.0;Calculated values ==>;1566532545.12;350.16;349.46000000000004;294.16;294.16;292.36;277.16;273.5264737036516;276.06;275.86;279.86;276.16;337.76;295.86;279.76000000000005;282.06;303.26000000000005;289.36;302.26000000000005;341.86;277.16;276.16;330.36;348.86;275.36;240.39332010688793;264.9883086891361;273.5264737036516;291.86;6310000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;2790000.0;6330000.0;0.059666666666666666;0.0;0.13916666666666666;0.025500000000000002;0.0011666666666666668;0.060833333333333336;0.0;12457.212890625;3210.5556640625;1311.69006347656;20023.703125;503495.4989115075;502387.582326696;256464.76232312794;256464.76232312794;249802.29438853767;430671.36484660726;434039.8739435585;455245.99642298365;473017.81868751155;519717.42592817254;474467.21286764956;455118.81585650734;458016.33104718383;473280.67398260575;455679.82391596405;419454.8236094722;492109.9237366429;435981.958921699;434218.8704114113;239996.17471937067;317459.4925940039;472242.3386847302;200832.3237245016;201899.24720447525;273.4919519287802;461979.1169850485;168812.92554402314;27623.484418910422;207595.48209445694;0;11;3;0;2;9;6;3;9;13;165033680444.60645;64202861124.94237;126263518439.8352;35405.90278387209;6920.955381485829;-0.0;14132.777078421943;493542.98218049726;123027.3136856802;0.0;103902.08028301972;3.325172875852545;0.18861905678253219
776;2019-08-23 05:56:45.091;766;761;209;209;191;39;30;28;68;32;670;228;67;83;301;164;291;690;186;55;30;23;632;352;357;132;357;278;633;400.0;0.0;767.0;133.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20041.478515625;12397.458984375;3209.01538085938;1298.09094238281;759.0;342070;565.0;0.0;Calculated values ==>;1566532605.091;349.76;349.26;294.06;294.06;292.26000000000005;277.06;273.5264737036516;276.16;275.96000000000004;279.96000000000004;276.36;340.16;295.96000000000004;279.86;281.46000000000004;303.26000000000005;289.56;302.26000000000005;342.16;278.66;276.16;329.66;349.06000000000006;275.46000000000004;240.83765695389522;264.86050150153983;273.5264737036516;291.76000000000005;6320000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2780000.0;6330000.0;0.06666666666666667;0.0;0.12783333333333333;0.022166666666666668;0.0011666666666666668;0.06783333333333333;0.0;12397.458984375;3209.01538085938;1298.09094238281;20041.478515625;502876.3744679265;502122.7420309535;256073.8254598839;256073.8254598839;249452.15208367328;430671.36484660726;434218.8704114113;455539.81900768477;472950.9869074988;522290.0753061686;474711.0209899557;455413.0699727434;457428.0179345776;473149.37920222396;455957.283580434;419132.4974688127;492524.74166425416;438543.2984487911;434218.8704114113;237068.3971897606;318298.0250993184;472076.1002201579;200830.96500210976;201781.08790924592;273.49141966186863;462312.8321261547;169019.94770122468;27645.222082411827;207648.95266339916;0;11;3;0;2;9;6;3;9;13;165247776915.301;64281423135.19723;126430537675.37703;32560.281837046005;6012.6004973334;-0.0;15767.029579730215;494109.0933014867;123135.04122486421;0.0;104151.12490953541;3.2145110462925706;0.16569980613550903
777;2019-08-23 05:57:45.121;763;758;208;208;191;38;30;28;68;33;688;229;67;81;301;165;291;691;185;64;31;24;630;353;357;131;357;277;632;372.0;-1.0;983.0;104.0;3.0;0;91;98;1;0;0;1;0;0;0;1;0;0;0;0;19948.529296875;12396.544921875;3148.7744140625;1237.29028320312;760.0;342071;559.0;0.0;Calculated values ==>;1566532665.121;349.46000000000004;348.96000000000004;293.96000000000004;293.96000000000004;292.26000000000005;276.96000000000004;273.6339639331285;276.16;275.96000000000004;279.96000000000004;276.46000000000004;341.96000000000004;296.06;279.86;281.26000000000005;303.26000000000005;289.66;302.26000000000005;342.26;279.56;276.26000000000005;329.06;349.16;275.56;240.61611355647437;264.73235714968143;273.6339639331285;291.66;6300000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2770000.0;6320000.0;0.062000000000000006;0.0;0.16383333333333333;0.017333333333333333;0.0005;0.0625;0.0;12396.544921875;3148.7744140625;1237.29028320312;19948.529296875;502664.5706191813;501817.9294124934;255738.19810061125;255738.19810061125;249492.5090115974;430607.02586249536;434218.8704114113;455706.1453028069;473178.34860283375;524233.55915705214;474954.2239979569;455579.71180825814;457339.9834209646;473149.37920222396;455929.88678620907;419774.7278572954;492764.4077989569;440037.52846745803;434397.36110999016;234559.02529450474;318717.3015803363;472304.9464017478;201121.5999244407;201558.5327098501;273.6096166481087;462646.2488161325;169226.66770869453;27666.360823370076;207701.96073578906;0;11;3;0;2;9;6;3;9;13;165462084015.19885;64360362585.15961;126597120925.29764;41709.434684489;4700.51133893999;-0.0;14552.426775008755;494728.31706268986;123224.36179475657;0.0;104403.91337677257;3.6324727906981735;0.19188098301016734
778;2019-08-23 05:58:45.102;761;757;207;207;189;38;30;29;67;34;699;229;66;80;301;166;291;692;185;73;31;25;631;353;357;131;357;276;633;347.0;-1.0;812.0;49.0;7.0;0;73;100;1;0;0;1;0;0;0;1;0;0;0;0;19886.173828125;12506.9833984375;3178.89038085938;1137.83862304688;760.0;342072;552.0;0.0;Calculated values ==>;1566532725.102;349.26;348.86;293.86;293.86;292.06;276.96000000000004;273.6339639331285;276.16;276.06;279.86;276.56;343.06000000000006;296.06;279.76000000000005;281.16;303.26000000000005;289.76000000000005;302.26000000000005;342.36;280.46000000000004;276.26000000000005;328.36;349.16;275.66;240.61611355647437;264.60387354146746;273.6339639331285;291.66;6310000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2760000.0;6330000.0;0.057833333333333334;0.0;0.13533333333333333;0.008166666666666666;0.0011666666666666668;0.059000000000000004;0.0;12506.9833984375;3178.89038085938;1137.83862304688;19886.173828125;502307.92142912204;501592.2281354679;255300.30219878105;255300.30219878105;248757.20195226188;430607.02586249536;434218.8704114113;455745.92513786;473275.31562819314;525449.2913553235;475082.73863267165;455619.69550148444;457377.182543168;473149.37920222396;456068.57679068804;419454.8236094722;492800.8304268553;441503.1260932853;434397.36110999016;231631.59724164338;318717.3015803363;472402.05409754877;201148.43548565218;202219.23510992306;273.62011250001996;462978.09955585655;169434.1313935349;27686.147296536594;207754.6745776955;0;11;3;0;2;9;6;3;9;13;165676216185.0082;64438937695.089645;126762968390.14996;34455.52693293212;2215.2378853304886;-0.0;13698.50943400396;495362.8240847325;123281.97478834707;0.0;104639.2632938898;2.9939452748401405;0.13963702610993597
779;2019-08-23 05:59:45.132;761;756;206;206;188;38;30;29;64;35;703;229;64;78;301;167;291;694;184;81;31;27;629;353;357;133;357;274;631;367.0;-1.0;1041.0;50.0;7.0;0;69;100;1;0;0;1;0;0;0;1;0;0;0;0;19766.34375;12426.1435546875;3144.60961914062;1090.92602539062;760.0;342073;546.0;0.0;Calculated values ==>;1566532785.132;349.26;348.76;293.76000000000005;293.76000000000005;291.96000000000004;276.96000000000004;273.6339639331285;276.16;276.06;279.56;276.66;343.46000000000004;296.06;279.56;280.96000000000004;303.26000000000005;289.86;302.26000000000005;342.56000000000006;281.26000000000005;276.26000000000005;327.76000000000005;349.16;275.86;241.05796691057077;264.3458800820626;273.6339639331285;291.56;6290000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2740000.0;6310000.0;0.06116666666666667;0.0;0.17350000000000002;0.008333333333333333;0.0011666666666666668;0.06233333333333334;0.0;12426.1435546875;3144.60961914062;1090.92602539062;19766.34375;502492.8572720094;501645.76535905956;255019.31633373638;255019.31633373638;248489.89892490738;430607.02586249536;434218.8704114113;455699.93398979405;473112.1826642056;526019.453649515;475339.1726933292;455699.93398979405;457451.8592797401;473149.37920222396;456207.11207956326;420092.2587096094;493278.7820008466;442783.7060152053;434397.36110999016;229122.51738040973;318717.3015803363;472333.7623376517;201157.1627193596;202165.2778939602;273.6235254869955;463308.7024210066;169642.0113394075;27704.729621784085;207807.39675892037;0;11;3;0;2;9;6;3;9;13;165890523284.90607;64518177295.05188;126928050890.07129;44163.17081542038;2259.8049968191003;-0.0;14475.7998537992;496018.30747689697;123319.28545835921;0.0;104874.16659746491;3.655020297647683;0.17842568609351828
780;2019-08-23 06:00:45.123;761;743;205;205;188;37;30;30;61;36;701;228;61;77;301;166;291;688;184;89;31;28;628;352;356;138;356;272;630;144.0;-1.0;815.0;38.0;7.0;0;82;100;1;0;0;1;0;0;0;1;0;0;0;0;19746.052734375;12456.89453125;3137.22802734375;1134.97192382812;586.0;342074;579.0;969.0;Calculated values ==>;1566532845.123;349.26;347.46000000000004;293.66;293.66;291.96000000000004;276.86;273.5264737036516;276.16;276.16;279.26000000000005;276.76000000000005;343.26;295.96000000000004;279.26000000000005;280.86;303.26000000000005;289.76000000000005;302.26000000000005;341.96000000000004;282.06;276.26000000000005;331.06;331.76000000000005;275.96000000000004;242.14157278889297;264.08650396036035;273.5264737036516;291.56;6280000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2720000.0;6300000.0;0.024;0.0;0.13583333333333333;0.006333333333333333;0.0011666666666666668;0.025166666666666667;2.4446259782005315;12456.89453125;3137.22802734375;1134.97192382812;19746.052734375;502585.2340495385;500010.5187549868;254687.88868879376;254687.88868879376;248528.91533281832;430671.36484660726;434464.2400499864;455655.00840564485;472556.2466753328;525970.7129379829;475481.3718872887;455655.00840564485;457650.88640546985;473280.67398260575;456234.1238340642;420407.46311478916;492554.05387466215;444246.7876607458;434641.7771524699;242924.1476594651;245852.32104278926;471771.9322026706;200890.5790092686;203384.49402752472;273.5147686079123;463637.9230008687;169849.3388861085;27723.275988969013;207859.73755362243;0;11;3;0;2;9;6;3;9;13;166104391199.68167;64599465099.96659;127091826319.89946;34605.50165967444;1715.5819035582126;-0.0;5819.974958644454;496674.6146193269;123352.40871326065;0.0;105043.27268433933;2.5190280661130164;0.14709371643113545
781;2019-08-23 06:01:45.124;761;679;205;205;187;35;30;30;59;37;693;227;59;76;301;166;291;663;183;99;30;29;626;351;355;142;355;269;628;265.0;-1.0;407.0;93.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19676.748046875;12407.50390625;3093.9482421875;1216.95178222656;570.0;342075;564.0;1134.0;Calculated values ==>;1566532905.124;349.26;341.06000000000006;293.66;293.66;291.86;276.66;273.4187578820637;276.16;276.16;279.06;276.86;342.46000000000004;295.86;279.06;280.76000000000005;303.26000000000005;289.76000000000005;302.26000000000005;339.46000000000004;283.06;276.16;329.56;330.16;276.06;242.98782864720522;263.6948088759802;273.4187578820637;291.46000000000004;6260000.0;3510000.0;3550000.0;1420000.0;3550000.0;2690000.0;6280000.0;0.04416666666666667;0.0;0.06783333333333334;0.015500000000000002;0.0011666666666666668;0.04533333333333334;2.863226143211924;12407.50390625;3093.9482421875;1216.95178222656;19676.748046875;502769.80569490924;491515.3623661359;254789.4773391695;254789.4773391695;248261.55315906135;430735.4089219946;434708.2881056637;455902.093392346;472128.42060986464;525384.164445088;475750.9056662149;455902.093392346;458010.0830401051;473411.76179247774;456399.2583876655;421031.0730335764;489288.34605401166;445988.1309990291;434708.2881056637;236650.15891445865;239159.6471344744;471339.3356437985;200560.86346900315;201956.45279654418;273.3811384470305;463966.45181701;170056.54566038275;27742.87567989641;207911.66488811994;0;11;3;0;2;9;6;3;9;13;166317694755.27158;64683466500.198906;127254129025.34833;17320.646763133427;4197.066318709329;-0.0;10551.41653401342;497107.3397360121;123401.68160311696;0.0;105179.70322095984;1.9181932527085666;0.09351673950562413
782;2019-08-23 06:02:45.124;762;644;205;205;187;35;32;29;59;37;681;225;59;76;301;166;291;638;183;108;32;30;623;350;355;144;354;268;625;170.0;-1.0;643.0;31.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19591.9453125;12409.435546875;3121.19995117188;1197.64770507812;577.0;342076;567.0;1184.0;Calculated values ==>;1566532965.124;349.36;337.56000000000006;293.66;293.66;291.86;276.66;273.3108153835814;276.36;276.06;279.06;276.86;341.26;295.66;279.06;280.76000000000005;303.26000000000005;289.76000000000005;302.26000000000005;336.96000000000004;283.96000000000004;276.36;329.86;330.86;276.16;243.40439225979637;263.56353331371673;273.3108153835814;291.46000000000004;6230000.0;3500000.0;3550000.0;1440000.0;3540000.0;2680000.0;6250000.0;0.028333333333333332;0.0;0.10716666666666666;0.005166666666666667;0.0011666666666666668;0.0295;2.988410952131945;12409.435546875;3121.19995117188;1197.64770507812;19591.9453125;503177.5218559807;486935.0891225872;254943.8097148734;254943.8097148734;248378.8179479007;430799.1582183253;435061.0054611773;456067.3960220159;471864.221826097;524229.521068545;475652.42435611016;456067.3960220159;458170.3683090913;473542.6435330888;456563.9833628716;421950.1313981424;486084.4736848767;447352.61191146885;435061.0054611773;237904.88540968279;242087.5637286956;471171.66155044775;200367.373817546;202525.7639377793;273.3008285829824;464293.69092833815;170263.3534891588;27762.997342290615;207963.45778973127;0;11;3;0;2;9;6;3;9;13;166530694755.27158;64769266500.198906;127415229025.34833;27402.51904624569;1399.1554866199924;-0.0;6859.789624940241;497480.0327844236;123448.31678482804;0.0;105324.79660561778;2.1318065772071595;0.1126890633775111
783;2019-08-23 06:03:45.135;763;634;206;205;187;33;34;27;59;37;669;225;59;75;301;166;291;619;183;118;34;30;623;348;353;137;353;267;625;182.0;-1.0;906.0;65.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19638.396484375;12352.1904296875;3178.1328125;1222.5048828125;582.0;342077;571.0;1183.0;Calculated values ==>;1566533025.135;349.46000000000004;336.56;293.76000000000005;293.66;291.86;276.46000000000004;273.0942459734351;276.56;275.86;279.06;276.86;340.06000000000006;295.66;279.06;280.66;303.26000000000005;289.76000000000005;302.26000000000005;335.06;284.96000000000004;276.56;330.26000000000005;331.36;276.16;241.92719264551067;263.43189868330234;273.0942459734351;291.46000000000004;6230000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2670000.0;6250000.0;0.030333333333333334;0.0;0.151;0.010833333333333334;0.0011666666666666668;0.0315;2.9851251467906517;12352.1904296875;3178.1328125;1222.5048828125;19638.396484375;503308.76828030497;485515.218460356;255330.90168146486;254943.8097148734;248378.8179479007;430925.7729439634;435888.81895161734;456232.27956913534;472785.1150065333;523075.2110665251;475779.855525177;456232.27956913534;458207.6271742694;473673.3200993002;456892.2160557466;421950.1313981424;483364.3970663419;449217.09778867604;435888.81895161734;239577.9089402584;244179.05427248686;472100.0868749512;199825.32690130125;201881.08893019622;273.0790436121628;464620.6703781097;170469.73820227667;27783.168977950812;208015.9618533374;0;11;3;0;2;9;6;3;9;13;166743133694.98123;64853581955.08367;127575758450.12894;38717.44985284295;2949.643233047875;-0.0;7371.243495674766;498031.1335411153;123484.56341810712;0.0;105443.41028998363;2.927167652868497;0.1718679401768679
784;2019-08-23 06:04:45.095;764;632;207;206;188;32;36;26;59;36;667;225;58;74;301;166;291;609;184;128;37;30;622;347;352;134;352;267;623;244.0;-3.0;1276.0;28.0;7.0;0;84;100;1;0;0;1;0;0;0;1;0;0;0;0;19584.919921875;12397.1982421875;3148.00903320312;1139.85607910156;586.0;342078;575.0;1183.0;Calculated values ==>;1566533085.095;349.56000000000006;336.36;293.86;293.76000000000005;291.96000000000004;276.36;272.9856168485579;276.76000000000005;275.76000000000005;279.06;276.76000000000005;339.86;295.66;278.96000000000004;280.56;303.26000000000005;289.76000000000005;302.26000000000005;334.06;285.96000000000004;276.86;330.66;331.76000000000005;276.16;241.2770596917726;263.43189868330234;272.9856168485579;291.56;6220000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2670000.0;6230000.0;0.04066666666666666;0.0;0.21266666666666667;0.004666666666666667;0.0011666666666666668;0.041833333333333333;2.984512417142651;12397.1982421875;3148.00903320312;1139.85607910156;19584.919921875;503531.6250761081;485449.79154470033;255828.72575754527;255436.9493124617;248806.3722867794;430988.63858405815;436469.24547330075;456232.27956913534;473079.2034362849;522869.4142690671;475779.855525177;456107.97810590366;458084.88999763224;473803.7923796487;457055.72942991543;422252.28434861737;482143.7277428885;450860.1291174269;436640.4737021287;241250.99604349316;245852.32104278926;472494.68880147435;199588.4811753032;201156.93421146134;272.9814497268576;464947.3134410562;170675.84561140303;27802.842195085046;208068.6445568526;0;11;3;0;2;9;6;3;9;13;166954492695.1157;64934827755.13536;127735851650.23079;54579.581125088305;1273.5623022554655;-0.0;9851.061402026251;498808.0904829203;123519.73333533738;0.0;105586.83381808407;3.9379056245345474;0.2177742887725803
785;2019-08-23 06:05:45.125;765;632;208;208;189;31;39;24;53;36;670;226;54;74;301;167;291;602;185;135;39;31;622;346;351;138;350;268;624;108.0;-1.0;1155.0;133.0;7.0;0;88;100;1;0;0;1;0;0;0;1;0;0;0;0;19645.259765625;12359.66796875;3088.02099609375;1156.0595703125;590.0;342079;578.0;1186.0;Calculated values ==>;1566533145.125;349.66;336.36;293.96000000000004;293.96000000000004;292.06;276.26000000000005;272.8767566201714;277.06;275.56;278.46000000000004;276.76000000000005;340.16;295.76000000000005;278.56;280.56;303.26000000000005;289.86;302.26000000000005;333.36;286.66;277.06;330.96000000000004;332.16;276.26000000000005;242.14157278889297;263.56353331371673;272.8767566201714;291.66;6220000.0;3460000.0;3510000.0;1380000.0;3500000.0;2680000.0;6240000.0;0.018000000000000002;0.0;0.1925;0.022166666666666668;0.0011666666666666668;0.01916666666666667;2.9914637228360865;12359.66796875;3088.02099609375;1156.0595703125;19645.259765625;503662.6283653989;485339.9109260337;256168.35698980262;256168.35698980262;249116.1042129916;431051.2098666511;437212.9964797356;455318.1939291041;472556.2466753328;523097.61182550434;475765.3315914973;455443.32401979016;457924.41966874636;474064.1276056507;457355.01675759477;422252.28434861737;481009.6507761058;452046.03455996263;437212.9964797356;242505.85365607988;247525.65490268572;472066.18378088326;199287.16424409318;202749.49771557114;272.85832809453285;465274.3950640448;170882.25598333834;27821.98439180291;208120.6374571971;0;11;3;0;2;9;6;3;9;13;167165498145.01514;65016468555.09645;127896431900.15425;49285.973214364596;6046.601599732181;-0.0;4493.883726313153;499674.06954181276;123580.76520184112;0.0;105706.43479803459;3.603189870873754;0.2531145924477632
786;2019-08-23 06:06:48.096;766;634;209;208;190;30;41;23;29;35;670;226;35;70;300;167;291;598;186;143;42;32;622;345;350;139;350;267;624;233.0;-1.0;935.0;103.0;7.0;0;96;100;1;0;0;1;0;0;0;1;0;0;0;0;19806.671875;12334.115234375;3151.1357421875;1199.90368652344;593.0;342080;581.0;1187.0;Calculated values ==>;1566533208.096;349.76;336.56;294.06;293.96000000000004;292.16;276.16;272.7676641592781;277.26000000000005;275.46000000000004;276.06;276.66;340.16;295.76000000000005;276.66;280.16;303.16;289.86;302.26000000000005;332.96000000000004;287.46000000000004;277.36;331.26000000000005;332.46000000000004;276.36;242.35481222062532;263.43189868330234;272.7676641592781;291.76000000000005;6220000.0;3450000.0;3500000.0;1390000.0;3500000.0;2670000.0;6240000.0;0.03883333333333334;0.0;0.15583333333333332;0.017166666666666667;0.0011666666666666668;0.04000000000000001;2.9935208431192666;12334.115234375;3151.1357421875;1199.90368652344;19806.671875;503793.56675479276;485624.8659771593;256565.10390900457;256168.35698980262;249467.78265586335;431113.4868728058;437779.5529386811;452456.2906240178;472326.8440106818;523178.09645360394;475892.5934895247;453219.60249349655;457592.9974695591;473940.7541265743;457517.40846788685;422252.28434861737;480423.90374023013;453358.1007483608;437947.1294314736;243760.74795305103;248780.69988749037;472032.3497595296;199044.47668660528;200722.16164725856;272.75823268716584;465619.44056204637;171098.22712514398;27842.58958098942;208175.2049486822;0;11;3;0;2;9;6;3;9;13;167386211499.8614;65103683390.03569;128064879325.0369;39490.00767191345;4686.291821085201;-0.0;9488.998711368604;500450.5018041038;123674.63478949826;0.0;105828.72869933596;3.2163500601583146;0.19261685158395364
787;2019-08-23 06:07:45.127;766;635;209;209;191;30;44;23;18;35;666;226;21;63;300;167;291;595;185;148;44;32;621;345;349;141;349;264;623;204.0;-1.0;762.0;104.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19898.5859375;12367.1337890625;3161.25659179688;1183.97045898438;594.0;342081;584.0;1182.0;Calculated values ==>;1566533265.127;349.76;336.66;294.06;294.06;292.26000000000005;276.16;272.7676641592781;277.56;275.46000000000004;274.96000000000004;276.66;339.76;295.76000000000005;275.26000000000005;279.46000000000004;303.16;289.86;302.26000000000005;332.66;287.96000000000004;277.56;331.56;332.56;276.36;242.77792619122317;263.0348170998261;272.7676641592781;291.66;6210000.0;3450000.0;3490000.0;1410000.0;3490000.0;2640000.0;6230000.0;0.034;0.0;0.127;0.017333333333333333;0.0011666666666666668;0.03516666666666667;2.9807564637330475;12367.1337890625;3161.25659179688;1183.97045898438;19898.5859375;503884.95998968417;485876.55364954565;256621.20759149073;256621.20759149073;249863.21028678512;431113.4868728058;438506.392840993;451578.05696444126;472063.34231996303;523008.47021955467;476273.2220800747;451961.10086125555;457217.078912893;474070.8136929224;457517.40846788685;422552.4013493133;480099.8032360758;454233.0602774565;438506.392840993;245015.67932991832;249199.05678690012;471767.92807864514;199039.62891448173;200949.91825447726;272.7563167063648;465933.9448070127;171293.88503298396;27861.47218192273;208225.20523313584;0;11;3;0;2;9;6;3;9;13;167585534845.34137;65183526790.22795;128216296630.4015;32072.380362344862;4727.290518845499;-0.0;8354.069356292472;501017.34549324395;123749.19951390401;0.0;105970.06314619945;2.7018169766794577;0.1631559106720502
788;2019-08-23 06:08:45.087;766;636;209;209;191;30;47;22;30;34;658;225;28;59;300;167;291;591;186;154;47;32;617;344;348;142;348;263;619;295.0;-1.0;604.0;7.0;7.0;0;99;88;1;0;0;1;0;0;0;1;0;0;0;0;19028.84765625;11386.154296875;3125.63623046875;1177.17810058594;596.0;342082;586.0;1184.0;Calculated values ==>;1566533325.087;349.76;336.76000000000005;294.06;294.06;292.26000000000005;276.16;272.6583383277491;277.86;275.36;276.16;276.56;338.96000000000004;295.66;275.96000000000004;279.06;303.16;289.86;302.26000000000005;332.26000000000005;288.56;277.86;331.76000000000005;332.76000000000005;276.36;242.98782864720522;262.9017227912062;272.6583383277491;291.76000000000005;6170000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2630000.0;6190000.0;0.04916666666666667;0.0;0.10066666666666667;0.0011666666666666668;0.0011666666666666668;0.05033333333333334;2.9854894367902025;11386.154296875;3125.63623046875;1177.17810058594;19028.84765625;504249.9438284088;486454.4024481853;256848.83536175286;256848.83536175286;250032.4719243596;431175.4696738307;439224.3454144173;453276.104731721;471832.65708311246;522267.58275754115;476287.6468560409;453023.67980688816;456887.68358046416;474200.67156657664;457679.4097196208;423733.2283043567;479979.3299051227;455238.5384220354;439224.3454144173;245852.32104278926;250035.78352995744;471635.3862721799;198800.99243873777;200146.4722415891;272.6577352391841;466258.12382235785;171491.69713699448;27881.135302361476;208277.5610792975;0;11;3;0;2;9;6;3;9;13;167794495444.64343;65268370189.944565;128374291229.8738;25617.161304160312;318.3067928056825;-0.0;12033.586283032353;501497.7711747398;123791.21812693124;0.0;106139.84701120651;2.4201115624901806;0.09557822898211503
789;2019-08-23 06:09:45.098;764;635;209;208;190;29;50;21;44;33;651;225;40;59;300;166;291;581;187;159;50;32;613;343;348;138;347;265;615;254.0;77.0;500.0;53.0;7.0;0;99;83;1;0;0;1;0;0;0;1;0;0;0;0;18692.908203125;10990.0615234375;3101.44946289062;1205.33129882812;597.0;342083;587.0;1180.0;Calculated values ==>;1566533385.098;349.56000000000006;336.66;294.06;293.96000000000004;292.16;276.06;272.5487779782249;278.16;275.26000000000005;277.56;276.46000000000004;338.26;295.66;277.16;279.06;303.16;289.76000000000005;302.26000000000005;331.26000000000005;289.06;278.16;331.86;332.86;276.36;242.14157278889297;263.1675429290057;272.5487779782249;291.86;6130000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2650000.0;6150000.0;0.042333333333333334;0.012833333333333334;0.08333333333333333;0.008833333333333334;0.0011666666666666668;0.043500000000000004;2.9752482753338474;10990.0615234375;3101.44946289062;1205.33129882812;18692.908203125;504354.0401894565;486747.8740138116;257081.80557827465;256675.5010344329;249845.49569191388;431237.1583312671;439714.8449070693;454694.582168557;472262.261994151;521385.1646613062;476034.13620366954;454192.9094692754;456560.80161805527;474330.32861195697;457705.827610838;424884.23560926167;478980.2013663887;455930.2288962042;439714.8449070693;246270.64818160105;250454.15340279948;472164.23178385233;198529.936474203;200100.29311684088;272.54622714438017;466572.5294191324;171678.1997885351;27900.993187353262;208329.4629738139;0;11;3;0;2;9;6;3;9;13;168003333725.1877;65352385590.16353;128532720270.2867;21347.05380786283;2417.1029419019023;0.0;10423.233002874937;501889.21138591104;123814.01738721142;0.0;106327.02148143969;2.2349311783004033;0.10459721795856003
790;2019-08-23 06:10:45.118;760;634;209;209;190;29;54;20;51;32;651;226;48;63;300;166;291;572;187;165;54;32;617;341;345;143;345;266;619;148.0;-2.0;910.0;46.0;7.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;18677.72265625;10800.455078125;3118.82836914062;1192.87854003906;598.0;342084;588.0;1182.0;Calculated values ==>;1566533445.118;349.16;336.56;294.06;294.06;292.16;276.06;272.3289490889957;278.56;275.16;278.26000000000005;276.36;338.26;295.76000000000005;277.96000000000004;279.46000000000004;303.16;289.76000000000005;302.26000000000005;330.36;289.66;278.56;331.96000000000004;332.96000000000004;276.36;243.1966462407574;263.299902668528;272.3289490889957;291.86;6170000.0;3410000.0;3450000.0;1430000.0;3450000.0;2660000.0;6190000.0;0.024666666666666667;0.0;0.15166666666666667;0.007666666666666667;0.0011666666666666668;0.025833333333333333;2.980135578243973;10800.455078125;3118.82836914062;1192.87854003906;18677.72265625;503466.68898197287;486171.55230495124;256848.83536175286;256848.83536175286;249675.85847713673;431359.6534126046;441009.8659813847;455401.8918781268;471502.6223741309;521303.4874270126;476019.6619867315;455027.1040612277;456891.7448795973;474589.04364547983;458028.5412351052;423733.2283043567;477168.53528360865;457245.5785871068;441009.8659813847;246688.97952812296;250872.52762923925;471502.6223741309;198003.1308676477;200660.67881254278;272.3289490889957;466884.0551501695;171859.8479560365;27920.984931031468;208381.31590094723;0;11;3;0;2;9;6;3;9;13;168211303025.1216;65436713690.136734;128692073370.23605;39038.81208658933;2096.8294348830377;-0.0;6209.0206685284165;502392.5946733879;123851.64602904039;0.0;106465.66979602864;3.13288477385127;0.18942519253216356
